time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.8;0.9953044641544602;0.4165819039407254;0.41856599385300186;0.39097812425992534;0.39277817947168603;1.0049924563942554;1.0000888679182443;10.000368223508433;0.416634990406309;0.4520428796860213;0.4520170917730117;0.4146241011695939;-0.39704700310396607;0.5741817208347557;0.9999117270987243
41.81;0.9953049005572917;0.4165812348746489;0.41856530320959257;0.3909800046521126;0.3927806763357135;1.004994327602828;1.0000899036414228;10.000403002218807;0.4166347144136975;0.452041775721708;0.45201896694153837;0.4146238007680613;-0.39705000398801904;0.5741842413488148;0.9999130234213772
41.82;0.9953062722477831;0.41658098574119673;0.4185646762281758;0.39098225830503125;0.3927831966353487;1.0049953536269716;1.000090901774743;10.000436131732188;0.4166344778130882;0.4520406505700851;0.4520208703436461;0.4146234979621145;-0.3970530048892045;0.5741867054193247;0.9999142222776207
41.83;0.9953065795254361;0.4165802831318156;0.4185640785976201;0.39098414490945693;0.39278578174017287;1.0049975303779037;1.0000918627075173;10.000467568889158;0.41663428186576484;0.4520395029467793;0.45202279906827647;0.41462319269702014;-0.39705600580536365;0.5741891104430471;0.9999153238820434
41.84;0.995307818831932;0.4165800560154985;0.4185636044882462;0.3909853083355825;0.3927872812605931;1.0049988521302315;1.0000927850757315;10.0004972836792;0.4166341275499171;0.45203833272419897;0.4520247505847736;0.4146218836681303;-0.3970590067346437;0.5741907328740633;0.9999163268533425
41.85;0.9953079920623433;0.4165793261189009;0.4185631100434864;0.39098721691599675;0.3927899546529483;1.0050013113488934;1.0000936674380623;10.00052524426548;0.4166340157623237;0.4520371405223043;0.45202672302998215;0.41462156950920714;-0.3970620076757832;0.5741930168486612;0.9999172296889423
41.86;0.9953080980150062;0.41657858717439344;0.4185626684588111;0.39098914076756497;0.3927926706396367;1.005002899268618;1.0000945089991418;10.000551423141204;0.41663394693887723;0.45203592736210424;0.45202871522055416;0.41462124997635497;-0.3970650086281371;0.5741952404882961;0.9999180331852447
41.87;0.9953091352646096;0.4165783332441451;0.41856235268596326;0.3909903492511162;0.3927942981930534;1.0050056066571809;1.0000953094445546;10.000575817722009;0.41663392070045885;0.45203469495769616;0.45203072629959845;0.41462092591111993;-0.39706700959150015;0.574196712953967;0.9999187415330457
41.88;0.9953091052542008;0.4165775868357184;0.4185620177609786;0.3909923082179177;0.3927970978110959;1.0050074242062823;1.0000960685625875;10.000598454647548;0.41663393624758494;0.45203344593896455;0.4520327553311549;0.41462059838750265;-0.39707001056591235;0.5741988179848645;0.9999193613859045
41.89;0.9953090056393891;0.4165768407192395;0.4185617363384374;0.3909942853958112;0.39279994129208395;1.0050093423630146;1.000096786138437;10.000619383477071;0.41663399299908677;0.45203218329429723;0.45203480124578965;0.4146202681058698;-0.3970730115514436;0.5742008635953008;0.9999198999914659
41.9;0.9953098348647514;0.41657658697920225;0.4185615808631742;0.3909955479778269;0.3928017015290989;1.0050123508570015;1.000097461997126;10.00063867546438;0.416634090638788;0.4520309097048964;0.45203686280470784;0.4146189355334318;-0.39707601254806213;0.5742021265885938;0.9999203639258905
41.91;0.9953095964575407;0.41657584638166345;0.4185614057198046;0.3909975604779754;0.3928046422259759;1.0050144384903947;1.0000980956239987;10.000656417583302;0.416634229008361;0.45202962749596026;0.45203893857191824;0.4146186012983761;-0.3970790135558495;0.5742040502294703;0.9999207590904566
41.92;0.9953092913580842;0.4165751108290318;0.4185612830287436;0.3909995907200514;0.39280763716183686;1.0050175929118652;1.0000986857129623;10.000672694552092;0.41663440850930344;0.45202833905231915;0.45204102709252536;0.4146182661859586;-0.39708201457529063;0.574205911654921;0.9999210904907013
41.93;0.9953099204452919;0.4165748187920902;0.41856123163537756;0.3910020115271475;0.3928106705097543;1.0050198001481312;1.0000992303518836;10.00068757790648;0.4166346301994182;0.45202704718358455;0.45204312673353203;0.4146179310039966;-0.3970850156070652;0.5742077113881805;0.999921361042142
41.94;0.9953094883128076;0.41657415069439135;0.4185612669897203;0.39100297401010986;0.3928126782310867;1.00502304477624;1.0000997277029111;10.00070113853619;0.41663489499040707;0.45202575505960324;0.4520452351807271;0.41461759686265715;-0.39708801665151366;0.5742094503123439;0.9999215715963379
41.95;0.9953089965132415;0.4165734381803264;0.41856130068892927;0.39100505946880176;0.3928158656143577;1.0050253111225405;1.0001001762631945;10.000713463784392;0.41663520291450956;0.4520244659038464;0.45204734948456254;0.41461626575882826;-0.3970910177084742;0.574210406555021;0.9999217231318117
41.96;0.9953094465970886;0.41657317300975366;0.4185614046087453;0.3910075353247975;0.39281910886976673;1.0050275846478491;1.0001005743823936;10.000724653350096;0.4166355532761367;0.4520231827737878;0.45204946666498647;0.4146159408523943;-0.39709401877744244;0.5742120247522777;0.9999218186778556
41.97;0.995308843857726;0.41657143164534377;0.4185604832121918;0.39100849944787697;0.3928212914530447;1.00503085254228;1.0001009199185935;10.000734799177078;0.4166359454468121;0.4520219082285074;0.45205158407618135;0.4146156259778889;-0.3970970198576646;0.5742135833211567;0.9999218632721302
41.98;0.9953091420109424;0.41657156602399376;0.4185610796896618;0.391010575938711;0.39282428538749387;1.005033103279133;1.0001012105897855;10.000743967976964;0.41663637941668097;0.45202064402857695;0.45205369929862277;0.4146153247466143;-0.3971000209483573;0.5742150831028399;0.9999218627853541
41.99;0.9953084465446672;0.4165709096293861;0.41856130957458404;0.39101273725634145;0.3928278129029598;1.0050363260190764;1.0001014446561518;10.000752195295036;0.41663685535281286;0.4520193914109445;0.4520558096372347;0.4146150400264221;-0.39710302204893416;0.5742165249052098;0.9999218228580123
42.0;0.995307718193187;0.4165703282044688;0.4185616385209027;0.3910138151464032;0.3928303270547177;1.0050385107058049;1.000101621352221;10.000759496008968;0.4166373726932011;0.4520181516198389;0.45205791156247943;0.4146147739748368;-0.3971060231588361;0.5742179101284578;0.999921748485209
42.01;0.9953079681245081;0.41657015434371397;0.41856197752368063;0.3910163932213543;0.39283402870267364;1.0050406482557865;1.000101740877325;10.000765881095921;0.4166379298737517;0.4520169261014701;0.4520600005784461;0.4146135283347767;-0.39710902427728234;0.5742185192696049;0.9999216439275775
42.02;0.9953072103079474;0.41656956837618125;0.41856234148183946;0.3910186253209169;0.392837848744209;1.0050437301386919;1.0001018043413086;10.000771358908855;0.41663852458275075;0.45201571631633636;0.45206207121871494;0.4146133049141722;-0.3971120254031993;0.5742198006009452;0.9999215129065679
42.03;0.9953064526356553;0.41656906083383943;0.4185628025104076;0.391019782940746;0.3928406559311616;1.0050457476287369;1.0001018137898174;10.000775924739576;0.4166391539589265;0.45201452311770035;0.4520641168713384;0.4146131059190002;-0.3971150265351671;0.574221036378236;0.9999213591977635
42.04;0.9953067008284938;0.4165689616898778;0.418563271697304;0.39102245218889126;0.39284464702950744;1.0050486912846837;1.0001017718387042;10.00077955407678;0.4166398148332921;0.45201334597830284;0.45206612981235006;0.4146129336576887;-0.3971180276714714;0.5742222310779087;0.9999211865194065
42.05;0.9953059629630603;0.41656844970714657;0.41856376312476024;0.391024788767233;0.392848749181232;1.005050551514834;1.0001016805988299;10.000782202247423;0.41664050400748565;0.45201218294720513;0.452068101718786;0.41461278995108175;-0.3971210288103999;0.5742233886679312;0.9999209971641004
42.06;0.9953052429312611;0.41656801535150934;0.4185643476460513;0.39102606485892294;0.39285182837544785;1.0050533202291831;1.0001015403452527;10.000783813319615;0.41664121836258855;0.45201103153142674;0.4520700244626586;0.41461267589349043;-0.397123029950513;0.5742238206693515;0.9999207907993506
42.07;0.9953055442584349;0.41656798980237436;0.4185649356204051;0.39102886545830984;0.3928560800387014;1.0050549918724718;1.0001013493800373;10.000784334035819;0.4166419547717937;0.4520098896281327;0.4520718906702015;0.4146115921307962;-0.3971260310905641;0.5742241909104364;0.9999205656096234
42.08;0.9953048739626688;0.4165675536251951;0.41856554126611445;0.39103134375311577;0.3928604311787986;1.005056563432133;1.0001011057040325;10.000783719038338;0.416642709884033;0.4520087558378721;0.45207369355253596;0.414611539298201;-0.39712903222915297;0.5742252544906786;0.9999203213635406
42.09;0.995304235600226;0.41656719909072826;0.4185662358412807;0.39103276946575577;0.39286374835909044;1.005059034538777;1.0001008082958651;10.000781929567191;0.4166434802392499;0.45200762934281524;0.45207542647206866;0.41461151801646945;-0.39713203336443303;0.5742262916769537;0.9999200605985793
42.1;0.995304632224312;0.4165672588024209;0.41856692984016663;0.3910357258867418;0.39286822768270957;1.0050604072075449;1.0001004566280278;10.000778939821924;0.4166442627177024;0.452006509812219;0.4520770833359068;0.4146115286787379;-0.39713503449413134;0.5742273050237855;0.9999197864141797
42.11;0.9953040694429202;0.4165669141685736;0.4185676375950895;0.39103836447132473;0.39287279636863986;1.005062685027329;1.000100050297805;10.000774741665909;0.41664505446574635;0.4520053973935353;0.4520786594788828;0.41461157183233976;-0.3971380356158798;0.5742282971867281;0.9999194999122744
42.12;0.9953035489851108;0.4165666574695415;0.4185684308699208;0.39103995241433465;0.39287632059457456;1.0050638729839916;1.0000995889980702;10.000769335037269;0.41664585233888274;0.45200429252564445;0.45208015198584756;0.4146116485971922;-0.3971410367275657;0.5742292705695946;0.9999192000799546
42.13;0.9953040725483145;0.41656682015127794;0.4185692207225519;0.3910430700044391;0.39288099590721987;1.0050659773234771;1.0000990716641884;10.000762723578521;0.4166466528159932;0.45200319564314073;0.4520815593896104;0.41461076017291;-0.39714403782744145;0.574229504799534;0.9999188851323798
42.14;0.9953036446416829;0.41656658145181985;0.4185700211342137;0.39104586605922587;0.3928857491147329;1.0050670045306915;1.0000984962936001;10.00075492280691;0.41664745224672894;0.45200210681478464;0.45208288080024894;0.4146109071224061;-0.3971470389140249;0.5742304454980356;0.9999185530666225
42.15;0.9953042645536326;0.4165668683187471;0.41857092108758276;0.3910479783461046;0.3928894256096311;1.005067960361332;1.0000978612086981;10.00074596364205;0.41664824668382955;0.45200102513076157;0.45208411486970895;0.41461108908640887;-0.39715003998602516;0.5742313714776608;0.9999182020656392
42.16;0.9953039369431305;0.4165666990002673;0.41857177210057506;0.39105086940373596;0.3928942809578612;1.0050698494145613;1.000097165678926;10.000735892152804;0.416649031684683;0.45199994846408553;0.45208525968753227;0.4146113046181832;-0.3971530410424663;0.5742322836986944;0.9999178318946333
42.17;0.995303664083218;0.41656661576620174;0.4185726974209074;0.3910527002165244;0.3928980705868628;1.005070675166594;1.000096409066163;10.000724769480192;0.41664980255163675;0.45199887403832484;0.452086313475961;0.41461155138770756;-0.397156042082904;0.5742331830427339;0.9999174450478493
42.18;0.9953044477498593;0.4165669479750597;0.4185736068677039;0.39105605011086575;0.392902989308739;1.0050724405239084;1.0000955900581987;10.000712664756925;0.41665055475027724;0.4519977989912368;0.45208727494841844;0.4146108269602108;-0.39715804310747055;0.5742326557340615;0.9999170467100066
42.19;0.9953042908830828;0.4165668743680326;0.41857451432781806;0.3910590667952404;0.39290796308400433;1.0050731481531532;1.0000947067608403;10.0006996472858;0.416651284409903;0.45199672056646323;0.4520881431435795;0.4146111292603617;-0.39716104411667263;0.5742335284466803;0.9999166441529188
42.2;0.9953041908246661;0.41656688494559074;0.41857549100444663;0.39106101465174814;0.39291185651310184;1.0050748002398402;1.0000937573385769;10.000685786647031;0.4166519887467918;0.45199563621122457;0.4520889171372878;0.4146114562905223;-0.39716404511105424;0.5742343855736216;0.9999162466808263
42.21;0.9953051439491243;0.41656730954069354;0.41857644753175477;0.39106447264770394;0.39291686304677154;1.0050753982250618;1.000092741031851;10.000671154968137;0.41665266619849395;0.45199454350911644;0.45208959593143183;0.41461180566515843;-0.3971670460909245;0.574235225928592;0.9999158661437642
42.22;0.9953051484723634;0.4165673265740208;0.41857739806134203;0.39106758985512485;0.39292190686960127;1.0050759427638978;1.0000916585579278;10.00065582711297;0.4166533163052536;0.451993439988946;0.45209017853671457;0.4146121742650477;-0.3971700470562078;0.5742360493882805;0.9999155162327592
42.23;0.995305148206659;0.4165677976093488;0.4185788080609481;0.3910691957616657;0.39292543068813973;1.0050774339878232;1.0000905111982432;10.000639880613049;0.41665393932288813;0.45199232306474996;0.45209066399307907;0.41461255834251226;-0.3971730480061407;0.574236856337075;0.9999152105452268
42.24;0.995306230465274;0.4165683066515784;0.4185797992247898;0.3910727444427599;0.3929304665252277;1.0050778717098847;1.0000892996316089;10.000623395805661;0.41665453575961187;0.4519911901499123;0.4520910516279617;0.41461195411413293;-0.39717604893896646;0.5742369250199051;0.9999149616285342
42.25;0.9953063429312324;0.4165684030797941;0.4185807798001345;0.391075946824541;0.3929355173997597;1.0050792549279208;1.0000880237498337;10.000606453942735;0.4166551060811019;0.4519900387410125;0.4520913417275824;0.4146123581092293;-0.3971790498523928;0.5742377005155356;0.9999147809242039
42.26;0.9953064805198905;0.41656857516809065;0.41858182059229604;0.3910780675441376;0.3929394458276145;1.0050795814104523;1.0000866830834094;10.000589135910202;0.41665565042478253;0.4519888663628497;0.4520915358002275;0.414612767243978;-0.39718105074460164;0.5742377707310137;0.9999146782232344
42.27;0.9953076407299211;0.41656915168548087;0.41858283154576653;0.39108168558704764;0.3929444446401663;1.0050798484519634;1.0000852765604977;10.000571528334037;0.41665616851081994;0.4519876708139461;0.4520916360198236;0.41461317879979753;-0.39718405161469605;0.5742385218330374;0.9999146613611193
42.28;0.9953078268860558;0.4165693639150172;0.41858387943041103;0.3910838446541117;0.3929483292640609;1.0050810539396864;1.0000838018173022;10.00055372598289;0.41665666027416925;0.45198645086661215;0.45209164440277755;0.4146135900402432;-0.39718705246235025;0.5742392649270907;0.9999147370652638
42.29;0.9953080406073358;0.4165695409838242;0.41858487355903;0.3910871240283752;0.3929532943730775;1.0050811966207376;1.0000822552905453;10.000535817072452;0.41665712668504;0.4519852065944047;0.4520915620721878;0.4146139978294236;-0.39719005328736207;0.5742400028541803;0.9999149113627249
42.3;0.9953092845305856;0.41657017121325174;0.4185858840780004;0.3910907884783091;0.3929582057908968;1.0050822757266171;1.000080633293064;10.000517866620724;0.4166575696607961;0.45198393893635025;0.45209138880003286;0.4146133985323964;-0.39719305408953437;0.5742400166784829;0.9999151887256794
42.31;0.9953095650418284;0.41657043097569296;0.41858692430316247;0.3910929851617324;0.392961990724444;1.0050822904921481;1.0000789336738853;10.000499912814169;0.41665799115998603;0.4519826492785861;0.4520911231529664;0.41461378808378113;-0.3971960548687444;0.5742407543304404;0.9999155722516385
42.32;0.9953098854517252;0.4165706477124704;0.41858790357351583;0.3910962920234974;0.3929668455931139;1.0050832402527319;1.0000771570726974;10.000481974180785;0.4166583927334392;0.4519813395467259;0.45209076316079005;0.41461416235090454;-0.39719905562508334;0.574241497895942;0.9999160651686599
42.33;0.99531125041959;0.4165713626374996;0.41858894473961533;0.3910988685114382;0.392970528263648;1.0050831248407919;1.0000753062714354;10.000464067422783;0.4166587760971325;0.45198001221617323;0.4520903072244915;0.41461451756642836;-0.39720105635907255;0.5742415602704014;0.999916671108481
42.34;0.9953116694695777;0.41657159325776816;0.4185898992705908;0.3911021762981593;0.39297529747328647;1.0050829441745155;1.0000733841969047;10.00044622598447;0.41665914351323874;0.4519786697355634;0.4520897547751346;0.4146148504814231;-0.3972040570716278;0.5742423294195635;0.9999173931491747
42.35;0.9953131472293094;0.41657226562707056;0.4185908561224241;0.3911058535586462;0.3929800018968769;1.005083697595118;1.0000713926595604;10.000428501132498;0.4166594971440845;0.4519773140184827;0.45208910620261533;0.4146151582509439;-0.3972070577636134;0.5742431171221618;0.9999182338325716
42.36;0.9953136912380679;0.4165714531260412;0.41859071896975836;0.39110799682030245;0.3929835180091853;1.0050833846677276;1.0000693323791965;10.00041095345656;0.41665983845757365;0.4519759468319991;0.4520883625533763;0.41461443811950643;-0.3972100584356544;0.5742432040023716;0.999919196322786
42.37;0.9953143036380013;0.4165716947445274;0.41859161772779757;0.3911112945767011;0.3929881519142802;1.0050840068377285;1.0000672035742004;10.000393651801852;0.4166601683465555;0.45197457049245154;0.4520875254590718;0.4146146873721068;-0.3972130590886579;0.5742440364103029;0.9999202852381782
42.38;0.9953159844793206;0.41657242884074175;0.4185925673313608;0.3911138570009278;0.3929916098538784;1.0050835669839362;1.0000650064002432;10.00037666557459;0.4166604871949954;0.45197318786268936;0.4520865969137808;0.41461490389548994;-0.3972160597242382;0.5742448934744292;0.9999215062275639
42.39;0.9953167353644813;0.4165726740046044;0.41859342147730005;0.39111714908704626;0.3929961515118737;1.0050830674709599;1.0000627411562655;10.00036004385439;0.416660794689889;0.45197180196026276;0.45208557902018387;0.4146150865090249;-0.3972180603443756;0.5742450832244526;0.999922864436461
42.4;0.995317553694672;0.41657297362321305;0.418594305437395;0.3911193346640551;0.39299953666077425;1.0050835103216496;1.0000604083282054;10.000343809789607;0.416661089815433;0.4519704157493371;0.452084474100994;0.4146152344817324;-0.3972210609509912;0.5742459876108525;0.9999243637091946
42.41;0.9953194365877556;0.41657365854308376;0.41859513044981606;0.3911229967339672;0.3930039653114103;1.005082898794619;1.000058007813753;10.00032797531603;0.41666137110817647;0.4519690320401608;0.45208328496433337;0.4146153471262325;-0.3972240615460359;0.5742469124589;0.9999260069605981
42.42;0.9953203838730635;0.41657390886900847;0.4185959117163799;0.39112628726219884;0.39300837005393596;1.0050832376686145;1.0000555378982825;10.00031255331936;0.4166616370443506;0.45196765351221624;0.452082015036522;0.41461442409131316;-0.39722706213162773;0.5742471334104666;0.9999277957622148
42.43;0.9953213910895171;0.416574216101149;0.4185967220318434;0.39112847518653154;0.39301162356728914;1.0050825324851205;1.000052995876644;10.000297560855357;0.41666188633600254;0.45196628273400374;0.4520806682985742;0.4146144656032423;-0.3972300627099243;0.5742480929935375;0.9999297293311584
42.44;0.9953234533937204;0.4165749119859545;0.41859747362688093;0.3911321431680133;0.3930159283976523;1.0050817888060337;1.000050379729313;10.000283015672979;0.4166621180351699;0.45196492192452786;0.4520792491711097;0.41461447201575186;-0.3972330632829699;0.5742490679130484;0.9999318043462668
42.45;0.9953245697687821;0.4165752305472794;0.41859823544427005;0.39113433778602186;0.39301910858006844;1.0050820118534403;1.0000476884388871;10.000268930793155;0.41666233151459797;0.45196357266368326;0.45207776225823787;0.4146144433799099;-0.397235063852433;0.5742493652578793;0.9999340158703977
42.46;0.9953257364760659;0.4165755038709681;0.4185989188341986;0.3911376414272181;0.3930233663384539;1.0050812062085486;1.0000449212324487;10.0002553135855;0.4166625265042837;0.4519622359721489;0.4520762118192082;0.4146143797356948;-0.39723806441929277;0.5742503673789111;0.9999363592606273
42.47;0.9953279499595958;0.41657627731697333;0.41859964939060246;0.39114021801679333;0.3930264646244058;1.0050813751498884;1.000042077949314;10.000242166000824;0.416662703333715;0.45196091295127594;0.4520746016837534;0.414614281601272;-0.39724106498388845;0.574251381178805;0.9999388317886175
42.48;0.9953292097250378;0.41657657209689547;0.41860028171253916;0.39114353357836995;0.3930306670938592;1.005080520509021;1.000039160596112;10.000229484326171;0.41666286298999944;0.45195960535920654;0.45207293589624875;0.41461315006451155;-0.3972440655461672;0.5742516839851144;0.9999414321318514
42.49;0.9953305115824812;0.41657693456505457;0.4186009418621272;0.3911457533815681;0.39303373795118374;1.005079643797169;1.0000361742743333;10.000217260422838;0.4166630066548614;0.4519583154432515;0.4520712190439191;0.41461298628821325;-0.39724706610567484;0.5742527208295436;0.9999441582588682
42.5;0.9953328030372248;0.4165780709651386;0.41860193577815813;0.3911490246090668;0.393037460308284;1.0050797474307809;1.000033126869673;10.000205483097995;0.41666313541962546;0.4519570456287511;0.45206945587961267;0.414612790644021;-0.3972490666615319;0.5742530797408215;0.9999470061410902
42.51;0.9953341787260885;0.4165784724279451;0.4186025427406386;0.3911512696515014;0.39304049769693217;1.0050788347832271;1.000030028687115;10.000194135512139;0.41666325061818665;0.45195579878406295;0.45206765115415076;0.41461256246007033;-0.39725206721285783;0.5742541462754088;0.9999499701997028
42.52;0.9953355831736138;0.41657884482074237;0.4186030677353665;0.3911546356299679;0.39304463049094196;1.00507890951823;1.0000268923570943;10.00018318345499;0.4166633539554815;0.4519545785807681;0.45206581000724105;0.4146123008123794;-0.39725506775915237;0.5742552301072823;0.9999530442160804
42.53;0.9953380067599545;0.4165797343223232;0.4186036353902196;0.391157288069465;0.3930476189545305;1.0050779749815264;1.0000237317708842;10.000172565735232;0.4166634472830061;0.45195338931779616;0.45206393819041546;0.41461200550477156;-0.39725806830007915;0.5742563324013701;0.99995622140052
42.54;0.9953394413238545;0.41658016218169625;0.41860409912097524;0.3911606935685361;0.3930517229047587;1.0050770336133594;1.0000205605796022;10.000162207075766;0.41666353267639455;0.4519522353670436;0.4520620418114324;0.4146106773620504;-0.3972600688352306;0.5742560405445934;0.9999594944836427
42.55;0.9953408742378682;0.4165806731941389;0.4186045838511533;0.39116301632874234;0.39305470138933984;1.0050770865395016;1.000017391687181;10.000152043914838;0.41666361251625283;0.45195112074114496;0.45206012706302173;0.41461031788073116;-0.39726306936438777;0.5742571841744964;0.9999628567494643
42.56;0.9953432932332873;0.41658159764049235;0.4186050005229406;0.39116683809976144;0.39305875195714723;1.005076134027291;1.00001423655768;10.00014203402834;0.4166636892684094;0.4519500491338119;0.45205819998779334;0.4146099288300573;-0.3972660698878597;0.5742583517116538;0.9999663022497066
42.57;0.9953446903043136;0.4165821665445727;0.4186054179951225;0.39116920391589816;0.39306169324065754;1.0050761767693777;1.0000111040139277;10.00013214892115;0.4166637654001219;0.4519490241087971;0.45205626604776894;0.41460951192635;-0.39726907040652537;0.5742595455505346;0.9999698245475472
42.58;0.995346054961979;0.4165827077910567;0.41860574933473105;0.39117269450036135;0.39306572195704953;1.005075216415816;1.0000080004587795;10.000122362952716;0.4166638433370389;0.45194804883987333;0.4520543296810078;0.4146090685430024;-0.3972710709217465;0.5742600765235989;0.9999734158316375
42.59;0.9953483789456548;0.4165837619300137;0.4186061227068985;0.3911754719524868;0.39306859477937367;1.005074254271032;1.0000049307559569;10.00011264016743;0.41666392505458055;0.451947125650719;0.45205239411541437;0.41460859979333925;-0.3972740714351876;0.5742613317207923;0.9999770671252101
42.6;0.9953496604980796;0.41658434522450444;0.4186063945298598;0.3911790004343026;0.39307256780553745;1.0050742899308742;1.0000018982094099;10.000102925753712;0.4166640116789975;0.45194625575651515;0.4520504618241364;0.41460710690334507;-0.397277071948535;0.5742619012862453;0.9999807686002943
42.61;0.9953508963278511;0.41658499871399635;0.4186066913513353;0.3911814436383433;0.39307539721379753;1.0050733215649805;0.9999989047432907;10.000093144960982;0.41666410349967264;0.45194543898627243;0.45204853525556543;0.4146065913857016;-0.39728007246336006;0.5742632334299778;0.9999845093191663
42.62;0.9953530834332917;0.41658605039646673;0.41860692469725397;0.39118538429555194;0.39307927938122994;1.0050733468605348;0.9999959516313531;10.000083204345739;0.41666420019000594;0.4519446735487769;0.4520466167084668;0.4146060549760914;-0.39728207298090673;0.5742639184408656;0.9999882770674602
42.63;0.9953542221740669;0.416586730379838;0.4186071633270655;0.3911878688628921;0.3930820332223657;1.0050723639136279;0.9999930402574164;10.000073005487064;0.416664301180684;0.45194395632540885;0.45204470786180334;0.4146054995688635;-0.3972850735015022;0.5742653443600798;0.9999920591203368
42.64;0.9953553098887916;0.4165873665477149;0.41860731929047346;0.3911914796832447;0.393085856917578;1.0050713719949258;0.9999901727758598;10.000062464769782;0.4166644059986484;0.45194328352671065;0.45204280982343353;0.4146049270703023;-0.3972880740240635;0.5742668233455817;0.9999958434139083
42.65;0.9953573444102191;0.4165884997003658;0.41860751913421806;0.3911943804580149;0.39308851015803803;1.0050713715025226;0.9999873518699094;10.000051511639212;0.41666451430383156;0.45194265094584657;0.45204092321585254;0.4146043392599368;-0.39729107454638224;0.5742683586052104;0.9999996186579515
42.66;0.9953583271342388;0.4165891460557709;0.4186076185485313;0.3911980361957412;0.3930922535630334;1.0050703639531147;0.9999845799619801;10.00004007124943;0.4166646259641147;0.45194205388136777;0.4520390485544962;0.41460273794075264;-0.39729307506612166;0.5742685385674091;1.0000033733237437
42.67;0.9953592567686178;0.4165898463426326;0.4186077454933608;0.39120061037322373;0.3930948482654624;1.00507035306119;0.9999818592820277;10.000028063200052;0.416664741150134;0.45194148749292834;0.4520371870409138;0.41460212510143823;-0.3972960755815781;0.5742701927626945;1.0000070950382611
42.68;0.9953611340722411;0.41659092832104244;0.41860781481753406;0.39120468509405926;0.39309849474408065;1.0050693452281336;0.9999791928189938;10.000015416774966;0.41666486022702554;0.4519409474578424;0.4520353407260358;0.41460150295531606;-0.397299076091571;0.574271909069947;1.0000107710209312
42.69;0.9953619647476071;0.4165916220743464;0.4186078993469064;0.3912073065100924;0.3931010148267595;1.0050683481579206;0.999976584835814;10.0000020782962;0.4166649837659664;0.4519404304470405;0.452033512127735;0.4146008740686751;-0.39730107659495767;0.5742729974585675;1.000014389151538
42.7;0.9953627508167339;0.4165922557579167;0.4186079152102997;0.3912110571182794;0.39310460895287397;1.0050683695265161;0.9999740400961281;9.99998800833732;0.4166651126209521;0.45193993429549456;0.4520317041156942;0.41460024123781036;-0.3973040770904084;0.5742748429900677;1.0000179392359083
42.71;0.9953644939848783;0.4165933706539551;0.41860799307145363;0.3912141008448683;0.393107038718083;1.0050674169257365;0.9999715623167638;9.999973179763211;0.4166652480607537;0.4519394578151063;0.45202991973079665;0.4145996069419969;-0.39730707757656947;0.5742767540399595;1.0000214132856051
42.72;0.9953652000011869;0.4165939834173792;0.4186079926777848;0.3912179030273135;0.39311056621031665;1.0050674972485696;0.9999691528741902;9.999957578626839;0.4166653921043041;0.4519390005301226;0.4520281613550299;0.4145979728512567;-0.39730907805248566;0.5742773158287878;1.0000248043444993
42.73;0.9953658720388494;0.41659463547657183;0.4186080452420342;0.3912206276912261;0.3931129539357935;1.0050666147720348;0.9999668107528807;9.999941208627282;0.4166655470900553;0.45193856241471847;0.45202642979055996;0.41459733959298023;-0.39731207851778305;0.5742793548360825;1.0000281058989409
42.74;0.9953675137828468;0.41659570957938136;0.4186081207229129;0.39122375253870173;0.3931152945846233;1.0050657697584755;0.9999645337813042;9.999924092505942;0.41666571431228266;0.45193814373982166;0.45202472439494756;0.414596706820388;-0.3973150789722831;0.574281455927786;1.0000313124437084
42.75;0.9953681317870394;0.4165962784512009;0.41860813108493483;0.3912276371469303;0.3931187421507528;1.0050659591450268;0.9999623200736967;9.999906265949615;0.4166658934945524;0.4519377454021323;0.4520230442188158;0.4145960736133242;-0.39731707941545247;0.574282925432113;1.0000344193012163
42.76;0.9953687276222033;0.4165957814300486;0.4186070956792121;0.39123039024590406;0.39312100664161104;1.0050651789442053;0.9999601691784766;9.999887774786597;0.4166660834332465;0.4519373691260903;0.4520213888049215;0.4145954389919556;-0.39732007984606565;0.5742851440823578;1.0000374220402233
42.77;0.9953702540553487;0.4165971308905799;0.41860754312811216;0.3912342611509922;0.3931239772834447;1.0050644263669566;0.9999580827014095;9.999868676915428;0.4166662824930322;0.45193701698539973;0.4520197581000004;0.4145948024437862;-0.397323080262163;0.5742874161729713;1.000040316869377
42.78;0.995370813552123;0.4165977096741934;0.41860764561956687;0.39123711349765916;0.3931262634260295;1.0050647003810491;0.9999560635801662;9.999849038390849;0.4166664888131958;0.45193669087313426;0.4520181521492927;0.41459316433165233;-0.39732508066155714;0.5742883239808024;1.0000431014360336
42.79;0.9953713633038388;0.41659822069578956;0.418607711183135;0.39124108882844316;0.39312964519771504;1.0050640010929086;0.9999541149786421;9.999828924971588;0.41666670066305755;0.45193639232061555;0.4520165712381626;0.41459252594949453;-0.39732808104257444;0.5742906914715187;1.000045775000656
42.8;0.9953719115424843;0.41659877053146577;0.4186078487783336;0.3912439743045105;0.3931319028149775;1.0050643287687484;0.9999522404062522;9.999808400880282;0.41666691671155626;0.45193612268361893;0.4520150163925075;0.41459188920009554;-0.3973310814042612;0.5742931005969808;1.0000483375077138
42.81;0.9953734650661996;0.4165997429541426;0.41860802618312437;0.3912472434848008;0.39313412529771957;1.0050636829824924;0.9999504432532228;9.99978753645497;0.41666713602037925;0.45193588335406476;0.4520134894939035;0.4145912561011428;-0.39733308174622944;0.5742948549827483;1.0000507885265155
42.82;0.9953740334514967;0.4166002104210343;0.4186081541296575;0.39125125228985075;0.393137462576682;1.0050630622134682;0.9999487250950567;9.999766412445851;0.4166673580206504;0.4519356753540858;0.45201199285942634;0.4145906284883395;-0.3973360820685718;0.5742973339121454;1.000053127610928
42.83;0.9953746223494283;0.41660071611189065;0.4186083605498584;0.39125416007486297;0.39313967440191205;1.0050634636826123;0.9999470855523425;9.999745114735092;0.4166675826411081;0.45193549902763314;0.4520105287798913;0.4145900082432414;-0.39733908237161086;0.5742998408248713;1.0000553554181344
42.84;0.9953762363078036;0.41660164306858627;0.41860861175501296;0.391257440409264;0.39314184986013895;1.0050628828011263;0.9999455235235459;9.999723724382669;0.4166678103618014;0.45193535456244127;0.45200909904927483;0.41458839801461805;-0.39734108265545415;0.5743009565540521;1.0000574739367416
42.85;0.9953768818391964;0.4166020633992698;0.4186088160942881;0.3912614496978575;0.393145138535307;1.0050633130089448;0.9999440379300574;9.999702309877168;0.41666804193900897;0.45193524228093135;0.4520077045811964;0.41458780154563907;-0.39734408291958784;0.5743035032816851;1.0000594853896734
42.86;0.9953775609756262;0.4166025207144694;0.41860909923426987;0.39126434843834085;0.39314729944747073;1.0050627469623203;0.999942627986721;9.999680930119853;0.41666827784460936;0.4519351621047021;0.4520063457089936;0.41458722270846904;-0.3973460831625826;0.5743053702170737;1.00006139076543
42.87;0.9953792749277826;0.41660334548836836;0.41860937243077917;0.3912687164519678;0.393150531062691;1.0050621779660123;0.9999412927936013;9.999659644989135;0.4166685178019303;0.4519351133078457;0.45200502316285723;0.41458666401010713;-0.3973490833821508;0.5743079372097591;1.0000631896402785
42.88;0.99538002707409;0.416603769972492;0.41860970370183376;0.3912715973627925;0.39315265398431304;1.0050626005454608;0.9999400305123959;9.999638523691475;0.4166687608598515;0.45193509532004245;0.4520037386343887;0.4145861261423781;-0.3973520835755844;0.5743105092346109;1.0000648809909394
42.89;0.9953808157444906;0.4166041772213835;0.41861005691510056;0.3912744660498511;0.39315475801862804;1.0050620105373156;0.9999388383526505;9.999617650615669;0.4166690058913145;0.4519351084223643;0.4520024942077508;0.4145856087601865;-0.39735408374026804;0.5743123922254404;1.0000664630676352
42.9;0.9953826381245549;0.41660495001016723;0.41861039550928525;0.3912787969691787;0.3931579330411751;1.00506140488093;0.999937712772975;9.999597117391858;0.4166692519379512;0.4519351531438003;0.4520012914697192;0.41458511130854075;-0.3973570838741879;0.5743149689027104;1.000067932564768
42.91;0.9953834947893049;0.41660531998560496;0.4186107865649087;0.3912816327290737;0.39315999956256603;1.0050617813552927;0.9999366488864665;9.999576995956819;0.4166694982760016;0.4519352293161917;0.4520001311002916;0.41458363333864956;-0.3973590839761294;0.5743161329544554;1.0000692850924708
42.92;0.9953843840331473;0.4166056703182207;0.41861119417260306;0.3912844476942545;0.3931620456503824;1.005061139346843;0.9999356405053642;9.99955732157262;0.4166697445301641;0.4519353359265719;0.45199901271284054;0.41458317475788964;-0.3973620840452478;0.5743187119469702;1.0000705175404878
42.93;0.9953863056812553;0.41660638413380724;0.41861158299833584;0.39128871673553406;0.39316515890134723;1.0050614809032203;0.999934681568649;9.999538102127923;0.41666999068576244;0.4519354712696513;0.45199793500956137;0.4145827360224427;-0.39736408408068785;0.5743206002349599;1.0000716302221833
42.94;0.9953872633306596;0.4166066927929911;0.4186120214400268;0.39129148392651486;0.3931671587089849;1.0050608099645937;0.9999337673283366;9.999519334394783;0.4166702367369031;0.45193563288604255;0.4519968963375213;0.414582317929625;-0.397367084081894;0.5743231823391962;1.0000726264174942
42.95;0.9953882557963746;0.41660697833440014;0.4186124743826332;0.3912942258259429;0.39316913389104763;1.005060130166106;0.9999328939607395;9.99950101239635;0.41667048247754424;0.45193581755677786;0.45199589495174314;0.4145819212687293;-0.3973700840490258;0.5743257669231385;1.0000735104972254
42.96;0.995390280022013;0.41660762272287205;0.4186129070875389;0.3912984192192447;0.39317217391688686;1.0050604436154993;0.9999320566712396;9.99948312660734;0.41667072770445457;0.4519360217125607;0.4519949286685908;0.41458154677101205;-0.3973720839828119;0.5743276616982247;1.0000742872920398
42.97;0.9953913345041524;0.41660785715066323;0.4186133889060912;0.39130110867338413;0.39317410011393317;1.0050597515846091;0.9999312483558013;9.999465651887075;0.41667097232207884;0.45193624233645296;0.451993994522144;0.41458019523396095;-0.39737508388417814;0.5743295270011127;1.0000749626602352
42.98;0.9953924117856305;0.4166080647721702;0.4186138858761657;0.3913037693518095;0.39317600264908736;1.0050590551498269;0.9999304608449406;9.999448537887005;0.4166712162527115;0.4519364776857712;0.4519930890150951;0.41457986748478826;-0.39737708375407743;0.5743314203595364;1.0000755437520732
42.99;0.9953935029007697;0.41660819231668395;0.41861434489886307;0.39130750283299615;0.3931789917526998;1.0050593540011001;0.9999296871784961;9.999431719571545;0.416671459514581;0.451936726841712;0.45199220855841526;0.4145795640843401;-0.39738008359343396;0.5743340007671909;1.0000760384624476
43.0;0.9953955963906375;0.4166087838808582;0.4186148923479532;0.39131046906917905;0.39318082789433717;1.005058644788223;0.9999289222091398;9.999415131335054;0.41667170252475455;0.451936988425303;0.45199134930910356;0.41457928486989754;-0.39738208340313397;0.5743358816387099;1.000076454502278
43.01;0.9953966854300879;0.4166089125909006;0.4186154365133295;0.3913130253518729;0.39318266242924527;1.0050589212116368;0.9999281617039076;9.999398708307243;0.4166719463098777;0.45193725989461736;0.45199050658436946;0.41457902870415814;-0.39738508318404175;0.5743384446791111;1.00007679847556
43.02;0.9953977629784472;0.4166089628490287;0.4186159422979284;0.39131664769149765;0.39318558682691884;1.005058175760867;0.9999274015603296;9.999382386155139;0.41667219241368625;0.4519375376931039;0.45198967471375573;0.41457879371729917;-0.39738708293698;0.5743403042752879;1.0000770755646138
43.03;0.9953998257276361;0.41660947889539585;0.4186165346678047;0.3913194984899322;0.39318736362461737;1.0050574015733358;0.9999266377048787;9.999366099211583;0.4166724426919884;0.4519378176599316;0.45198884750900303;0.41457857787114705;-0.39739008266272985;0.5743428433137147;1.0000772905610396
43.04;0.9954008765222837;0.41660953329746503;0.41861712045182853;0.39132193657071696;0.3931891453637647;1.0050575938471418;0.9999258663280587;9.999349770875918;0.4166726990736753;0.4519380956840087;0.4519880187518733;0.4145773794674141;-0.3973920823620581;0.5743439560846862;1.000077449309285
43.05;0.9954019161839405;0.4166095625289335;0.4186177169829897;0.3913243339689868;0.3931909132414115;1.0050567504949282;0.9999250837391037;9.999333309466259;0.4166729632711629;0.45193836851542113;0.4519871825438399;0.41457719742904464;-0.39739508203574775;0.5743464714270157;1.0000775588532678
43.06;0.995403898317642;0.4166103224159049;0.4186186826962257;0.3913277309683073;0.39319333796007416;1.0050558712928817;0.9999242860396879;9.999316615706748;0.41667323665409883;0.45193863453892397;0.45198633363836366;0.4145770312967534;-0.39739708168475585;0.5743482847713746;1.0000776262569109
43.07;0.9954049255478283;0.4166103005478626;0.41861929657729763;0.39133004799978655;0.3931950822854328;1.0050559562538988;0.9999234692255832;9.999299590456964;0.41667352020754034;0.4519388942460546;0.451985467447539;0.41457688095272544;-0.39740008131040455;0.5743507813708537;1.0000776575471562
43.08;0.9954059533227393;0.41661025437352306;0.4186199186477836;0.3913323266282408;0.39319681818483826;1.0050550051093254;0.9999226287541176;9.99928213675742;0.4166738144072318;0.4519391495412253;0.45198458001164277;0.4145767465313228;-0.39740208091430645;0.5743525789987252;1.0000776576565198
43.09;0.9954069872897251;0.41661018568490504;0.4186205493053591;0.3913345684645564;0.3931985482218343;1.0050540179990655;0.999921759018504;9.99926415884037;0.4166741192529585;0.4519394020621827;0.45198366850828825;0.4145766285960552;-0.397405080498047;0.5743550637426483;1.0000776302647432
43.1;0.995409032444848;0.41661048036748866;0.41862115458296145;0.39133825249477344;0.39320136408755557;1.0050539955771367;0.9999208544022724;9.99924556383962;0.41667443442673663;0.4519396524145903;0.45198273162374164;0.41457652799281325;-0.3974070800628855;0.5743568538773179;1.0000775773733697
43.11;0.995410097246588;0.41661037336514767;0.4186218041313593;0.39134042588143997;0.39320308845101554;1.0050529382200593;0.999919910541857;9.999226270358175;0.41667475936755277;0.45193990091417313;0.45198176925678824;0.41457544548585334;-0.39741007960962005;0.5743586131671875;1.0000775004441855
43.12;0.9954111861306133;0.41661025121862977;0.41862246381129536;0.3913425673185026;0.39320481261594364;1.0050518456507875;0.9999189246471815;9.999206216555127;0.4166750933709581;0.451940148104908;0.45198078238540096;0.41457538165748975;-0.3974120791385627;0.5743604028815984;1.0000774018362868
43.13;0.9954133025682844;0.41661055361713867;0.4186231526040154;0.39134505036854583;0.3932065182103281;1.0050517168917499;0.9999178959118101;9.99918536048558;0.4166754354843903;0.45194039413992126;0.4519797733668965;0.41457533692384024;-0.3974150786496712;0.574362886329069;1.0000772842667827
43.14;0.9954144524761344;0.4166103549292063;0.418623778700521;0.3913482350178868;0.3932093576003059;1.005050549813282;0.9999168255456058;9.999163676443185;0.4166757841332315;0.4519406380774543;0.45197874573333313;0.41457531147761895;-0.397417078143035;0.5743646807868895;1.0000771500896122
43.15;0.9954156371720085;0.4166101997279667;0.418624468317644;0.3913502843633172;0.3932110929872252;1.0050503411784448;0.999915715947617;9.999141154452627;0.41667613713389234;0.4519408779537161;0.45197770308719026;0.4145753052435881;-0.39742007761927783;0.574367171183054;1.0000770019578262
43.16;0.9954178563106421;0.4166104723170574;0.41862518733178583;0.39135267522793177;0.39321281594863716;1.0050490876050444;0.9999145703728699;9.999117803089455;0.4166764922119168;0.4519411111993826;0.45197664810589466;0.4145753178665495;-0.39742207707934135;0.5743689740890984;1.0000768433941434
43.17;0.9954191111552435;0.41661029934466176;0.4186258985949155;0.3913546619597507;0.3932145685317253;1.0050477859952407;0.9999133933695835;9.999093651519821;0.41667684748312295;0.4519413348061458;0.4519755827396782;0.41457434890385947;-0.39742407652409767;0.5743700596613937;1.0000766779598182
43.18;0.9954203980549874;0.41661006573671766;0.4186265692643854;0.3913577216450752;0.3932174410505675;1.0050474334207606;0.9999121906696379;9.999068750483163;0.416677201782851;0.4519415455427389;0.4519745091691113;0.4145743982517083;-0.39742707595423116;0.5743725636681472;1.0000765077103466
43.19;0.9954217132020744;0.4166098792824061;0.41862730833650685;0.3913596452127289;0.39321921406929466;1.0050460275430655;0.9999109678046655;9.999043171559794;0.41667755500097287;0.4519417405712463;0.4519734302533602;0.4145744662813574;-0.3974290753701976;0.5743743800054422;1.0000763325756026
43.2;0.9954240502489973;0.41660901963698227;0.4186269728054335;0.3913618576809748;0.39322092354338545;1.0050445671079993;0.9999097286016039;9.999017003024406;0.41667790822475764;0.45194191804520045;0.451972349044864;0.4145745535087576;-0.39743207477229076;0.5743768918577006;1.0000761513648855
43.21;0.9954254054855443;0.41660882207420363;0.4186277446517973;0.3913637220483556;0.39322271702002554;1.00504405187649;0.9999084748377426;9.998990334902501;0.41667826347788256;0.4519420772890575;0.4519712679248572;0.41457466025475687;-0.3974340741608947;0.5743787141976258;1.0000759634366305
43.22;0.9954267712641697;0.41660861870838883;0.4186285326751558;0.3913655595097622;0.3932245205609651;1.0050424822842936;0.9999072065814775;9.998963236093036;0.4166786232519037;0.45194221876084206;0.4519701881434566;0.4145747867385028;-0.39743707353674007;0.5743812306302268;1.0000757694706763
43.23;0.9954291392336365;0.41660879301833664;0.41862930134611315;0.3913688495574547;0.393227423813125;1.005040859803379;0.9999059229875148;9.998935750430027;0.4166789903563886;0.45194234407537476;0.4519691099394516;0.4145749334809334;-0.39743907290111374;0.5743830577218935;1.0000755708351345
43.24;0.9954305038711564;0.4166085773816945;0.4186301182208689;0.39137064004822136;0.39322924847478885;1.0050401875515667;0.9999046234858951;9.998907916235439;0.4166793683183507;0.4519424560221085;0.45196803273316016;0.41457410125054617;-0.3974410722559584;0.5743841666423082;1.000075368394551
43.25;0.995431856163766;0.4166083555314946;0.41863094704034504;0.3913724110371855;0.3932310857183583;1.0050384689173617;0.9999033087087839;9.998879778421067;0.4166797615984752;0.4519425583432478;0.45196695557085736;0.41457429039694016;-0.3974440716037807;0.5743866944791823;1.0000751618832926
43.26;0.9954331882532625;0.41660812737605396;0.41863178633471015;0.39137416557344784;0.39323293748659177;1.0050367052773017;0.9999019811380335;9.998851381207235;0.4166801750621278;0.4519426551232436;0.4519658782018684;0.4145745004131996;-0.3974460709475446;0.5743885370479772;1.0000749497957104
43.27;0.9954354903867054;0.41660833005126313;0.41863265424170076;0.39137627945544967;0.3932347853624688;1.0050358962430288;0.9999006452230518;9.99882276121356;0.4166806132971203;0.45194275006846457;0.451964801821696;0.4145747300300754;-0.3974480702906011;0.5743903888196397;1.0000747289523735
43.28;0.9954367555515893;0.4166080901792092;0.418633511804999;0.3913780105779995;0.39323667179130944;1.0050340416836905;0.9998993066920769;9.99879395337528;0.4166810803663373;0.45194284614282715;0.45196372869376134;0.4145749774056131;-0.39745106963650784;0.5743929451969902;1.0000744939401212
43.29;0.9954379735462335;0.41660779314413215;0.4186343230728395;0.3913808395200421;0.3932396884321488;1.005032142728991;0.9998979715049161;9.998765001723651;0.4166815798214496;0.4519429456182138;0.45196266141794733;0.41457524033318555;-0.39745306898884414;0.5743948265010373;1.0000742370995002
43.3;0.9954401359140144;0.41660798474891525;0.41863521213625177;0.39138293335196633;0.39324159726334246;1.005031201964542;0.999896644743346;9.998735961407796;0.4166821146141492;0.45194305042223615;0.45196160262316704;0.4145755165126499;-0.3974560683511042;0.574397421574665;1.0000739493629032
43.31;0.9954412404155867;0.4166077395243009;0.41863608484340037;0.3913846562154465;0.3932435498194109;1.005029224044172;0.9998953296262982;9.998706888283612;0.4166826868974664;0.4519431624854697;0.45196055498574533;0.41457480369278216;-0.3974580677264453;0.5743986287888639;1.0000736219879693
43.32;0.9954422839025483;0.4166074960019284;0.4186369572972266;0.39138638633692374;0.39324552634435334;1.0050272164871046;0.9998940269461193;9.998677830865683;0.4166832978780286;0.45194328381072224;0.45195952147473645;0.41457509985509616;-0.3974600671174477;0.5744005869783693;1.0000732479051937
43.33;0.995443265756684;0.41660725541684235;0.41863782607075833;0.39138813020070595;0.39324752700922705;1.0050261896695434;0.9998927352186447;9.998648839073123;0.4166839476690105;0.45194341667369975;0.45195850558701933;0.4145754035831016;-0.39746306652618557;0.5744032685883325;1.0000728214773575
43.34;0.9954451835806626;0.4166074563359631;0.41863870650791263;0.39139026756613476;0.3932495318354413;1.0050241556385906;0.9998914516498386;9.998619979015414;0.41668463516418325;0.45194356399963287;0.4519575109537973;0.41457571402410986;-0.3974650659542713;0.5744052919312022;1.0000723380536982
43.35;0.9954460361896116;0.41660722651510307;0.41863955700835986;0.39139206043864394;0.3932515824470939;1.0050221269280677;0.9998901733998059;9.998591334816313;0.41668535821125835;0.4519437293353021;0.4519565404249148;0.41457603016900635;-0.3974670654026182;0.5744073513152183;1.000071794865055
43.36;0.995446816978528;0.416607004787611;0.41864039325525054;0.39139388825775895;0.39325366083986296;1.0050211162048424;0.9998888984511192;9.998563000554595;0.41668611388167714;0.4519439167317588;0.45195559556053094;0.4145763502080098;-0.39747006487131115;0.5744101401454402;1.0000711919214993
43.37;0.9954485187086959;0.4166071763502159;0.41864117710254;0.39139723421289563;0.39325685983708414;1.005019135563297;0.9998876261888919;9.998535075770597;0.4166868983917798;0.45194413072982736;0.4519546770146222;0.41457667152127003;-0.397472064359875;0.5744122742484359;1.000070531000621
43.38;0.9954490886765924;0.4166073478396914;0.41864236838150193;0.3913987113224782;0.3932585842038907;1.005017195195692;0.9998863580720379;9.998507665094976;0.4166877072686004;0.4519443757475841;0.4519537852091031;0.4145759911733485;-0.39747406386764683;0.5744137223452254;1.000069813877729
43.39;0.9954496138406408;0.4166071596233964;0.41864313972576966;0.3914006747408177;0.3932607674901876;1.0050163033905237;0.9998850977879102;9.998480877321136;0.4166885362427531;0.4519446551581257;0.45195292068741905;0.4145763065946672;-0.3974770633939118;0.5744166180047964;1.000069042640017
43.4;0.9954500372073279;0.41660698668208795;0.4186438823207577;0.39140268984695836;0.3932629927925938;1.0050144682775903;0.9998838501846771;9.998454823291585;0.41668938197031263;0.45194497095842745;0.4519520843605457;0.4145766158814445;-0.39747906293796126;0.5744188528110187;1.0000682217804338
43.41;0.9954513500469531;0.4166072688405286;0.4186446114431245;0.39140513039939434;0.39326524201419133;1.005012699266463;0.9998826199728552;9.998429612819628;0.4166902420892274;0.45194532394464965;0.45195127766106796;0.41457691732053914;-0.39748106249930604;0.5744211164835947;1.0000673585620619
43.42;0.9954515489424023;0.41660713515220077;0.4186452851835596;0.39140725128607806;0.3932675571947978;1.0050120067529658;0.9998814118461986;9.998405351548547;0.41669111508216894;0.45194571375208586;0.45195050219232474;0.4145772085617997;-0.39748306207786294;0.5744234070055341;1.0000664606335958
