time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.43;0.9954516286514336;0.4166070259548248;0.41864591931068434;0.391409424995515;0.393269919000665;1.0050104006280458;0.9998802316376941;9.99838213544668;0.4166920000116507;0.4519461385787176;0.45194975911682983;0.4145774863253007;-0.3974860616738672;0.5744264141396485;1.0000655338271285
43.44;0.9954525857544173;0.4166073811247757;0.41864653014581443;0.39141202390039714;0.3932723074941046;1.0050088897909708;0.9998790867863845;9.99836004233553;0.41669289610348526;0.4519465952594642;0.45194904894898813;0.41457774712674056;-0.3974880612875541;0.574428750906576;1.0000645819942005
43.45;0.9954524221662941;0.41660732867504585;0.41864707708454146;0.39141430224039847;0.3932747629148615;1.0050084835559505;0.999877986169756;9.998339126697639;0.41669380249886323;0.4519470798912956;0.451948371663123;0.41457798838729465;-0.39749006091887595;0.5744311062715416;1.000063607495926
43.46;0.995452137360353;0.41660730732373324;0.41864757673271147;0.39141663207688604;0.393277264019713;1.005007192412729;0.9998769400087518;9.99831942054429;0.4166947181244869;0.4519475880680478;0.4519477267374008;0.4145772088346567;-0.397492060567502;0.5744327552948906;1.0000626111898994
43.47;0.9954517317130638;0.41660731838653664;0.41864802662636236;0.39141901297222953;0.3932798093395894;1.0050060267430598;0.9998759590501521;9.99830094012217;0.41669564150994515;0.4519481147886918;0.45194711344299926;0.41457740807701193;-0.39749506023293624;0.5744358302684647;1.000061592469926
43.48;0.9954522032257083;0.4166078000618265;0.4186484431526573;0.39142181760629874;0.3932823770457071;1.0050059952155042;0.9998750533905981;9.998283691315505;0.4166965708381251;0.45194865490037917;0.451946531661206;0.41457758592444427;-0.3974970599144527;0.5744382214321333;1.0000605496948805
43.49;0.9954515521023914;0.4166078794401255;0.4186487855642681;0.39142430084533364;0.39328500627702295;1.0050051041329067;0.9998742324158388;9.998267664799968;0.4166975042439236;0.45194920362611857;0.4519459824217139;0.41457774184613533;-0.39749905961105403;0.5744406173738318;1.0000594812249097
43.5;0.9954507747050187;0.4166079946959806;0.41864907084862246;0.39142683510070486;0.39328767550581845;1.0050043577923677;0.9998735046374412;9.998252834087728;0.416698439701283;0.45194975651664265;0.45194546730564344;0.41457787501686966;-0.3975010593217032;0.5744430153888002;1.0000583865510155
43.51;0.9954498696396855;0.4166081464489447;0.4186492981632895;0.3914294190808211;0.39329038358833707;1.005004759498646;0.9998728761979094;9.99823916644579;0.4166993744841589;0.45195030927781493;0.45194498767667957;0.4145779850877339;-0.3975040590455294;0.5744461053457496;1.0000572655682514
43.52;0.9954498364679036;0.4166087718773161;0.41864948690133946;0.39143242294553066;0.39329310939566015;1.005004312206246;0.9998723502250326;9.998226629324177;0.41670030498056926;0.4519508579778124;0.4519445448214338;0.4145780727005361;-0.39750605878174333;0.5744485012732735;1.0000561169511117
43.53;0.9954486806968202;0.4166089966120924;0.41864959957355663;0.3914350978916189;0.39329589274914495;1.00500401823025;0.999871927586017;9.998215185666716;0.41670122709198815;0.4519513993639935;0.45194414024918605;0.4145771389885192;-0.39750805852949184;0.574450171771283;1.0000549387308322
43.54;0.9954474061381355;0.416609257129976;0.4186496552034097;0.39143781258208005;0.3932987122319362;1.0050048790525903;0.9998716068507151;9.998204794413093;0.4167021368933675;0.4519519310713204;0.45194377568810157;0.41457718493411083;-0.3975100582876821;0.5744525587925874;1.0000537295359853
43.55;0.9954470167622668;0.41660998997506454;0.418649672450006;0.3914409354296006;0.39330154556251234;1.0050048957662916;0.9998713843440602;9.99819541909107;0.4167030308529017;0.451952451832818;0.45194345310016126;0.41457721142033854;-0.39751305805478343;0.5744556305107602;1.000052487515617
43.56;0.9954455193420934;0.41661032110090335;0.41864961314682675;0.3914437168807228;0.3933044304476746;1.0050050687334717;0.9998712560107855;9.998187029276803;0.41670390530027734;0.45195296152945874;0.45194317441390797;0.414577219489489;-0.39751505782893953;0.5744580002679255;1.0000512093405736
43.57;0.9954439170935151;0.4166106880407048;0.41864949675695895;0.3914465258539095;0.39330734350756247;1.0050063961087194;0.9998712192070718;9.998179594274495;0.41670475626289033;0.451953461040156;0.45194294122293216;0.414577210476891;-0.3975170576084106;0.5744603573598357;1.0000498919512077
43.58;0.995442214958105;0.41661109089822446;0.41864932408942035;0.3914493591430964;0.39331028180440375;1.0050068733123416;0.9998712727011054;9.998173081267119;0.41670558032415356;0.4519539520983663;0.4519427550564274;0.4145771863495663;-0.39751905739193033;0.5744626989961267;1.0000485340578196
43.59;0.9954414171750402;0.41661196599569417;0.4186491150319459;0.39145258663048693;0.3933132221378218;1.00500749405035;0.9998714162503654;9.998167459485156;0.4167063753391853;0.4519544371023227;0.45194261760788534;0.41457714999749135;-0.3975210571785012;0.5744650221089672;1.0000471348823428
43.6;0.9954395316856259;0.4166124377802939;0.41864883190972213;0.39145546052019103;0.39331620180506893;1.0050092515271045;0.9998716512527721;9.998162706811867;0.4167071401922817;0.45195491868998233;0.45194253041728494;0.41457710494033867;-0.3975230569667968;0.5744673233581821;1.0000456929496198
43.61;0.9954375635456378;0.41661294146892;0.41864849384244246;0.3914583517629291;0.3933191970294268;1.0050101395671558;0.9998719813553258;9.998158816187402;0.41670787415348615;0.45195539922716643;0.4519424945476843;0.41457605474800086;-0.3975260567550826;0.5744695701841178;1.0000442070376565
43.62;0.9954355200058149;0.4166134748919997;0.4186481012295698;0.39146125936503895;0.3933222042138745;1.0050111531557329;0.9998724114175327;9.998155795117173;0.41670857657269994;0.4519558806082835;0.4519425105498299;0.4145760025517327;-0.39752805654173196;0.5744718203857766;1.000042677463711
43.63;0.995434407807913;0.41661447261342915;0.41864767426085375;0.3914645554370805;0.3933251996154398;1.005013287895348;0.9998729453143355;9.998153650377649;0.4167092471415501;0.45195636441835263;0.4519425781559749;0.4145759507849499;-0.39753005632543964;0.5744740437746194;1.000041105746684
43.64;0.9954322374236858;0.4166150575899665;0.4186471763159663;0.3914674939174211;0.3933282207432299;1.0050145395035326;0.9998735841136442;9.998152365326046;0.41670988611225573;0.45195685224168153;0.4519426957268973;0.41457590141515627;-0.3975320561051687;0.5744762408228454;1.0000394929849092
43.65;0.9954300163837285;0.41661566348092177;0.41864662769082206;0.3914704467014669;0.39333124478984205;1.0050159036150865;0.9998743256570453;9.998151892553519;0.41671049410810584;0.4519573459344296;0.451942860474332;0.4145758562636502;-0.39753405588045976;0.5744784119739688;1.0000378391911737
43.66;0.9954277543099269;0.4166162868612541;0.418646029629846;0.39147341333983954;0.393334269185261;1.0050173755268499;0.9998751652193761;9.998152170177155;0.41671107226695286;0.45195784758020835;0.4519430693354899;0.41457581704530255;-0.39753605565168043;0.574480556616089;1.0000361441327565
43.67;0.995426460189134;0.41661736195724786;0.41864540270047196;0.3914767669898622;0.3933372705486068;1.0050199503627786;0.9998760967348103;9.998153146602478;0.41671162264364336;0.4519583590748472;0.45194331937577203;0.4145757855013515;-0.3975380554196618;0.5744826729990996;1.0000344078800694
43.68;0.9954241462202934;0.41661690773745436;0.4186436005761965;0.3914797102999338;0.39334023221994424;1.005021623144294;0.9998771143086157;9.998154792081396;0.4167121479054044;0.4519588816897696;0.45194360772051917;0.4145747636537273;-0.39754105518518756;0.574484729204629;1.0000326311994407
43.69;0.9954218205589697;0.41661756869692423;0.4186428635085517;0.3914827243066522;0.39334323743071686;1.0050233882302355;0.9998782126649244;9.998157089268622;0.4167126507643648;0.45195941581053245;0.45194393177199416;0.41457475379678577;-0.3975430549487088;0.5744867827235242;1.0000308164710026
43.7;0.9954194917020102;0.41661823795919245;0.4186420834952213;0.3914857569685984;0.3933462296833528;1.005026239277062;0.9998793863725227;9.998160017677034;0.41671313412114774;0.4519599610312688;0.4519442895678498;0.41457475809370403;-0.39754505471008733;0.5744888029095147;1.0000289682104604
43.71;0.9954181174486844;0.4166197228964752;0.41864167670917796;0.39148874447241483;0.3933487665318358;1.0050281699936963;0.9998806292609346;9.998163546920711;0.4167136013748882;0.45196051682989125;0.4519446797328576;0.414574778044184;-0.3975470544685264;0.5744907900972469;1.0000270931904374
43.72;0.9954158022221157;0.4166204014994663;0.4186408189597746;0.3914918156362327;0.3933517273012709;1.005030174683597;0.9998819342225922;9.99816763370177;0.4167140561504685;0.451961083235503;0.4519451012225791;0.414574814341607;-0.3975490542227858;0.5744927452224435;1.000025200339059
43.73;0.9954135007699738;0.41662108102183704;0.41863992809274253;0.39149490603495196;0.39335467136111374;1.005033248280148;0.9998832929499349;9.998172218286399;0.4167145018058187;0.4519616607306434;0.4519455530838857;0.4145748672475599;-0.39755105397129586;0.5744946690039685;1.0000233000904684
43.74;0.9954112156119599;0.41662181209335714;0.4186390618932466;0.39149691047012836;0.39335648912919785;1.0050353855804175;0.9998846955281421;9.99817722868711;0.4167149411388752;0.4519622495813527;0.45194603438745856;0.4145749368587709;-0.39755305371215616;0.5744965618352692;1.0000214036376303
43.75;0.9954099474907158;0.4166229227339556;0.4186381361598548;0.3915004100785463;0.39335938046690366;1.0050375801487028;0.9998861300750769;9.998182590956871;0.41671537614230697;0.4519628492321035;0.4519465446229888;0.4145750230600906;-0.3975550534434016;0.5744984237807502;1.0000195221085373
43.76;0.9954077009252764;0.4166235904528588;0.4186371697036836;0.3915035531359492;0.39336227729515816;1.0050398246470753;0.9998875830638332;9.998188237976606;0.4167158078099911;0.45196345810339744;0.4519470840560108;0.41457412564435475;-0.3975570531635133;0.5744995322331534;1.00001766556643
43.77;0.995405477755682;0.41662425123347785;0.41863618425495197;0.3915067103844893;0.3933651618289982;1.0050431125490764;0.9998890409687046;9.998194115562773;0.41671623639202854;0.45196407373238145;0.45194765352632865;0.4145742444279516;-0.3975590528716659;0.5745013287753956;1.0000158423973295
43.78;0.9954032822910598;0.41662490399273133;0.4186351814923567;0.3915098796404726;0.3933680374960825;1.0050454387807817;0.9998904922461312;9.998200181671436;0.41671666206229924;0.4519646931894947;0.4519482540182813;0.41457437898144905;-0.3975610525674478;0.5745030890802925;1.000014058795099
43.79;0.9954021188129013;0.4166259844098044;0.41863418134734465;0.3915134312456215;0.39337088764982703;1.0050477982620867;0.9998919272635926;9.99820639943382;0.4167170853972052;0.4519653138181139;0.4519488862099578;0.4145745283609542;-0.39756305225029437;0.5745048107956621;1.0000123185212133
43.8;0.9953999959048783;0.41662661699651826;0.41863314654964173;0.39151661683727523;0.3933737562981027;1.0050511850464832;0.9998933366342716;9.998212735841177;0.41671750736177243;0.45196593412440517;0.45194955025530653;0.41457469131140645;-0.39756505191902675;0.574506491962926;1.0000106243254678
43.81;0.9953979196460658;0.41662723797847634;0.4186320970440429;0.39151980567419487;0.3933766262505727;1.005053593487561;0.9998947109974945;9.99821916977029;0.4167179292379766;0.45196655435051186;0.45195024610998463;0.4145748665370504;-0.39756805157179514;0.574508823218006;1.000008979995611
43.82;0.9953958981312473;0.41662790054210297;0.41863108693963796;0.3915218893460509;0.39337838987522816;1.0050560184250643;0.9998960422600446;9.998225696408298;0.4167183527896242;0.4519671762751993;0.4519509740149734;0.4145750524752981;-0.3975700512065097;0.5745104193619109;1.000007390602552
43.83;0.9953949387618641;0.41662893542867957;0.418630028414795;0.3915254462567843;0.393381247390091;1.005059453843689;0.9998973242631587;9.998232321261481;0.4167187802719376;0.45196780226703714;0.4519517348399834;0.4145752472031763;-0.3975720508213077;0.5745119720428191;1.0000058613473484
43.84;0.9953930528559648;0.4166295222844886;0.4186289372699845;0.39152862197944543;0.39338412874326917;1.0050618933394289;0.9998985527388062;9.998239058159504;0.4167192141670284;0.4519684343023022;0.4519525301834235;0.41457444909340646;-0.3975740504144962;0.5745127593892235;1.0000043969320243
43.85;0.995391248494609;0.4166300990331471;0.4186278330946793;0.3915317843123798;0.3933870113249371;1.005064332283567;0.9998997247606762;9.998245937924723;0.4167196570022436;0.4519690736872223;0.4519533619543128;0.4145746576501449;-0.3975760499844346;0.574514225045175;1.0000030018462547
43.86;0.9953895344790847;0.4166306674194578;0.41862671628986353;0.39153492793341227;0.3933898916864445;1.0050667689043928;0.9999008379894243;9.998253009516887;0.41672011125365194;0.45196972144458325;0.4519542315742872;0.4145748738954366;-0.3975780495299644;0.5745156474716949;1.0000016806221634
43.87;0.9953889176014455;0.4166316674132372;0.41862560586569647;0.3915384204638748;0.3933927455433617;1.0050702039145565;0.9999018907457231;9.998260323825617;0.4167205791727782;0.45197037877232993;0.45195513944616056;0.4145751001441343;-0.39758004905079036;0.5745170271293242;1.0000004378903957
43.88;0.9953874077257014;0.41663228211103065;0.4186245166225282;0.3915404069880624;0.39339449935087045;1.0050726393471556;0.9999028822223299;9.998267918086283;0.41672106289266453;0.4519710471140152;0.4519560853091584;0.41457533943492836;-0.3975820485473239;0.5745183642990583;0.9999992789708388
43.89;0.995386011365802;0.41663284626045977;0.41862335916516796;0.3915434651826717;0.39339734813543464;1.0050750766877121;0.9999038118470768;9.998275820503284;0.41672156487486167;0.4519717279506185;0.45195706904040817;0.414575595074817;-0.39758404802039216;0.5745196584589349;0.9999982106120203
43.9;0.9953847362192003;0.41663341716421964;0.4186221853467154;0.39154648567283223;0.39340017734758337;1.0050785153555324;0.9999046792008972;9.998284065676238;0.4167220879385762;0.4519724226949897;0.45195809083963584;0.4145758704073038;-0.3975860474708985;0.5745209084527093;0.9999972406379614
43.91;0.9953845885731363;0.41663443522032256;0.4186210127146147;0.3915498363994891;0.39340296115365375;1.0050809530260352;0.9999054850788937;9.998292694065995;0.41672263463132814;0.4519731327338689;0.4519591510128032;0.41457616878574954;-0.39758804689939964;0.5745221132201104;0.9999963765857905
43.92;0.995383578412588;0.4166350290001205;0.4186198021727547;0.3915527672687981;0.39340573409411417;1.005083387282544;0.9999062316642604;9.998301734785413;0.41672320658357437;0.4519738595884883;0.4519602499395975;0.41457649357390425;-0.3975900463061687;0.5745232722559018;0.9999956248527427
43.93;0.9953827129528386;0.4166356911059626;0.4186186257779341;0.39155454265647444;0.3934073605257134;1.005085816666106;0.9999069212162918;9.998311196139241;0.41672380447121316;0.45197460506025167;0.45196138779112704;0.4145758479946326;-0.3975910456917274;0.5745229717216844;0.9999949911284048
43.94;0.9953820005402155;0.41663631697819953;0.4186173762330346;0.3915573696243566;0.3934100549925155;1.0050892407668692;0.9999075551563313;9.998321070269782;0.4167244286046625;0.4519753709441116;0.4519625640823403;0.414576235068457;-0.3975930450570212;0.5745240399398547;0.9999944811379649
43.95;0.9953824466583252;0.4166373991325187;0.4186161262413455;0.3915605147953896;0.3934126822667861;1.0050916602136715;0.9999081346343169;9.998331337087446;0.4167250794695718;0.45197615852678585;0.4519637778141448;0.41457665774090696;-0.3975950444031082;0.5745250638491951;0.9999941004503794
43.96;0.995382057350915;0.4166380658745973;0.41861483785806136;0.39156323172351976;0.3934152776641764;1.0050940763917005;0.9999086617283905;9.998341967306576;0.4167257578055696;0.45197696840271295;0.45196502805164984;0.41457711884835124;-0.3975970437309526;0.5745260441349119;0.9999938536472212
43.97;0.9953818323288489;0.41663881016678084;0.4186135831266784;0.3915647882202666;0.39341670629488373;1.0050974906430965;0.9999091399677882;9.998352935817548;0.4167264643705012;0.4519778004773189;0.4519663142424402;0.41457762060641884;-0.3975990430414642;0.5745269807355966;0.9999937439490578
43.98;0.9953817705031397;0.4166395279502757;0.41861225310994055;0.3915673944783042;0.3934191841410121;1.0050999035717219;0.9999095739491739;9.998364234848014;0.41672719949181614;0.45197865412681465;0.4519676361150284;0.4145781639185557;-0.39760104233546334;0.5745278727664729;0.9999937733297453
43.99;0.9953828682817649;0.4166407116824404;0.41861091747746443;0.391570320260885;0.3934215791648981;1.0051023147448284;0.9999099689368074;9.998375870968102;0.4167279629093422;0.45197952871636626;0.4519689934486516;0.41457874826358426;-0.39760304161357474;0.5745287185684663;0.9999939424370695
44.0;0.9953831243796191;0.41664148840904297;0.41860953456332406;0.3915728225170432;0.3934239315927409;1.005104722687768;0.9999103306986212;9.998387851133723;0.4167287543045803;0.45198042400975563;0.4519703860512286;0.4145793723678465;-0.3976050408763266;0.5745295155630423;0.9999942503901896
44.01;0.9953835327585755;0.41664234875001027;0.41860817326803257;0.3915741724750159;0.3934251120296714;1.0051081250893321;0.9999106646694101;9.99840016996962;0.41672957379033;0.4519813397878847;0.4519718138740376;0.414579034843408;-0.3976070401243517;0.5745295388604627;0.9999946953394614
44.02;0.9953840876085994;0.41664318597114786;0.41860672326996273;0.3915765832850397;0.3934273411294216;1.005110519248862;0.9999109749085312;9.99841280416469;0.4167304217250696;0.45198227518979567;0.45197327684254596;0.41457973396273984;-0.39760903935851344;0.5745302290821516;0.9999952756901329
44.03;0.9953847835590569;0.4166440533768517;0.41860523551644796;0.39157895424703537;0.3934295102726262;1.0051129029025905;0.999911264373364;9.99842571203512;0.4167312982694961;0.4519832287661949;0.45197477464003166;0.4145804670831897;-0.3976110385800039;0.5745308621183888;0.9999959909141494
44.04;0.9953866156107996;0.4166453884104221;0.41860372672333196;0.3915816622570786;0.39343160085308465;1.0051162744355737;0.9999115361420089;9.998438836812086;0.4167322033050113;0.4519841987418816;0.45197630692177504;0.4145812307372584;-0.3976130377902179;0.5745314356905818;0.9999968415888364
44.05;0.9953875836081332;0.41664637085329187;0.4186022101147963;0.3915828612182922;0.39343254568656394;1.0051186316621563;0.9999117943191849;9.99845211515443;0.416733136653855;0.4519851828366815;0.4519778735140851;0.41458202128102023;-0.39761403699027253;0.5745312555278259;0.9999978287529685
44.06;0.9953886852859788;0.41664733129881343;0.41860059564098445;0.39158513765654784;0.393434546516135;1.00512097093185;0.9999120438247725;9.998465485937146;0.4167340981740989;0.45198617835596544;0.4519794739895809;0.41458283548161373;-0.39761603618051533;0.5745317048445255;0.9999989527840929
44.07;0.9953899211474172;0.41664832234298027;0.41859893528098635;0.391587390976114;0.39343649656363594;1.0051232877908722;0.9999122888040579;9.998478892392116;0.41673508770416984;0.45198718288317385;0.45198110692762355;0.4145836709523277;-0.39761803536042556;0.5745320919748732;1.0000002123609002
44.08;0.9953922910454891;0.4166498330130811;0.4185973007306131;0.3915888927759704;0.39343726997870854;1.0051265777123704;0.9999125313288787;9.998492277423173;0.4167361050713063;0.451988194774255;0.45198276974906465;0.414584526443054;-0.3976200345289865;0.5745324189091078;1.0000016047696096
44.09;0.9953937496067576;0.41665125354693766;0.4185959414347476;0.39159067278720033;0.393438712171892;1.0051288359057333;0.9999127722790566;9.998505580436865;0.41673715030007663;0.4519892130825496;0.45198445933746917;0.4145854016715463;-0.39762203368517685;0.5745326883703702;1.0000031282173447
44.1;0.9953953925765558;0.4166523263295221;0.4185941409788215;0.39159287601546006;0.39344053888094527;1.0051310572980259;0.999913013271654;9.998518740923744;0.4167382239279133;0.4519902374838717;0.4519861725521444;0.4145852966635919;-0.39762403282813086;0.5745321810515288;1.0000047834898378
44.11;0.9953971728761467;0.41665347468459374;0.4185923488466951;0.39159396367188326;0.3934412261217569;1.0051332377706754;0.9999132577791794;9.998531702798987;0.41673932693190724;0.4519912683313892;0.4519879063449394;0.4145862112261015;-0.3976260319569903;0.5745323416857611;1.0000065725841008
44.12;0.9953990914930466;0.4166545891598804;0.41859045937140754;0.3915961481114503;0.39344299911684266;1.0051363751607045;0.9999135114478488;9.99854441625765;0.41674046008999627;0.45199230642922983;0.45198965815060443;0.4145871451240011;-0.3976270310708351;0.5745317563775816;1.0000084969510492
44.13;0.9954021464069395;0.41665615740639667;0.418588546189185;0.39159869992187235;0.3934447326716704;1.0051384682413396;0.9999137815826542;9.998556838080267;0.4167416233964948;0.45199335268668434;0.4519914261944944;0.4145880985903596;-0.39762903016870066;0.5745318088699977;1.0000105575703193
44.14;0.995404336289606;0.41665735617804345;0.418586624910186;0.3915997707344011;0.3934453614757105;1.00514051549444;0.9999140759672533;9.998568928696857;0.4167428161500464;0.45199440793408496;0.4519932091763604;0.4145890722443368;-0.397631029249618;0.5745318065219862;1.000012755127936
44.15;0.9954066545344549;0.4166585137927187;0.41858460693066674;0.39160194389777697;0.39344708803356826;1.0051425153884537;0.9999144021407361;9.998580652547568;0.41674403758184614;0.4519954728654685;0.45199500587156266;0.4145900663736441;-0.39763302831285047;0.5745317494141645;1.0000150898770543
44.16;0.9954090946628565;0.4166596814582309;0.4185825453143537;0.3916041147852422;0.3934488048931837;1.0051454666815194;0.9999147667089229;9.998591990977044;0.41674528725209176;0.4519965480971779;0.4519968148259903;0.4145910803571248;-0.3976350273580727;0.5745316381935441;1.0000175623879806
44.17;0.9954126468859055;0.416661347105093;0.4185805129817023;0.39160555103793265;0.39344938382013356;1.0051473679939782;0.999915174469727;9.998602954936311;0.41674656469943494;0.4519976341799142;0.4519986341371934;0.4145921124804209;-0.39763702638517096;0.5745314741730443;1.0000201744561195
44.18;0.9954153018472636;0.4166625272581418;0.418578366059393;0.3916077158483941;0.3934510868480809;1.005149217629635;0.9999156289234374;9.998613582533624;0.41674786884208515;0.45199873155303794;0.45200046164207536;0.4145931599486683;-0.397638025393908;0.5745305674816837;1.000022928657845
44.19;0.995418044388548;0.4166637098049163;0.4185761793922875;0.39160987645224016;0.3934527858296326;1.0051520136130867;0.9999161337299208;9.998623934483716;0.4167491978779312;0.45199984074172656;0.4520022951344653;0.4145932192308347;-0.3976400243838397;0.5745295844441406;1.0000258268143103
44.2;0.9954208597537566;0.41666494648133323;0.4185740095488745;0.39161092749991466;0.3934533724700049;1.005153753940943;0.9999166936133945;9.998634092743337;0.41675054952666374;0.4520009625404647;0.45200413215974605;0.4145942867544958;-0.3976420233545413;0.5745292814194866;1.000028869062321
44.21;0.995423733901479;0.41666613012911835;0.4185717529693669;0.3916130786989008;0.39345506720474493;1.0051554377214547;0.9999173147615052;9.998644148398473;0.41675192104601694;0.45200209761814275;0.4520059697822123;0.41459535936057884;-0.3976440223058221;0.5745289429991886;1.000032053969806
44.22;0.9954276531271902;0.41666775110722243;0.4185694862520155;0.3916155994890057;0.3934567399159336;1.0051570665193261;0.9999180044792981;9.998654185412331;0.41675330905088015;0.45200324585506246;0.4520078048059699;0.4145964341659431;-0.39764602123767706;0.5745285758803239;1.0000353785881677
44.23;0.9954306085461765;0.4166678837661766;0.41856611956676326;0.39161658827685486;0.3934572669867513;1.0051596450024287;0.9999187698667146;9.99866427563453;0.41675470968583933;0.4520044059830639;0.4520096342812425;0.4145975082012783;-0.39764702015021347;0.5745274941119454;1.0000388377717506
44.24;0.9954335878475166;0.41666906759975947;0.41856378944977823;0.39161873585668855;0.39345895405518355;1.0051611804554348;0.9999196163769891;9.998674482983747;0.41675611932461165;0.4520055755061209;0.45201145573740065;0.4145985782400481;-0.39764901904381394;0.5745270876171057;1.0000424232844103
44.25;0.9954365784703857;0.4166703041455826;0.4185614983172213;0.3916197803843423;0.39345952798141887;1.0051626812007182;0.9999205466818423;9.998684867923389;0.4167575350748496;0.45200675099257936;0.4520132670608308;0.4145996410973645;-0.3976510179194443;0.5745266691577766;1.0000461240604843
44.26;0.9954405655018362;0.41667192400287556;0.4185591632276829;0.39162230370432755;0.393461189286243;1.005164155697827;0.9999215598657594;9.998695490059518;0.4167589545627782;0.4520079286055573;0.45201506637329325;0.41460069424487;-0.39765301677895065;0.5745262435642392;1.0000499276433432
44.27;0.9954435378910829;0.41667310701980653;0.41855680433260944;0.39162445379039124;0.3934628701948963;1.0051666132545356;0.9999226516854531;9.998706411278116;0.41676037548225764;0.452009104143413;0.45201685191839824;0.41460173600704325;-0.39765401562503633;0.5745251242132039;1.0000538212738102
44.28;0.9954464825983825;0.41667434412051074;0.4185544982626957;0.3916254964091349;0.39346344164176056;1.0051680643794403;0.9999238158824502;9.998717694066272;0.416761795402112;0.4520102725740769;0.4520186220494358;0.4146027652425062;-0.3976560144607093;0.5745247022160511;1.0000577925131027
44.29;0.995449389551906;0.41667552846807093;0.4185521413927894;0.39162763881776474;0.39346512389796107;1.005169519505304;0.9999250450454962;9.998729389865593;0.416763211839584;0.45201142771301894;0.4520203754612246;0.414602780949386;-0.3976580132887523;0.5745235704056935;1.0000618297332489
44.3;0.9954522501371853;0.4166767656059294;0.41854984406052304;0.3916286699750739;0.3934656983235383;1.0051709878455057;0.9999263309015042;9.998741527711436;0.41676462235537504;0.45201256244298066;0.45202211085594773;0.41460378189463776;-0.3976590121116565;0.5745224854354596;1.0000659215951044
44.31;0.9954560549788195;0.41667838451377237;0.41854752136270373;0.39163117102684586;0.39346736583006775;1.0051734778629997;0.9999276650210184;9.998754109146205;0.4167660244539868;0.45201366954964634;0.4520238259079572;0.41460476640489685;-0.39766101093163825;0.5745221140444907;1.000070056023017
44.32;0.9954587972757356;0.4166796163600095;0.4185452450798618;0.39163218589426385;0.39346794904762805;1.0051749984306946;0.9999290392583364;9.998767108344866;0.4167674154905342;0.4520147426250409;0.4520255169261668;0.41460573232113807;-0.3976630097503964;0.5745217671290417;1.000074220336394
44.33;0.9954614647247766;0.41668079115392526;0.4185429292317858;0.3916342959719288;0.39346964921215655;1.0051765590869117;0.9999304460811238;9.99878048646818;0.41676879272406486;0.4520157763364197;0.45202717952062393;0.414606676957006;-0.3976650085690035;0.574521447493939;1.0000784020343314
44.34;0.9954640440292667;0.4166819630737186;0.41854062865079084;0.39163639539898004;0.39347135852052584;1.0051781688408434;0.9999318793579892;9.99879421307633;0.41677015355682684;0.4520167661965598;0.45202880949378543;0.41460759726608876;-0.3976660073883253;0.5745204657676614;1.00008258913653
44.35;0.9954665214968255;0.4166831871266499;0.41853839773747437;0.3916373778104921;0.39347196911083937;1.0051808345962001;0.9999333336766625;9.9988082726119;0.4167714960675057;0.4520177083753813;0.452030403378797;0.41460849034636227;-0.3976680062094867;0.5745202092112607;1.0000867708763206
44.36;0.9954698842930185;0.4166847952174109;0.41853614963537833;0.3916398235322034;0.39347368196268234;1.005182560050263;0.999934802415189;9.99882265674255;0.41677281951201073;0.4520185995652106;0.45203195813040953;0.4146093539304591;-0.397670005033778;0.5745199882364;1.000090938648689
44.37;0.9954721257030532;0.41668602025814805;0.4185339553664598;0.39164077557887206;0.39347431929208937;1.0051843448978073;0.9999362773680077;9.99883735622045;0.416774124497703;0.4520194367177807;0.4520334705061996;0.4146101865079194;-0.39767100386232357;0.5745191128587087;1.0000950858578037
44.38;0.9954742368832216;0.41668719203658117;0.41853172936072464;0.3916428147464657;0.39347608195676814;1.005186184998124;0.9999377497766495;9.998852359913743;0.4167754127393661;0.4520202169013327;0.45203493705756187;0.41460998693940365;-0.39767300269594413;0.5745182473189456;1.0000992075151889
44.39;0.9954762104647342;0.41668841580530847;0.4185295811059868;0.39164372998933344;0.3934767518508227;1.0051890739454352;0.9999392108895986;9.9988676596703;0.4167766863283229;0.45202093713812674;0.4520363544460593;0.4146107536638004;-0.3976750015350178;0.5745181433599374;1.0001033010696918
44.4;0.9954780397636263;0.41668958330645556;0.41852740597802685;0.3916457287899293;0.3934785493428893;1.0051910046896415;0.9999406518208714;9.998883247292039;0.41677794712362415;0.4520215938761991;0.4520377195297304;0.4146114840849978;-0.39767600037935974;0.5745173872427288;1.000107367193055
44.41;0.9954807185971255;0.41669123654542006;0.41852533330002206;0.3916469726315756;0.3934792342206879;1.005192970037222;0.9999420636338074;9.998899098026715;0.41677919680030584;0.45202218289452045;0.4520390294709529;0.41461217446604137;-0.3976779992283833;0.5745173637817785;1.0001114084998728
44.42;0.9954822464322554;0.4166923932522673;0.41852322185474167;0.39164892387424166;0.3934810661745904;1.005194962254563;0.9999434380291444;9.998915160253139;0.4167804370172233;0.4520227001234599;0.4520402822227337;0.41461282004155836;-0.3976799980813954;0.5745173815821873;1.0001154271777082
44.43;0.9954836213926226;0.41669359556090524;0.4185212018289055;0.3916497449463056;0.3934818053995779;1.005196972573592;0.9999447678313022;9.99893136544265;0.4167816691794212;0.452023142409318;0.4520414770733868;0.4146134155046466;-0.3976809969377575;0.5745167496238438;1.0001194240458626
44.44;0.9954848452241001;0.41669473526282874;0.41851916937886113;0.3916516445651583;0.39348367224740133;1.0051999914955128;0.9999460470016782;9.998947644442271;0.4167828941334986;0.45202350779535927;0.45204261467890827;0.41461395606563367;-0.3976829957968614;0.5745168536181362;1.0001233990588418
44.45;0.9954859223988822;0.416695917336252;0.41851723394021906;0.3916524127861075;0.39348444808848254;1.0052020098580097;0.9999472709764947;9.998963936280642;0.4167841121812572;0.45202379560763545;0.4520436965753838;0.4146144383667466;-0.3976849946581256;0.5745170019816973;1.0001273518210223
44.46;0.9954878577851258;0.416697470519307;0.4185153094660002;0.3916546319689503;0.3934863332196032;1.0052040196048335;0.9999484372764617;9.998980189382952;0.41678532314584577;0.4520240062318177;0.4520447247937423;0.4146148604659488;-0.3976859935212042;0.5745165016308013;1.0001312817108516
44.47;0.9954886597117721;0.4166986252355935;0.4185134671978744;0.3916553476715598;0.3934871491951618;1.0052060139797703;0.9999495457967259;9.998996356578328;0.4167865261599204;0.45202414079556136;0.45204570202301547;0.41461522107647003;-0.3976879923861321;0.574516734097656;1.000135187564281
44.48;0.9954893325035384;0.4166997094395331;0.41851162155999283;0.3916571435877977;0.39348909609351457;1.0052089874574321;0.9999505982699128;9.999012389465095;0.41678771939450193;0.452024201155354;0.4520466320890985;0.4146145189952828;-0.3976889912532097;0.5745155887445196;1.0001390673907455
44.49;0.9954898809665851;0.4167008269919894;0.41850988214738793;0.391657812038694;0.39348995518597235;1.005210935579722;0.9999515968931322;9.999028240352052;0.41678890007001596;0.4520241899824623;0.4520475201263857;0.4146147531673523;-0.3976909901229503;0.5745158886491412;1.000142918585662
44.5;0.9954903087081111;0.41670192165749603;0.41850819804619066;0.39165845970835955;0.3934908370626377;1.0052128550705783;0.9999525435524098;9.99904386978288;0.41679006475340913;0.4520241107349504;0.45204837213659566;0.41461492302621555;-0.3976929889962976;0.5745162156430961;1.0001467378018307
44.51;0.9954916167406139;0.41670337417106457;0.4185065376408596;0.39166056632935636;0.3934928317087119;1.005214743805607;0.9999534398644684;9.999059252198325;0.4167912097021823;0.4520239676538129;0.45204919430731144;0.41461502862984073;-0.39769398787478966;0.5745158736529976;1.0001505204815553
44.52;0.9954918087020319;0.41670441410451586;0.4185049729142066;0.3916611791914135;0.39349376028829247;1.00521760013739;0.9999542867564278;9.999074374556708;0.41679233088417456;0.45202376572321595;0.4520499922738427;0.4146150704517215;-0.39769598676029466;0.5745162438323944;1.0001542613700127
44.53;0.9954918362916156;0.41670574191652654;0.41850381361767564;0.391662446348334;0.3934954023775451;1.0052194225673237;0.9999550839609004;9.999089227804308;0.4167934235697597;0.4520235102747954;0.4520507704527499;0.41461504929484055;-0.3976969856545845;0.5745159394159036;1.000157955899558
44.54;0.9954917966035067;0.4167067155920002;0.4185023801767387;0.3916630353242189;0.3934963784553564;1.0052212101700964;0.9999558301158009;9.999103802460953;0.41679448198755276;0.4520232065767333;0.4520515322132564;0.41461496656728536;-0.39769898455917646;0.574516344110124;1.0001616009364815
44.55;0.9954916417012603;0.41670759881271013;0.4185009635783839;0.39166472140463543;0.39349848807782434;1.0052229627177711;0.99995652325409;9.999118089725533;0.4167954995834459;0.45202286012843007;0.4520522807731253;0.41461482419668944;-0.3977009834753466;0.5745167657339595;1.0001651940080594
44.56;0.9954923706354981;0.41670893361334277;0.41849969309152973;0.3916656707940075;0.39349949133914386;1.0052246802997804;0.9999571619038871;9.999132080183927;0.4167964697571238;0.45202247705317466;0.4520530194515145;0.4146146239217368;-0.3977019824042498;0.574516511508856;1.0001687314009144
44.57;0.9954919865469727;0.41670973891850904;0.41849842623681655;0.3916673495391913;0.3935016486665684;1.0052273629290414;0.9999577465977203;9.999145768632891;0.41679738653795206;0.45202206353876606;0.45205375074281984;0.41461436691563125;-0.3977039813471673;0.5745169638188851;1.0001722065358536
44.58;0.9954914899977982;0.41671055870398704;0.41849729142592584;0.3916679224595054;0.39350272051939167;1.0052290103836115;0.9999582806327315;9.999159163566643;0.41679824509508406;0.45202162495886505;0.4520544752148113;0.4146140541382865;-0.39770498030564944;0.5745167346922335;1.0001756097550432
44.59;0.9954908829895984;0.41671133987104964;0.41849623682442205;0.3916684949959673;0.3935038166339924;1.0052306227168304;0.9999587693782728;9.99917228734931;0.41679904193119116;0.452021165594768;0.45205519142179124;0.41461268674675855;-0.3977069792814151;0.5745164828619753;1.000178929073009
44.6;0.9954901666830709;0.4167120291896459;0.41849521002182655;0.3916701726011538;0.3935060458924415;1.0052322007983605;0.9999592189441344;9.999185170081207;0.41679977426991943;0.45202068880613927;0.45205589662483936;0.4146122661482076;-0.39770797827616544;0.5745162624859663;1.0001821514758726
44.61;0.9954893411390371;0.4167127336476229;0.41849431898677253;0.39167074680262104;0.3935071871599803;1.0052347458532735;0.9999596359662882;9.999197843755711;0.41680043925898813;0.45202019758557827;0.45205658737466387;0.4146117938750883;-0.39770997729144314;0.574516731461318;1.0001852647512974
44.62;0.9954894051081873;0.41671378465334596;0.4184934767315762;0.3916728009784252;0.39350943843837427;1.0052362583694043;0.999960028237679;9.999210336287847;0.4168010341623119;0.4520196953019855;0.4520572602031316;0.4146112715231628;-0.39771097632845437;0.5745165005715863;1.0001882585435677
44.63;0.9954883611135082;0.4167144159468716;0.4184927536131285;0.39167338066287866;0.39351061990913244;1.0052377368413683;0.9999604044002773;9.99922266533623;0.41680155705660954;0.4520191861028073;0.4520579124968051;0.41461070064140243;-0.39771297538792044;0.5745169503951922;1.000191124161771
44.64;0.995487207633139;0.41671501233940217;0.4184921164538986;0.391673963903897;0.39351182119957473;1.0052391769285751;0.9999607734785984;9.999234835070055;0.4168020068601221;0.4520186748952993;0.45205854232018894;0.4146100825063859;-0.3977139744701596;0.5745166935059892;1.0001938542272681
44.65;0.9954859436604678;0.4167155214144128;0.4184915126966212;0.3916756556424954;0.39351415264989875;1.00524057214847;0.9999611455191185;9.999246835584268;0.4168023830213753;0.4520181669093823;0.452059147243216;0.41460941796035555;-0.3977159735753503;0.5745171125546632;1.0001964423391674
44.66;0.9954845686617283;0.4167160510107757;0.41849105031475126;0.39167624653691757;0.3935153953208259;1.0052429157587113;0.9999615322256309;9.999258643081884;0.41680268567412865;0.4520176670906263;0.4520597237686269;0.4146087073675662;-0.3977169727036662;0.5745168219321168;1.0001988825781056
44.67;0.9954840818241883;0.41671698696126885;0.4184906957786357;0.3916772143895421;0.39351663967946326;1.005244201783009;0.9999619463600155;9.999270223993374;0.4168029161472186;0.45201717994450213;0.45206026799738874;0.4146079506924598;-0.39771897185506083;0.5745172061082487;1.0002011690720316
44.68;0.9954824859936858;0.4167174048586553;0.4184903582635004;0.3916789186148501;0.3935190371543167;1.0052454246348241;0.9999623998892053;9.999281535476939;0.4168030773953786;0.4520167097060083;0.4520607766104945;0.41460714767073603;-0.39771997102910744;0.5745168818184774;1.0002032958381022
44.69;0.995480779829168;0.41671785198685946;0.4184901642055475;0.39167952376661047;0.39352034892008025;1.005246579152238;0.9999629026497461;9.999292520849597;0.41680317371323405;0.452016260246283;0.4520612472690643;0.4146062981082304;-0.3977219702251994;0.5745172358253392;1.0002052572605904
44.7;0.9954789624426658;0.41671827891634194;0.41849005982821474;0.39168013659782486;0.39352168585136227;1.0052486617611125;0.9999634631834079;9.999303120263656;0.41680320955365774;0.4520158349182568;0.4520616787487865;0.4146044024085689;-0.39772296944259666;0.5745161649539351;1.0002070492005706
44.71;0.9954770332059104;0.41671863624446326;0.41848999153722255;0.39168186440455927;0.3935241588918515;1.0052496716106392;0.9999640901781803;9.999313291104162;0.416803188665858;0.4520154366636479;0.4520620710744299;0.41460346204089243;-0.3977249686800157;0.5745165011079924;1.000208669940525
44.72;0.9954749926912786;0.41671903428089185;0.4184900669611063;0.39168250017219314;0.39352554961676883;1.005250610869403;0.9999647926580977;9.999323010259406;0.41680311438847517;0.4520150681025101;0.45206242518866757;0.41460247951502427;-0.3977259679352335;0.5745161428698925;1.0002101196692568
44.73;0.9954738423647156;0.41671985998726047;0.418490252004859;0.39168352351984886;0.3935269487754789;1.0052514840982618;0.9999655796722393;9.999332262157537;0.41680299031493284;0.45201473145513205;0.4520627421782884;0.4146014578204061;-0.3977279672053136;0.574516479292304;1.0002113989938572
44.74;0.9954715896171201;0.41672018856227955;0.41849045439701554;0.3916852947626957;0.3935295077731565;1.005252296924684;0.9999664605522376;9.99934103194795;0.4168028202698482;0.4520144284668506;0.4520630226909521;0.41460039961198897;-0.3977289664874383;0.5745161296780475;1.0002125089283684
44.75;0.9954692400669193;0.4167205660858322;0.4184907986914616;0.3916859778822969;0.3935309874379663;1.0052540547874318;0.9999674450670729;9.999349307121213;0.4168026074509362;0.4520141605892074;0.4520632667816093;0.41459930660612976;-0.39773096577966954;0.5745164816281453;1.0002134519446135
44.76;0.9954668019630457;0.41672094188871533;0.41849122937980765;0.3916866773217233;0.3935324976985584;1.0052547626848227;0.9999685425236269;9.999357083868857;0.4168023539118838;0.45201392922572947;0.45206347383926465;0.41459817964123674;-0.3977319650811091;0.5745161525312107;1.0002142317636888
44.77;0.995464285687551;0.4167212655430131;0.4184916907827818;0.3916884971649764;0.39353514793182925;1.005255425550392;0.9999697609014223;9.999364370446086;0.4168020612466511;0.4520137356320463;0.45206364255532994;0.41459701942796673;-0.3977329643916114;0.5745158358093453;1.000214852612198
44.78;0.9954627028224206;0.4167220836010373;0.41849230648725505;0.3916896003573293;0.39353669795446583;1.0052560479699513;0.9999711074221825;9.999371180737304;0.41680173143723676;0.45201358072933717;0.45206377115928376;0.4145958273179978;-0.39773496371139705;0.5745162247014527;1.000215319254375
44.79;0.9954600707052804;0.41672247128665213;0.4184929818080059;0.39169034536072345;0.3935382984920366;1.0052566337235884;0.9999725891873016;9.999377524956714;0.41680136706589815;0.45201346491299516;0.4520638575869427;0.41459460560330286;-0.39773596304059333;0.5745159353808906;1.000215636922657
44.8;0.9954574050745921;0.4167228147352497;0.4184936789757024;0.39169220892143736;0.39354103963586284;1.0052581863710826;0.9999742123223682;9.99938340818895;0.41680097130888905;0.45201338764419324;0.4520638993940317;0.4145933575577217;-0.39773796237879677;0.5745163524060247;1.0002158101516785
44.81;0.9954547237221951;0.4167232228221547;0.4184945016872672;0.39169298041354833;0.39354270177775313;1.005258710182232;0.9999759807807589;9.999388834077795;0.41680054766419483;0.452013347296374;0.4520638938393445;0.4145910870689785;-0.3977389617250416;0.5745153687931741;1.0002158412394386
44.82;0.9954520442050976;0.4167236441943935;0.41849539309539674;0.3916937639398892;0.393544394376487;1.0052592106454514;0.9999778956909394;9.999393805603011;0.41680009917656125;0.4520133414944221;0.4520638380903491;0.41458979768750576;-0.39774096107821494;0.5745158115933342;1.0002157303835082
44.83;0.995449382665736;0.41672407998659455;0.4184963503697111;0.3916945597203329;0.3935461169384621;1.0052596942513983;0.9999799548784246;9.999398325875742;0.4167996277547509;0.452013367476112;0.45206372916604554;0.41458849190976066;-0.3977419604373114;0.574515574570042;1.0002154776062127
44.84;0.9954477514341354;0.416724913995339;0.4184973365085717;0.39169684620498674;0.3935489581686196;1.005260167109432;0.9999821531338362;9.999402403698829;0.41679913428566445;0.45201342233920533;0.45206356412267246;0.4145871712520752;-0.3977429598012863;0.5745153507055882;1.0002150840597905
44.85;0.9954451630793671;0.4167253777113259;0.4184984177472655;0.3916976691277819;0.3935507377678928;1.005261633611708;0.9999844834667639;9.999406055843217;0.4167986192455693;0.45201350324326856;0.45206334076636484;0.4145858364555346;-0.3977449591689509;0.5745158332660842;1.0002145516213774
44.86;0.995442624207596;0.41672585324727646;0.4184995563877547;0.39169850734205774;0.3935525443749906;1.0052620963618544;0.9999869379373919;9.999409303037634;0.4167980830285056;0.45201360742310465;0.4520630577321946;0.4145844874553302;-0.39774595853896855;0.5745156384638912;1.0002138816388624
44.87;0.9954401418677674;0.41672633896815653;0.4185007488381372;0.39169936221755025;0.39355437768137996;1.0052625567860238;0.9999895073805078;9.999412167888998;0.41679752586609775;0.4520137320484725;0.4520627137812001;0.41458312366222816;-0.39774695790980874;0.5745154592126714;1.0002130737154067
44.88;0.995437723526248;0.4167267804157124;0.4185019375347003;0.39170134016722646;0.39355734750987775;1.0052630157244544;0.999992181393361;9.999414671797322;0.41679694774726056;0.4520138740403054;0.4520623074806262;0.4145817444587935;-0.3977489572799724;0.5745159883452384;1.00021212535489
44.89;0.9954353767571265;0.41672728349309934;0.4185032253363971;0.3917022338847815;0.3935592342297278;1.0052634739916095;0.9999949493263558;9.999416827223556;0.4167963486050703;0.45201402986038336;0.4520618372858129;0.41458034938189564;-0.39774995664841967;0.5745158414083129;1.0002110330267788
44.9;0.9954341069443018;0.4167282317359239;0.4185045739428813;0.39170352346621945;0.39356112707465235;1.0052649332143218;0.9999978010475439;9.99941863543156;0.4167957284624185;0.4520141955868977;0.45206130191386407;0.41457893838122345;-0.3977519560144702;0.5745164025826549;1.0002097940009966
44.91;0.995431920909043;0.4167276469836424;0.4185048325731749;0.3917044118005172;0.3935630118822253;1.005265396819881;1.0000007268854476;9.999420097450905;0.4167950872194457;0.45201436754959085;0.4520607009572621;0.41457751223482175;-0.39775295537722827;0.5745162866704105;1.000208407521933
44.92;0.9954298200141819;0.4167281240564091;0.418506184392115;0.391706484548442;0.393566083425322;1.0052658702065063;1.0000037177475265;9.999421227542882;0.41679442449613213;0.45201454286271736;0.45206003475384127;0.41457607240653577;-0.39775395473557135;0.5745161857997412;1.0002068745288784
44.93;0.9954278058736066;0.4167286665429771;0.4185076252796622;0.39170747976139675;0.39356806649662696;1.005266359505659;1.0000067662266807;9.999422050867741;0.4167937398525735;0.4520147192930568;0.4520593037128456;0.4145736207477227;-0.39775595408885345;0.5745160715626165;1.0002051966302103
44.94;0.9954258799582055;0.41672922262586976;0.418509100831706;0.39170850226050286;0.39357006893780044;1.0052668702303156;1.0000098678496643;9.999422588790464;0.4167930331974226;0.4520148952302009;0.45205850825077537;0.41457215983649964;-0.3977569534373736;0.5745160045406158;1.0002033755333246
44.95;0.9954240439153491;0.4167297940265446;0.41851061053540345;0.391709551374401;0.3935720885640988;1.0052684070732552;1.0000130205119608;9.999422846600634;0.4167923053137176;0.45201507013562925;0.45205764902980866;0.4145706934843842;-0.3977579527821009;0.5745159574289745;1.0002014130217838
44.96;0.9954232990982927;0.4167308200750147;0.41851217277062736;0.39171099935367093;0.3935741025559386;1.0052689740127605;1.0000162222706002;9.999422807509731;0.4167915582281444;0.45201524455592146;0.4520567269232527;0.4145692268603936;-0.39775995212400694;0.574516623560678;1.0001993115583503
44.97;0.9954216515889485;0.41673137554825795;0.41851369492611534;0.3917132050845748;0.3935772585600929;1.0052695740601976;1.0000194700632907;9.999422434907357;0.416790795022734;0.45201541939473405;0.4520557429910265;0.4145677660788431;-0.3977609514638337;0.5745166187108142;1.0001970753961524
44.98;0.9954201039643606;0.41673200546511774;0.41851530234769985;0.3917143325682957;0.3935793143413335;1.0052702094051529;1.0000227603223037;9.999421683580358;0.41679001939998095;0.4520155953359756;0.45205469842718216;0.4145663173489996;-0.3977619508024591;0.5745166359024856;1.0001947101857394
44.99;0.9954186581754917;0.4167326569766353;0.41851694121045724;0.3917154870449287;0.3935813781980605;1.0052708820188494;1.0000260903283784;9.999420513857904;0.41678923538752877;0.45201577297742074;0.4520535944597453;0.41456488652193585;-0.39776395014103816;0.5745173685413331;1.0001922208480458
45.0;0.9954173138612206;0.4167333300047039;0.41851861183850797;0.39171666855116577;0.39358344951805735;1.0052725931304167;1.000029459021059;9.999418898962285;0.41678844713984564;0.4520159531550763;0.45205243269993667;0.41456347928817416;-0.3977649494807978;0.5745174326743644;1.000189610319572
45.01;0.9954160690473904;0.41673402428529205;0.41852031492887104;0.39171787632159694;0.3935855282124416;1.005273341899044;1.000032866774398;9.999416820926925;0.41678765892054254;0.4520161369548237;0.4520512158444825;0.41456210126826637;-0.3977659488230105;0.5745175201418559;1.0001868796652367
45.02;0.995414921313671;0.41673468594101115;0.41852199766840115;0.3917202133527533;0.3935887236673126;1.0052741259633224;1.0000363149572742;9.999414258466395;0.4167868751328742;0.45201632555490623;0.45204994775366353;0.4145607577382444;-0.39776694816897923;0.574517628979289;1.0001840284862575
45.03;0.9954148675653347;0.41673585747074393;0.41852378699782095;0.39172184057208037;0.39359079449714607;1.0052749428655392;1.0000398054845043;9.999411168893063;0.4167861001582671;0.4520165198525324;0.45204863261191597;0.4145594532170517;-0.39776894751976316;0.5745184480650339;1.0001810557122124
45.04;0.9954139101184597;0.41673660972244125;0.4185255921765381;0.3917231138136441;0.3935928887019641;1.005275789412199;1.0000433397090651;9.999407476062244;0.41678533818955826;0.4520167199335714;0.45204727411682183;0.41455819106699965;-0.39776994687607936;0.5745185885153659;1.0001779610116466
45.05;0.9954130032014155;0.41673775019045284;0.4185278277827838;0.3917239658274309;0.3935945635303858;1.0052776597468347;1.0000469175370315;9.99940308675544;0.4167845929898089;0.4520169251347464;0.4520458752304387;0.4145569734520741;-0.39777094623883513;0.5745187385797479;1.000174746484236
