time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.06;0.9954122492854017;0.41673852958529;0.4185297036287219;0.39172526779234107;0.39359665681179323;1.0052785443877998;1.0000505375569984;9.999397929128826;0.4167838673859015;0.4520171346188645;0.4520444384422593;0.4145548019177176;-0.3977719456096943;0.5745181731875868;1.0001714175722114
45.07;0.9954116051448806;0.4167393171748901;0.4185316129220677;0.3917265799187236;0.3935987466317472;1.005279431444305;1.0000541975816681;9.999391980921345;0.4167831629108594;0.45201734745476485;0.45204296634920416;0.4145536781182599;-0.3977739449907527;0.5745190246164488;1.0001679820749347
45.08;0.9954110719402102;0.4167401094123406;0.4185335524442589;0.3917278996445752;0.39360083152444514;1.0052803092332716;1.0000578953895956;9.99938526954393;0.4167824798802739;0.45201756236293206;0.45204146180546284;0.41455260397129107;-0.39777494438374705;0.5745191834438957;1.0001644484628092
45.09;0.9954116454468219;0.41674128615267075;0.41853548364853843;0.39173070234080254;0.3936040003014798;1.0052811677159588;1.0000616294230096;9.999377848641423;0.4167818175683281;0.4520177779026624;0.45203992766276474;0.41455158131800934;-0.3977759437898559;0.5745193390381846;1.000160825771299
45.1;0.995411321934108;0.4167420752804148;0.4185374717112438;0.39173203052597033;0.3936060739760233;1.0052819981170427;1.000065398562865;9.99936977436098;0.4167811744955382;0.45201799276180377;0.45203836691566834;0.4145506116437843;-0.39777694321010093;0.5745194889364615;1.0001571242518716
45.11;0.995411092809591;0.41674285565270097;0.4185394787903857;0.39173335984585933;0.39360814301504826;1.0052837926252944;1.000069201417061;9.999361100316262;0.4167805490806024;0.4520182057132764;0.4520367830056371;0.4145496958944334;-0.39777894264572533;0.5745203235702027;1.000153354900263
45.12;0.9954109499293569;0.4167436225098977;0.41854150153157993;0.3917346879419297;0.3936102088165758;1.0052845449391592;1.0000730366318615;9.999351883255208;0.41677994005427577;0.45201841569083956;0.45203517973113955;0.4145488343503172;-0.3977799420984578;0.5745204569636702;1.0001495285113076
45.13;0.9954108841673924;0.41674437108032264;0.41854353651547493;0.39173601202773245;0.3936122728218743;1.0052852504045906;1.000076903857548;9.999342185572447;0.41677934606729405;0.4520186222411297;0.45203356116857424;0.4145480268568391;-0.39778094157078653;0.5745205808577603;1.0001456552132846
45.14;0.9954108851338344;0.41674509632645923;0.41854558020427235;0.3917373293704617;0.39361433607730073;1.005285905402729;1.000080803756367;9.999332071927517;0.4167787650271276;0.45201882589510717;0.45203193199579306;0.41454727301832606;-0.3977819410657734;0.5745206959889781;1.000141744024452
45.15;0.9954109419354364;0.4167457931539976;0.41854762833364606;0.39173863776595746;0.3936163991189586;1.0052865073738948;1.0000847372439787;9.999321604241482;0.41677819396339655;0.4520190278798461;0.4520302977038084;0.4145465719758668;-0.39778394058632993;0.5745214975034794;1.0001378018378058
45.16;0.9954120438903766;0.41674689372826706;0.41854969445174117;0.39174030836683116;0.3936184421023698;1.0052870554783226;1.0000887051821103;9.999310834772182;0.41677762960767584;0.45201922916504855;0.45202866413725024;0.4145459224312655;-0.3977849401350056;0.5745216056829132;1.0001338323788505
45.17;0.9954121863316926;0.41674746599205875;0.4185516804120052;0.3917426982082335;0.3936216162626737;1.0052885503123743;1.0000927082470927;9.99929979504547;0.41677706917188617;0.4520194297332236;0.4520270368670596;0.41454532294954927;-0.3977859397144317;0.5745217189366141;1.0001298356479438
45.18;0.9954123631321763;0.4167480495296435;0.4185537057639339;0.39174396894906005;0.3936236832231367;1.00528899301438;1.000096746141773;9.99928849140194;0.4167765106426289;0.45201962870866397;0.45202542102335946;0.41454477196119704;-0.39778693932736264;0.5745218437285581;1.0001258073864934
45.19;0.9954125700207526;0.4167485879622844;0.4185557108466363;0.3917452239119079;0.3936257545383514;1.0052893851330116;1.0001008164183025;9.999276914671729;0.4167759525532148;0.4520198248039657;0.45202382121418605;0.4145432678031344;-0.3977879389763732;0.5745212652044822;1.0001217393344912
45.2;0.9954128017888952;0.41674907912614967;0.4185576899702268;0.39174646223606807;0.39362783149981173;1.005289729293826;1.0001049136375832;9.99926505984084;0.4167753938084935;0.45202001642982986;0.45202224120544876;0.4145428090043124;-0.39778993866384976;0.5745221251222562;1.0001176211452356
45.21;0.9954130517333944;0.4167495213725765;0.4185596378129544;0.3917476830734272;0.3936299143335489;1.0052900301156427;1.0001090295878783;9.999252944936268;0.41677483395356923;0.4520202017021714;0.452020683583886;0.4145423944573086;-0.3977909383919937;0.574522321973012;1.0001134426458804
45.22;0.9954133126964225;0.4167499133041915;0.41856154944504076;0.39174888508958505;0.3936320017116477;1.0052912940392202;1.0001131548481361;9.999240607128002;0.41677427345103435;0.45202037874419776;0.45201914958268663;0.4145420236465457;-0.39779193816253816;0.5745225510623133;1.0001091954454064
45.23;0.9954145762553989;0.416750690652848;0.4185634391333624;0.39175043963612327;0.3936340706599781;1.0052915273513605;1.0001172804508738;9.999228077508437;0.416773713245169;0.4520205460053121;0.45201763921780974;0.4145416968479385;-0.397792937976437;0.5745228141304016;1.0001048738915657
45.24;0.9954148366993383;0.4167509777978029;0.41856526402377336;0.39175159931291054;0.3936361585673107;1.0052917344060888;1.000121397936406;9.999215368217339;0.4167731542071476;0.4520207022328929;0.45201615171800336;0.41454141465317;-0.39779393783381556;0.574523112388452;1.0001004746810378
45.25;0.9954150839101458;0.4167512098676504;0.4185670389340704;0.3917527359392996;0.39363824243808043;1.005291917456363;1.0001254980745065;9.999202483255532;0.4167725975841562;0.45202084609711024;0.452014686013031;0.41454117718218847;-0.397794937734217;0.5745234466421164;1.0000959952067598
45.26;0.9954153087417427;0.41675138464565303;0.4185687604059287;0.39175384861622725;0.39364031994696175;1.0052920768036735;1.000129569735131;9.999189431776605;0.4167720456798636;0.4520209756719033;0.45201324103714907;0.41454098401308165;-0.3977969376769826;0.5745245088906503;1.0000914326502668
45.27;0.9954155037932589;0.41675150023584834;0.4185704254253694;0.3917549366736488;0.39364238879352403;1.0052922109429427;1.000133599363342;9.999176229648228;0.4167715014639223;0.45202108832696497;0.4520118157420843;0.41454083467417147;-0.3977979376615072;0.5745249123178412;1.000086784683192
45.28;0.9954156655145534;0.41675155556679483;0.41857203119512404;0.3917559999357819;0.39364444690440226;1.0052933177372783;1.0001375712542908;9.999162902805047;0.416770967655296;0.4520211814416891;0.45201040893555566;0.4145407287928364;-0.3977989376872284;0.5745253457418669;1.0000820498617649
45.29;0.9954157943639239;0.4167515505401844;0.41857357508467846;0.3917570390157126;0.3936464932683487;1.0052933956091186;1.000141468853361;9.999149501516772;0.4167704463562141;0.4520212532570021;0.45200901919052866;0.41454066586174104;-0.39779993775336225;0.5745258053447099;1.0000772267129976
45.3;0.9954168922434258;0.41675192327291993;0.41857507357340923;0.3917584280795408;0.3936485079735989;1.0052934434389496;1.0001452759487257;9.99913610785498;0.41676993916589455;0.45202130300402776;0.45200764508808794;0.4145406450652953;-0.39780093785848464;0.5745262879048044;1.0000723131037939
45.31;0.9954169658477634;0.41675180171873544;0.41857648604381326;0.39175942230439603;0.3936505323778383;1.0052934599959167;1.000148977119995;9.999122832575132;0.4167694471520045;0.45202133069777145;0.45200628579949603;0.4145406652835922;-0.3978019380004572;0.5745267911386643;1.0000673067039267
45.32;0.9954170187897768;0.41675162523458514;0.41857782902678004;0.39176039527841755;0.3936525465456495;1.0052934441123378;1.0001525580181336;9.999109812261144;0.4167689707184047;0.45202133710921744;0.4520049415796637;0.41454072538732245;-0.3978029381770067;0.5745273139763062;1.0000622058544257
45.33;0.9954170556864286;0.4167513958856089;0.41857909990490216;0.3917613471728931;0.3936545502879399;1.0052933960737345;1.0001560050755187;9.9990971972749;0.4167685098039864;0.4520213236269916;0.4520036137567865;0.414540824728747;-0.39780493838639996;0.5745285493040474;1.0000570107262805
45.34;0.995417081066137;0.4167511155786923;0.4185802965479548;0.391762278082131;0.39365654323967336;1.0052933192338391;1.0001593050992186;9.999085126948543;0.4167680642141821;0.4520212917374405;0.45200230425027343;0.4145399632432449;-0.39780593862759706;0.5745283928813534;1.0000517246164355
45.35;0.9954170999625429;0.41675078588405723;0.4185814182186392;0.39176318815019545;0.39365852477515545;1.0052942201312913;1.0001624461034753;9.999073709986702;0.4167676336410717;0.45202124214340883;0.4520010149156871;0.4145401409908616;-0.3978069388998731;0.5745289827693203;1.0000463539598845
45.36;0.9954171185614593;0.41675040775088135;0.41858246597539667;0.391764077417937;0.3936604936789856;1.0052941070273895;1.000165418025002;9.9990630172172;0.4167672173192947;0.45202117422722;0.45199974702510415;0.41454035770785275;-0.39780793920237684;0.5745295997474441;1.0000409057120871
45.37;0.9954171443037972;0.41674998195784935;0.4185834425188111;0.39176494581868593;0.3936624480438096;1.0052939878458977;1.0001682118997632;9.999053082850404;0.416766813700305;0.4520210867773504;0.45199850108807155;0.41454061262065883;-0.3978089395341269;0.5745302462126148;1.0000353839503244
45.38;0.9954181837561035;0.41674994699354223;0.4185843706953056;0.39176616625176425;0.3936643654231424;1.0052938682891799;1.0001708193640242;9.99904391594163;0.4167664206152125;0.45202097925616425;0.4519972769736502;0.414540904451406;-0.39780993989429064;0.5745309254941564;1.0000297892599563
45.39;0.9954182455749373;0.4167494309767974;0.4185852164205042;0.39176699264667225;0.3936662845704599;1.0052937507681483;1.0001732337234692;9.99903551898116;0.41676603564051506;0.4520208522061679;0.4519960742072757;0.4145412317968746;-0.3978109402823247;0.5745316418739568;1.000024120667307
45.4;0.995418332893522;0.41674887337016436;0.41858600236611915;0.391767797946118;0.39366818416872046;1.005293634477962;1.0001754508041845;9.99902790002894;0.4167656562098148;0.4520207069335325;0.45199489237309154;0.4145415935919027;-0.39781194069792425;0.5745323996462528;1.0000183776281875
45.41;0.9954184490215925;0.4167482761194018;0.41858673152692955;0.3917685824255477;0.3936700637327427;1.0052945165462714;1.0001774683257225;9.999021070276976;0.4167652797102573;0.45202054516362067;0.4519937314246124;0.4145419890639677;-0.397812941140825;0.5745332020636574;1.000012561518481
45.42;0.995418597046331;0.4167476408064199;0.41858740611155115;0.3917693470540668;0.39367192325124367;1.005294393628022;1.000179284869071;9.999015035985353;0.41676490375106623;0.4520203687056916;0.4519925916828472;0.41454241728468594;-0.39781394161042977;0.5745340510330417;1.00000667641966
45.43;0.995418779237863;0.4167469691445792;0.4185880274583574;0.3917700936241327;0.39367376353408606;1.0052942630377382;1.0001808997919368;9.99900979758326;0.4167645265237343;0.45202017926390425;0.45199147351362123;0.4145428767197591;-0.39781494210547746;0.5745349477716729;1.0000007287036718
45.44;0.9954189964959701;0.41674626304773027;0.4185885966276721;0.3917708243254073;0.39367558644263345;1.0052941232357069;1.0001823140885906;9.999005353903343;0.416764147131445;0.4520199784978241;0.4519903769040515;0.414543365088552;-0.39781594262413855;0.5745358931439591;0.9999947262019694
45.45;0.9954202478771212;0.4167459615066331;0.4185891344705294;0.3917719142580654;0.39367737412761017;1.005293974374455;1.0001835312097522;9.999001699241012;0.4167637655854721;0.45201976809123956;0.45198930128917736;0.4145438797420198;-0.3978169431643419;0.5745368868721249;0.9999886778531444
45.46;0.9954205366327843;0.41674519226733475;0.4185896056236761;0.3917726193508772;0.3936791696131084;1.0052938190941376;1.0001845573662052;9.99899881419297;0.4167633825012749;0.4520195499378905;0.4519882458672869;0.4145444181975711;-0.39781894372368826;0.5745386192213827;0.9999825936863659
45.47;0.9954208640334071;0.41674439394179486;0.41859003200852163;0.3917733143053885;0.3936809554713072;1.005294662654797;1.0001854011983737;9.99899666603084;0.4167629987682143;0.45201932645994963;0.4519872101497509;0.41454497824913256;-0.3978199442991264;0.574539702168784;0.9999764847444937
45.48;0.9954212340409724;0.4167435674217492;0.4185904158827049;0.3917740005411353;0.393682734940691;1.0052945119521404;1.000186072530928;9.99899521870811;0.4167626151218859;0.4520191006230074;0.4519861942051096;0.41454555775488044;-0.39782094488716757;0.5745408250265109;0.9999703628204736
45.49;0.9954216520827786;0.4167427127711844;0.41859075890757874;0.3917746791269085;0.3936845108796167;1.0052943744078389;1.0001865814904227;9.998994434985276;0.416762231732985;0.4520188757180088;0.4519851985424648;0.4145451546493933;-0.397821945484426;0.5745412642569482;0.999964240113709
45.5;0.995422124928776;0.41674182940616594;0.41859106232229104;0.39177535110543615;0.39368628517778725;1.0052942579003064;1.000186939410371;9.998994270291206;0.4167618481072564;0.4520186552207523;0.45198422390007914;0.41454576710771684;-0.3978229460877756;0.574542461508208;0.9999581288922815
45.51;0.9954226602697213;0.4167409164069402;0.4185913270310955;0.39177601805521567;0.39368805887990715;1.0052941713627324;1.0001871597535557;9.998994678752352;0.41676146319393187;0.4520184422270601;0.4519832710720347;0.41454639335357424;-0.39782394669423443;0.574543693199066;0.9999520413216691
45.52;0.9954232660558161;0.4167399728686751;0.41859155379018953;0.39177668207669814;0.3936898323490203;1.0052941243601323;1.0001872572970525;9.998995633217174;0.41676107553682906;0.4520182384151842;0.4519823407581018;0.41454703150535127;-0.39782494730095724;0.5745449559196038;0.9999459894398615
45.53;0.995424948666167;0.416739435387031;0.41859176233409134;0.3917777184296294;0.39369158506631596;1.005294125273321;1.0001872470372744;9.998997131531103;0.4167606833641366;0.45201804384817634;0.4519814331889278;0.41454768007996357;-0.397825947905345;0.5745462450923093;0.999939984891107
45.54;0.9954257170301347;0.4167384301039946;0.4185919149382261;0.39177838350495764;0.3936933566095287;1.005295180080133;1.0001871438338246;9.998999181806546;0.4167602846815464;0.4520178580026523;0.4519805478372587;0.4145483384662494;-0.39782694850502953;0.5745475557014581;0.9999340385367905
45.55;0.995426574952035;0.4167374483132857;0.4185920841099367;0.3917779479676443;0.3936940148134508;1.0052952930813048;1.0001869620992005;9.999001792823764;0.41675987777683665;0.45201768085382693;0.45197968405945366;0.41454900664193206;-0.39782794909743113;0.5745488826193599;0.9999281603328865
45.56;0.9954275250415675;0.41673638477767727;0.4185921622351075;0.39177862348600834;0.39369577595493005;1.0052954686135538;1.0001867156381323;9.999004975707157;0.4167594619365872;0.4520175133132588;0.4519788420257788;0.41454968460295594;-0.3978289496792607;0.5745502209451278;0.9999223593525051
45.57;0.9954285678029218;0.4167352943903016;0.4185922020503188;0.391779307229668;0.3936975262372225;1.0052957121611752;1.000186417375184;9.999008741628186;0.4167590376025775;0.4520173571654841;0.45197802256426267;0.41455037216847257;-0.3978299502468255;0.5745515667583283;0.999916643682966
45.58;0.995429702515976;0.4167341790153451;0.4185922027667321;0.39178000077077696;0.3936992619585483;1.0052960303397935;1.0001860781782443;9.999013095894826;0.41675860608619747;0.4520172148386402;0.45197722640788673;0.4145510692317778;-0.39783095079684666;0.574552917400949;0.999911020654477
45.59;0.995430927086042;0.4167330407227298;0.41859216433488505;0.39178070495724077;0.39370098002175347;1.0052964301194665;1.0001857061281314;9.99901804003688;0.41675816937160015;0.4520170894016278;0.45197645397336805;0.4145517759487855;-0.3978319513269427;0.5745542708127879;0.9999054973879322
45.6;0.9954322368740403;0.41673188145391554;0.41859208784338736;0.391781419722274;0.3937026777581569;1.0052969175637652;1.0001853078223717;9.999023582099479;0.41675772982737164;0.45201698470308754;0.451975705602904;0.4145524923632468;-0.39783295183575823;0.574555624736914;0.9999000803690326
45.61;0.9954336246751557;0.41673070270338686;0.4185919750104179;0.3917821443537004;0.3937043526837788;1.005298497170702;1.0001848905115878;9.999029737096304;0.41675728980113697;0.452016904991517;0.4519749817105477;0.4145532178948451;-0.3978339523228679;0.5745569766621832;0.9998947749269192
45.62;0.9954360815752105;0.41672994221728754;0.41859184686654977;0.39178325112225165;0.3937059823448197;1.0052991730348686;1.0001844626832024;9.999036515967797;0.41675685151335645;0.45201685398318703;0.4519742826012695;0.41455395160317127;-0.39783495278835246;0.5745583244149416;0.9998895862372614
45.63;0.9954376035773221;0.416728725639084;0.4185916677228963;0.3917839937773573;0.39370760591019827;1.00529995036361;1.0001840325833542;9.999043926796148;0.41675641708364747;0.4520168342033645;0.451973608261891;0.41455469300484127;-0.39783595323231985;0.5745596667161605;0.9998845197871161
45.64;0.9954391847143452;0.4167275426786728;0.41859151279298;0.39178364083684675;0.3937080929287529;1.0053008352650215;1.0001836064519498;9.999051985225044;0.41675598830648625;0.45201684710271073;0.4519729585245453;0.41455544237210146;-0.39783695365489474;0.574561003146063;0.999879579961284
45.65;0.9954408204061008;0.4167262865266898;0.41859127720938283;0.3917844020347019;0.3937096630193397;1.0053018336335842;1.0001831880025507;9.99906071625953;0.4167555663341917;0.45201689358798497;0.45197233345039944;0.4145562003598208;-0.3978369540566233;0.5745616411407551;0.9998747692188238
45.66;0.9954425053370649;0.41672501133614936;0.41859101620935973;0.391785172391606;0.3937112059335504;1.005302950619046;1.0001827789630025;9.999070153278632;0.4167551513540915;0.4520169742507559;0.4519717333678467;0.41455596757219704;-0.3978379544386698;0.5745622434705694;0.9998700890268224
45.67;0.9954442338751638;0.41672371883182197;0.41859073098720156;0.3917859512905333;0.39371272071479063;1.0053041903815352;1.0001823799510385;9.999080331348491;0.416754742293798;0.4520170892109067;0.45197115841096547;0.41455674438220963;-0.39783895480260617;0.5745635601755154;0.9998655410661044
45.68;0.9954460008400378;0.4167224106450841;0.418590422463175;0.39178673794883645;0.3937142064172679;1.0053065556789877;1.0001819911972065;9.999091267052094;0.41675433697726294;0.4520172379875374;0.45197060810638545;0.4145575309679282;-0.39783995515003967;0.574564869155589;0.999861127923913
45.69;0.9954478014317802;0.4167210876370547;0.41859009160379407;0.3917875314288509;0.39371566261312285;1.0053080476787108;1.0001816125585967;9.999102942371334;0.41675393270088157;0.45201741931298783;0.45197008163746594;0.41455832741662874;-0.3978409554824484;0.5745661701322081;0.9998568533944602
45.7;0.9954506295409735;0.41672018698006935;0.4185897584383562;0.3917887036496355;0.39371706904947645;1.0053096659714837;1.000181243001612;9.999115305301466;0.41675352674232086;0.452017630866248;0.45196957879529115;0.4145591338689632;-0.39784195580138865;0.5745674635776251;0.9998527225376065
45.71;0.9954524818780177;0.4167188873716939;0.41858943928695613;0.3917884026731023;0.3937173564215489;1.005311408439781;1.0001808808857713;9.999128281782843;0.4167531168306049;0.4520178694554057;0.45196910073047936;0.41455995044936383;-0.3978429561086287;0.5745687510332776;0.9998487414534193
45.72;0.9954543513396025;0.4167175181668976;0.41858904715493855;0.39178921011983553;0.393718723503473;1.0053132711083943;1.0001805251037748;9.999141791695111;0.4167527016605271;0.4520181315313473;0.45196864967566736;0.41456077663137353;-0.39784395640598197;0.5745700352349918;0.9998449163486038
45.73;0.9954562335116189;0.4167161311587437;0.41858863699902055;0.3917900208119254;0.39372005879106536;1.0053152478873666;1.0001801754402242;9.99915576048495;0.41675228118557417;0.45201841315420555;0.4519682279609478;0.4145616106432682;-0.3978449566951582;0.5745713202450606;0.9998412523886354
45.74;0.9954580787133537;0.41671509807094775;0.4185886056164154;0.3917903971478378;0.39372093946259595;1.0053173307500993;1.0001798318017776;9.999170121999107;0.41675185647452123;0.4520187093892771;0.45196783709036253;0.4145624495854533;-0.397845956977663;0.5745726109400074;0.9998377533612756
45.75;0.9954599835576992;0.4167136723563697;0.4185881651685217;0.39179121178878096;0.39372220203425196;1.0053195111036168;1.000179493360715;9.999184817369628;0.4167514291342665;0.4520190141676636;0.45196747725143777;0.4145632898016539;-0.39784695725458213;0.5745739118944252;0.9998344223193184
45.76;0.9954618994491521;0.4167122274293415;0.418587712940048;0.3917920257542981;0.3937234228179154;1.0053227814358023;1.000179158178133;9.999199799518337;0.416751000800358;0.45201932101690045;0.45196714729547754;0.41456412713241153;-0.3978479575264735;0.5745752267515637;0.9998312625103847
45.77;0.995463824493083;0.4167108176919296;0.4185873046443709;0.39179173296986536;0.3937234883302102;1.0053251361911681;1.0001788233259035;9.999215042671565;0.4167505729955615;0.45201962403022944;0.4519668448524925;0.41456495732465826;-0.3978479577935886;0.5745758662157774;0.9998282772539491
45.78;0.9954657560838824;0.41670933821113754;0.41858683508437605;0.39179254240354167;0.3937246148869724;1.0053275710092748;1.0001784852680038;9.999230539016105;0.4167501469187253;0.4520199185406283;0.45196656660405365;0.4145657763635541;-0.39784895805617093;0.574577218294074;0.999825468776387
45.79;0.9954676918100035;0.41670784460933236;0.4185863590184605;0.3917933490460072;0.39372569026281523;1.005330080279218;1.0001781403428962;9.99924627773619;0.4167497231274026;0.4520202013894439;0.4519663091558181;0.4145665803406377;-0.39784995831457737;0.5745785938642174;0.9998228375565322
45.8;0.9954706284035086;0.4167067770439132;0.41858589590183853;0.3917945257903909;0.3937266930996586;1.0053326552652284;1.0001777852982852;9.99926222804361;0.4167493016486265;0.45202047084527736;0.4519660699041447;0.4145673653633288;-0.39785095856918423;0.5745799957204728;0.99982038254556
45.81;0.9954725656764867;0.41670526492939525;0.41858540776210235;0.39179532678786355;0.39372766432761847;1.0053352840819703;1.00017741722808;9.999278337733271;0.41674888254126;0.4520207261444048;0.4519658470347609;0.4145681278903308;-0.39785195882015284;0.5745814258071851;0.9998181016511114
45.82;0.9954744988172638;0.4167038016340608;0.41858496756091723;0.3917950207828239;0.39372747590385127;1.0053379525576895;1.0001770330130162;9.999294540164197;0.416748466290758;0.4520209666879159;0.4519656390485559;0.41456886483409416;-0.39785295906736895;0.5745828846549926;0.9998159925096761
45.83;0.9954764230066638;0.4167022822426607;0.41858446916477243;0.39179581779749606;0.3937283507428954;1.0053406450740119;1.0001766296029941;9.999310763214037;0.41674805374769314;0.4520211914070415;0.45196544449786225;0.4145695731594618;-0.39785395931071155;0.5745843711709532;0.9998140535796293
45.84;0.9954783325687584;0.41670076065906214;0.41858396837671985;0.3917966137878952;0.3937291824925447;1.005344345360694;1.00017620478832;9.999326932363477;0.41674764597817027;0.45202139877641734;0.45196526209101995;0.41456924976191756;-0.39785495955040306;0.5745851620998499;0.9998122848034436
45.85;0.9954802215488219;0.4166992375637021;0.4185834690436111;0.3917974097213971;0.3937299741042226;1.00534703772809;1.0001757571771064;9.999342966995599;0.4167472441383358;0.4520215872729479;0.4519650909515836;0.41456989180107834;-0.39785495978711494;0.5745860069361703;0.9998106873845298
45.86;0.9954820846097093;0.4166977678092542;0.4185830294635521;0.39179710173636106;0.39372961824126534;1.0053497082176133;1.0001752858151822;9.999358783125523;0.41674684924294625;0.4520217558218167;0.4519649305229634;0.4145704969277516;-0.3978559600217413;0.5745875685675753;0.9998092631527771
45.87;0.9954839171910308;0.416696246827205;0.4185825474847303;0.39179790002882664;0.39373033683100267;1.005352344746489;1.0001747898498483;9.999374306348638;0.4167464620591501;0.45202190417258714;0.45196478011416485;0.41457106329100996;-0.39785696025521594;0.5745891541381092;0.9998080141572616
45.88;0.9954857148814739;0.4166936248395002;0.41858097175093817;0.39179864719827195;0.39373096887226944;1.0053549365391117;1.000174268259793;9.999389483210013;0.4167460832664528;0.45202203303412086;0.45196463874300696;0.4145715895511824;-0.397857960488703;0.5745907626190271;0.9998069425577009
45.89;0.995488472009968;0.41669254966192226;0.41858054553939544;0.39179982363554944;0.39373160388151063;1.0053574727624115;1.0001737202919028;9.99940428110322;0.4167457136959212;0.45202214376940947;0.45196450519330394;0.41457207509206623;-0.39785896072372773;0.5745923924459453;0.9998060501423204
45.9;0.9954901864710208;0.41669104372907967;0.41858012491791113;0.3918006310281309;0.3937322319796786;1.0053599402895668;1.0001731457251144;9.999418677530342;0.41674535437751425;0.45202223814209974;0.45196437784692567;0.41457252024104874;-0.39785996096194687;0.5745940413782452;0.9998053377866429
45.91;0.9954918527573702;0.416689598877619;0.4185797863175825;0.3918003391634546;0.393731726872207;1.0053623229126325;1.0001725440627667;9.999432653133098;0.41674500627925404;0.4520223182759796;0.4519642547273081;0.4145729260400024;-0.397859961205039;0.5745950138281519;0.9998048058577885
45.92;0.9954934664781339;0.41668811022898133;0.4185794267039278;0.39180115919664943;0.39373231289844385;1.00536560341948;1.000171914350389;9.999446195246957;0.4167446698673067;0.4520223865434964;0.45196413402226904;0.41457329365822615;-0.39786096145504973;0.5745966908376454;0.9998044546668162
45.93;0.9954950233100707;0.4166866333946793;0.41857910369560414;0.39180198761950524;0.3937328856844005;1.0053677658634204;1.0001712561119838;9.99945929497659;0.416744344654207;0.4520224454402429;0.45196401457725466;0.4145736239816708;-0.39786196171479077;0.5745983764934858;0.9998042840458649
45.94;0.9954965195793228;0.41668517118365345;0.41857882084557957;0.3918028252387993;0.39373345084616534;1.005369795706143;1.0001705694592529;9.999471936188451;0.4167440291304147;0.452022497422464;0.45196389597983855;0.4145739177306244;-0.39786296198771814;0.5746000676356122;0.9998042929018813
45.95;0.9954979535399442;0.4166837791617153;0.41857863439791854;0.39180256794761553;0.39373290399320815;1.0053716792642073;1.000169853639027;9.999484097390019;0.41674372142039573;0.45202254473554176;0.4519637783739647;0.41457417593874696;-0.39786396227740306;0.5746017607850571;0.999804479292591
45.96;0.9954993266105936;0.41668235161648925;0.41857843904123726;0.39180342572670235;0.3937334700231803;1.0053734042507618;1.0001691051872323;9.999495761539592;0.4167434200825895;0.45202258924155175;0.45196366236538615;0.41457440014468905;-0.3978649625870719;0.5746034518930765;0.9998048406297293
45.97;0.9955006427162989;0.4166809417210878;0.4185782891357451;0.3918042939866597;0.39373404415239033;1.0053749608554112;1.0001683177639082;9.999506910751311;0.4167431243517232;0.45202263218282435;0.4519635492794424;0.4145745920546071;-0.39786496291942614;0.574604444329073;0.9998053735103546
45.98;0.9955019063341162;0.4166796023730272;0.41857823815044226;0.3918040679654861;0.3937335213283726;1.0053763421207949;1.0001674846407569;9.999517509374604;0.4167428341988569;0.45202267425952963;0.4519634413136937;0.414574753232333;-0.39786596327682694;0.5746061191537112;0.9998060729832782
45.99;0.9955041203609928;0.416678663728773;0.4185781972192593;0.3918053304169633;0.39373410541421705;1.0053775436927692;1.0001666014985953;9.999527501367647;0.4167425505188821;0.45202271599915456;0.4519633408809023;0.4145748850913092;-0.39786696366154445;0.5746077812761284;0.9998069322784746
46.0;0.9955052903096325;0.4166773051288708;0.41857818033267574;0.3918062313846992;0.39373473094639816;1.0053785637629213;1.0001656666773568;9.999536826652173;0.41674227486724524;0.4520227578715648;0.451963249909547;0.41457498886259503;-0.3978679640755395;0.574609429275895;0.9998079441530564
46.01;0.9955064164809172;0.4166759646529948;0.41857820505311066;0.3918071456051152;0.3937353803357213;1.0053804026731878;1.0001646794927892;9.99954543198865;0.41674200879885775;0.45202280011105883;0.4519631701368996;0.4145750655936268;-0.3978679645200417;0.5746103703568629;0.9998091022774519
46.02;0.99550749818062;0.4166746976389229;0.418578324112009;0.391806970518633;0.39373494517447855;1.0053810614018448;1.0001636392810636;9.999553264685478;0.41674175364399585;0.4520228424683435;0.45196310376767923;0.4145751163479897;-0.3978689649955962;0.574611989779844;0.9998104007000597
46.03;0.9955085331566582;0.41667340034118655;0.41857843050751337;0.3918079179904971;0.39373564552978735;1.00538154043381;1.0001625459564332;9.999560260481502;0.4167415106997358;0.4520228840068645;0.4519630535395146;0.41457514240766397;-0.39786996550251796;0.5746135962576734;0.9998118325212145
46.04;0.9955095189837831;0.4166721294385161;0.41857857853307123;0.391808885573271;0.39373637144102075;1.0053818401579662;1.0001614007333863;9.99956633944384;0.4167412812381705;0.45202292306952924;0.4519630222624221;0.4145741455132066;-0.39787096604131983;0.57461446978172;0.9998133892742783
46.05;0.9955104543051645;0.4166709416996851;0.4185788230165507;0.3918087707345234;0.3937360129182364;1.0053819612800137;1.0001602062278212;9.999571413000075;0.4167410662069197;0.45202295738946674;0.4519630124896967;0.41457412800343413;-0.39787196661285323;0.5746160548880628;0.9998150612209045
46.06;0.9955113394196194;0.4166697335454259;0.4185790585863503;0.39180978535602284;0.393736789834663;1.005381904319443;1.0001589662127064;9.999575396669083;0.41674086580905007;0.45202298427642035;0.4519630265629706;0.4145740924291451;-0.3978719672179665;0.5746169393359469;0.9998168388024785
46.07;0.995512176317496;0.4166685607084731;0.41857934060320123;0.3918108273134918;0.3937375927545053;1.0053816692004864;1.000157685312752;9.999578225039661;0.4167406794028211;0.4520230008938281;0.45196306659575;0.4145740410066159;-0.39787296785692716;0.574618509978699;0.9998187141849627
46.08;0.9955129680839714;0.4166674786100504;0.4185797241649146;0.391810794264587;0.39373731167057485;1.0053812556796986;1.0001563689228492;9.999579860119791;0.4167405058449448;0.4520230045684774;0.4519631342622644;0.41457397548639946;-0.39787396852931534;0.574620076213075;0.9998206810900583
46.09;0.9955137182332742;0.4166663825538186;0.41858010320236616;0.3918118973091797;0.3937381649637971;1.0053806642367813;1.0001550230027194;9.999580289342282;0.41674034376435026;0.452022992974328;0.4519632308342045;0.4145738971058302;-0.39787496923445204;0.574621638679816;0.9998227338905076
46.1;0.9955154292668207;0.41666576443496456;0.4185805507036461;0.39181340542335447;0.39373902014127593;1.0053808967750872;1.0001536529475008;9.999579528605436;0.4167401918319573;0.45202296396581637;0.4519633573235909;0.41457380623968043;-0.39787496997163374;0.5746225040296835;0.9998248682212932
46.11;0.9955161067956559;0.41666480450748816;0.418581082089086;0.3918134679574938;0.3937388046134167;1.0053799568898498;1.000152262586502;9.999577633809464;0.4167400493866795;0.4520229153599082;0.4519635144234047;0.4145737023194569;-0.39787597073992964;0.5746240547438267;0.9998270821731075
46.12;0.995516751916183;0.4166638336912593;0.41858160934694977;0.39181466785219937;0.3937397137872447;1.0053788495855895;1.0001508543980089;9.999574701069086;0.4167399167678731;0.4520228452518859;0.4519637026929003;0.4145735846501326;-0.3978769715381078;0.5746255951236474;0.999829375702456
46.13;0.9955173659556036;0.4166629051328724;0.4185821863122348;0.39181590123407944;0.39374063324934855;1.005377580509185;1.00014942951555;9.999570847548183;0.4167397947040026;0.4520227526119812;0.4519639226913262;0.414573453464428;-0.39787697236492847;0.5746264292088216;0.9998317487176948
46.14;0.995517949873356;0.4166620713621006;0.41858286697585095;0.39181606445279366;0.39374044840528755;1.00537615495854;1.000147987375026;9.999566185710119;0.4167396836701629;0.45202263764293255;0.4519641743525535;0.4145733101965076;-0.3978779732192486;0.5746279384903054;0.9998341996599602
46.15;0.9955185046540019;0.4166612240594533;0.4185835446796484;0.3918173676980544;0.39374137464544584;1.0053745765456545;1.0001465267801328;9.999560802297966;0.41673958423667856;0.45202250157895096;0.4519644563529887;0.41457315709262377;-0.3978789740996981;0.5746294274311663;0.9998367252153457
46.16;0.9955190314009404;0.4166604137633927;0.4185842734227937;0.39181870609052194;0.39374229864863375;1.0053728460107914;1.0001450479761098;9.999554748209645;0.41673949751391187;0.4520223458322112;0.45196476643679484;0.4145729966311228;-0.39787997500447686;0.5746308929031233;0.9998393212335286
46.17;0.9955195309382429;0.4166596905715632;0.418585107048359;0.3918189742521639;0.3937421077709682;1.005370961409945;1.000143553608519;9.999548043569963;0.41673942475021686;0.4520221713927406;0.4519651024305031;0.41457283089926533;-0.39787997593144614;0.5746316396170319;0.9998419841527929
46.18;0.9955200035156263;0.416658944791856;0.41858593822304985;0.3918203809309101;0.39374301960786107;1.0053689194335658;1.0001420477427083;9.99954069447347;0.41673936694733354;0.45202197930586324;0.4519654629624213;0.41457266115321517;-0.3978809768783091;0.5746330508757538;0.9998447113309843
46.19;0.9955204491592737;0.4166582268625601;0.41858681955185734;0.39182182021457046;0.39374392302197075;1.0053677166710024;1.0001405342053034;9.999532711727918;0.41673932527380275;0.4520217714909728;0.45196584743391277;0.4145724877207297;-0.39788197784286894;0.5746344347413396;0.9998475000496962
46.2;0.9955208676516587;0.41665758759599175;0.418587802759337;0.39182218528546303;0.3937437071429963;1.0053653509105935;1.0001390156149434;9.999524122761143;0.41673930175718354;0.45202155079398504;0.4519662556818864;0.41457231026254227;-0.39788197882316445;0.5746351009003875;0.999850346664689
46.21;0.9955212579001944;0.4166569184059864;0.4185887778817418;0.39182368252713795;0.39374459038881127;1.0053628224007005;1.0001374929097633;9.999514971899176;0.4167392995721719;0.452021320383264;0.45196668757051633;0.4145721282910588;-0.39788297981744036;0.5746364368324832;0.9998532469882911
46.22;0.9955226165564304;0.41665670796026333;0.418589813917141;0.39182557640158133;0.39374544126629923;1.0053601337309128;1.0001359652935986;9.999505308213852;0.41673932259337615;0.45202108333457525;0.451967142595511;0.4145719415694476;-0.3978839808240807;0.5746377521876749;0.9998561973864823
46.23;0.9955229429789538;0.41665613379780364;0.4185909225047331;0.3918260119712516;0.39374518913766776;1.0053572885091446;1.0001344311337899;9.999495169310032;0.4167393742629171;0.45202084262184616;0.4519676198083622;0.4145717501288867;-0.3978849818414928;0.5746390479958478;0.999859195509596
46.24;0.9955232330060556;0.4166555246670049;0.4185920120666003;0.39182756763248394;0.39374603231019323;1.0053542911087767;1.0001328891297252;9.999484572861599;0.41673945665254536;0.4520206012854625;0.451968118041629;0.4145715541685732;-0.39788498286815105;0.5746396318855755;0.9998622407316804
46.25;0.9955234840422192;0.4166549855529059;0.41859318667110185;0.39182802941403233;0.3937457503214503;1.0053511478318595;1.0001313387395618;9.99947351257464;0.41673957043893245;0.4520203625853945;0.4519686362443365;0.4145713541734947;-0.3978859839028507;0.5746408884233023;0.9998653340458674
46.26;0.9955236928895519;0.4166544086646589;0.4185943366777158;0.3918296022515673;0.39374656200530805;1.0053478669043554;1.0001297799439113;9.999461955178912;0.41673971539595034;0.45202012976829054;0.4519691737701456;0.41457115112119275;-0.3978869849448372;0.5746421253356552;0.9998684768081728
46.27;0.9955238546110775;0.4166538464055163;0.4185955132641094;0.39183117705633697;0.3937473566225903;1.005344456825241;1.0001282123085773;9.9994498468874;0.41673989098567393;0.45201990573297524;0.45196973038265864;0.41456994645515777;-0.3978869859937931;0.5746419290826573;0.9998716694997063
46.28;0.9955239628094321;0.41665335081867283;0.4185967676581912;0.3918316451089896;0.3937470234569907;1.0053409256864292;1.0001266334439334;9.999437127015497;0.4167400968917853;0.4520196930926333;0.4519703058070227;0.41456974173740047;-0.3978879870497728;0.574643127413033;0.9998749113926494
46.29;0.9955240105963362;0.41665281327314974;0.41859799058105085;0.39183321233748336;0.3937477816720581;1.0053382822205301;1.0001250380420659;9.99942374468656;0.41674033305903974;0.4520194942731158;0.4519708990275313;0.41456953810805675;-0.39788898811285556;0.5746443062914869;0.9998782006253013
46.3;0.9955239916859342;0.4166523377071868;0.41859928722042544;0.39183366608059117;0.39374741200106167;1.0053345366198063;1.0001234183271657;9.999409679274878;0.41674059911604616;0.4520193113835422;0.4519715080899825;0.4145693359706037;-0.39788898918268084;0.5746447741555485;0.9998815345242442
46.31;0.9955239012914588;0.4166518146854813;0.4186005487940805;0.3918352132131723;0.39374813523332874;1.0053306998502087;1.0001217660753254;9.99939494693707;0.4167408939142037;0.45201914601378723;0.4519721310056024;0.4145691353925814;-0.397889990258394;0.5746459180456336;0.9998849100290738
46.32;0.9955237356569457;0.41665129481324537;0.41860182713774;0.3918367471235196;0.39374884300811236;1.0053267822650536;1.0001200752207797;9.999379583785656;0.41674121573200096;0.4520189993180341;0.45197276722096247;0.4145689368081801;-0.3978909913389003;0.5746470486720409;0.9998883239841139
46.33;0.9955234902901874;0.4166508287326081;0.41860317406102576;0.3918371623935981;0.39374842699789026;1.0053227927551547;1.0001183424827498;9.999363629291981;0.4167415625567971;0.45201887235384575;0.45197341819754155;0.41456874126936016;-0.39789099242301634;0.5746474774555849;0.9998917736633974
46.34;0.9955241576168359;0.41665074399089963;0.41860449973282315;0.3918390420470628;0.39374908777644685;1.0053187384358266;1.0001165656987365;9.999347124321972;0.4167419320118599;0.4520187658490084;0.4519740865940866;0.41456855037978485;-0.39789199350947285;0.5746485935047246;0.9998952576133785
46.35;0.9955237323122458;0.4166502699196764;0.41860587110401015;0.3918394313540596;0.3937486464916575;1.0053146248380767;1.0001147423854517;9.999330108356418;0.4167423212588254;0.4520186796816765;0.45197477523530505;0.41456836608810377;-0.39789199459691943;0.5746490156575419;0.9998987759291671
46.36;0.9955232062020566;0.4166497341703006;0.4186071979515422;0.39184091378769736;0.3937493016390838;1.0053104571036273;1.0001128694620784;9.999312611238391;0.4167427268667386;0.4520186131799549;0.45197548671502324;0.4145681902214493;-0.397892995684052;0.574650130848653;0.999902329198154
46.37;0.9955225740367529;0.4166491882706334;0.4186085316638632;0.3918423853536959;0.393749942241;1.0053062411454414;1.0001109433874513;9.999294649041653;0.4167431447114853;0.4520185658110672;0.4519762234085813;0.41456802402845255;-0.3978939967697181;0.5746512465307296;0.9999059170864495
46.38;0.9955218319034929;0.4166486846566132;0.4186099237053368;0.39184274205482417;0.39374945830183855;1.0053019834284591;1.000108960406099;9.99927621662857;0.4167435704828789;0.45201853733969866;0.45197698746760007;0.41456786813216034;-0.3978939978527846;0.5746516685604;0.9999095382670757
46.39;0.9955209768285195;0.41664811618767683;0.41861126485684114;0.3918441940878176;0.39375007056189876;1.0052976903234485;1.00010691730947;9.999257284468989;0.41674400057683425;0.4520185276052642;0.45197778054956544;0.4145677230179122;-0.397894998931943;0.5746527800109994;0.9999131911538252
46.4;0.995520007340581;0.4166475891971133;0.4186126601040175;0.3918445321076378;0.39374956113321335;1.0052943680387392;1.0001048125475556;9.999237819948;0.41674443266804806;0.4520185363526081;0.4519786033608616;0.41456758951288225;-0.39789600000561937;0.5746538875718279;0.9999168739595269
46.41;0.9955189236775899;0.4166469974388936;0.41861400049595465;0.39184596486805046;0.3937501518002741;1.0052900226202315;1.000102646142031;9.999217813588965;0.41674486619722545;0.45201856318448547;0.45197945531187644;0.41456746862003047;-0.3978960010720163;0.5746542986696956;0.9999205844401002
46.42;0.9955177274614231;0.41664644839795506;0.41861539143794957;0.391846281179732;0.3937496257345104;1.005285659936364;1.0001004184712394;9.999197286552056;0.41674530264881626;0.4520186075290717;0.45198033464071496;0.4145673610960958;-0.39789700212938567;0.5746553983207414;0.9999243201488065
46.43;0.9955164220247801;0.4166458365335304;0.41861672412364315;0.3918476886484091;0.3937502059708792;1.0052812855809348;1.0000981296903615;9.99917628538923;0.41674574480467763;0.452018668710637;0.4519812388791685;0.41456726741741873;-0.3978970031763048;0.5746558019587769;0.9999280786121071
46.44;0.9955150129892242;0.4166452697691527;0.41861810388198006;0.39184797628792273;0.3937496762461011;1.0052769043027416;1.000095779952722;9.999154871593827;0.4167461955639966;0.4520187463445655;0.45198216524208057;0.414567188086312;-0.397898004211532;0.574656894928533;0.9999318570235174
46.45;0.9955135081328952;0.416644643394321;0.4186194218993512;0.3918493526141747;0.39375025920740214;1.0052725199205237;1.0000933697463497;9.999133111428161;0.41674665736056293;0.45201884066734493;0.45198311087926807;0.4145671237759765;-0.39789900523370786;0.5746579856252542;0.9999356526772307
46.46;0.9955119162687611;0.41664401282176117;0.4186207301158127;0.3918507122321728;0.3937508475957579;1.0052681365031682;1.000090899541213;9.99911107223564;0.41674713193274543;0.45201895216929916;0.4519840730480942;0.4145670751830074;-0.3978990062412964;0.5746583834578437;0.9999394639256534
46.47;0.9955112439763457;0.4166438694946053;0.4186220998695366;0.39185132348688223;0.39375031292173035;1.0052637595328997;1.0000883690078204;9.99908882188531;0.416747620162813;0.45201908079422054;0.45198504927533606;0.4145670429995087;-0.3979000072325432;0.5746594762650522;0.9999432898299345
46.48;0.9955094984834214;0.4166432316387325;0.4186233850832457;0.39185265050403606;0.39375091545648383;1.0052593958445608;1.000085778304413;9.999066427290224;0.4167481221235237;0.4520192256544973;0.45198603742740073;0.41456702773934045;-0.39790000820547716;0.5746598818871076;0.9999471287967836
46.49;0.9955076808408444;0.41664263993796824;0.41862471128695433;0.39185285791311164;0.39375041418240597;1.0052550529686748;1.0000831308205158;9.999043955618282;0.4167486371480945;0.45201938571348554;0.4519870357235868;0.41456702915703675;-0.39790100915825;0.5746609863115074;0.9999509775946042
46.5;0.9955057920664041;0.41664198415919945;0.4186259709209419;0.391854156351043;0.39375102694179653;1.005250738846763;1.0000804330344149;9.999021471733375;0.41674916401579964;0.45201956054038933;0.45198804297769807;0.41456704589656224;-0.39790201008948334;0.5746620967313565;0.9999548313236438
46.51;0.9955038330708053;0.41664136761923165;0.41862727042423664;0.3918543375490197;0.39375053186901976;1.0052464616126144;1.000077691360771;9.998999024348374;0.4167497015338264;0.45201975012593526;0.4519890585936802;0.4145670754789987;-0.3979020109981672;0.5746625198377416;0.9999586841419936
46.52;0.9955018049118107;0.41664068099983614;0.41862850145202696;0.39185561252322065;0.393751146190739;1.0052432289143745;1.0000749097927089;9.998976639629939;0.4167502490903557;0.45201995425427105;0.4519900819603092;0.41456711447076466;-0.39790301188319743;0.5746636396939344;0.9999625300955834
46.53;0.9954997092146319;0.4166400284507096;0.418629769178961;0.39185577321197296;0.3937506480167915;1.0052390477014612;1.00007208983326;9.99895432869989;0.416750806824041;0.452020172223738;0.4519911122162094;0.4145671589585781;-0.39790301274312195;0.574664070623045;0.9999663637640704
46.54;0.9954975486522674;0.41663930097768626;0.4186309642517365;0.39185703000902794;0.3937512551731025;1.0052349252677766;1.0000692316120081;9.998932085131884;0.41675137545126345;0.4520204028142224;0.4519921485698478;0.41456620481640316;-0.397904013576413;0.5746644752691207;0.9999701802673839
46.55;0.9954953265278875;0.41663860277942644;0.41863219172677407;0.39185717355710487;0.39375074676529453;1.0052308704275312;1.0000663347124314;9.998909879555345;0.41675195575821433;0.4520206443436448;0.45199319017503675;0.41456624742410647;-0.3979040143818339;0.5746649112205003;0.9999739746178363
46.56;0.9954930458209078;0.4166378247510231;0.418633343363334;0.39185841332974314;0.39375134171317294;1.005226893295449;1.000063398396279;9.998887674380725;0.4167525481403598;0.4520208948242137;0.45199423571807695;0.41456628142288654;-0.39790501515858595;0.5746660422028208;0.9999777413857716
46.57;0.9954907082548692;0.41663707092007707;0.4186345260393914;0.3918585400438621;0.3937508199673281;1.0052230041546977;1.0000604218112494;9.99886543986428;0.4167531525349653;0.4520211520372758;0.4519952833744697;0.4145663009643179;-0.39790501590637145;0.5746664844056333;0.999981474981197
46.58;0.9954883133819818;0.4166362322607234;0.4186356327007801;0.391859763756543;0.3937514009466591;1.0052192129331783;1.0000574041743024;9.998843156107203;0.4167537685643947;0.4520214135375763;0.45199633100806036;0.4145663004154796;-0.39790601662520764;0.5746676237364771;0.9999851699125492
46.59;0.9954858583693735;0.41663541346621324;0.41863677013868117;0.3918598757092342;0.39375086509896584;1.0052155286854232;1.0000543446322263;9.998820812745011;0.41675439568911804;0.45202167684508154;0.4519973764906491;0.41456627513331396;-0.3979070173149357;0.5746687675784308;0.999988820168408
46.6;0.9954833394617734;0.4166345069942461;0.4186378309941867;0.3918610863770033;0.39375143238487775;1.0052119586028154;1.0000512420396428;9.99879840652652;0.4167550332802422;0.4520219397311055;0.4519984180318838;0.41456622170478663;-0.3979070179749719;0.5746692218741462;0.9999924180482181
46.61;0.9954807543232649;0.4166336195017404;0.4186389227033874;0.3918611871494309;0.393750883348104;1.0052085084831466;1.0000480951115267;9.998775939199612;0.4167556805390095;0.45202220021343575;0.45199945426816784;0.41456613778687545;-0.39790801860449204;0.5746703694298132;0.99999595418244
46.62;0.9954791017578418;0.4166330820025033;0.4186399580653702;0.39186276139636883;0.39375141735317587;1.0052051846989976;1.0000449029362415;9.998753421472284;0.41675633653138955;0.45202245635072014;0.45200048429789796;0.4145660221857027;-0.39790801920260443;0.5746708236825765;0.9999994187033939
46.63;0.9954763853176087;0.41663212755072343;0.41864100708905305;0.3918628542499974;0.3937508553603209;1.0052019949159228;1.0000416658289384;9.998730870033903;0.4167570005570864;0.4520227062405902;0.45200150774463616;0.41456587508639314;-0.3979090197683194;0.574671968093301;1.000002801401447
46.64;0.9954736051311;0.41663108719113084;0.4186419833769298;0.3918640492728267;0.3937513969765139;1.0051999467686585;1.0000383857025434;9.998708293502272;0.41675767233289845;0.4520229481663214;0.45200252468336966;0.41456569795177267;-0.39790902030062997;0.574672416275427;1.0000060907805945
46.65;0.9954707623429577;0.41663006850750156;0.4186429967405787;0.391864138002368;0.39375082287251756;1.0051970463213715;1.000035064661096;9.99868568296898;0.41675835176512604;0.4520231807261198;0.45200353562785334;0.4145654930782736;-0.3979100207987013;0.5746735522193607;1.000009274290108
46.66;0.9954678582062002;0.416628966150381;0.4186439439164741;0.3918653312333575;0.39375135310919895;1.0051942977127126;1.000031703010217;9.998663014312843;0.41675903874328957;0.4520234030551097;0.4520045413750214;0.4145652633796783;-0.39791002126177566;0.5746739911627051;1.0000123401722831
46.67;0.995464893893921;0.41662788770865505;0.4186449364205751;0.39186542086714965;0.39375076842518564;1.0051917035743276;1.0000282988699087;9.998640255724828;0.4167597330056452;0.45202361502852806;0.4520055425332532;0.41456501258922135;-0.39791102168890324;0.5746751187657181;1.0000152786753023
46.68;0.9954618703746039;0.41662672753629965;0.4186458714328685;0.39186661754237667;0.39375128851658553;1.005189264625941;1.0000248498971351;9.998617375149532;0.41676043411474795;0.4520238172997741;0.45200653934876234;0.41456474534276466;-0.3979110220788993;0.5746755509259232;1.0000180811981145
