time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.69;0.9954587891345561;0.4166255939306612;0.41864685957579795;0.3918667122321379;0.3937506935952057;1.005186978594639;1.000021355757365;9.998594342458839;0.41676114151700594;0.45202401118984586;0.4520075316763503;0.41456446692826887;-0.3979120224306041;0.574676672902801;1.0000207389457323
46.7;0.9954556527736301;0.4166244362835405;0.41864785012209993;0.3918668097235581;0.3937500936473947;1.0051848403578807;1.0000178192052096;9.998571124307361;0.41676185440033864;0.452024198470255;0.4520085186027574;0.41456418278267876;-0.39791202274334236;0.5746770992079748;1.0000232434656482
46.71;0.9954524641025412;0.4166232045749998;0.41864879202108896;0.3918680148301658;0.39375059932615214;1.005182843414575;1.0000142453169096;9.998547682023137;0.4167625718115172;0.4520243813856462;0.4520094983934003;0.4145638981497513;-0.39791302301732373;0.5746782135070245;1.0000255890025844
46.72;0.9954492248547934;0.41662200852007863;0.418649794638731;0.39186811873703237;0.39374999240519365;1.0051809812085746;1.0000106396265953;9.998523978095104;0.4167632932604119;0.45202456275875313;0.452010469191764;0.4145636184588585;-0.3979130232535721;0.5746786300309712;1.0000277743619104
46.73;0.9954459362909932;0.4166207439580887;0.41865075286199405;0.39186933251534184;0.393750493998214;1.005179247574981;1.0000070061667807;9.998499984913884;0.41676401901490795;0.4520247457420741;0.4520114298555628;0.41456334971319303;-0.39791402345348154;0.5746797339303643;1.000029802968217
46.74;0.995442600840564;0.41661951945606857;0.4186517755957506;0.3918694485961615;0.3937498854622799;1.0051776368980518;1.0000033470245022;9.998475687218304;0.4167647499127809;0.4520249336322305;0.4520123800537083;0.41456309803488717;-0.39791402361858286;0.5746801415826762;1.0000316818957504
46.75;0.9954392218847431;0.41661823027266376;0.4186527573185439;0.39187067846687496;0.39375038714344845;1.005176144330436;0.9999996637640367;9.998451075030554;0.4167654870909155;0.4520251299532674;0.45201331930609134;0.4145628689786108;-0.397915023750499;0.5746812397506122;1.0000334201636916
46.76;0.9954358020554306;0.41661698495796645;0.4186538059513119;0.39187081448411676;0.3937497804570058;1.005174765531577;0.9999959589340761;9.998426136834658;0.4167662316203849;0.45202533856429405;0.4520142459225146;0.4145626672456969;-0.39791502385074096;0.574681645513568;1.0000350265982672
46.77;0.9954323430578431;0.4166156792952506;0.41865481431863916;0.39187206761677335;0.393750286693433;1.0051734964703494;0.9999922360934257;9.998400860447857;0.41676698401893947;0.4520255635668184;0.45201515674778714;0.41456249669194745;-0.39791602392054154;0.5746827459348668;1.0000365091108423
46.78;0.9954298455321219;0.4166148598612821;0.41865590787366835;0.3918726020846287;0.3937496679554204;1.0051733344855436;0.9999884992089376;9.998375235917836;0.41676774398869243;0.4520258087665655;0.45201604750640273;0.41456236045080846;-0.39791602396096204;0.5746831589510194;1.000037875387504
46.79;0.9954263134997228;0.41661360240198403;0.41865699410198876;0.3918727765884272;0.39374907659203706;1.005172279643199;0.9999847531363247;9.998349258295352;0.41676851074920157;0.45202607721861443;0.4520169133917285;0.4145622609081632;-0.39791702397310186;0.5746842730287597;1.0000391328626297
46.8;0.9954227467256285;0.4166122941250123;0.41865803763400483;0.39187406880088393;0.3937496039234784;1.0051713339966935;0.9999810046978413;9.998322936044714;0.41676928352567116;0.4520263713646527;0.45201774968972064;0.4145621994800316;-0.3979170239582275;0.5746847064871643;1.0000402877732217
46.81;0.9954191451275759;0.4166110457940743;0.4186591444842531;0.39187426849783485;0.3937490318471768;1.0051704992796735;0.9999772629472207;9.998296298209304;0.41677006142273615;0.4520266931417139;0.4520185523805201;0.41456217663525197;-0.3979180239177269;0.5746858465817536;1.0000413446445184
46.82;0.9954155068750591;0.41660975566382913;0.4186602067118569;0.39187558426652397;0.393749581487595;1.005169776221332;0.9999735384738633;9.998269388229797;0.4167708429059458;0.45202704364199403;0.4520193186253228;0.41456219236926595;-0.3979180238528777;0.5746863102801224;1.0000423068576971
46.83;0.9954118285500683;0.4166085355034873;0.4186613315043243;0.39187580574878494;0.39374903454131943;1.0051691658828736;0.9999698416156476;9.998242257918678;0.4167716257182261;0.4520274230446631;0.45202004685830427;0.41456224658359764;-0.3979190237648184;0.5746874843534197;1.000043177662483
46.84;0.9954081071907338;0.4166072838607277;0.4186624127621918;0.39187714105102583;0.3937496114286219;1.0051686708328624;0.9999661803422728;9.99821497563491;0.41677240737831617;0.4520278311957884;0.45202073665672765;0.41456233878277415;-0.39791902365494075;0.5746879855887914;1.0000439602714244
46.85;0.9954043416693563;0.4166061120357388;0.41866355883423684;0.3918773780080698;0.39374909266741415;1.0051682950748952;0.9999625603140512;9.998187631797995;0.4167731857852764;0.45202826784805406;0.4520213884348449;0.4145624676826446;-0.3979190235251992;0.5746885074679629;1.0000446572527313
46.86;0.9954004841524653;0.41660534392571935;0.41866511241201165;0.3918771809813134;0.39374816791604317;1.005168042979461;0.9999589873625454;9.998160322776252;0.4167739595702925;0.4520287322007732;0.45202200277067794;0.4145616315935095;-0.3979200233780259;0.5746890211586219;1.0000452706325933
46.87;0.9953966320002967;0.41660418367613544;0.4186662308111558;0.3918785255859077;0.3937487865109861;1.0051679183112525;0.9999554696525048;9.998133126645378;0.41677472795072623;0.4520292228075157;0.45202257991935124;0.414561828966491;-0.39792002321607156;0.5746895847331198;1.0000458026328096
46.88;0.9953927380171924;0.41660311376473896;0.41866741696190385;0.3918787623925676;0.3937483079096372;1.0051679240196736;0.9999520175963771;9.99810610132586;0.4167754900171156;0.45202973810105657;0.45202311999310785;0.41456205840436916;-0.3979210230419987;0.5746908625079034;1.0000462562822843
46.89;0.9953888035634588;0.41660202931547496;0.4186685641462365;0.3918800983606394;0.3937489505305642;1.005168062395903;0.9999486421304512;9.998079303243836;0.4167762439878255;0.4520302767189707;0.4520236234499484;0.4145623185078714;-0.397921022858511;0.574691471103378;1.0000466356007125
46.9;0.9953848314732912;0.4166010384763816;0.41866977911421355;0.3918803211470092;0.39374849324477823;1.0051683354572372;0.9999453534718485;9.99805280069805;0.4167769872060037;0.452030837549306;0.4520240913595589;0.41456260796072597;-0.3979220226684415;0.574692797199296;1.0000469454077487
46.91;0.995380826390293;0.41660009019777866;0.41867100741778623;0.39188053203723444;0.3937480442078035;1.0051687454226208;0.9999421613906274;9.998026671539224;0.41677771670835295;0.4520314201162315;0.452024525247453;0.4145629259782369;-0.3979220224744586;0.5746934576338739;1.000047191617417
46.92;0.9953767945014284;0.41659913385411446;0.41867219457013194;0.3918818319665774;0.3937487118867989;1.005169294252949;0.9999390759826524;9.998000985514633;0.4167784296096154;0.45203202507508755;0.45202492673411776;0.41456327268631615;-0.39792302227874876;0.5746948386396405;1.0000473818534028
46.93;0.9953727439126264;0.4165982784030787;0.41867344661727524;0.3918820078607427;0.3937482758335519;1.0051709825253434;0.9999361074828818;9.9979757865287;0.4167791233349408;0.45203265404100873;0.45202529731438995;0.41456364852580296;-0.3979230220833167;0.5746955551774041;1.0000475247687524
46.94;0.9953686842971903;0.4165974189412631;0.41867465467014214;0.3918832662100753;0.3937489550374314;1.0051718095987694;0.9999332649631085;9.997951095938378;0.4167797957893273;0.45203330897096633;0.45202563833297005;0.41456405292554477;-0.3979230218903234;0.5746962978824629;1.000047628223717
46.95;0.9953646247962652;0.4165966628653607;0.41867592301784634;0.3918833948358709;0.3937485292738688;1.0051727747424195;0.9999305552784683;9.997926927912655;0.4167804450127044;0.4520339916043694;0.45202595109657706;0.41456448372553617;-0.3979240217017484;0.5746977564735111;1.0000476980114594
46.96;0.9953605725857627;0.4165959567332814;0.418677194532259;0.39188349618127166;0.3937481082635159;1.0051738774927257;0.9999279829973998;9.997903295999345;0.41678106869349235;0.4520347030533709;0.4520262370856196;0.41456493764224656;-0.3979240215190558;0.5746985431816801;1.000047737793937
46.97;0.9953575320051393;0.4165956836948561;0.4186784304274616;0.39188504637998844;0.3937487820145573;1.0051751171271512;0.9999255508054444;9.997880212740863;0.41678166434023967;0.4520354438967235;0.45202649786594656;0.41456541088510923;-0.3979250213434677;0.5747000402545605;1.000047749751056
46.98;0.9953535098134986;0.41659507565751047;0.41867969451628867;0.39188508895172364;0.3937483719813034;1.005176491671412;0.9999232601996103;9.997857690043151;0.41678222960502387;0.4520362144609057;0.4520267345871634;0.4145658996934995;-0.3979250211762923;0.574700860126254;1.000047735387831
46.99;0.9953495086680247;0.4165944626040687;0.41868089263626385;0.39188620687586345;0.39374907796544384;1.0051779972393775;0.9999211124853442;9.997835737138498;0.4167827621812333;0.45203701449475076;0.4520269479733052;0.4145664006262223;-0.3979260210190013;0.5747023848020317;1.000047696115356
47.0;0.9953455317679154;0.41659395057390236;0.4186821249942227;0.391886191684866;0.39374868078793157;1.0051796286324357;0.9999191094704781;9.997814358833324;0.41678325987539944;0.4520378429624445;0.45202713916783044;0.41456691041347354;-0.3979260208733913;0.5747032259068448;1.000047632993824
47.01;0.9953415810166227;0.41659348542227886;0.41868333119192314;0.39188614922090764;0.3937482909239591;1.005181380395857;0.9999172530855859;9.997793560596588;0.41678372084899357;0.4520386986454992;0.4520273103693227;0.4145674256886384;-0.39792602074160416;0.5747040721923797;1.0000475455211038
47.02;0.9953376565739582;0.41659301253650993;0.4186844515987546;0.3918871849650829;0.3937490188803312;1.005183246724864;0.9999155442289798;9.997773355235486;0.4167841434340782;0.4520395806643851;0.45202746476282785;0.41456794274843345;-0.3979270206256562;0.5747056125534143;1.000047430194169
47.03;0.9953337574109182;0.41659263658269347;0.4186855880918063;0.39188708991742177;0.39374864565736933;1.0051852210353043;0.9999139821241342;9.997753762608587;0.4167845258749097;0.45204048839793814;0.4520276064457431;0.41456845736395537;-0.3979270205271017;0.5747064586919863;1.000047280141299
47.04;0.995329882728104;0.41659230197851277;0.4186866826071087;0.39188696960397534;0.39374828181699617;1.0051872969570086;0.9999125647517596;9.997734801487734;0.41678486640186724;0.4520414211617311;0.4520277405782023;0.4145689646943244;-0.397928020447332;0.5747079921680114;1.0000470865909656
47.05;0.9953260333033364;0.4165919536369448;0.41868767765637094;0.39188793009685763;0.39374903799336175;1.005189469242268;0.9999112895628545;9.997716477347764;0.4167851633596411;0.45204237804011704;0.45202787311725795;0.41456945956205044;-0.3979280203880068;0.5747088245361364;1.0000468407666014
47.06;0.9953222118539599;0.4165916976571323;0.41868867673823285;0.391887763783126;0.3937486953036422;1.0051917327949775;0.999910153616119;9.99769877108526;0.4167854152201095;0.4520433579791087;0.4520280098845534;0.41456993710540135;-0.3979280203511649;0.5747096444168962;1.0000465348752392
47.07;0.9953184225963466;0.41659148152634695;0.4186896229189901;0.3918875778900658;0.3937483644357317;1.005194081345801;0.99990915331486;9.997681641713706;0.4167856205742414;0.4520443600630058;0.45202815584732536;0.41457039302295756;-0.3979290203391052;0.5747111397468915;1.0000461626842727
47.08;0.9953146704213797;0.41659125319224233;0.41869045946082284;0.3918884802730037;0.39374915633929314;1.0051965075448208;0.9999082842644722;9.99766504686367;0.41678577805748496;0.4520453840244653;0.45202831520842246;0.41457082339744883;-0.39792902035414085;0.5747119204479937;1.0000457195835795
47.09;0.995310959493777;0.4165911199620676;0.4186912903794812;0.3918882651015186;0.3937488525624793;1.005199004307531;0.9999075412459605;9.997648957436578;0.4167858863789799;0.45204643049564;0.45202849168404213;0.4145712248175521;-0.39792902039812833;0.5747126737215641;1.0000452023672277
47.1;0.9953072921816583;0.4165910283155492;0.4186920590413813;0.3918880407055397;0.39374856390723806;1.0052015656669189;0.9999069180956138;9.997633356528864;0.4167859449284138;0.4520475004986045;0.4520286884511259;0.41457159451132275;-0.397930020471865;0.5747140870995628;1.0000446099064821
47.11;0.9953036698662829;0.41659092413123383;0.4186927087335667;0.3918889142958987;0.3937494007195168;1.0052051859248432;0.9999064076044487;9.997618236812725;0.41678595445717637;0.4520485948603543;0.45202890789819256;0.41457192994289177;-0.3979300205749093;0.5747147712318924;1.0000439434290955
47.12;0.9953000943326284;0.41659091305390744;0.41869334330731994;0.39188867747490463;0.39374914323373167;1.0052078589407385;0.9999060015550828;9.997603597157275;0.4167859166658524;0.45204971422261486;0.4520291515732562;0.4145722281793379;-0.39793102070599773;0.574716106690461;1.0000432051938393
47.13;0.9952965670738951;0.4165909410325747;0.4186939058481849;0.39188843526605915;0.3937489008313357;1.0052105788678034;0.9999056909750053;9.997589436321043;0.41678583302970146;0.45205085936648154;0.45202942060058204;0.4145724856860988;-0.3979310208634523;0.5747167033697513;1.0000423977203612
47.14;0.9952930876507031;0.4165909542344345;0.4186943392845234;0.3918892922046454;0.3937497832144525;1.0052133405320947;0.999905466974187;9.997575749369782;0.41678570437245765;0.4520520311620518;0.4520297161352987;0.41457269878906594;-0.39793102104536426;0.5747172477998945;1.0000415243274283
47.15;0.9952896542013493;0.4165910584653439;0.4186947472455637;0.3918890381324299;0.3937495708574241;1.0052161385938962;0.9999053215366067;9.997562527765163;0.4167855314489286;0.4520532299930626;0.45203003923901397;0.4145728643574993;-0.39793202124978727;0.5747184266373504;1.000040588973376
47.16;0.9952862653031865;0.41659119921128324;0.4186950730903537;0.39188877676466355;0.3937493730590383;1.0052189665445888;0.9999052471808255;9.997549760137165;0.4167853153414002;0.4520544554607194;0.45203039029788616;0.4145729801528673;-0.39793202147477785;0.5747188502290592;1.0000395956255224
47.17;0.9952829206398199;0.4165913221788552;0.41869526078345226;0.3918896115619614;0.39375029796520694;1.005221816492252;0.9999052364585149;9.997537430046057;0.41678505725354964;0.45205570635032916;0.45203076853297863;0.4145730448496681;-0.3979320217181854;0.5747192083461556;1.0000385486641754
47.18;0.9952796204108668;0.4165915335670649;0.4186954158856949;0.3918893316880916;0.3937501235011874;1.005224680280337;0.9999052824517083;9.997525515011883;0.4167847583145394;0.4520569801319635;0.4520311719814312;0.414573057949338;-0.39793302197748115;0.5747201934094084;1.0000374536978878
47.19;0.9952773633242036;0.41659221674844593;0.41869550351926504;0.3918894137346817;0.3937499364624765;1.0052275513860076;0.9999053794937778;9.99751399137321;0.4167844194703026;0.4520582726809057;0.452031598112299;0.41457301958988707;-0.3979330222498104;0.5747204228723123;1.0000363176978546
47.2;0.9952741511292873;0.41659244317765937;0.4186954323439801;0.39189021488844034;0.3937508840117293;1.0052304259056624;0.9999055236518715;9.99750284141901;0.4167840413386978;0.45205957882557224;0.45203204484361786;0.41457293040156556;-0.39793302253210855;0.5747205928363525;1.000035148323846
47.21;0.9952709822211676;0.4165927544142592;0.4186953290697593;0.3918898974446679;0.3937507226906992;1.0052333012857924;0.999905713037293;9.997492062398381;0.4167836242376803;0.4520608931020623;0.45203251133141215;0.41457279169917827;-0.3979340228210207;0.5747213990937549;1.0000339530393982
47.22;0.9952678561278954;0.4165930942892703;0.41869514105777456;0.39188956533246627;0.39375055884812554;1.0052361736746223;0.9999059473963108;9.997481670858539;0.4167831684269857;0.4520622104375353;0.4520329981105458;0.41457260578662153;-0.3979340231127346;0.5747214589114756;1.0000327387354924
47.23;0.9952647718395278;0.41659340624551555;0.418694816533264;0.391890322907365;0.3937514992536315;1.0052390366996964;0.9999062275302096;9.997471690370759;0.41678267444067996;0.4520635264436889;0.4520335064628936;0.4145723758629327;-0.3979340234030522;0.5747214660152321;1.0000315118680103
47.24;0.9952617283658944;0.4165937939013771;0.4186944655223617;0.39188996006393934;0.3937513216246562;1.0052418829796077;0.9999065554336252;9.997462133033883;0.41678214333578384;0.45206483688963534;0.45203403749857696;0.41457210562088015;-0.39793502368770794;0.5747221138033919;1.0000302788852447
47.25;0.9952587260248729;0.4165942016352576;0.41869403844515957;0.3918895803486247;0.39375113359044467;1.0052447066558328;0.9999069343315125;9.997452993347444;0.4167815766115706;0.45206613720577493;0.45203459199013996;0.41457179900188185;-0.39793502396269786;0.5747220186689007;1.0000290470024158
47.26;0.9952557672937316;0.41659457404507616;0.4186934864885401;0.39189028696686873;0.39375204354680676;1.0052475047223826;0.9999073680059669;9.997444246859187;0.41678097600298314;0.452067422897048;0.4520351708254829;0.41457146017944563;-0.39793502422443505;0.5747218748810398;1.0000278247194292
47.27;0.9952528558117957;0.4165950151150625;0.418692922069154;0.3918898691410091;0.3937518310930833;1.005250276832445;0.9999078600447486;9.997435847725969;0.4167803437029636;0.45206869031646135;0.4520357752807562;0.4145710935860545;-0.39793602446975995;0.5747223763183459;1.0000266207722948
47.28;0.9952499940354919;0.41659546821485616;0.4186922972046807;0.39188943100761986;0.39375160514175755;1.0052530245106868;0.9999084136301711;9.997427738933945;0.4167796827278289;0.4520699369929674;0.4520364070513807;0.41457070384632616;-0.3979360246959588;0.5747221385674568;1.0000254422990298
47.29;0.9952471822509122;0.416595929658298;0.4186916171918633;0.3918889726146661;0.3937513641353319;1.0052557505180946;0.9999090322053352;9.997419867478866;0.41677899697860116;0.4520711613747016;0.452037067832596;0.41456929547526983;-0.39793602490089003;0.574721132565934;1.0000242943968236
47.3;0.9952444195280664;0.4165963424557173;0.4186908336078056;0.39188959930827233;0.39375221617379447;1.0052584584480029;0.999909720342535;9.997412190502148;0.41677829139265116;0.45207236241003673;0.45203775874314583;0.4145688725085281;-0.3979370250830661;0.5747214932630301;1.000023180613754
47.31;0.9952417051261456;0.4165968097320566;0.41869005895782563;0.3918891023310478;0.3937519404837796;1.0052621520335947;0.9999104830922715;9.997404681143301;0.4167775720893527;0.4520735395335923;0.45203848048317347;0.41456843854138087;-0.39793702524149116;0.5747211140787298;1.0000221030272283
47.32;0.9952390391559406;0.4165972753019103;0.4186892452260351;0.39188858721480735;0.39375164635610005;1.005264834489202;0.9999113235307314;9.997397329166745;0.4167768460665608;0.45207469287877844;0.45203923373525984;0.41456799701910896;-0.397937025375243;0.5747206881983113;1.0000210619495495
47.33;0.9952364221914687;0.4165976836880236;0.418688343857214;0.39188915959254556;0.3937524431055735;1.0052675083569185;0.9999122406364378;9.997390130041595;0.4167761206888806;0.452075823152326;0.4520400189870219;0.41456755121526057;-0.3979380254829561;0.5747209099647038;1.000020055611221
47.34;0.9952338546220176;0.41659813952626484;0.4186874664846876;0.3918886110792636;0.3937521103225038;1.0052701751154525;0.9999132293222759;9.99738307821879;0.41677540314796263;0.4520769314554842;0.45204083625355934;0.4145671038694799;-0.3979380255627834;0.5747203969617838;1.0000190805879052
47.35;0.9952313365705396;0.4165985874503314;0.418686564202192;0.391888047785691;0.3937517570068528;1.005272834775287;0.9999142818200508;9.99737616139846;0.4167746999350626;0.45207801946459913;0.4520416852343367;0.414566656633437;-0.39793802561322106;0.5747198436571657;1.0000181328833253
47.36;0.9952288683393876;0.4165990257753767;0.4186856415751023;0.3918874710391296;0.3937513826392269;1.005275486254309;0.9999153888906233;9.997369349481684;0.4167740165436279;0.4520790894106467;0.45204256564480794;0.41456620983358167;-0.3979390256339038;0.5747199429978909;1.0000172080519596
47.37;0.9952264511408294;0.4165994005692328;0.4186846492863997;0.39188798679348463;0.39375209703417713;1.0052781278934935;0.9999165413243503;9.997362593715179;0.41677335732103177;0.4520801434976973;0.4520434774532068;0.4145657630656405;-0.39793902562555294;0.5747193092007519;1.0000163005243756
47.38;0.9952240877696932;0.41659981899436666;0.4186836985810981;0.39188738635588216;0.39375168093454715;1.0052807571576952;0.9999177319667767;9.997355838804383;0.41677272535569737;0.4520811835246007;0.4520444209387404;0.4145653160068482;-0.3979390255895266;0.5747186336202715;1.0000154044762584
47.39;0.9952217820273364;0.4166002291101855;0.418682739872665;0.3918867745769779;0.39375124465643224;1.0052833699430332;0.9999189563062526;9.997349039720582;0.4167721227091991;0.4520822111126445;0.45204539640329056;0.4145648687763255;-0.3979390255274814;0.5747179157342778;1.0000145160020724
47.4;0.9952195371447091;0.41660063228635913;0.41868177628426917;0.3918861503712834;0.3937507887067043;1.005285961170916;0.9999202111623468;9.997342173666942;0.4167715509479263;0.4520832279494935;0.4520464037914841;0.4145644219797948;-0.3979400254412034;0.5747178486627631;1.0000136340427863
47.41;0.9952173554562638;0.4166009757326831;0.4186807564612034;0.3918866160729575;0.39375142349393766;1.0052885261302331;0.9999214941102011;9.997335237631734;0.4167710114208125;0.4520842358219993;0.4520474427200115;0.4145639768762783;-0.39794002533264544;0.5747170494506812;1.0000127596831005
47.42;0.995215239034622;0.416601365235249;0.4186797891617354;0.3918859589654959;0.39375093024908414;1.0052910602256298;0.9999228049531028;9.997328240872802;0.41677050516921305;0.4520852367984863;0.4520485128769391;0.41456353577394517;-0.397940025204022;0.574716213404717;1.0000118949947152
47.43;0.9952131893589778;0.4166017454525737;0.41867882250904076;0.3918852809256984;0.393750420152858;1.0052935580249922;0.9999241470389659;9.997321204755982;0.4167700326763205;0.4520862334313199;0.4520496141959031;0.4145631020693872;-0.3979410250577467;0.5747160356622214;1.0000110421457655
47.44;0.995211206716181;0.41660211355081533;0.4186778584750341;0.3918845800341677;0.3937498949265246;1.0052960137411555;0.99992552638108;9.997314167536873;0.41676959367611943;0.4520872283742621;0.45205074647685295;0.4145626796906903;-0.3979410248962594;0.5747151334424975;1.000010202899252
47.45;0.9952102893889836;0.41660285035777855;0.41867686458202963;0.39188533328531416;0.3937504457497352;1.0052984222270418;0.999926949604846;9.997307188104612;0.41676918739859137;0.45208822377420027;0.45205190906283715;0.4145622724537228;-0.3979410247218131;0.5747142012865805;1.0000093785677544
47.46;0.9952084386587287;0.4166031858917673;0.41867591134868387;0.39188458480761335;0.39374989472495436;1.0053007788061747;0.9999284230445783;9.997300342898077;0.41676881314138714;0.4520892212409249;0.45205310102977836;0.41456188367698094;-0.3979410245363824;0.5747132411301146;1.0000085709101385
47.47;0.9952066512403208;0.4166035018960993;0.4186749652993663;0.39188381315262927;0.3937493323197808;1.0053030786057224;0.999929952929569;9.99729371681322;0.4167684703963039;0.45209022176496155;0.45205432126756895;0.41456151613877257;-0.39794202434202364;0.5747129467690284;1.0000077837128494
47.48;0.9952049236355041;0.4166037963260086;0.4186740270963677;0.39188301992004976;0.39374875938081627;1.0053053166304593;0.999931544824681;9.997287394809671;0.4167681584401397;0.4520912250095617;0.45205556813117526;0.41456117231238987;-0.39794202414126717;0.5747119335986967;1.0000070234294487
47.49;0.9952032521705281;0.41660401345258197;0.41867304379592807;0.3918833120054412;0.39374928670561815;1.0053074880709723;0.9999332030382478;9.997281455109263;0.41676787620947403;0.45209222890613066;0.4520568393732767;0.4145608545389205;-0.39794202393685923;0.5747108937243502;1.0000062981874707
47.5;0.9952016346394279;0.4166042574664194;0.41867212289672534;0.3918824820087331;0.39374869563886766;1.005309588318293;0.9999349312021157;9.997275958886867;0.41676762260596106;0.4520932301479143;0.4520581323665716;0.414560564899015;-0.39794302373134816;0.5747105192080716;1.0000056164179854
47.51;0.9952000712508938;0.4166044734713226;0.41867121060913076;0.3918816368464339;0.3937480964009996;1.0053116129479334;0.9999367325900755;9.99727093537862;0.41676739665117024;0.4520942250008404;0.4520594439375447;0.4145603050811056;-0.3979430235270891;0.5747094253139357;1.0000049857506146
47.52;0.9951985645166357;0.41660466104219857;0.41867030614331024;0.3918807788548698;0.3937474885982836;1.005313557606155;0.9999386095668754;9.997266379066964;0.41676719728183403;0.45209520983819196;0.45206077003161954;0.4145600765738714;-0.3979430233262113;0.5747083056421208;1.0000044123901044
47.53;0.9951971179795079;0.4166047673346587;0.41866935521427306;0.39188101553311044;0.39374798161397856;1.0053154182555162;0.9999405631213837;9.997262270902741;0.4167670230198415;0.45209618124514866;0.45206210560849414;0.4145598806487032;-0.39794302313030544;0.5747071619294354;1.0000039017649247
47.54;0.9951957346497896;0.41660489955098196;0.4186684644712633;0.39188014100243057;0.3937473559174477;1.0053171919422526;0.9999425928889715;9.99725860247326;0.4167668719185256;0.45209713572346527;0.4520634449175669;0.4145597176871342;-0.397944022940223;0.5747066884473744;1.0000034591519744
47.55;0.9951944159090819;0.41660500467339706;0.41866758025480855;0.39187926490361485;0.39374672165803976;1.0053198769833258;0.999944697530238;9.99725538026503;0.4167667417351063;0.45209806958491555;0.45206478226028624;0.41455958662464937;-0.39794402275616503;0.5747055015527429;1.0000030882035
47.56;0.9951931610281171;0.416605083090497;0.4186667027486382;0.3918783928487769;0.39374607911721277;1.005321472641414;0.9999468751655564;9.997252614429241;0.416766629938368;0.4520989793528333;0.4520661127628427;0.41455948518688857;-0.39794402257797057;0.5747042943732978;1.0000027894463472
47.57;0.9951919676823144;0.4166050828705859;0.4186657787526355;0.3918786351492049;0.3937465388352083;1.005322979403802;0.9999491237101272;9.997250307040355;0.41676653384555895;0.45209986174412564;0.45206743234883523;0.41455941058578766;-0.39794402240537174;0.5747030671498392;1.0000025616357828
47.58;0.9951908329741412;0.41660511315761506;0.4186649157407069;0.39187778752532104;0.3937458826345786;1.0053243997747485;0.9999514407343592;9.997248447298174;0.41676645127551665;0.45210071305241784;0.45206873674061165;0.4145593601131112;-0.39794502223796546;0.574702513149315;1.0000024038102582
47.59;0.9951897537816825;0.4166051237025727;0.41866406064766754;0.39187695989391835;0.393745221871776;1.0053257382804228;0.9999538228823411;9.997247011331122;0.41676638115057174;0.4521015289179851;0.4520700206943788;0.4145593312978217;-0.39794502207511157;0.5747012498153707;1.000002315684752
47.6;0.9951887267025299;0.41660511724076404;0.41866321398924067;0.3918761569752161;0.39374455744033576;1.0053269998628467;0.9999562660971609;9.997245960462312;0.4167663230909862;0.45210230449552175;0.4520712783620171;0.41455932170436854;-0.39794502191599784;0.5746999740730102;1.0000022978685932
47.61;0.9951877484680113;0.4166050956117795;0.41866237621211116;0.3918753822904796;0.3937438899059022;1.0053281880259928;0.9999587668862538;9.997245242695142;0.416766276240182;0.452103034642804;0.45207250378524594;0.4145593287926306;-0.3979450217597452;0.5746986922407008;1.0000023525599735
47.62;0.9951868163890363;0.4166050061004527;0.41866149449507367;0.39187574283566423;0.39374433019378496;1.0053293043842344;0.9999613231776423;9.997244808377516;0.41676623891289494;0.4521037145705233;0.45207369090678984;0.41455935007284506;-0.3979460216054779;0.5746981048693016;1.000002483345584
47.63;0.9951859284471727;0.4166049547154815;0.4186606774422986;0.39187503087623293;0.3937436606867416;1.0053303490445702;0.9999639345832699;9.997244626823964;0.41676620937209563;0.45210434091952584;0.452074833899179;0.41455938349963717;-0.3979460214523543;0.574696836464777;1.0000026940857067
47.64;0.9951850836259839;0.4166048867945668;0.41865987366166185;0.39187435332600395;0.3937429940156338;1.0053313207655707;0.9999666024016971;9.997244684112859;0.4167661863381457;0.4521049122314758;0.45207592789078405;0.41455942777650245;-0.3979460212994766;0.574695589617893;1.000002988787725
47.65;0.9951842818507547;0.4166048004229161;0.418659085277097;0.39187371258434084;0.3937423337589399;1.0053322172648278;0.9999693283722924;9.997244976779166;0.41676616883961287;0.4521054283408256;0.4520769692877312;0.41455948214066374;-0.39794602114579236;0.5746943742065768;1.0000033726472335
47.66;0.9951835223918625;0.4166046399961605;0.41865826055413263;0.3918742154688103;0.3937427938333277;1.005333036232578;0.9999721129690119;9.997245518383206;0.4167661559928486;0.4521058894467113;0.45207795555562014;0.4145595456846478;-0.3979460209903507;0.5746931993729152;1.0000038513068645
47.67;0.9951828024040026;0.41660450992293896;0.41865750809703167;0.3918736536875048;0.39374215825594994;1.0053337764348933;0.9999749551331473;9.997246344256537;0.41676614697207814;0.45210629566524646;0.45207888483853237;0.4145596167124438;-0.3979470208328582;0.574692765866189;1.000004428029251
47.68;0.9951821178822834;0.4166043552494645;0.4186567753539178;0.39187313218311337;0.3937415393383068;1.0053344385727212;0.9999778529212808;9.99724750446181;0.41676614111498084;0.4521066470582329;0.452079755703236;0.4145596926773177;-0.3979470206739147;0.5746916958632049;1.0000051024701329
47.69;0.9951814657239157;0.41660417448217385;0.41865606241683867;0.39187265004778726;0.39374093851932507;1.0053350258295026;0.9999808038177216;9.99724905434465;0.4167661378429133;0.4521069439248013;0.4520805672817945;0.41455977093199037;-0.3979470205147272;0.5746906874437169;1.000005872194701
47.7;0.995180844126687;0.4166039659954257;0.41865536848172996;0.39187220561106273;0.39374035661600826;1.0053355428491444;0.9999838042321421;9.997251044366514;0.4167661363559308;0.4521071871218699;0.45208131978685717;0.41455984964535536;-0.397947020356767;0.57468974443316;1.0000067344058914
47.71;0.9951802516489612;0.41660367550422783;0.41865463876961745;0.3918729018791043;0.39374090399468153;1.0053359933416324;0.9999868485870007;9.997253508954648;0.4167661353892926;0.45210737792859906;0.4520820147583262;0.4145599279991833;-0.39794802020165376;0.5746895616310843;1.0000076866130516
47.72;0.9951796872949005;0.41660341003216705;0.4186539794110891;0.39187252811509293;0.39374036120710426;1.005336379106726;0.9999899295206588;9.997256464469176;0.4167661331298827;0.45210751759869117;0.4520826544693838;0.414560005835872;-0.3979480200511641;0.5746887553836938;1.0000087272884
47.73;0.9951791513594297;0.4166031178873006;0.41865333670655214;0.3918721886252392;0.39373983743632684;1.005336701284276;0.9999930395833314;9.997259915738772;0.4167661273018089;0.45210760721903426;0.45208324112213116;0.4145600833988224;-0.39794801990722517;0.5746880186772126;1.000009856806393
47.74;0.9951786449107962;0.4166028012691866;0.41865271097516493;0.39187188342246465;0.39373933110219617;1.0053369613714835;0.999996172773732;9.997263858715094;0.41676611530424146;0.4521076478398862;0.4520837766488404;0.41456016105128096;-0.3979480197717441;0.5746873507784535;1.0000110775851325
47.75;0.9951781683931138;0.4166024627531918;0.4186521021066645;0.3918716124539059;0.39373884010872295;1.0053371612028188;0.9999993246284933;9.997268282908356;0.41676609429556327;0.45210764076490717;0.45208426270003266;0.4145602386925202;-0.39794801964633714;0.5746867494827919;1.000012392771522
47.76;0.9951777211863528;0.41660205194263494;0.41865145569772294;0.3918724801384858;0.3937394722235979;1.0053373030680246;1.000002491339418;9.997273180109204;0.41676606132354194;0.4521075880067586;0.45208470051204525;0.41456031534760984;-0.3979490195323513;0.5746869041189767;1.0000138045153124
47.77;0.9951773019116075;0.4166016784341097;0.418650877675375;0.3918722766870609;0.3937390062087605;1.0053373895440718;1.0000056687366783;9.997278549858608;0.41676601362162663;0.4521074923301191;0.4520850911399744;0.4145603894311844;-0.3979490194310159;0.5746864266539282;1.0000153134224712
47.78;0.9951769083711947;0.41660129153537057;0.4186503134128916;0.3918721070393067;0.39373855064253216;1.005337422697636;1.0000088512138638;9.997284402633351;0.41676594905876996;0.45210735669102387;0.45208543607601026;0.4145604591951759;-0.39794901934323323;0.574686007443572;1.0000169187470762
47.79;0.9951765371721253;0.41660089271743955;0.41864976178206026;0.39187197174426514;0.3937381040652988;1.0053374034998792;1.0000120315593106;9.99729076891266;0.4167658662534391;0.4521071838400144;0.45208573756059445;0.4145605226536033;-0.39794901926927484;0.5746856450995196;1.000018618291616
47.8;0.9951771824807177;0.41660091903747815;0.41864924035386497;0.3918722447107213;0.3937376441881369;1.0053373312517995;1.0000152024358704;9.997297699549096;0.41676576397408466;0.45210697646880305;0.45208599833253443;0.41456057739191465;-0.39794901920884823;0.5746853380346524;1.0000204086332594
47.81;0.9951768409463948;0.41660049572426067;0.41864870921751646;0.39187218042681415;0.39373720913363197;1.005337202636169;1.000018357445514;9.99730524167993;0.41676564053103193;0.45210673738303436;0.45208622133482174;0.41456062097809726;-0.3979500191612783;0.5746857763357726;1.0000222859967145
47.82;0.9951765055610846;0.4166000063463907;0.4186481322073897;0.3918732571261514;0.3937378859113478;1.0053370117248237;1.0000214907918985;9.997313416809876;0.4167654937849828;0.4521064693479161;0.45208640960173346;0.4145606515642181;-0.39795001912542594;0.5746855721891115;1.0000242470690415
47.83;0.9951761715426513;0.41659955803039794;0.4186476148661096;0.39187326540171447;0.3937374520405451;1.0053367516387703;1.0000245972264952;9.997322236178956;0.41676532132613453;0.4521061747914171;0.45208656621559434;0.41456066802928215;-0.3979500190996888;0.5746854155679435;1.000026289695523
47.84;0.9951758354701963;0.41659909848957805;0.418647101912196;0.39187331056079755;0.39373701412863393;1.0053364159705918;1.0000276728725792;9.997331729114475;0.4167651206050643;0.4521058555547192;0.4520866941179994;0.41456066994916174;-0.39795001908237615;0.5746853047747003;1.0000284134278958
47.85;0.9951754946278571;0.41659862913498286;0.41864659117174036;0.39187339393197873;0.3937365689379489;1.0053359986847323;1.0000307162182054;9.99734194031642;0.41676488920924676;0.452105512897941;0.45208679565824594;0.4145606576947682;-0.3979500190720479;0.5746852392796115;1.0000306191426476
47.86;0.9951751469796114;0.41659815151864743;0.4186460798903055;0.3918735175505504;0.3937361133833713;1.0053354934900403;1.000033728033333;9.997352909892289;0.4167646248749141;0.45210514781474054;0.45208687244106105;0.4145606323253484;-0.3979510190677406;0.5746859120347384;1.000032908101125
47.87;0.9951747919064398;0.4165976670267876;0.4186455646817294;0.39187368372252285;0.39373564417842805;1.0053358938299137;1.0000367099129206;9.997364674549493;0.4167643251631514;0.4521047612768214;0.45208692551042284;0.41456059518543403;-0.3979510190692512;0.5746859387078241;1.0000352815250806
47.88;0.9951744305032564;0.41659712352102607;0.4186449882219111;0.39187499934492337;0.3937362674549576;1.0053351934284163;1.0000396628799488;9.997377281119245;0.41676398758745214;0.45210435432150337;0.4520869551664129;0.4145605475739567;-0.3979510190770957;0.5746860119228083;1.0000377398497755
47.89;0.9951740647419794;0.4165966285546725;0.41864445371386916;0.3918752568203263;0.393735759964616;1.0053343866381854;1.0000425866380762;9.99739078357623;0.4167636101951683;0.4521039283139022;0.452086960750615;0.414560490619038;-0.39795101909190894;0.5746861313307687;1.0000402814166987
47.9;0.9951736958533445;0.416596129710051;0.4186439038133789;0.39187556288572395;0.3937352286794721;1.005333468709507;1.0000454795157474;9.997405230951175;0.4167631917903592;0.45210348516277665;0.45208694113514686;0.4145604250760573;-0.39795101911375663;0.5746862968128585;1.0000429026091482
47.91;0.9951733233428603;0.4165956279041499;0.4186433350655763;0.3918759196663208;0.3937346718060297;1.0053324362124583;1.0000483392582362;9.997420665804144;0.416762731797876;0.45210302722032675;0.452086895379324;0.41456035097270316;-0.3979510191418732;0.5746865091745192;1.0000455986798173
47.92;0.9951729459088268;0.4165951240747888;0.41864274455249;0.39187632935325317;0.39373408863037895;1.005331286672893;1.0000511639853982;9.997437130163954;0.4167622303098782;0.45210255718219644;0.45208682282867274;0.4145602674335461;-0.3979520191748774;0.5746874627871064;1.0000483626915158
47.93;0.9951725630959567;0.416594619359185;0.41864212969928294;0.39187679392335645;0.39373347947920545;1.0053300177556546;1.000053952791012;9.997454664588538;0.4167616882112693;0.4521020777439628;0.45208672291185703;0.41456017269512974;-0.39795201921110446;0.5746877752229578;1.0000511844037614
47.94;0.9951721753054256;0.41659406203879973;0.4186414343322457;0.3918784195400551;0.39373395544951745;1.0053286275845297;1.0000567056675471;9.997473301456271;0.4167611071572916;0.4521015909254107;0.4520865949869435;0.41456006423721536;-0.39795201924863766;0.5746881417306478;1.000054051780142
47.95;0.995171782459861;0.41659356073861564;0.4186407628776601;0.3918789972463252;0.3937332990225713;1.0053271159720238;1.0000594225740032;9.997493064273865;0.4167604894890312;0.452101097913187;0.45208643853498415;0.41455993930869495;-0.3979520192852034;0.5746885651385075;1.0000569531880368
47.96;0.9951713833220543;0.41659306452007017;0.41864005963858697;0.3918796316341673;0.3937326228473452;1.0053254853398081;1.0000621025056948;9.997513964452711;0.41675983788434035;0.45210059945112435;0.452086253957902;0.41455979551008143;-0.3979520193182523;0.5746890481547459;1.0000598772578966
47.97;0.9951709755008241;0.4165925758122093;0.4186393232230892;0.39188032184304405;0.393731930363774;1.0053237405436357;1.0000647431635934;9.997535989778497;0.41675915483323345;0.45210009630872794;0.4520860431361092;0.41455963082821806;-0.3979520193451438;0.5746895930451048;1.0000628109803305
47.98;0.9951705553000987;0.41659209664469443;0.4186385527780735;0.3918810660325269;0.3937312255610193;1.005321887752157;1.0000673410907253;9.997559107968192;0.41675844232991155;0.45209958981708664;0.4520858087309108;0.41455844342355624;-0.39795301936339356;0.5746901726192477;1.0000657395976853
47.99;0.9951701181065244;0.4165916284797214;0.4186377477902554;0.39188186109071227;0.39373051264580705;1.0053199337817869;1.0000698924205822;9.99758329092093;0.41675770170351334;0.45209908207682503;0.45208555319062194;0.41455823155502725;-0.39795301937100225;0.5746908458339908;1.000068649243172
48.0;0.9951696596156799;0.4165911727123363;0.41863690808092957;0.3918827029905834;0.3937297954995234;1.005317885541218;1.0000723938582574;9.997608532644291;0.41675693358730814;0.4520985754981328;0.4520852788954614;0.414557993667462;-0.3979530193665345;0.5746915838954147;1.0000715290705886
48.01;0.9951691766649268;0.41659067793139104;0.41863598031659643;0.39188469247415164;0.39373018720596287;1.0053157485739321;1.0000748430891997;9.997634848709412;0.4167561379650354;0.45209807216581155;0.45208498857887924;0.4145577286196093;-0.39795301934867094;0.5746923859424375;1.0000743706982342
48.02;0.9951686674661937;0.4165902528851895;0.41863507222100393;0.3918856166330823;0.39372947094444033;1.0053135269334892;1.0000772382940502;9.997662268103214;0.416755314088902;0.4520975737313948;0.4520846849720033;0.4145574358713293;-0.3979530193157872;0.5746932504176412;1.0000771661060421
48.03;0.9951681316525267;0.4165898459274576;0.4186341311981418;0.3918865775551676;0.39372875926052325;1.005311225093756;1.0000795769798345;9.997690824535276;0.4167544605236235;0.4520970820084471;0.4520843707167678;0.4145571157658388;-0.39795301926613097;0.5746941755179322;1.0000799068259965
48.04;0.9951675698781632;0.4165894578295962;0.41863315809223367;0.3918875730745514;0.3937280549028006;1.0053088489739108;1.0000818555137834;9.997720547093751;0.41675357533906926;0.4520965995867588;0.45208404893182946;0.41455676975438716;-0.39795301919813036;0.5746951593183756;1.0000825858794409
48.05;0.9951669833297999;0.41658908853074594;0.41863215325065;0.39188860145765947;0.3937273605116839;1.005306405394236;1.0000840703199492;9.99775145310646;0.4167526561757855;0.4520961293708673;0.4520837233984899;0.4145563999956246;-0.39795401911048667;0.5746968920032604;1.0000851997223472
48.06;0.9951663734054436;0.41658873740674607;0.4186311165718452;0.39188966140239573;0.39372667833390584;1.005303901348578;1.0000862188528055;9.997783545322363;0.41675170056932265;0.4520956732883623;0.45208339838536393;0.41455600886571264;-0.3979540190023285;0.5746979858097134;1.0000877472792127
48.07;0.9951657420216609;0.41658840403318637;0.41863004803571774;0.3918907516589519;0.3937260101116702;1.005301343682233;1.000088298863451;9.997816804760095;0.4167507068948106;0.4520952318204786;0.4520830785235979;0.4145555988563581;-0.3979540188733964;0.5746991299671956;1.000090227868609
48.08;0.9951650931426735;0.4165880888793747;0.41862894835048237;0.3918918702597249;0.3937253574372445;1.0052987395953483;1.0000903077386425;9.997851178765908;0.41674967517520567;0.4520948047533654;0.4520827685297718;0.4145551723472346;-0.3979540187240371;0.5747003206156983;1.0000926412916749
48.09;0.9951644336450007;0.4165877399432304;0.41862776561362397;0.39189411910135025;0.3937258318569076;1.0052960976865537;1.0000922430883739;9.997886582341817;0.41674860671372715;0.45209439181485345;0.4520824728127042;0.4145547312486215;-0.39795401855510215;0.5747015536887012;1.000094989245549
48.1;0.9951637718631833;0.41658746577666383;0.41862660900593285;0.39189528571152343;0.3937252153934735;1.005293428205808;1.0000941032139559;9.997922914921713;0.41674750288947954;0.4520939925756114;0.45208219506258196;0.41455427674576056;-0.39795401836804395;0.574702825460261;1.0000972750854835
48.11;0.9951631154698314;0.416587215612692;0.4186254269802301;0.39189647278772616;0.39372461918240315;1.0052907425472966;1.0000958869914305;9.997960072289032;0.4167463645959578;0.4520936063782796;0.45208193775664335;0.41455380921611157;-0.3979540181650782;0.5747041325568177;1.0000995023427228
48.12;0.9951624708523372;0.416586991907016;0.41862422159209317;0.3918976793674608;0.39372404427153623;1.0052880530960722;1.0000975940557124;9.997997943760259;0.41674519255345915;0.45209323247982397;0.45208170170233986;0.4145533283894954;-0.3979550179489603;0.5747061643385516;1.000101674079912
48.13;0.9951618438750536;0.4165867961779778;0.418622995459962;0.3918989050600886;0.393723491651212;1.0052853729468905;1.0000992250785419;9.9980364052292;0.41674398750503766;0.4520928696607533;0.45208148606285575;0.4145528335239067;-0.397955017722515;0.5747075330860743;1.0001037936428678
48.14;0.9951612406212157;0.4165866289927516;0.41862175177880795;0.3919001490805585;0.3937229620790209;1.0052827147599779;1.0001007813317302;9.998075320000329;0.41674275025791935;0.45209251547331053;0.4520812891026184;0.41455232364739025;-0.39795501748836787;0.5747089292372886;1.0001058663715807
48.15;0.9951606674080314;0.4165864908385394;0.4186204938908997;0.3919014096226318;0.3937224559469726;1.0052800889786309;1.0001022637036399;9.99811454677763;0.4167414817351365;0.45209216614064285;0.45208110899721093;0.41455179788205315;-0.3979550172489149;0.5747103513030848;1.0001079006816893
48.16;0.9951601301694467;0.41658638282166766;0.4186192246963165;0.3919026839485423;0.3937219736321589;1.0052775027759857;1.0001036723588823;9.99815394550089;0.41674018267902957;0.4520918174639115;0.45208094394373327;0.4145512555224758;-0.3979550170064733;0.5747117977775212;1.0001099073971136
48.17;0.9951596335363851;0.4165862533188491;0.41861789262138105;0.39190507365318084;0.39372262564988764;1.0052749616166567;1.0001050072401472;9.998193379075232;0.4167388534740223;0.45209146604692446;0.45208079171906224;0.41455069602612066;-0.3979550167635486;0.5747132666355421;1.000111897977786
48.18;0.9951591800661083;0.41658621092014064;0.41861660581451726;0.39190636595350464;0.3937221931883733;1.0052724716680923;1.0001062680741277;9.998232717458595;0.41673749450577746;0.4520911096729548;0.4520806494855725;0.41455011909287964;-0.3979550165228837;0.5747147548318037;1.000113882505202
48.19;0.9951587702876752;0.4165862047322275;0.41861531132172386;0.3919076620701252;0.39372178636479627;1.005270040041013;1.0001074540967894;9.9982718399244;0.41673610640218867;0.4520907466586314;0.4520805143216545;0.41454952480009993;-0.3979550162870996;0.5747162575949546;1.0001158684091582
48.2;0.9951584035686586;0.4165862376833808;0.4186140096402634;0.39190895788305924;0.3937214045246947;1.0052676740344275;1.0001085647518686;9.998310634751565;0.416734690001394;0.45209037517575995;0.4520803839620428;0.4145489139304638;-0.3979560160582036;0.574718460830853;1.0001178604455592
48.21;0.9951580791120989;0.416586312786442;0.4186127012731159;0.39191024906116634;0.3937210463168612;1.005265380985995;1.0001096003344878;9.998349011031477;0.41673324651076205;0.45208999292673135;0.4520802569099238;0.4145482879656474;-0.39795601583720647;0.5747199721182179;1.0001198613245776
48.22;0.9951577968912342;0.41658643238814064;0.41861138657671054;0.39191153172417126;0.3937207100659595;1.0052631678410335;1.0001105614075285;9.998386918548352;0.41673177765859676;0.4520895970112228;0.4520801321465847;0.41454764842424546;-0.3979560156240508;0.5747214768928108;1.0001218722446816
48.23;0.9951575579406168;0.4165865977954111;0.4186100656906586;0.39191280291729547;0.3937203941317721;1.005261040382446;1.0001114478872124;9.998424352277159;0.41673028556013003;0.45208918423737554;0.45208000911148355;0.4145469965421925;-0.3979560154181268;0.5747229692812192;1.000123892888569
48.24;0.9951573632222929;0.41658680937081644;0.41860873867201415;0.3919140610026431;0.39372009735110264;1.005259003063885;1.0001122580168387;9.998461335950845;0.4167287726337486;0.4520887515461275;0.45207988766138063;0.4145463335672216;-0.39795601521897894;0.5747244452311129;1.000125921292774
48.25;0.9951572118474422;0.4165870667915397;0.41860740552940406;0.39191530594577834;0.39371981901622044;1.0052570594230106;1.0001129870819285;9.998497898504096;0.41672724178041276;0.4520882960812414;0.4520797679382482;0.41454566074175736;-0.3979560150265767;0.5747259028476075;1.0001279539261878
48.26;0.9951571002377957;0.4165873694698664;0.4186060661869114;0.3919165392569507;0.3937195581608332;1.0052552127688703;1.0001136274278695;9.998534057223903;0.4167256964620418;0.452087815540068;0.45207965057029614;0.414544978894941;-0.39795601484130483;0.5747273420753757;1.0001299860409805
48.27;0.99515702314017;0.41658766359884053;0.41860466701020643;0.391918868329553;0.3937204225812633;1.0052534668039472;1.000114170690104;9.99856981439556;0.4167241402704049;0.45208730877217124;0.45207953669349465;0.4145442885046962;-0.39795601466390407;0.5747287642061114;1.000132012941137
48.28;0.9951569755330097;0.4165880552586235;0.4186033149194108;0.3919200865583708;0.3937201894877952;1.0052518252556342;1.0001146105616967;9.998605162167859;0.41672257630220844;0.452086775728981;0.45207942741283147;0.4145435903797938;-0.3979560144954161;0.5747301717908526;1.000134031306369
48.29;0.9951569537582292;0.4165884904136546;0.4186019560752933;0.3919213011400474;0.39371996506440843;1.0052502904997367;1.000114943787688;9.998640085214026;0.416721007013468;0.452086216904294;0.4520793234878319;0.4145428859387599;-0.39795701433723496;0.5747322608142166;1.000136038627582
48.3;0.9951569562340409;0.41658896810929197;0.4186005903603257;0.3919225137820651;0.39371974592150305;1.0052488627577798;1.0001151692242716;9.998674560350592;0.4167194345710558;0.45208563279324476;0.45207922559672786;0.4145421766583301;-0.39795701419104107;0.5747336497553966;1.0001380319322961
48.31;0.9951569840197909;0.41658948719357314;0.41859921820884005;0.3919237255378116;0.39371952940765553;1.0052475409363975;1.0001152869478411;9.998708559312462;0.41671786126784227;0.45208502352000607;0.4520791343819881;0.4145414637255686;-0.39795701405851813;0.5747350338846988;1.000140008585962
