time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.32;0.9951570403697346;0.4165900462657859;0.418597840429351;0.39192493688677277;0.3937193134995342;1.0052463243562126;1.000115298695058;9.998742061236705;0.41671628974795843;0.45208438868162437;0.4520790500108448;0.4145407484576573;-0.39795701394115546;0.5747364149358004;1.0001419679763328
48.33;0.9951571297363241;0.41659064381845573;0.41859645751914326;0.3919261479955876;0.39371909634594143;1.0052452137763175;1.000115208290209;9.998775073006755;0.416714723056348;0.45208372728242463;0.45207897213628645;0.41454003269594014;-0.3979570138401388;0.5747377930106962;1.0001439111734107
48.34;0.9951572570898116;0.4165912786878819;0.4185950693786081;0.39192735910320975;0.39371887627673585;1.0052442108180337;1.0001150206683413;9.998807636146857;0.416713164498799;0.4520830377658039;0.4520789005849968;0.4145393188049492;-0.397957013756179;0.5747391662961086;1.0001458389734743
48.35;0.9951574275677455;0.41659195035315144;0.41859367596432256;0.39192857075015847;0.39371865203096995;1.0052433165902563;1.0001147409169406;9.998839807857442;0.4167116173575898;0.4520823181360734;0.4520788356336146;0.4145386097714122;-0.3979570136894759;0.5747405316006495;1.0001477505477387
48.36;0.9951576460196648;0.41659265872767387;0.418592278215415;0.3919297835339685;0.3937184226635129;1.0052425315833753;1.0001143744841452;9.99887164139397;0.4167100847629141;0.45208156611058437;0.4520787771830415;0.4145379092703344;-0.3979570136398818;0.5747418851665148;1.0001496437513304
48.37;0.9951579161921379;0.41659229913083556;0.41858976852005975;0.39193094418907254;0.39371813393867794;1.0052418569303854;1.000113927293048;9.998903184372322;0.41670856962352343;0.4520807796706758;0.45207872413958844;0.41453722146892624;-0.39795701360700003;0.5747432230703318;1.000151515945371
48.38;0.995158240605063;0.41659302789484415;0.41858831590413365;0.39193326320361144;0.3937190023042072;1.0052412945527027;1.000113405378187;9.99893447779156;0.4167070742844566;0.4520799580058947;0.4520786747122104;0.4145365508006914;-0.39795701359015767;0.574744541170943;1.0001533638679523
48.39;0.9951596213139737;0.4165942836800752;0.4185869396019391;0.3919348493048556;0.3937187336607542;1.0052408459027908;1.000112814678369;9.998965546431775;0.41670560009087176;0.4520791018980421;0.45207862629997353;0.4145359013504178;-0.3979570135884404;0.5747458349362913;1.0001551834379043
48.4;0.9951600671144044;0.41659513845176677;0.4185855507965279;0.3919360591757381;0.39371847714167396;1.0052415116778124;1.0001121606617223;9.99899639491472;0.416704147209168;0.4520782130963256;0.4520785748721247;0.41453527603908324;-0.39795801360075267;0.5747477917536725;1.000156970444194
48.41;0.995160586412413;0.4165960285952807;0.4185841718007145;0.39193726441667237;0.3937182110754784;1.0052412931640489;1.0001114480375568;9.99902701552713;0.4167027148288414;0.4520772937900465;0.4520785152806082;0.4145346766335768;-0.39795801362569455;0.5747490209571363;1.000158721148776
48.42;0.9951611888583016;0.4165969535809655;0.41858280628209693;0.39193846419880224;0.3937179343604422;1.005241193436334;1.0001106811039062;9.999057393835848;0.41670130156773194;0.4520763470623206;0.4520784425324244;0.41453410428701776;-0.39795801366150296;0.5747502095669421;1.0001604326045648
48.43;0.9951618816587287;0.41659791291412607;0.418581458053862;0.39193965849689416;0.39371764620242605;1.0052412167258973;1.0001098642069586;9.999087502770545;0.41669990581394806;0.4520753771804474;0.4520783528489042;0.41453355956739746;-0.3979580137062243;0.5747513535822872;1.0001621033826464
48.44;0.9951626694436984;0.4165989061871356;0.41858013116373965;0.39194084793020506;0.39371734583704054;1.0052413664596402;1.0001090023961416;9.999117296695008;0.4166985260810971;0.45207438879392925;0.4520782437204962;0.4145330422096945;-0.39795801375761547;0.5747524509615829;1.0001637342692575
48.45;0.9951635550135449;0.41659993319965205;0.41857882997661067;0.391942033477334;0.3937170322982475;1.0052416440230691;1.0001081021450102;9.999146716790209;0.41669716131628737;0.452073386281958;0.45207811309401225;0.41453255134377115;-0.397958013812872;0.5747535007686909;1.000165328207554
48.46;0.9951645385485389;0.4166009938790226;0.4185775589858553;0.39194321609386557;0.3937167043711629;1.0052420491071061;1.0001071709414706;9.999175704609565;0.4166958108566066;0.45207237403639117;0.4520779586512016;0.41453208579228495;-0.3979580138689815;0.5747545022087347;1.0001668889010709
48.47;0.9951656156722635;0.41660208808898586;0.4185763228592479;0.3919443963560672;0.3937163608390136;1.005242580344685;1.0001062162911287;9.999204217180317;0.4166944743366058;0.4520713568181017;0.45207777780609903;0.41453164401961506;-0.3979580139234295;0.5747554544913259;1.0001684181405677
48.48;0.995166777042644;0.41660321527290967;0.4185751264961733;0.3919455742065186;0.3937160008809379;1.0052432343245887;1.000105245549176;9.999232238392304;0.41669315183466116;0.45207033985541956;0.45207756810987376;0.4145312242874374;-0.3979580139743596;0.5747563570485184;1.00016991408116
48.49;0.9951680104312826;0.4166043741856595;0.41857397459704104;0.3919467488676926;0.3937156242238908;1.0052440039388824;1.0001042666418254;9.99925977593515;0.4166918438508691;0.4520693291487597;0.45207732751353874;0.41453082493929844;-0.3979580140202516;0.5747572094576574;1.0001713724890355
48.5;0.9951693034990324;0.41660556314854436;0.41857287139830746;0.3919479189524654;0.39371523103084194;1.0052448792746447;1.0001032886459127;9.999286839147214;0.4166905510710025;0.4520683317983235;0.4520770543049742;0.4145304442844891;-0.39795801405965864;0.5747580109409286;1.0001727895879302
48.51;0.9951706453641826;0.41660678036649174;0.41857182100481416;0.391949082566483;0.3937148219151188;1.00524585032735;1.0001023207262631;9.999313418693271;0.41668927446321363;0.45206735558190336;0.45207674689950617;0.41453008056514995;-0.3979580140911401;0.5747587598031816;1.0001741639231363
48.52;0.9951720275765;0.4166079706936345;0.41857077409116394;0.3919513423151289;0.39371550792957666;1.0052469080284419;1.0001013701061734;9.999339488755705;0.416688015722505;0.45206640766433565;0.452076403640533;0.4145297323470871;-0.39795801411336557;0.5747594533790118;1.0001754966602334
48.53;0.9951734456205077;0.41660923905936226;0.41856984185798723;0.39195248677249195;0.3937150714789298;1.0052480435970834;1.000100441519193;9.999365020432741;0.4166867773272094;0.45206549343682617;0.4520760225820182;0.4145293986387102;-0.3979590141253723;0.5747607811014346;1.0001767908840142
48.54;0.995174899722402;0.41661053104599677;0.41856897429915096;0.3919536193654054;0.3937146255030621;1.0052492484266933;1.0000995378384807;9.999389985799795;0.4166855620689024;0.4520646164889382;0.4520756011483813;0.41452907864752153;-0.3979590141267822;0.5747613550722791;1.0001780504343414
48.55;0.9951763940343205;0.4166118462237436;0.4185681738221305;0.391954738963567;0.3937141742954469;1.0052505146015993;1.0000986598160106;9.999414351082537;0.41668437275871506;0.45206377922544083;0.45207513594600407;0.41452877188224274;-0.3979590141178277;0.5747618650106329;1.0001792788096509
48.56;0.9951779350592677;0.41661318453840906;0.41856744172775684;0.39195584409217293;0.39371372292192713;1.0052518349660904;1.0000978053935998;9.999438067963595;0.41668321219276433;0.4520629831334594;0.4520746233116432;0.41452847857007513;-0.3979590140992356;0.5747623081904869;1.0001804784305648
48.57;0.995179530089981;0.4166145458816225;0.41856677887186333;0.39195693270082016;0.39371327639995735;1.0052532029154775;1.0000969703412297;9.999461070082857;0.41668208301053566;0.45206222898693643;0.45207406012776774;0.4145281998418453;-0.39795901407208495;0.5747626824833975;1.000181650786149
48.58;0.9951811866795615;0.41661593009973813;0.4185661859032294;0.39195800236329065;0.39371283905092297;1.0052546119734296;1.0000961501780048;9.999483281349269;0.4166809875255512;0.4520615172836472;0.4520734439312326;0.4145279374009265;-0.3979590140378333;0.5747629866580078;1.0001827974733877
48.59;0.9951829129316483;0.4166173370293851;0.41856566300148723;0.3919590506095318;0.39371241447119854;1.0052560547137257;1.0000953421071066;9.999504634474707;0.4166799276856389;0.4520608483382172;0.4520727727262532;0.41452769266745826;-0.39795901399839695;0.5747632197955124;1.0001839207287815
48.6;0.9951847162984526;0.41661876636064954;0.41856520980130657;0.3919600751609748;0.39371200577619825;1.005257522259908;1.0000945459552724;9.999525080080438;0.41667890499185384;0.45206022192692974;0.45207204525298195;0.41452746595611284;-0.39795901395600386;0.5747633809342612;1.000185022832464
48.61;0.9951866015579899;0.41662021794260873;0.41856482545510687;0.39196107406011893;0.39371161568351676;1.0052590056233879;1.0000937639473284;9.999544578164278;0.4166779203104318;0.4520596369526547;0.45207126149007404;0.41452725654875516;-0.3979590139130342;0.5747634697686244;1.000186105615357
48.62;0.9951885707056775;0.41662169213101524;0.41856450860680583;0.3919620456494877;0.39371124643473354;1.0052604977135735;1.0000929997905939;9.999563095499871;0.4166769740105136;0.4520590913292328;0.4520704230134498;0.41452706362148484;-0.39795901387213145;0.5747634872275018;1.0001871702885772
48.63;0.9951906241128585;0.4166231893677202;0.4185642573279412;0.39196298840618266;0.3937108995900596;1.0052619940772718;1.0000922573718354;9.999580613913245;0.41667606643684885;0.4520585820811019;0.45206953273340095;0.4145268869367281;-0.3979590138362367;0.5747634347129171;1.0001882166405127
48.64;0.9951927608665156;0.4166247094543869;0.41856406926629147;0.3919639010788093;0.39371057581654906;1.0052634919785262;1.0000915398474781;9.999597129546782;0.4166751982321276;0.4520581058181766;0.4520685939022545;0.41452672663132806;-0.39795901380818455;0.5747633127781155;1.0001892421092047
48.65;0.9951949784150389;0.4166262513809389;0.4185639420223533;0.39196478319207023;0.39371027497087746;1.0052649892428231;1.0000908502473664;9.999612650255285;0.4166743704340301;0.4520576593631544;0.45206760944907803;0.414526582629226;-0.39795901379013376;0.5747631207237186;1.0001902416813744
48.66;0.9951972734666736;0.4166278136456266;0.4185638731712327;0.39196563509329946;0.3937099965452282;1.0052664840830292;1.000090192658034;9.999627200488261;0.4166735841868394;0.45205723970615597;0.4520665819421232;0.41452645464232946;-0.39795901378331755;0.5747628573552229;1.000191208663905
48.67;0.9951996439859799;0.4166293945000793;0.4185638597037624;0.3919664572465385;0.39370974009640075;1.0052679756706935;1.0000895722423113;9.999640824658757;0.4166728399808654;0.4520568434194869;0.4520655133781545;0.4145263428329602;-0.3979590137882614;0.5747625218408648;1.0001921359093817
48.68;0.995202090053542;0.4166309921385381;0.41856389756477685;0.39196724953861267;0.39370950533612414;1.0052694644066238;1.0000889945286404;9.999653585791858;0.4166721371325835;0.4520564666752759;0.45206440487584976;0.41452624812418315;-0.3979590138051678;0.5747621138118854;1.0001930167126152
48.69;0.9952046136084419;0.41663260495441445;0.4185639818589731;0.39196801097426925;0.3937092919782751;1.005270951379051;1.0000884651605555;9.999665555797804;0.4166714742295908;0.4520561057695019;0.4520632568567105;0.41452617184787166;-0.3979590138340146;0.5747616330770958;1.0001938450704106
48.7;0.9952072177462684;0.41663423158474067;0.41856410752600515;0.39196873948064687;0.3937090993842628;1.0052724377423368;1.0000879899119128;9.999676801798714;0.41667085042786906;0.4520557573552669;0.4520620698491146;0.41452611548976076;-0.3979590138743276;0.5747610794306491;1.0001946157416794
48.71;0.995209905197499;0.4166358708083182;0.41856426976562067;0.39196943210815677;0.393708926162928;1.0052739241852675;1.0000875739994612;9.999687380011677;0.4166702663936126;0.45205541856987896;0.45206084545494685;0.41452608056459184;-0.39795901392510885;0.5747604523301536;1.0001953246997388
48.72;0.9952126769291711;0.41663752149247474;0.41856446385667784;0.39197008573755987;0.39370877021076656;1.0052754103079236;1.0000872211338763;9.999697338256684;0.41666972390616247;0.45205508708308706;0.4520595864451122;0.41452606814368603;-0.3979600139851994;0.5747604430751564;1.0001959699578007
48.73;0.9952155323566539;0.4166391825732571;0.4185646849828747;0.3919706975974583;0.39370862897558145;1.0052768942674795;1.000086933726673;9.999706727644357;0.41666922500200687;0.452054760560097;0.452058295767363;0.4145260785733844;-0.39796001405361364;0.5747596651512666;1.0001965518557312
48.74;0.9952184706802709;0.41664079968729323;0.4185648748931977;0.3919723702123187;0.3937096091001083;1.005278372502585;1.0000867132728541;9.999715615014741;0.4166687715467705;0.45205443578708593;0.4520569755558588;0.41452611202876327;-0.39796001412948173;0.5747588099406926;1.0001970726411689
48.75;0.9952214914167077;0.41664247835090634;0.4185651362013815;0.3919728923877753;0.39370948682295054;1.0052798400942506;1.0000865596581707;9.999724080785775;0.4166683648896926;0.45205410837981624;0.45205562673172645;0.41452616908206324;-0.3979600142118588;0.5747578768851727;1.0001975360005977
48.76;0.9952245931246229;0.4166441645100007;0.41856541102512285;0.39197336775464314;0.39370936721164645;1.0052812924283567;1.0000864703820203;9.99973220702682;0.4166680056640475;0.45205377345426306;0.4520542490365234;0.41452625044054464;-0.39796001429966676;0.5747568656503063;1.0001979464330004
48.77;0.9952277717365984;0.4166458579445277;0.4185656950728448;0.3919737955358522;0.39370924566181237;1.0052827264843318;1.0000864399621552;9.999740067543772;0.4166676938278159;0.4520534266859939;0.4520528415904244;0.41452635665268917;-0.3979600143918784;0.5747557758030547;1.000198308527851
48.78;0.9952310211637201;0.4166475585094561;0.41856598426962077;0.3919741749807139;0.3937091182359715;1.0052841400374006;1.0000864600756483;9.999747722103827;0.41666742862959305;0.45205306492674957;0.4520514037809498;0.4145264884410523;-0.3979600144879272;0.5747546069060474;1.0001986270225227
48.79;0.995234335926946;0.41664926575504396;0.41856627516798234;0.39197450519667154;0.39370898178195873;1.005285529877598;1.0000865214069719;9.999755213541127;0.4166672088309695;0.4520526860657628;0.4520499359182585;0.4145266468213792;-0.3979600145879297;0.5747533594554186;1.0001989072218582
48.8;0.9952377126093934;0.416650979071704;0.4185665652608912;0.39197478548428194;0.39370883381638044;1.0052868913222675;1.0000866151860937;9.999762565863973;0.41666703316139364;0.4520522885900122;0.45204843936701367;0.4145268325415359;-0.39796001469227;0.5747520359168571;1.0001991544875464
48.81;0.9952411493772154;0.41665269792067067;0.418566852965293;0.39197501560270026;0.3937086720255956;1.0052882190613794;1.0000867325813623;9.999769791187177;0.41666690029983994;0.45205187135751385;0.45204691609917724;0.4145270457503743;-0.3979600148009801;0.5747506406249581;1.0001993732195698
48.82;0.9952446450900944;0.4166544220860806;0.41856713722586175;0.3919751956168019;0.393708493643095;1.0052895077680475;1.0000868637681117;9.999776907258122;0.4166668086507801;0.45205143355775523;0.4520453681339206;0.4145272864518914;-0.39796001491382293;0.5747491786622778;1.000199566310909
48.83;0.9952481985816486;0.4166561516907265;0.4185674169883618;0.39197532586900163;0.3937082954758074;1.0052907527403658;1.0000869989602368;9.999783942631222;0.41666675648764817;0.45205097473854844;0.45204379749743806;0.4145275551248194;-0.397960015030803;0.5747476547432755;1.000199735099151
48.84;0.9952518085730159;0.41665788650638275;0.41856769110494874;0.3919754071887265;0.39370807445545436;1.0052919511593381;1.0000871307203014;9.999790923118066;0.4166667421717456;0.45205049471307635;0.45204220649253424;0.41452785293886885;-0.3979600151522279;0.5747460727665088;1.0001998798757108
48.85;0.9952554739206982;0.416659625095471;0.4185679585883917;0.39197544090438546;0.39370782790127823;1.0052931024509977;1.000087254969291;9.999797865611338;0.4166667642884664;0.4520499931847461;0.45204059769256916;0.4145281815426841;-0.39796001527850794;0.5747444359011719;1.000200000927057
48.86;0.995259192678739;0.4166613647441261;0.41856821878071726;0.3919754288508746;0.3937075533369408;1.0052942071285982;1.0000873698608608;9.999804788938187;0.4166668217646487;0.45204946944686236;0.452038973628737;0.4145285425450788;-0.39796001541012166;0.5747427468030051;1.000200099302474
48.87;0.9952629601338321;0.4166631022592111;0.4185684714930994;0.3919753736554556;0.3937072483276885;1.0052952653686462;1.0000874742428465;9.99981172393101;0.4166669136082269;0.45204892232380006;0.45203733663246404;0.4145289370132817;-0.3979600155476209;0.5747410077082878;1.0002001767398614
48.88;0.9952667683284708;0.4166648347893807;0.4185687169376081;0.39197527868870197;0.3937069108669806;1.0052962760602344;1.000087567274492;9.999818711054731;0.4166670383699895;0.452048350224827;0.4520356889470233;0.4145293652535713;-0.3979600156915653;0.5747392202837923;1.0002002352433412
48.89;0.9952706080787161;0.4166665602533772;0.41856895537694166;0.39197514743739303;0.39370653999001093;1.0052972364725326;1.0000876488683974;9.999825788268419;0.4166671941658661;0.4520477514449668;0.4520340328405692;0.4145298267489333;-0.3979600158423471;0.5747373856577068;1.0002002765993547
48.9;0.9952744708163366;0.4166682776582892;0.41856918708441404;0.39197498311119006;0.3937061356872861;1.0052981422411054;1.00008771962355;9.99983298000846;0.4166673793163019;0.45204712461266006;0.4520323707124934;0.4145303202449607;-0.39796001600003217;0.5747355049231276;1.0002003017922647
48.91;0.9952783483987968;0.4166699869057262;0.41856941256011365;0.39197478873402936;0.3937056984236455;1.0052989871564573;1.000087779979726;9.999840298226518;0.4166675926543107;0.45204646909878976;0.45203070514556437;0.4145308439612518;-0.397960016164394;0.5747335791735243;1.0002003110429896
48.92;0.9952822321255252;0.4166716877387868;0.41856963261031754;0.3919745672757364;0.3937052290548933;1.0052997634981988;1.0000878297226063;9.99984775639299;0.41666783325587675;0.4520457853616482;0.45202903865025285;0.4145313956036934;-0.39796001633506023;0.5747316089030727;1.0002003047951038
48.93;0.9952861122182192;0.4166733790298198;0.4185698483649214;0.39197432178253677;0.39370472875013596;1.0053004634598004;1.0000878680823448;9.999855385196021;0.41666810013135114;0.4520450751219104;0.4520273731482335;0.41453197219917476;-0.3979600165116392;0.5747295942075068;1.0002002848545102
48.94;0.9952899782132426;0.4166750591771072;0.4185700610613416;0.3919740556596638;0.39370419876636803;1.0053010801347284;1.0000878935086739;9.999863232194473;0.41666839204900086;0.4520443413408166;0.45202570983104456;0.41453257015087874;-0.3979600166937019;0.5747275358677673;1.000200254811278
48.95;0.9952938200355163;0.4166767264346487;0.41857027183291895;0.3919737729517923;0.39370364054801216;1.0053016074730043;1.0000879031033212;9.999871350309554;0.41666870735893047;0.4520435877452057;0.45202404973468274;0.4145331856480301;-0.39796001688067917;0.5747254361101827;1.000200219365059
48.96;0.9952976286183414;0.4166783785121271;0.41857048206943875;0.39197347807429905;0.3937030558442573;1.0053020405740665;1.0000878924115715;9.999879797682905;0.4166690438799067;0.45204281778832694;0.45202239433536945;0.414533815101577;-0.3979600170720954;0.5747232985276681;1.0002001829172162
48.97;0.995301395505899;0.41668001229580326;0.41857069384851625;0.3919731749094548;0.3937024467044646;1.005302376124659;1.0000878564947546;9.999888644332666;0.41666939913813644;0.4520420337705132;0.4520207455456105;0.4145344552521457;-0.39796001726800917;0.5747211272809999;1.0002001485966647
48.98;0.9953051120716082;0.4166816241754327;0.4185709098466605;0.3919728662771488;0.3937018158353944;1.0053026118980068;1.000087792159206;9.999897967231007;0.4166697707756546;0.4520412365356647;0.4520191053936326;0.4145351028526356;-0.3979600174688915;0.5747189262158172;1.0002001182585085
48.99;0.9953087690843452;0.4166832106806621;0.41857113299963655;0.39197255438135015;0.39370116694032153;1.0053027455787151;1.0000876989924172;9.999907835471507;0.41667015657364553;0.4520404255761222;0.4520174759354711;0.414535754156872;-0.3979600176750849;0.5747166984505219;1.000200092475539
49.0;0.9953123569925048;0.41668476885692685;0.4185713661285121;0.39197224147893794;0.3937005043594631;1.0053027739133424;1.0000875786770518;9.999918300997079;0.41667055432356204;0.4520395996359039;0.4520158593628986;0.41453640472225844;-0.39796001788652874;0.5747144465565343;1.0002000701828346
49.01;0.995315866758495;0.4166862960161176;0.4185716115789933;0.391971930128779;0.39369983241404594;1.00530269309956;1.0000874344844568;9.999929401324673;0.4166709620536004;0.4520387575180484;0.4520142578658512;0.41453704982907325;-0.3979600181027853;0.5747121732097722;1.0002000487016716
49.02;0.9953192908125482;0.41668778936498696;0.4185718710175112;0.3919716231439672;0.3936991549686821;1.0053024997597335;1.0000872708650466;9.999941161889538;0.4166713784999648;0.45203789862823857;0.4520126732304544;0.4145376853644028;-0.39796001832330286;0.5747098817895041;1.0002000239839686
49.03;0.9953226240992948;0.41668924616208136;0.41857214542925236;0.3919713231903563;0.39369847512469913;1.0053021910901734;1.0000870923448824;9.99995359418405;0.4166718033594126;0.4520370234296266;0.4520111066087392;0.41453830843304323;-0.3979600185476732;0.5747075766138635;1.0001999907480283
49.04;0.9953258649732531;0.41669066402816596;0.41857243535181354;0.39197103235382375;0.39369779512389286;1.0053017646123799;1.0000869021991405;9.999966697106945;0.4166722368332745;0.45203613371368934;0.4520095587982089;0.4145389169324245;-0.3979600187754297;0.5747052628670883;1.0001999432978719
49.05;0.9953290152169655;0.4166920407207517;0.4185727411365984;0.39197075247697516;0.3936971164616343;1.0053012185404844;1.0000867012549923;9.999980454398468;0.4166726787890384;0.45203523222026293;0.4520080308935046;0.41453950857629895;-0.3979600190057007;0.5747029463122139;1.000199877001855
49.06;0.9953320786077869;0.4166933738059666;0.41857306295544855;0.39197048579231114;0.39369643998708326;1.0053005522768597;1.0000864875615143;9.999994826702254;0.4166731285858545;0.4520343219571816;0.45200652481704157;0.41454008054918673;-0.39796001923713625;0.5747006329469413;1.0001997886541256
49.07;0.9953350584736806;0.41669466103808633;0.4185734006799678;0.3919702348697172;0.39369576614789104;1.0052997660680276;1.0000862574636162;10.000009753135961;0.4166735857024819;0.45203340598007413;0.452005043457067;0.41454062986830803;-0.39796001946797477;0.5746983285498479;1.000199675584437
49.08;0.9953379561418203;0.41669590096363845;0.4185737537317852;0.39197000212856037;0.39369509527333996;1.005298860128253;1.0000860067369377;10.00002516380406;0.41667405012334446;0.4520324875098575;0.45200359057212247;0.4145411536931543;-0.3979600196961403;0.5746960382476287;1.000199535398634
49.09;0.9953407712310319;0.41669709275031946;0.41857412101574537;0.39196978966551227;0.3936944274615174;1.0052978343355237;1.0000857306189985;10.000040991501207;0.41667452176943537;0.4520315698255527;0.4520021705620301;0.4145416493330595;-0.3979600199193253;0.5746937664720002;1.0001993665558733
49.1;0.9953435024037782;0.41669823552204377;0.41857450122858925;0.39196959937176595;0.3936937624453305;1.005296688468207;1.0000854236550492;10.000057177326724;0.41667499986106954;0.4520306561569387;0.4520007877558875;0.41454211404513164;-0.39796002013503;0.5746915171907101;1.0001991684612277
49.11;0.9953461480302;0.4166993281126738;0.41857489338657383;0.39196943275186513;0.39369309991910084;1.005295422584821;1.000085080372654;10.000073667497466;0.4166754834081621;0.45202975001608325;0.45199944510641366;0.41454254480267355;-0.39796002034056466;0.5746892941445738;1.0001989407966299
49.12;0.9953487072379158;0.41670036928207044;0.4185752971959759;0.39196929036588524;0.3936924400503533;1.0052940378106774;1.0000846963667047;10.00009040174743;0.41667597197226475;0.45202885551821076;0.4519981433397538;0.4145429386547971;-0.3979600205330771;0.5746871009642214;1.000198683378258
49.13;0.9953511804691447;0.4167013579629799;0.41857571317338216;0.3919691715456678;0.3936917837835053;1.0052925368940508;1.0000842688199099;10.000107303241027;0.4166764651957945;0.45202797713191073;0.451996881567046;0.4145432936112488;-0.3979600207096115;0.5746849411390761;1.0001983974944766
49.14;0.9953535691035836;0.4167022933886732;0.41857614242718155;0.39196907508140694;0.3936911328006537;1.0052909236737566;1.0000837957750166;10.000124278201342;0.41667696185062925;0.45202711925663774;0.4519956586171471;0.4145436087789246;-0.3979600208670843;0.5746828180788569;1.0001980871560399
49.15;0.9953558752885543;0.41670317511492727;0.4185765862383745;0.391969000459271;0.39369048939153295;1.0052892017366128;1.0000832750910342;10.000141221481329;0.4166774599043988;0.4520262863529465;0.4519944737980396;0.41454388364455846;-0.39796002100230454;0.5746807353946863;1.000197758477874
49.16;0.9953581025372733;0.4167040030147691;0.41857704600371753;0.39196894835253093;0.39368985623783925;1.0052873732767102;1.0000827045370697;10.000158024026819;0.41667795719562584;0.4520254833126913;0.45199332704301837;0.4145441178800557;-0.3979600211121631;0.5746786971556832;1.000197418414185
49.17;0.995360256140804;0.41670477752175084;0.4185775234261674;0.39196892006034467;0.3936892358656999;1.0052854390374604;1.0000820822735033;10.000174585954708;0.41667845174425916;0.4520247149723477;0.4519922187656551;0.4145443119355164;-0.3979600211938551;0.5746767078029981;1.0001970742807096
49.18;0.9953623428476012;0.41670550002233064;0.41857802018281126;0.39196891681067264;0.39368863032460466;1.0052833988742562;1.0000814071783617;10.000190828800235;0.4166789416677713;0.45202398489560586;0.4519911493366288;0.4145444674427237;-0.3979600212451303;0.5746747716272382;1.0001967331433221
49.19;0.9953643703554794;0.4167061727830202;0.41857853735375783;0.39196893966781443;0.393688041343556;1.005281252000472;1.0000806796139745;10.000206693902584;0.4166794249855073;0.45202329488606585;0.45199011871696515;0.41454458686955387;-0.3979600212645071;0.5746728921009132;1.000196400601682
49.2;0.995366346410552;0.41670679856684634;0.41857907518986864;0.39196898976489225;0.3936874702467837;1.0052789970750795;1.0000799019725066;10.000222127456922;0.4166798995893626;0.452022645587005;0.45198912661815377;0.41454467291960556;-0.39796002125115276;0.5746710718947011;1.000196080024787
49.21;0.9953682774170495;0.41670738042205424;0.4185796327444454;0.3919690682973868;0.39368691766633834;1.0052766327338352;1.0000790787522127;10.000237061764258;0.41668036337024617;0.45202203713272004;0.4519881725530235;0.4145447284941491;-0.3979600212045269;0.5746693135675501;1.0001957729764661
49.22;0.995370167938874;0.41670792145231034;0.41858020745655217;0.3919691764076236;0.3936863836815873;1.0052741583264682;1.0000782165021664;10.000251405924537;0.4166808142738255;0.45202146940004434;0.4519872559308479;0.414544756936025;-0.397960021124245;0.5746676192605481;1.0001954807382085
49.23;0.995372021487358;0.4167084249053095;0.4185807956467539;0.39196931525648815;0.3936858682234693;1.0052715742428282;1.0000773231755329;10.000265056763057;0.41668125038344594;0.45202094207383564;0.45198637653727974;0.4145447617627937;-0.39796002101018135;0.5746659895587147;1.0001952056065475
49.24;0.9953738409807893;0.4167088947872064;0.41858139389663596;0.3919694862064126;0.3936853713645164;1.0052688821053082;1.00007640716916;10.000277924341631;0.41668167004347617;0.45202045474743824;0.4519855345992874;0.41454474605893843;-0.3979600208624128;0.5746644236530035;1.000194950471683
49.25;0.9953756280630148;0.41670933566176444;0.4185819998214999;0.3919696908807366;0.3936848935370331;1.005266085002521;1.0000754767573472;10.000289954557289;0.41668207176833066;0.4520200072208337;0.4519847303886426;0.414544712180064;-0.3979600206809917;0.5746629204356772;1.000194717559717
49.26;0.995377382783783;0.4167097513294197;0.4185826113297679;0.3919699308833728;0.39368443578631995;1.0052631869091573;1.0000745398822155;10.00030114001242;0.4166824540286215;0.45201959970992156;0.4519839638403055;0.41454466203415863;-0.39796002046603846;0.5746614788666581;1.0001945081546237
49.27;0.9953791051678597;0.41671014414566265;0.4185832258233885;0.3919702073067077;0.393683999965235;1.005260191530033;1.000073603816185;10.000311517723697;0.4166828152229622;0.45201923255557164;0.4519832339929506;0.41454459762073576;-0.39796002021816096;0.5746600977059872;1.00019432304424
49.28;0.9953807969724412;0.4167105153648448;0.41858384059017395;0.3919705204371018;0.393683588478125;1.005257102503005;1.0000726743148827;10.000321148752441;0.41668315388695687;0.4520189055101685;0.45198253858294357;0.41454452130998914;-0.39796001993857616;0.5746587754254456;1.0001941622263657
49.29;0.9953824612674111;0.4167108652213437;0.418584453452462;0.39197086973862205;0.39368320362136083;1.0052539251132813;1.0000717547008533;10.000330092011298;0.41668346900535996;0.4520186171605002;0.4519818742296621;0.41454443570090926;-0.39796001962878275;0.5746575102871174;1.0001940236714468
49.3;0.9953841013305997;0.4167111928332519;0.4185850627661209;0.39197125396167726;0.39368284709940204;1.0052506668669123;1.0000708458229228;10.000338394836973;0.41668376019849573;0.45201836486404745;0.4519812367820895;0.41454434336675006;-0.39796001929016256;0.5746563000818238;1.0001939030757954
49.31;0.9953857204504861;0.4167114968920591;0.41858566718609785;0.3919716715309319;0.3936825198615614;1.0052473360279646;1.0000699471614547;10.000346097532418;0.4166840275712837;0.4520181449757661;0.45198062159535224;0.41454424683520225;-0.39796001892371263;0.574655141785874;1.0001937956435154
49.32;0.9953873213257503;0.4167117767135022;0.4185862657890155;0.39197212117164654;0.3936822221366162;1.0052439400394564;1.0000690580873834;10.000353240463227;0.41668427124203317;0.452017953168871;0.45198002414772365;0.41454414846470616;-0.39796001852995677;0.5746540316219182;1.0001936974834054
49.33;0.9953889048639656;0.4167120326859854;0.41858685814799984;0.39197260209048373;0.39368195340533474;1.0052404846514182;1.0000681782349432;10.000359869456188;0.4166844910007939;0.4520177846065494;0.4519794406692454;0.414544050063849;-0.3979600181090369;0.5746529654715808;1.0001936049790034
49.34;0.9953904702435596;0.4167122660036754;0.41858744387559554;0.39197311352668396;0.3936817122247795;1.0052369737292501;1.0000673073467354;10.00036603324695;0.41668468662783215;0.4520176337741614;0.45197886787841723;0.41454395296254776;-0.3979600176611478;0.5746519394283379;1.0001935136758024
49.35;0.9953920163883438;0.4167124779269397;0.4185880221620726;0.39197365438452414;0.39368149641656885;1.005233409964459;1.0000664452877206;10.000371776463783;0.41668485854010273;0.4520174947672355;0.45197830233734004;0.4145438584218974;-0.3979600171871647;0.5746509501666953;1.0001934180903753
49.36;0.9953935426930264;0.416712669011026;0.4185885918310522;0.3919742233184927;0.393681303613845;1.0052297957428877;1.0000655920112174;10.000377138834333;0.41668500799950986;0.4520173622528103;0.45197774051275535;0.4145437676280475;-0.3979600166886917;0.5746499948836269;1.000193312572014
49.37;0.9953950488144621;0.4167128388108322;0.4185891517771179;0.39197481895300174;0.3936811317097462;1.005226133783845;1.0000647474729578;10.000382157745648;0.41668513688381625;0.45201723176102654;0.45197717918085284;0.41454368157789917;-0.39796001616746746;0.5746490709308841;1.0001931923388407
49.38;0.995396535307174;0.4167129859168687;0.41858970142469903;0.3919754399492419;0.393680979137603;1.005222427692342;1.00006391224763;10.000386866616978;0.41668524746150615;0.45201709915500515;0.45197661532749533;0.4145436010987934;-0.39796001562495825;0.5746481759513652;1.000193053557113
49.39;0.9953980043650362;0.4167131081636825;0.4185902408866524;0.3919760849560141;0.3936808449544004;1.0052186819161768;1.0000630885572446;10.000391295450624;0.4166853423102847;0.45201696047509987;0.45197604568577676;0.4145435264622858;-0.39796001506240397;0.5746473086932381;1.0001928931176984
49.4;0.995399459131379;0.4167132031360654;0.41859077050992405;0.391976752566282;0.39368072888915684;1.00521490128889;1.000062280305786;10.000395478934152;0.4166854242210748;0.452016812107066;0.4519754665642539;0.4145434568918424;-0.3979600144809939;0.5746464689755447;1.0001927090026503
49.41;0.9954009024694173;0.41671326873237535;0.418591289984452;0.39197744134619433;0.39368063143710474;1.005211091162701;1.0000614921854012;10.000399461928389;0.4166854959129734;0.45201665073681824;0.4519748742175521;0.41454339071153057;-0.3979600138819757;0.5746456563538047;1.0001925005334789
49.42;0.9954023363367398;0.4167133035999611;0.4185917979445667;0.3919781499587252;0.39368055381343936;1.0052072581875096;1.0000607294231754;10.000403291320804;0.41668555981158173;0.452016473408078;0.451974265505012;0.4145433257994632;-0.3979600132666054;0.5746448692234265;1.0001922681935633
49.43;0.9954037619502066;0.41671336068562126;0.4185923456686857;0.39197777249420346;0.3936793881441968;1.0052034104825365;1.0000599981517495;10.000407001065938;0.4166856182566643;0.45201627771344377;0.4519736382676776;0.41454325977864664;-0.3979600126359599;0.5746441053114832;1.0001920135094768
49.44;0.9954051803197929;0.416713334058822;0.4185928229413795;0.3919785172533001;0.3936793567769782;1.005199556736502;1.000059305064272;10.000410607455198;0.4166856738372981;0.45201606180161275;0.4519729910034973;0.4145431901517695;-0.39796001199069203;0.5746433622172052;1.0001917383439596
49.45;0.995406592434635;0.4167132787109528;0.4185932797066081;0.3919792775127367;0.3936793529534871;1.0051957056031444;1.0000586563297356;10.000414115273141;0.41668572947179683;0.45201582435409565;0.4519723222098051;0.41454311444345865;-0.39795901133083567;0.5746419445386737;1.000191443108518
49.46;0.995407999117475;0.41671319735499046;0.41859371288473246;0.3919800505707269;0.3936793794085281;1.005191866172912;1.0000580562058377;10.000417525811729;0.41668578833603864;0.4520155646414881;0.4519716301705117;0.41454303010634824;-0.3979590106559386;0.5746412334065579;1.0001911258249074
49.47;0.9954094008844766;0.41671309336887075;0.4185941204638479;0.3919808339567944;0.39367943814633527;1.0051880481211883;1.0000575057331762;10.000420848172965;0.4166858536875154;0.4520152825761314;0.4519709133774865;0.4145429345500685;-0.39795900996548145;0.574640531181536;1.0001907828221106
49.48;0.995410797866479;0.41671297011197805;0.41859450125392855;0.39198162618020943;0.39367953037087744;1.0051842605436585;1.000057002677906;10.000424110145188;0.4166859285589467;0.4520149788272119;0.45197017103502374;0.4145428254979221;-0.3979590092591914;0.5746398312198987;1.0001904089567462
49.49;0.995412189500882;0.4167128303863435;0.4185948542495802;0.3919824261183787;0.3936796565278793;1.005180511145545;1.0000565430715331;10.000427354934954;0.41668601544849004;0.45201465485667425;0.4519694030538922;0.4145427011233427;-0.39795900853724836;0.5746391259243869;1.0001899971309374
49.5;0.9954135740227971;0.4167126762701222;0.4185951779900959;0.39198323179596783;0.3936798164464339;1.0051768065098903;1.0000561228539102;10.000430624171003;0.4166861162570444;0.45201431267904213;0.45196860975129055;0.41454255985000926;-0.3979590078005984;0.574638408016973;1.0001895388823352
49.51;0.9954149488084878;0.4167125092746576;0.4185954702742811;0.3919840399675987;0.39368000941286824;1.0051731516538944;1.0000557385319864;10.000433940301232;0.41668623265038884;0.4520139545396036;0.45196779197608583;0.41454240027726363;-0.3979590070512064;0.5746376717238597;1.0001890265591655
49.52;0.9954163117843364;0.41671233058859436;0.41859572819315344;0.39198484673852685;0.3936802338360629;1.0051695492143347;1.000055387452268;10.000437297842064;0.41668636652893537;0.45201358277933473;0.45196695149644417;0.4145422212818788;-0.39795900629183245;0.5746369132587918;1.0001884556070781
49.53;0.9954176625149949;0.4167121409079264;0.4185959484792173;0.39198564835616334;0.3936804868545163;1.0051660000564435;1.0000550679204188;10.000440668260136;0.4166865200498761;0.45201319982003607;0.45196609101667956;0.41454202188801453;-0.3979590055253128;0.574636130812281;1.0001878246658689
49.54;0.995419002275057;0.41671194003563805;0.4185961281642895;0.39198644132884936;0.39368076472598684;1.0051625047925978;1.0000547790896486;10.000444011774192;0.4166866951510378;0.4520128080024439;0.45196521397234474;0.4145418007726915;-0.3979590047539699;0.5746353246716246;1.0001871336574368
49.55;0.9954203336466182;0.4167117271001559;0.41859626491625745;0.3919872221792295;0.39368106363038513;1.005159065099847;1.0000545209412663;10.000447285906338;0.4166868931497462;0.4520124093144401;0.4519643242877074;0.4145415560551194;-0.3979590039797687;0.5746344971213577;1.000186382126693
49.56;0.9954216601532311;0.4167115014053763;0.41859635670113815;0.39198798761493936;0.39368137976571865;1.005155684380633;1.000054294043445;10.000450453139152;0.4166871148070759;0.4520120051644066;0.45196342585691174;0.4145412859310202;-0.39795900320480876;0.5746336519010902;1.0001855690642347
49.57;0.9954229857437296;0.41671126314708046;0.41859640120355335;0.39198873482133073;0.393681709111345;1.0051523675227372;1.0000540993641793;10.000453484670693;0.416687360567656;0.4520115961821556;0.45196252190227143;0.41454098931296357;-0.3979590024313003;0.5746327938377063;1.0001846937103893
49.58;0.9954243137018515;0.41671101380901;0.418596395619578;0.3919894614103799;0.39368204780918187;1.0051491201866682;1.000053938659773;10.000456354854629;0.41668763055591385;0.4520111820363877;0.4519616147278714;0.41454066550163;-0.3979590016612357;0.5746319287761623;1.000183755696601
49.59;0.995425645515308;0.4167107563076933;0.4185963369957765;0.3919901653285867;0.39368239274437355;1.0051459483816647;1.0000538146536166;10.000459040301354;0.4166879242644088;0.4520107613536985;0.45196070596006965;0.4145403135116235;-0.3979590008963729;0.5746310635352689;1.000182754553065
49.6;0.9954269806293145;0.41671049455766707;0.4185962226878341;0.3919908448488028;0.39368274160257866;1.0051428585524016;1.0000537304745303;10.000461530282378;0.4166882404478983;0.45201033215046205;0.4519597968628018;0.41453993199424;-0.3979590001383285;0.5746302053356692;1.0001816899571232
49.61;0.9954283169564008;0.41671023275858726;0.4185960506041723;0.39199149868006133;0.39368309277604147;1.0051398574350912;1.0000536883856899;10.00046382987629;0.416688577613742;0.4520098927391759;0.451958888503685;0.4145395198079634;-0.3979589993885661;0.5746293604458486;1.000180562411899
49.62;0.9954296512098947;0.41670997510493346;0.4185958192830774;0.3919921262571228;0.39368344568930164;1.0051369510582104;1.0000536882267372;10.000465947441779;0.4166889343426974;0.4520094419797318;0.4519579818452653;0.41453907682285485;-0.39795899864848483;0.5746285332938963;1.0001793738899376
49.63;0.9954309791064946;0.4167097257496642;0.4185955280259143;0.39199272763840404;0.39368380103959477;1.0051341439505699;1.0000537269417829;10.000467883166806;0.4166893089409686;0.45200897847783444;0.4519570778799884;0.4145386040820662;-0.39795899791961203;0.574627726962814;1.000178128171621
49.64;0.9954322967689928;0.41670948869713687;0.4185951771868868;0.39199330275648786;0.3936841603517496;1.0051314399848879;1.0000537994206178;10.000469632911575;0.41668969933866723;0.45200850005596926;0.45195617781523845;0.41453810297826227;-0.3979589972037161;0.5746269439898944;1.0001768296924964
49.65;0.9954336029016522;0.4167092678831195;0.4185947681700749;0.39199385078726284;0.39368452544369154;1.0051288438823511;1.0000538994089239;10.000471198855395;0.4166901036493161;0.4520080041724892;0.45195528311009797;0.4145375745534029;-0.39795899650272437;0.5746261866736342;1.0001754814230022
49.66;0.9954348991073163;0.41670906727803764;0.4185943027031239;0.39199437033154694;0.3936848984297412;1.0051263617851482;1.000054020102904;10.000472586337178;0.41669052046849225;0.4520074881989691;0.4519543954760865;0.41453701944298943;-0.3979589958185976;0.5746254573013682;1.0001740841681337
49.67;0.9954361877090343;0.41670889041800985;0.41859378200518393;0.391994860202821;0.39368528180497614;1.0051240012488865;1.0000541546850605;10.0004737848254;0.4166909484903044;0.4520069491308689;0.45195351711392556;0.4145364378153084;-0.3979589951532541;0.5746247581250868;1.0001726373296018
49.68;0.9954374694614375;0.4167087397138843;0.4185932069341332;0.39199532005558335;0.3936856780854043;1.0051217713501284;1.0000542968359962;10.000474755499802;0.4166913862802423;0.4520063836491218;0.4519526507124315;0.4145358292693814;-0.3979589945082461;0.5746240910212557;1.0001711389858496
49.69;0.9954387431096705;0.41670861633587286;0.4185925787442788;0.39199575033719186;0.3936860893363189;1.0051196832442435;1.0000544415899448;10.00047543608449;0.4166918327001047;0.4520057886666614;0.4519517988595391;0.41453519304657144;-0.3979579938843523;0.5746227649734329;1.000169585220505
49.7;0.9954400063985013;0.4167085737751704;0.41859195266481314;0.3919950469037259;0.39368540733896423;1.0051177507707352;1.000054586052035;10.00047575060921;0.4166922874342461;0.4520051616725044;0.4519509638061187;0.414534528417099;-0.3979579932817391;0.5746221663245336;1.0001679707319016
49.71;0.9954412569623928;0.4167085049274504;0.418591223214609;0.39199541962984713;0.3936858532927044;1.0051159898826787;1.0000547282992946;10.000475616570231;0.41669275100951325;0.45200450069477716;0.451950148008646;0.414533834883949;-0.3979579927005844;0.5746216040295307;1.0001662909698643
49.72;0.9954424924394527;0.41670846239947484;0.4185904453724321;0.3919957640704032;0.3936863191858446;1.005114416898503;1.000054865408424;10.000474950447224;0.41669322430062117;0.45200380405473073;0.4519493543226718;0.41453311215881494;-0.39795799214151184;0.5746210798028873;1.0001645432490354
49.73;0.9954437100994104;0.4167084457050228;0.41858962069300587;0.39199608093600263;0.3936868069210641;1.005113046323386;1.0000549933448564;10.000473671693452;0.41669370815509943;0.4520030703012821;0.45194858546557315;0.41453236005656763;-0.3979579916055557;0.5746205954849543;1.0001627257441912
49.74;0.9954449062478881;0.4167084542527161;0.41858875103848003;0.3919963710753878;0.39368731816863933;1.0051118890044817;1.0000551083427063;10.00047170609154;0.4166942034206445;0.45200229858562724;0.45194784359942247;0.4145315783007838;-0.3979579910937694;0.5746201526240915;1.0001608363862677
49.75;0.9954460758094545;0.41670848661229376;0.41858783861039955;0.39199663508877913;0.39368785403231327;1.0051109516819756;1.0000552081622793;10.000468993699448;0.4166947110314838;0.4520014888175025;0.4519471304903778;0.4145307663432914;-0.3979579906068921;0.5746197520805074;1.0001588726380821
49.76;0.9954472120349375;0.4167085400813944;0.41858688591433524;0.39199687356378693;0.3936884148021164;1.0051102376652559;1.000055292605324;10.000465500514967;0.41669523198048525;0.45200064125527717;0.45194644809156514;0.4145299235277806;-0.39795799014542743;0.5746193938981817;1.0001568314387204
49.77;0.9954483063615631;0.4167086109623056;0.4185858955687556;0.3919970875645509;0.39368900021037184;1.0051097475856636;1.0000553629829874;10.000461215568503;0.4166957670480569;0.4519997564028678;0.45194579907673876;0.41452904947250885;-0.39795798971000823;0.5746190774983106;1.0001547093811307
49.78;0.9954493492973254;0.41670869512086267;0.4185848701871764;0.3919972787232269;0.3936896099981399;1.005109480449052;1.0000554216774276;10.00045613485566;0.4166963165672146;0.45199883547940056;0.451945186789212;0.41452814407472843;-0.39795798930169873;0.5746188021274242;1.000152502921365
49.79;0.9954503318516263;0.4167087882830975;0.4185838126491437;0.39199744876204956;0.39369024432491107;1.0051094349750513;1.0000554718726142;10.000450260991938;0.41669688060636145;0.4519978805859936;0.45194461471469555;0.41452720741217775;-0.3979579889218991;0.5746185672465672;1.0001502077281932
49.8;0.9954512461099171;0.4167088862234973;0.41858272629571325;0.39199759881531576;0.39369090403548657;1.005109609797827;1.0000555160566869;10.000443614770498;0.41669745915213696;0.451996894201139;0.4519440860886225;0.4145262401309041;-0.39795798857183295;0.5746183725341684;1.000147817904595
49.81;0.9954520852860667;0.41670898504067233;0.4185816147082279;0.3919977291218947;0.3936915906103158;1.005110002473108;1.0000555550386594;10.000436229942965;0.41669805203222116;0.4519958785359048;0.45194360390362676;0.41452524382680456;-0.397957988252203;0.5746182174547388;1.0001453264956355
49.82;0.9954528439410473;0.4167090814096001;0.4185804813476353;0.39199783895356566;0.3936923059508583;1.005110608796621;1.00005558924491;10.00042813538736;0.41669865873955586;0.45199483533856216;0.45194317121696415;0.4145242210073291;-0.39795798796345355;0.5746181005333935;1.0001427261653995
49.83;0.9954535176665358;0.41670917261010604;0.4185793291866638;0.3919979265391776;0.3936930523412309;1.0051114225457851;1.0000556199938566;10.000419347489636;0.41669927816294733;0.4519937660684582;0.45194279136227433;0.41452317483243956;-0.3979579877062119;0.5746180190684768;1.0001400087383834
49.84;0.9954541020771548;0.41670925626140864;0.4185781604373151;0.39199798941623853;0.39369383223564897;1.0051124351540428;1.0000556491383648;10.000409874244069;0.416699908491637;0.4519926720097771;0.4519424676124146;0.414522108448348;-0.3979579874814926;0.574617969737824;1.0001371653067015
49.85;0.9954545923817794;0.4167093299581355;0.41857697661925164;0.3919980252793864;0.39369464798136955;1.0051136359395094;1.0000556787025758;10.000399717192654;0.41670054749583985;0.45199155443904376;0.4519422025251061;0.41452102404019786;-0.3979579872907114;0.5746179492890019;1.0001341879644399
49.86;0.995454983929424;0.4167093909322897;0.41857577889961395;0.39199803264589045;0.39369550206597015;1.0051150133843583;1.0000557113309934;10.000388869166777;0.41670119268673517;0.4519904149515231;0.4519419975668733;0.41451992274664307;-0.39795798713551295;0.5746179546027133;1.0001310711093896
49.87;0.9954552727740797;0.4167094360089562;0.4185745682383675;0.3919980110050017;0.39369639751239976;1.0051155565611076;1.0000557500707454;10.000377317984293;0.4167018410220749;0.4519892555344386;0.45194185331596226;0.4145188056360345;-0.3979569870176439;0.574617289926813;1.0001278106987803
49.88;0.9954544570584603;0.4167090250702664;0.41857332603342795;0.39199758748375896;0.39369735802359157;1.0051172554578565;1.0000557976532094;10.000365055343172;0.4167024887130852;0.4519880783748654;0.45194176992942886;0.414517674434335;-0.397956986938907;0.5746173368858184;1.0001244027803768
49.89;0.9954545324722945;0.4167090296969961;0.4185720900773159;0.3919975089476666;0.3936983464469215;1.0051191002531763;1.000055856980734;10.000352082969549;0.4167031315402888;0.4519868859157777;0.4519417471351977;0.4145165315305608;-0.3979569869008146;0.5746173996933296;1.0001208433560056
49.9;0.995454499139932;0.4167090639098905;0.4185708939153429;0.3919962981705758;0.3936982759743571;1.0051210803126207;1.0000559313461073;10.000338415463387;0.41670376525252595;0.45198568135499134;0.4519417839719296;0.41451537972178343;-0.39795698690423253;0.574617474993252;1.0001171294810756
49.91;0.9954543567442627;0.4167090188727579;0.4185696294156465;0.39199616557017725;0.3936993678761722;1.005123183719842;1.0000560231187205;10.000324077282734;0.41670438595317333;0.45198446919679736;0.45194187898236965;0.41451422165516416;-0.39795698694947157;0.5746175594412498;1.0001132599771894
49.92;0.9954541054849555;0.4167089455154389;0.4185683494747831;0.39199600740319684;0.3937005126283117;1.0051253981877306;1.000056132986996;10.000309093410056;0.4167049906317933;0.45198325503982556;0.45194203042205966;0.4145130590915881;-0.39795698703655324;0.5746176504223353;1.0001092352208703
49.93;0.9954537459690295;0.416708841191758;0.41856705415514933;0.3919958245890632;0.3937017094021341;1.005127712700723;1.0000562601471847;10.000293488973417;0.4167055773226736;0.4519820443859922;0.4519422361237289;0.41451189270627053;-0.39795698716536637;0.574617746266959;1.0001050567993273
49.94;0.9954532793734446;0.41670870294276874;0.41856574414976827;0.3919956181402146;0.3937029566032873;1.0051301179676617;1.0000564025631695;10.000277300842917;0.4167061447820448;0.4519808417163102;0.45194249339227804;0.414510722543475;-0.39795698733566126;0.5746178456866914;1.0001007274355578
