time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.95;0.9954527075042937;0.4167085275828931;0.41856442040248165;0.3919953894201145;0.39370425199049347;1.0051326056850962;1.0000565574794706;10.000260582056574;0.41670669224250495;0.4519796507578509;0.4519427990099378;0.4145095484957855;-0.39795698754668896;0.5746179474113681;1.0000962508754514
49.96;0.9954520318843268;0.416708311786557;0.418563083666685;0.3919951399048072;0.3937055925489133;1.00513516782162;1.000056721620123;10.000243397189669;0.4167072193465453;0.45197847502075467;0.4519431493541507;0.41450837046819616;-0.39795698779680216;0.5746180499983132;1.0000916318102744
49.97;0.9954512526062577;0.4167080522455848;0.41856173438546945;0.39199487082501805;0.39370697442624825;1.0051377956446816;1.0000568908643697;10.000225818211524;0.4167077261387026;0.4519773175998871;0.45194354057994207;0.4145071886569691;-0.3979569880836781;0.5746181517462849;1.000086876115223
49.98;0.9954503685642279;0.4167077457579591;0.4185603730261591;0.3919945830562827;0.39370839316917394;1.0051404789417437;1.0000570602265813;10.000207919688211;0.4167082130874188;0.45197618084231944;0.4519439688357766;0.414506004143139;-0.3979569884049096;0.574618251097629;1.0000819907791856
49.99;0.9954493790483563;0.4167073892338256;0.4185590004147925;0.3919942772440824;0.3937098441093863;1.005143206519523;1.0000572244276569;10.000189775046687;0.41670868096198815;0.45197506661061726;0.4519444308388426;0.41450481886555685;-0.39795698875841856;0.5746183469226767;1.0000769835636696
50.0;0.9954482856593967;0.416706980062547;0.41855761769694083;0.3919939540523302;0.39371132272293546;1.0051459668597769;1.0000573785921083;10.000171458036416;0.41670913048746505;0.45197397658457267;0.4519449246949922;0.41450363478829705;-0.3979569891427733;0.5746184381929408;1.0000718635842374
50.01;0.995447093090133;0.41670651687164556;0.4185562260647585;0.3919936141858757;0.3937128249805422;1.0051487477142342;1.0000575184647336;10.000153048907602;0.4167095618921042;0.45197291217046126;0.45194545036772865;0.414502453441525;-0.39795698955742914;0.5746185238030793;1.0000666419719162
50.02;0.9954458082342242;0.4167059998423867;0.4185548265438491;0.39199325813408537;0.3937143474488706;1.005151535588729;1.0000576399747412;10.000134638405669;0.41670997486221545;0.4519718744724886;0.45194600938995383;0.4145012761251155;-0.397956990002624;0.5746186030144497;1.000061331104257
50.03;0.9954444391753147;0.4167054302488478;0.41855342010332935;0.3919928859362546;0.3937158871296288;1.0051543166269896;1.000057738545051;10.000116319510004;0.4167103694382736;0.45197086438961315;0.4519466039004754;0.4145001042924306;-0.3979559904789081;0.574617983440078;1.000055943761642
50.04;0.9954429946277352;0.41670480995733705;0.4185520080802884;0.3919924969848487;0.39371744141595544;1.0051570777940213;1.0000578087210208;10.00009817488267;0.4167107469365514;0.45196988237437424;0.45194723589713504;0.4144989397586368;-0.3979559909866594;0.574618051201487;1.0000504935496786
50.05;0.9954414828631776;0.41670414135264155;0.41855059239631576;0.39199208990752127;0.3937190080132336;1.005159805951136;1.0000578440675794;10.000080279835203;0.41671110977999987;0.4519689281515683;0.4519479071395174;0.4144977845621032;-0.39795599152586086;0.5746181157444729;1.0000449954916684
50.06;0.9954399105778456;0.41670342740939087;0.4185491753729453;0.39199166271241176;0.3937205847495589;1.005162486485024;1.0000578371250062;10.000062716769552;0.41671146088968575;0.45196800091811723;0.4519486189432585;0.41449664096151295;-0.39795599209597454;0.574618179359138;1.0000394658148657
50.07;0.9954382830028595;0.4167027249146176;0.4185478131634142;0.391990108241804;0.39372105996053186;1.0051651045698364;1.0000577800234447;10.00004558035222;0.4167118032254279;0.4519670994323256;0.4519493717944705;0.4144955117455653;-0.3979559926958046;0.5746182445763122;1.0000339210344642
50.08;0.9954366052699313;0.4167019312198201;0.4185464015417079;0.3919896333228605;0.3937226521103104;1.0051676470864197;1.0000576660559237;10.000028965762791;0.41671213916420075;0.45196622169893885;0.45195016553262635;0.4144944002270229;-0.39795599332371967;0.574618314023062;1.0000283768340048
50.09;0.9954348838246632;0.41670110394288284;0.418544997078813;0.3919891303270674;0.39372425082419465;1.0051701017226895;1.0000574910776108;10.00001294999633;0.416712469976556;0.4519653649489762;0.45195099997694904;0.4144933096744924;-0.3979559939781516;0.5746183896223277;1.0000228471587238
50.1;0.9954331267162639;0.4167002470715047;0.41854360321064876;0.39198859654862994;0.3937258559864886;1.0051724548790364;1.0000572532035739;9.999997586219935;0.41671279596777994;0.45196452578159363;0.4519518751768135;0.4144922427308271;-0.3979559946576122;0.574618472169034;1.000017343595735
50.11;0.995431342682047;0.41669936320817214;0.4185422237747503;0.39198802966605295;0.39372746768434275;1.0051746922438798;1.0000569509198902;9.99998291448959;0.4167131171781221;0.451963699957333;0.4519527910880295;0.41449120145765106;-0.3979559953604487;0.5746185616958279;1.0000118760313683
50.12;0.9954295399818829;0.416698453288614;0.41854086254146866;0.39198742786697355;0.39372908603026263;1.0051768008351025;1.0000565816548128;9.999968971549805;0.41671343394868604;0.45196288239796256;0.4519537473207732;0.41449018789988307;-0.39795599608505616;0.5746186575233742;1.0000064547115102
50.13;0.9954277258259298;0.416697517307193;0.4185395233658023;0.3919867900232649;0.39373071126618675;1.0051787689831528;1.0000561424044958;9.99995579519378;0.41671374696854385;0.4519620679053908;0.4519547434913304;0.41448920457189375;-0.39795599683013017;0.5746187582157114;1.0000010914044122
50.14;0.9954259063810529;0.41669655506878583;0.4185382106171428;0.39198611588474674;0.39373234358785497;1.0051805856369591;1.000055631454919;9.999943426790194;0.41671405709892734;0.45196125204485943;0.45195577978808454;0.4144882545564148;-0.39795599759457645;0.5746188624653765;0.9999957991807025
50.15;0.995424087285354;0.4166955664401463;0.4185369288428198;0.39198540605988236;0.39373398255648573;1.0051822413421607;1.0000550486458462;9.999931906194766;0.4167143653303501;0.45196043155045235;0.4519568569965933;0.4144873413938974;-0.3979559983774475;0.574618970026452;0.9999905919756065
50.16;0.9954222747614137;0.41669455148042994;0.4185356821200602;0.39198466164141355;0.3937356269193934;1.0051837298438182;1.0000543938291384;9.999921260717057;0.4167146729096111;0.451959604453274;0.45195797604548993;0.4144864690349629;-0.3979559991780221;0.5746190815745998;0.9999854833817987
50.17;0.9954204762589212;0.4166935106169296;0.418534473725152;0.391983883602195;0.39373727489659033;1.0051850490585286;1.0000536662636303;9.999911503264384;0.41671498137509216;0.45195877008614266;0.45195913764351964;0.41448564176081515;-0.3979559999957366;0.5746191981951508;0.999980484984921
50.18;0.9954186998056669;0.4166924447409387;0.41853330614606865;0.3919830721272465;0.39373892447008474;1.005186201066186;1.0000528655983645;9.999902640408934;0.4167152922812231;0.45195792864947976;0.45196034220664005;0.41448486398388695;-0.3979550008298688;0.5746186287192918;0.9999756062595667
50.19;0.9954169529502855;0.4166913553373592;0.4185321813124979;0.3919822262737062;0.3937405736437194;1.005187191399688;1.000051992321665;9.999894676906075;0.4167156068638796;0.45195708072302615;0.4519615899636312;0.41448413984177845;-0.39795500167932546;0.5746187597180386;0.9999708563767206
50.2;0.9954152418166777;0.41669024476370187;0.41853110069224847;0.3919813443726868;0.39374222053864394;1.0051880282229009;1.0000510478030187;9.999887621288064;0.4167159259875146;0.45195622705676597;0.4519628809498598;0.4144834724813627;-0.3979550025426594;0.5746189002282134;0.9999662460623918
50.21;0.9954135708073312;0.41668911634716854;0.41853006528283043;0.3919804247113461;0.39374386344581247;1.0051887214533186;1.0000500348887713;9.999881495931211;0.41671625027202397;0.4519553679338392;0.451964214795764;0.41448286376857635;-0.39795500341808543;0.5746190509271646;0.999961787642588
50.22;0.9954119437314762;0.4166880273101771;0.41852912961973304;0.3919783613104969;0.3937443912768205;1.0051892817549433;1.0000489579140377;9.999876335132388;0.4167165801519364;0.451954502248964;0.4519655907152387;0.4144823148792892;-0.3979550043035834;0.5746192114949479;0.9999574935852062
50.23;0.9954103649640168;0.41668687508633834;0.4185281883575127;0.3919773635566444;0.39374602285073806;1.0051897192760195;1.0000478214531754;9.999872175462063;0.41671691585787957;0.45195362759594504;0.4519670079151116;0.4144818267862732;-0.3979550051970994;0.5746193816664111;0.9999533754934351
50.24;0.9954088394191243;0.4166857168633119;0.4185272975441887;0.39197632770455565;0.3937476476776758;1.005190042723836;1.0000466288603524;9.99986905651877;0.4167172573799271;0.45195274145434094;0.4519684661025148;0.41448140014767915;-0.3979550060965049;0.5746195618393642;0.9999494440241357
50.25;0.9954073723699502;0.41668455635080964;0.41852645965106533;0.3919752553514126;0.3937492652031322;1.0051902599204563;1.0000453816695796;9.999867018552555;0.41671760443568207;0.4519518422093762;0.4519699656498769;0.414481035342947;-0.397955006999335;0.5746197525122569;0.9999457086878575
50.26;0.9954059694567585;0.41668339705584345;0.4185256765895359;0.3919741482476168;0.3937508750231881;1.005190379356105;1.0000440797911254;9.999866087439514;0.4167179565240289;0.45195092924828495;0.45197150725475044;0.41448073284093073;-0.39795500790264343;0.5746199538813325;0.9999421771260187
50.27;0.9954046362655372;0.4166822421417188;0.41852494990236194;0.39197300830881476;0.3937524769130617;1.0051904112299657;1.000042722152909;9.999866271723636;0.41671831294761175;0.45195000257070866;0.4519730914704187;0.4144804932661278;-0.39795500880308343;0.5746201662014859;0.9999388539537104
50.28;0.9954033775871465;0.4166810944219811;0.41852428091832905;0.3919718374443595;0.3937540709369641;1.005190367584842;1.000041307848354;9.999867573884032;0.4167186726079006;0.45194906262657636;0.45197471851012966;0.4144803170418194;-0.3979550096971782;0.5746203901963388;0.9999357401497042
50.29;0.9954021968606639;0.4166799564192769;0.4185236704149289;0.39197063721818665;0.3937556571851656;1.0051902620596254;1.0000398372979937;9.999869994873261;0.4167190337580559;0.4519481104609052;0.45197638811602014;0.4144802041960577;-0.39795501058151367;0.5746206270406502;0.9999328341131772
50.3;0.995401096466889;0.41667883019070595;0.41852311827816996;0.39196940889376236;0.39375723536356433;1.0051901095337263;1.0000383129123818;9.9998735338879;0.4167193941422491;0.45194714806075836;0.451978099266405;0.4144801546438174;-0.39795501145271284;0.5746208780103396;0.9999301329854379
50.31;0.9954000787236186;0.4166777171686522;0.41852262354341596;0.39196815381843325;0.393758805001922;1.0051899254399401;1.0000367393287017;9.99987818708592;0.4167197517305791;0.451946178596091;0.451979850096228;0.41448016851788977;-0.3979540123075927;0.5746204520660433;0.9999276326807353
50.32;0.9953991461883257;0.41667661823560953;0.4185221845430105;0.3919668736126096;0.3937603661242554;1.0051897249338007;1.00003512295476;9.999883940720919;0.4167201053757859;0.451945205857271;0.451981638257813;0.41448024608634226;-0.39795401314368245;0.5746207366702265;0.9999253277708596
50.33;0.9953983011457277;0.4166755340612827;0.41852179883447216;0.3919655699075357;0.3937619194428323;1.0051895229488184;1.0000334709234115;9.999890764708317;0.4167204546501291;0.4519442332853198;0.45198346115278043;0.414480387365849;-0.397954013959664;0.5746210430743538;0.9999232120284816
50.34;0.995397545201118;0.4166744654943997;0.4185214631167926;0.39196424387929424;0.3937634657184036;1.0051893351945682;1.0000317901519316;9.999898612371915;0.4167207994608394;0.4519432637267779;0.451985315838198;0.4144805919849029;-0.3979540147552106;0.5746213752125959;0.9999212785323744
50.35;0.9953968792739273;0.4166734134611344;0.4185211735282849;0.3919628960849885;0.3937650051038184;1.0051891784691078;1.0000300871194587;9.999907425653369;0.41672114009795186;0.45194229965409105;0.4519871990838471;0.41448085951602676;-0.39795401553021115;0.5746217362769089;0.9999195188837177
50.36;0.9953963041466646;0.41667243194383313;0.418520979829538;0.3919604220216104;0.3937654272679019;1.0051890695581325;1.0000283687218259;9.999917144646934;0.4167214774269174;0.4519413429036917;0.4519891075654092;0.41448118960754277;-0.3979540162842019;0.5746221290176865;0.9999179224553408
50.37;0.9953958210885366;0.4166714151882087;0.4185207718145599;0.39195903161230056;0.39376695088038005;1.0051890238004708;1.0000266432259455;9.999927713980933;0.41672181279559156;0.45194039434429684;0.4519910379802102;0.4144815817636737;-0.3979540170164108;0.5746225561218956;0.99991647712668
50.38;0.9953954324882707;0.41667041826357065;0.41852060056482476;0.3919576208387854;0.3937684649209602;1.005189054512113;1.0000249197245688;9.999939080250316;0.4167221476503959;0.45193945428893056;0.4519929870533963;0.4144820353481581;-0.39795401772579825;0.5746230197177997;0.9999151718170551
50.39;0.9953951424643633;0.41667054858210234;0.41852157354415137;0.39195624424179754;0.39377002163810926;1.005189173324496;1.000023206488629;9.999951192150151;0.41672248335659257;0.45193852314701694;0.4519949513077435;0.41448254959636543;-0.3979540184109134;0.5746235208492394;0.9999139986258312
50.4;0.9953949559299214;0.4166695992864895;0.4185214686714228;0.3919547970011419;0.3937715123318351;1.005189390651137;1.0000215101955492;9.999964005743516;0.41672282104652963;0.45193760164059754;0.4519969267058855;0.41448312342592436;-0.3979540190698754;0.5746240596466337;0.9999129526184097
50.41;0.9953948766395283;0.4166686769498269;0.4185213936196496;0.3919533345969391;0.3937729884221462;1.0051897162306942;1.0000198359367585;9.99997748008174;0.4167231609125458;0.4519366907426126;0.45199890866034675;0.4144837553385742;-0.39795401970055466;0.574624635868259;0.9999120301047861
50.42;0.9953949067687482;0.41666778225086853;0.4185213465624933;0.3919518593027211;0.39377444758431945;1.0051901595942656;1.0000181866053826;9.999991570208518;0.4167235015790133;0.4519357915194239;0.4520008927705933;0.4144844433539341;-0.3979540203010533;0.5746252492279124;0.9999112275839288
50.43;0.9953950479575417;0.4166669155480941;0.4185213257219427;0.3919503732711697;0.3937758877218581;1.0051907295101348;1.0000165626746012;10.000006231728234;0.4167238401964495;0.4519349050055711;0.45200287584128285;0.41448518488556074;-0.39795402087032444;0.5746258992953104;0.9999105419523026
50.44;0.9953953016933513;0.4166660777678229;0.4185213296486961;0.3919488785419694;0.3937773071244761;1.0051914327055833;1.0000149634043654;10.000021425947297;0.41672417288121294;0.45193403237312935;0.4520048561470725;0.4144859767492021;-0.3979530214083704;0.5746258927062865;0.9999099705033047
50.45;0.9953956686902927;0.4166652701546607;0.4185213577323515;0.3919473768977883;0.39377870444969393;1.0051922728197886;1.0000133883526148;10.00003711617399;0.4167244952406571;0.4519331749236859;0.4520068327049705;0.4144868155119389;-0.3979530219159156;0.5746266129212445;0.9999095097757431
50.46;0.9953961487013051;0.4166644934285406;0.41852141001764903;0.39194586961271083;0.39378007868502407;1.0051932502171566;1.0000118386331474;10.000053264699067;0.416724802863259;0.4519323336066376;0.4520088045340585;0.4144876979305494;-0.3979530223940801;0.5746273654500209;0.999909154542242
50.47;0.995396740881315;0.4166637475621795;0.41852148640762804;0.3919443575193345;0.39378142912917635;1.0051943629450866;1.0000103179784117;10.000069834340634;0.4167250915283527;0.4519315090279214;0.4520107705711659;0.4144886208843775;-0.397953022844254;0.5746281481980858;0.9999088986042703
50.48;0.9953974439503469;0.41666303215388095;0.41852158613433943;0.3919428414256794;0.39378275539130553;1.0051956076630109;1.0000088329607224;10.00008678609003;0.4167253573066275;0.4519307019880478;0.4520127297275188;0.41448958092765703;-0.3979530232678441;0.5746289589586094;0.9999087363054462
50.49;0.9953982562395796;0.41666234648782857;0.41852170809870787;0.3919413225651445;0.39378405728824434;1.0051969799752372;1.0000073925143338;10.000104077016964;0.4167255967223434;0.45192991352049855;0.45201468059106203;0.414490574030603;-0.39795302366592306;0.5746297953285179;0.9999086626159731
50.5;0.9953991753015815;0.4166617425517733;0.4185219053408749;0.39193869802455933;0.3937842247684961;1.0051984749789766;1.0000060070702805;10.000121670044289;0.41672580674964615;0.45192914436637815;0.4520166211038291;0.4144915955167183;-0.39795302403910937;0.5746306548149219;0.9999086724226665
50.51;0.995400197546758;0.41666111169579534;0.41852207133358366;0.39193717989242643;0.3937854769413306;1.0052000876818123;1.0000046869374961;10.000139546804242;0.41672598468521194;0.45192839437516663;0.4520185486221441;0.41449264010553594;-0.3979530243877067;0.574631534881685;0.999908760563508
50.52;0.995401319409582;0.4166605045722263;0.41852226065137754;0.39193566679190006;0.39378670307875663;1.0052018129631834;1.0000034407377039;10.000157711224302;0.41672612818490723;0.4519276621964572;0.4520204604260455;0.4144937021856582;-0.39795302471200766;0.5746324331094012;0.9999089219408738
50.53;0.9954025387182083;0.4166599185060473;0.4185224739598832;0.39193416291229;0.3937879020836045;1.0052036452018116;1.0000022745871178;10.000176183876812;0.41672623545629667;0.4519269454510817;0.45202235436948923;0.4144947761143326;-0.39795302501247465;0.5746333473642964;0.9999091506885647
50.54;0.9954038544468706;0.4166593509771868;0.4185227112356083;0.3919326729061742;0.39378907301468075;1.0052055770841917;1.0000011916161875;10.000194987653373;0.41672630523233295;0.45192624116208696;0.4520242293738184;0.414495856345607;-0.3979530252894697;0.574634275467183;0.9999094390885576
50.55;0.9954052662394585;0.4166587990782648;0.4185229717312153;0.3919312011823296;0.3937902153057017;1.0052075986121978;1.0000001919740802;10.000214133032058;0.4167263362239134;0.4519255460425455;0.45202608570148145;0.41449693770769835;-0.3979530255428872;0.5746352146026065;0.9999097772559908
50.56;0.9954067741926034;0.41665825943112217;0.418523254161118;0.39192975121727686;0.39379132857915145;1.0052096979518559;0.9999992737199145;10.000233614227295;0.4167263266700751;0.45192485663853343;0.4520279244598336;0.4144980159200816;-0.3979520257721668;0.5746354686578857;0.9999101540622691
50.57;0.9954083780224732;0.4166577286078598;0.4185235572333268;0.39192832553578594;0.3937924121465366;1.0052118634861968;0.9999984342573784;10.000253415680957;0.41672627468055384;0.4519241695058917;0.4520297463826397;0.41449908777348965;-0.3979520259765808;0.5746364186394796;0.9999105591269758
50.58;0.995410076600486;0.4166572034323437;0.41852387984213324;0.3919269259224148;0.3937934646840541;1.0052140853299523;0.9999976712262639;10.000273522565779;0.4167261787025144;0.45192348123926956;0.45203155126702543;0.41450015062358314;-0.3979520261556242;0.5746373684873771;0.9999109846564148
50.59;0.9954118680434362;0.41665668147384627;0.41852422048575283;0.39192555352944786;0.39379448426456487;1.0052163555519165;0.9999969826366465;10.000293923411679;0.41672603752363846;0.45192278859411883;0.4520333384319102;0.4145012017418167;-0.3979520263093453;0.574638315461674;0.9999114262763255
50.6;0.9954137491304377;0.4166561615189891;0.4185245769834789;0.39192420934452205;0.3937954685951526;1.0052186680871125;0.9999963670720126;10.0003145995629;0.4167258505177368;0.4519220889566843;0.4520351072924709;0.41450223826981764;-0.3979520264383334;0.5746392572640366;0.9999118826851058
50.61;0.9954157145043381;0.4166556434008715;0.41852494705311394;0.39192289473705644;0.3937964152995591;1.0052210190451458;0.9999958241095914;10.000335516993742;0.41672561828536087;0.45192138052056463;0.4520368576202915;0.4145032577176836;-0.39795202654345735;0.5746401914115671;0.9999123542329843
50.62;0.9954177567810774;0.41665512737030685;0.41852532870319786;0.39192161150174226;0.3937973217869628;1.0052234057908238;0.999995354077516;10.00035663110589;0.41672534286981255;0.45192066223005106;0.4520385893667926;0.41450425847647693;-0.39795202662579005;0.5746411152852818;0.9999128420438065
50.63;0.9954198672063204;0.41665466662648193;0.4185257737347273;0.3919192567270549;0.3937970749967072;1.005225824831656;0.9999949564546822;10.000377895962252;0.4167250275358157;0.45191993407968706;0.45204030240582915;0.4145052399364302;-0.39795202668669655;0.5746420266890059;0.9999133481973815
50.64;0.9954220359948013;0.41665415357226365;0.41852617379758483;0.3919180414585137;0.39379789091416134;1.0052282714063072;0.9999946280436209;10.000399270238988;0.41672467651764317;0.4519191971580229;0.45204199689292157;0.4145062019515961;-0.3979520267277088;0.5746429239288898;0.9999138751282445
50.65;0.9954242524645317;0.41665363980692066;0.4185265818876037;0.391916861995124;0.39379865640447964;1.0052307409883177;0.9999943623992514;10.000420719534254;0.4167242945321488;0.45191845293078003;0.452043673753885;0.41450814411673137;-0.3979520267504784;0.5746445269422078;0.9999144243699237
50.66;0.9954265052260166;0.4166531235480829;0.4185269977917296;0.39191571931453256;0.39379936867378307;1.0052332302617353;0.9999941504590222;10.00044221514617;0.416723886059582;0.45191770246598106;0.45204533445491457;0.4145090656693246;-0.3979520267570833;0.5746453915469785;0.9999149961270768
50.67;0.9954287827409627;0.4166526032509676;0.41852742095822654;0.3919146146471095;0.3938000253158737;1.0052357366738938;0.9999939817969588;10.000463730076108;0.4167234550655905;0.451916946373789;0.4520469804069269;0.4145099657965349;-0.3979510267501518;0.5746455452820451;0.9999155896700537
50.68;0.9954310747733024;0.4166520775246996;0.4185278502889858;0.3919135493366111;0.39380062478296723;1.0052382576347583;0.9999938463874213;10.000485236001646;0.4167230054839153;0.45191618529784566;0.4520486126694009;0.4145108437321024;-0.39795102673264904;0.5746463711888893;0.999916204258091
50.69;0.9954333734156482;0.4166515448815758;0.4185282844177777;0.39191252480871513;0.39380116688464856;1.0052407909120895;0.9999937365072916;10.000506706081445;0.41672254156400884;0.4519154202013471;0.45205023181620935;0.41451169881331573;-0.39795102670782906;0.5746471745729205;0.9999168400726779
50.7;0.9954356725420024;0.41665100372802694;0.41852872200258073;0.3919115429110546;0.39380165245355836;1.0052433359975133;0.9999936474585179;10.000528121649102;0.4167220673349792;0.45191465251660184;0.4520518376701813;0.4145125307456128;-0.39795102667941146;0.5746479538442972;0.9999174979622337
50.71;0.9954379670684868;0.41665045273628093;0.4185291617679565;0.39191060591728244;0.39380208275843653;1.00524589423314;0.9999935768026199;10.000549473737648;0.4167215860503538;0.4519138845455297;0.4520534294021303;0.4145133397323939;-0.39795102665155396;0.5746487079571204;0.9999181778651329
50.72;0.9954402524907073;0.4166498913386008;0.41852960217518664;0.3919097162782895;0.3938024593441492;1.0052484670781485;0.9999935234303897;10.000570757734113;0.4167211004352674;0.4519131196980197;0.4520550063666184;0.4145141261693707;-0.39795102662851567;0.5746494354163748;0.9999188776265179
50.73;0.9954425239382588;0.41664932028305235;0.41853004101603414;0.3919088766772053;0.39380278414276154;1.0052510544992828;0.9999934870096262;10.0005919682372;0.41672061330591126;0.45191236241889;0.45205656890531065;0.414514890243753;-0.3979510266142083;0.5746501340006775;0.9999195934526695
50.74;0.9954447757032603;0.4166487419907192;0.4185304757005279;0.39190809017155537;0.393803059541151;1.005253655377782;0.9999934671245928;10.000613095576924;0.41672012799322855;0.45191161789704354;0.4520581182721619;0.41451563178805706;-0.39795102661186305;0.5746508016293573;0.999920321023285
50.75;0.9954470022902583;0.41664816026188595;0.41853090411326693;0.3919073601249729;0.39380328816689575;1.0052562693692206;0.9999934618862792;10.000634121172808;0.4167196481588867;0.45191089127917755;0.4520596557895132;0.41451635023318434;-0.3979510266239791;0.5746514370598296;0.9999210562891316
50.76;0.9954491995635173;0.41664763296735285;0.418531378457582;0.39190558512257967;0.3938023628018013;1.0052588974335914;0.9999934673374324;10.000655016200515;0.4167191770907744;0.4519101866915504;0.45206118197949585;0.4145170446686258;-0.3979510266523819;0.5746520397242774;0.9999217959023928
50.77;0.9954513643903136;0.4166470584586525;0.41853179075125924;0.3919049775524546;0.3938025058956113;1.005261540070018;0.9999934788748334;10.00067574999632;0.41671871723040377;0.4519095068199048;0.4520626964417514;0.4145177142480492;-0.3979510266982679;0.574652609362765;0.9999225371287048
50.78;0.9954534938856178;0.41664649495504485;0.41853219421206117;0.3919044345453146;0.3938026110488277;1.0052631958772549;0.9999934932297218;10.00069629647004;0.41671826987484417;0.4519088532612674;0.45206419858639046;0.41451835869313963;-0.3979510267624809;0.5746531456127629;0.9999232782698507
50.79;0.9954555859328755;0.416645946769241;0.41853258959403694;0.39190395656237975;0.39380268216221426;1.0052658618321197;0.9999935086675202;10.000716621818967;0.4167178347232925;0.4519082272356254;0.4520656883441444;0.41451897835484447;-0.3979500268457006;0.5746529550726203;0.9999240198389974
50.8;0.9954576402106589;0.4166454171841585;0.41853297863324174;0.39190354234138747;0.39380272333468275;1.0052685335195473;0.9999935237756754;10.000736666569862;0.4167174100126422;0.45190762996921524;0.4520671661103171;0.41451957395198713;-0.39795002694808207;0.5746534214738754;0.999924764685538
50.81;0.9954596580484852;0.41664490838989415;0.41853336364119803;0.3919031893706853;0.39380273895527046;1.005271204795844;0.9999935373699795;10.000756343177962;0.4167169934691784;0.4519070626470462;0.4520686322443976;0.4145201464303238;-0.39795002706908766;0.5746538517693576;0.9999255170370434
50.82;0.9954616411893575;0.4166444218231267;0.4185337473203168;0.3919028950278114;0.3938027336971639;1.0052738683472453;0.9999935501889519;10.000775549244116;0.4167165831938767;0.4519065264080559;0.45207008654938724;0.41452069674385383;-0.39795002720808564;0.5746542470152156;0.9999262815648376
50.83;0.9954635908601586;0.4166439587674986;0.4185341325565105;0.39190265757742704;0.39380271230476105;1.0052765173100497;0.9999935658052553;10.000794185180071;0.41671617784524356;0.4519060224653719;0.45207152784840904;0.41452122555332005;-0.3979500273648759;0.574654610054222;0.9999270623989223
50.84;0.9954655082632295;0.41664352081186345;0.41853452218441817;0.3919024763058678;0.39380267962503807;1.0052791464056439;0.9999935892619599;10.000812165552514;0.41671577624923584;0.4519055521396221;0.4520729539905252;0.41452173327387637;-0.39795002753948594;0.5746549454745415;0.9999278622638298
50.85;0.9954673959823926;0.41664311003949306;0.4185349185602587;0.3919023508279472;0.39380264062263787;1.0052817520151192;0.9999936247956515;10.000829422677286;0.4167153771615922;0.4519051166777554;0.45207436231430503;0.4145222202718158;-0.3979500277315722;0.5746552594478038;0.9999286823838482
50.86;0.9954692583412686;0.41664272899409427;0.4185353228195916;0.3919022804302785;0.39380260018294766;1.00528433216039;0.9999936743805119;10.000845903887344;0.41671497934077745;0.45190471694884266;0.4520757500812566;0.4145226870425757;-0.39795002794010975;0.574655559041451;0.9999295229879485
50.87;0.9954710998923006;0.4166423802672523;0.41853573471770267;0.3919022638679557;0.39380256316490103;1.0052868862136384;0.999993738077476;10.000861566072686;0.4167145814645704;0.4519043533274151;0.4520771145367385;0.41452313468296864;-0.3979500281638511;0.574655851560854;0.9999303838516373
50.88;0.9954729242386243;0.41664211926121647;0.4185362069123577;0.39190119434723136;0.39380142479773855;1.005289413878021;0.9999938155701925;10.000876377295667;0.4167141821308614;0.4519040257132742;0.4520784529135709;0.41452356534160995;-0.3979500284021089;0.5746561441663406;0.9999312645145064
50.89;0.9954747350685843;0.4166418406755564;0.4185366313455401;0.3919012784862271;0.39380140977798944;1.005291914587103;0.9999939072358653;10.000890322687063;0.41671378035891965;0.45190373353118113;0.4520797627216283;0.4145239820694777;-0.39795002865496226;0.5746564434152234;0.9999321639639082
50.9;0.9954765372066726;0.4166415979952303;0.4185370602843858;0.39190140827987585;0.39380141280359965;1.0052943875519715;0.9999940139546738;10.000903403920274;0.41671337620579035;0.4519034760683741;0.4520810418101074;0.41452438824774;-0.39794902892290973;0.5746560622749577;0.999933080293527
50.91;0.9954783361163092;0.41664139014566665;0.41853749173821;0.39190158050608764;0.39380143750680385;1.005296831198822;0.999994136316368;10.00091563262942;0.41671297080533165;0.4519032530058778;0.4520822880896709;0.41452478688660754;-0.3979490292066903;0.5746563896151843;0.9999340108520828
50.92;0.9954801377754029;0.4166412151816718;0.41853792294324504;0.39190179149939774;0.3938014868270639;1.0052992418887987;0.9999942742363449;10.000927026863561;0.4167125658343922;0.45190306441288997;0.45208349959806415;0.4145251801715304;-0.397949029507339;0.5746567351171016;0.9999349524326339
50.93;0.9954819492272471;0.41664107090393254;0.4185383507193579;0.3919020369221056;0.3938015634469963;1.005301613116259;0.9999944268798785;10.000937615700657;0.4167121629824303;0.4519029102714412;0.45208467489212756;0.41452556997050954;-0.39794902982604907;0.574657099614514;0.9999359012255962
50.94;0.9954827796880864;0.41664051807804625;0.41853875303015303;0.3919019390579945;0.39380169008671034;1.0053039359031506;0.9999945926442455;10.000947445046958;0.4167117636541759;0.45190279009811274;0.45208581305577544;0.4145259587674147;-0.397949030164011;0.5746574831541987;0.9999368529187723
50.95;0.9954846355609065;0.41664042850870364;0.4185391657327174;0.3919022396477569;0.39380182794626606;1.005306199980482;0.999994769495546;10.000956579967507;0.4167113690403384;0.45190270289583356;0.4520869130685037;0.41452634970032337;-0.3979490305224916;0.5746578851037777;0.9999378030954176
50.96;0.9954865266968896;0.4166403626376084;0.41853956823797533;0.39190256109542365;0.3938019979923441;1.0053083948549661;0.999994955231655;10.00096510383344;0.416710980469061;0.4519026473480418;0.45208797308675486;0.414526745836977;-0.3979490309027615;0.5746583038194549;0.9999387476966839
50.97;0.9954884602132443;0.4166403181720884;0.4185399594789906;0.39190289901646047;0.3938022003035799;1.0053105104549724;0.9999951473032126;10.00097311220611;0.4167105994234694;0.4519026220524326;0.4520889900966012;0.41452714962589543;-0.3979490313056095;0.574658736694963;0.9999396828208024
50.98;0.9954904409363174;0.41664029327375807;0.41854033885016406;0.3919032494089835;0.3938024346699005;1.0053125379400802;0.9999953430843855;10.000980706182872;0.41671022735797275;0.45190262579348434;0.45208996007023144;0.4145275628193313;-0.39794903173103563;0.5746591808601513;0.9999406034981722
50.99;0.9954924724939229;0.41664028597756;0.41854070660217463;0.3919036087566429;0.3938027005543043;1.005314470841206;0.999995540494901;10.000987987241007;0.4167098656457094;0.4519026580803149;0.452090878531331;0.4145279865133739;-0.39794903217846195;0.5746596337931812;0.9999415030383606
51.0;0.9954945585176127;0.41664029376606465;0.41854106398896135;0.3919039738686248;0.3938029972262854;1.0053163058542243;0.9999957376452198;10.000995049637009;0.4167095151675876;0.4519027197153318;0.4520917409536113;0.41452842089504005;-0.3979490326468497;0.5746600935904287;0.9999423739709054
51.01;0.9954967024499948;0.4166403674859372;0.4185414664602047;0.3919032370961643;0.39380221422470635;1.0053180425843418;0.9999959319773247;10.001001975706112;0.4167091759427585;0.45190281256301;0.45209254280506267;0.41452886495472907;-0.3979480331345841;0.574659866832338;0.9999432086702524
51.02;0.9954989067977912;0.41664039877643344;0.41854180915093697;0.3919036054938533;0.39380257078454783;1.0053196822504489;0.9999961200776777;10.001008836971321;0.4167088477324545;0.4519029385748574;0.4520932796539986;0.41452931682465755;-0.3979480336397117;0.5746603388718854;0.9999439988362074
51.03;0.9955011735827645;0.4166404397637437;0.4185421480808586;0.3919039721696466;0.3938029569470511;1.0053212266664053;0.9999962981855284;10.001015694625359;0.41670853103251276;0.4519030991351419;0.45209394738511566;0.4145297747095868;-0.39794803416030977;0.574660818770328;0.9999447356075778
51.04;0.9955035053705996;0.41664048965948136;0.4185424858631514;0.3919043350693492;0.39380337292563317;1.005322678128147;0.9999964630529373;10.00102260172715;0.41670822737265145;0.4519032948573297;0.4520945420556205;0.4145302375770314;-0.3979480346944106;0.5746613087509105;0.9999454106434624
51.05;0.9955059051556443;0.41664054808245254;0.41854282490410327;0.3919046917110956;0.3938038195690797;1.0053240392224885;0.9999966125038261;10.00102960834032;0.4167079389975316;0.45190352531860667;0.4520950594183868;0.41453070510512297;-0.3979480352397521;0.5746618111779819;0.9999460170306145
51.06;0.995508375670292;0.41664061525011087;0.41854316739418884;0.39190503891002093;0.393804298324724;1.0053253121124974;0.9999967453761345;10.00103676399962;0.41670766834466494;0.45190378895430017;0.4520954949717209;0.4145311770857389;-0.39794803579377647;0.5746623281115765;0.9999465499442789
51.07;0.9955109191340983;0.416640692102191;0.41854351565886166;0.39190537328788666;0.3938048103402229;1.0053264973482652;0.999996861073208;10.001044125388537;0.41670741722361543;0.4519040833385361;0.4520958447790922;0.41453165275255166;-0.3979480363538299;0.5746628612011809;0.9999470073209747
51.08;0.9955135369539877;0.4166407801163543;0.4185438722330792;0.3919056919720336;0.39380535565121605;1.0053275930166647;0.9999969586913247;10.001051771055334;0.4167071861876772;0.4519044054375307;0.45209610612174916;0.4145321307420529;-0.39794803691734115;0.5746634120617866;0.9999473899909896
51.09;0.9955162291963575;0.4166408809685409;0.4185442398225897;0.3919059927429732;0.3938059334720781;1.0053285957180174;0.9999970359720134;10.001059806317162;0.4167069748435342;0.4519047514513849;0.45209627728270635;0.4145326098408375;-0.3979480374818812;0.574663982784846;0.999947700463751
51.1;0.9955189946789521;0.41664099596343007;0.4185446213250057;0.3919062739462802;0.3938065427037706;1.0053295025725557;0.999997088840268;10.00106834733343;0.41670678251865956;0.45190511670570865;0.4520963568846819;0.41453308958824703;-0.3979480380452492;0.5746645760222456;0.9999479410238612
51.11;0.9955218314002906;0.4166411255503863;0.4185450195378679;0.3919065343008381;0.39380718180811825;1.0053303121183836;0.9999971118018154;10.001077490605395;0.4167066083847917;0.45190549612325787;0.45209634360135176;0.41453357006007996;-0.3979480386056845;0.5746651942215386;0.9999481130473639
51.12;0.9955247362304276;0.41664126976242166;0.41854543682802503;0.3919067725622233;0.3938078487850755;1.005331023952533;0.9999970991970156;10.001087293909213;0.41670645120914257;0.4519058849531191;0.4520962362280598;0.41453405128701426;-0.3979470391620117;0.5746651460615432;0.999948217919019
51.13;0.9955277046554751;0.4166414822792715;0.41854592883653396;0.3919058825989405;0.3938074317384039;1.0053316382473132;0.9999970467816549;10.00109778164304;0.41670630922979446;0.4519062795720522;0.4520960335683936;0.4145345330653347;-0.39794703971355727;0.5746658161053215;0.9999482581711169
51.14;0.9955307313329091;0.4166416572455365;0.41854639088545215;0.39190607236277697;0.39380814830990546;1.0053321553938392;0.9999969520766965;10.001108957413516;0.41670618010138255;0.4519066779920989;0.45209573410970655;0.41453501523702335;-0.39794704025986805;0.5746665104096557;0.9999482375552113
51.15;0.9955338101286314;0.4166418486219687;0.4185468796370258;0.3919062350921431;0.39380888664096253;1.005332575606004;0.9999968138447819;10.001120816157634;0.416706060865355;0.4519070793231682;0.45209533566893073;0.4145354979630648;-0.39794704080031906;0.5746672272073924;0.999948160244825
51.16;0.9955369330061881;0.4166420565943404;0.41854739873792657;0.3919063682754545;0.39380964471466295;1.005332898703863;0.9999966324293266;10.00113335270957;0.4167059481520728;0.45190748294459143;0.4520948354244486;0.41453598169752687;-0.3979470413337001;0.5746679648866803;0.9999480299994163
51.17;0.9955400892855947;0.4166422806125604;0.4185479520106628;0.39190646920338734;0.3938104207453394;1.0053331242161112;0.9999964103401343;10.001146557018323;0.4167058383519203;0.45190788857608816;0.45209423083393024;0.41453646703051533;-0.39794704185801394;0.5746687217585972;0.9999478492570077
51.18;0.9955432664809997;0.41664251947910697;0.41854854326627716;0.39190653561729333;0.3938112132167527;1.0053332523865322;0.9999961523568234;10.001160403087903;0.41670572745962675;0.45190829680171857;0.45209352079482207;0.4145369545996647;-0.3979470423707908;0.5746694952618482;0.9999476189159212
51.19;0.9955464518121673;0.4166427718306381;0.4185491760701664;0.39190656600542784;0.3938120207759337;1.0053332858810393;0.9999958657222788;10.001174846108015;0.4167056108407436;0.45190870922834514;0.45209270571017235;0.4145374449069288;-0.39794704286973986;0.5746702817464131;0.9999473399293682
51.2;0.9955496330240448;0.4166430366315875;0.418549853648865;0.39190655947824377;0.393812842100674;1.0053332301872555;0.9999955596710904;10.001189831871253;0.4167054832189465;0.4519091279310289;0.4520917863623065;0.41453793815306594;-0.39794704335319;0.5746710775527253;0.9999470153287648
51.21;0.9955527986910678;0.4166433132747094;0.4185505791433354;0.3919065156141122;0.3938136756475244;1.0053330924109103;0.9999952439274475;10.001205311969223;0.41670533906826074;0.45190955429520036;0.4520907632102112;0.41453843433492615;-0.3979470438200996;0.5746718803934715;0.9999466502959294
51.22;0.9955559389708158;0.41664360115213495;0.41855135573207153;0.3919064341849372;0.39381451925863564;1.0053328801773238;0.999994927707995;10.00122125609816;0.4167051733994948;0.4519099883813165;0.45208963693954374;0.4145389330673467;-0.39794704426970445;0.574672689545585;0.9999462506528523
51.23;0.9955590465514579;0.41664389907164145;0.4185521861844877;0.3919063148380508;0.3938153699816534;1.0053326010338053;0.9999946197958419;10.001237655989005;0.41670498251802657;0.4519104295777212;0.45208840896664804;0.4145394330021282;-0.3979460447010321;0.5746728121314546;0.9999458218015022
51.24;0.9955621166843787;0.4166442053103568;0.41855307214749266;0.3919061570685842;0.3938162245157943;1.0053322622094218;0.9999943293074807;10.001254511772643;0.4167047641789657;0.4519108774371486;0.45208708133017683;0.41453993182582183;-0.3979460451128789;0.5746736317087744;0.9999453681430261
51.25;0.9955651461894117;0.41664457161877416;0.41855406743867773;0.3919048557921271;0.39381597000749385;1.0053318708598225;0.999994066626604;10.00127180519196;0.4167045171301147;0.45191133160268376;0.4520856568483141;0.41454042697103455;-0.3979460455044769;0.5746744530531662;0.9999448923695979
51.26;0.9955681322242446;0.4166448904150839;0.418555064410262;0.3919046207028154;0.39381682346521835;1.0053314342415258;0.999993843272843;10.001289485311759;0.41670424075796075;0.45191179152622163;0.4520841392642498;0.41454091597771087;-0.3979460458760196;0.574675272523449;0.9999443954330608
51.27;0.995571071853388;0.4166452143860501;0.4185561158287873;0.391904347698172;0.3938176726291019;1.0053309595262123;0.9999936706066228;10.001307473648357;0.41670393496459096;0.45191225656610884;0.45208253256436143;0.4145413961656231;-0.39794604622832364;0.5746760860211715;0.9999438772049253
51.28;0.9955739624091685;0.4166455431323894;0.4185572204752722;0.3919040379136049;0.39381851495017767;1.0053304532813991;0.9999935584941154;10.001325673006312;0.4167035996605937;0.4519127260388003;0.4520808402414359;0.4145418644028674;-0.3979460465622442;0.5746768892302981;0.9999433366340038
51.29;0.9955768015542067;0.41664587647611545;0.4185583759507291;0.3919036927631338;0.3938193475111853;1.005329920675974;0.999993514362369;10.001343974080307;0.4167032341853588;0.45191319918160167;0.4520790655259754;0.4145423175638261;-0.39794604687858703;0.5746776775276481;0.9999427710406132
51.3;0.9955795872969354;0.4166462144481641;0.41855957863144644;0.391903313843593;0.39382016699062594;1.0053293652223527;0.9999935425187306;10.001362267062705;0.4167028374546029;0.45191367512898983;0.4520772118731938;0.4145427530826321;-0.3979460471781195;0.5746784458874931;0.9999421754402638
51.31;0.9955823183276625;0.416646557325345;0.4185608246482925;0.39190290345485823;0.3938209700357111;1.005328789324266;0.9999936439966084;10.001380459221282;0.4167024085435722;0.45191415311440264;0.4520752827034168;0.41454316865100166;-0.3979460474613627;0.5746791891013141;0.9999415433460818
51.32;0.995584993954541;0.416646905864744;0.4185621110129835;0.3919024650130744;0.39382175406842534;1.005328194701585;0.9999938174370009;10.001398483212585;0.41670194689770035;0.45191463322666375;0.45207328082682147;0.4145435613891021;-0.3979460477284842;0.5746799020338706;0.9999408690176262
51.33;0.9955876138835051;0.4166472617856907;0.41856343603502333;0.39190200279237947;0.39382251785416456;1.005327582313667;0.9999940602328571;10.001416287951464;0.4167014521663663;0.4519151169601842;0.45207120830489245;0.4145439275159493;-0.39794604797936894;0.5746805796655433;0.9999401491214789
51.34;0.9955901779800612;0.416647628031307;0.4185647989887438;0.39190152155343905;0.3938232611828742;1.005326952335566;0.9999943683192901;10.00143382342968;0.41670092430447486;0.45191560652022067;0.45206906671776204;0.4145442628536026;-0.39794504821378074;0.5746805244103151;0.9999393832142348
51.35;0.9955926853697813;0.41664800828297827;0.41856619944176554;0.3919010262789906;0.3938239841569012;1.0053263048412198;0.999994735249284;10.001451032344496;0.41670036387747794;0.45191610336683996;0.45206685752279446;0.4145445637604021;-0.3979450484316791;0.5746811157638603;0.9999385737811435
51.36;0.9955951331711045;0.4166484061848146;0.4185676367636267;0.3919005219314773;0.3938246868631689;1.005325640951277;0.9999951524347991;10.001467851287305;0.41669977201059083;0.4519166074817153;0.45206458265258853;0.41454482764728234;-0.39794504863344415;0.5746816554152101;0.9999377252584665
51.37;0.9955975157494079;0.416648878230817;0.41856916328869587;0.3918989084644179;0.3938242594929136;1.0053249629301526;0.9999956099580313;10.001484218572283;0.416699150367723;0.451917117915319;0.4520622451161082;0.4145450527789423;-0.3979450488196545;0.5746821376704503;0.9999368424417476
51.38;0.9955998252881967;0.41664932036667757;0.41857066951097305;0.3918983996498431;0.3938249214231011;1.0053242730285867;0.9999960967729882;10.001500083350058;0.41669850162231475;0.4519176336284884;0.452059848583201;0.4145452379812351;-0.39794504899065275;0.5746825573035584;0.9999359301069488
51.39;0.9956020539239763;0.4166497875723024;0.41857220503257075;0.39189789437478795;0.3938255621125938;1.0053235732818275;0.9999966011672383;10.001515407138461;0.4166978298320282;0.4519181536248237;0.4520573962667929;0.41454538252378953;-0.39794504914653756;0.574682909137125;0.999934993344105
51.4;0.9956041960991331;0.4166502805845585;0.4185737649743021;0.39189739553763314;0.39382618064555514;1.0053228667911969;0.9999971116342561;10.001530158406288;0.41669714012408804;0.45191867670355074;0.4520548905621094;0.4145454859657495;-0.3979450492875771;0.5746831874847536;0.9999340368417922
51.41;0.9956062490341065;0.41665079930324594;0.4185753443812922;0.39189690499382845;0.3938267765159134;1.0053221578627216;0.9999976167569781;10.001544306769677;0.4166964379238337;0.45191920155763793;0.4520523337364381;0.4145455479205137;-0.39794504941429143;0.5746833866899008;0.9999330639931812
51.42;0.9956082114799834;0.41665134308014184;0.41857693854283157;0.39189642370505856;0.3938273499243073;1.0053214502931795;0.9999981044143746;10.001557819505667;0.41669572827463014;0.45191972706617883;0.4520497288507829;0.4145455678890454;-0.3979450495270013;0.574683502436988;0.9999320772975864
51.43;0.9956100828910883;0.4166519111535329;0.4185785429098486;0.3918959524090704;0.3938279014831688;1.0053207464282767;0.9999985620154216;10.001570666357823;0.41669501541750975;0.45192025231898364;0.45204707995574744;0.41454554546994554;-0.39794504962538046;0.574683532294769;0.9999310785904791
51.44;0.9956118632527612;0.4166525031247848;0.41858015313891317;0.3918954920821244;0.3938284316624174;1.0053200476722919;0.9999989776341226;10.001582830491827;0.4166943024982239;0.45192077654548246;0.45204439131201296;0.4145454807189243;-0.39794504970829786;0.5746834754093337;0.9999300684050005
51.45;0.9956135520816797;0.4166531192526361;0.4185817651077783;0.3918950438593189;0.39382894047013917;1.005319354406451;0.9999993411433874;10.001594312544505;0.4166935915284409;0.4519212991214054;0.4520416667175021;0.41454537402668007;-0.39794404977410575;0.574682639897347;0.9999290466735699
51.46;0.9956151470482383;0.416653760339308;0.4185833749240735;0.39189460885044025;0.39382942767473833;1.005318665275469;0.9999996455322475;10.001605122787849;0.41669288392997494;0.4519218192749025;0.4520389099917598;0.41454522580179154;-0.397944049821385;0.5746824131645606;0.9999280146473858
51.47;0.9956166439864629;0.416654427534134;0.41858497939747047;0.3918941881089517;0.3938298933094169;1.0053179777209447;0.9999998872377845;10.001615275177567;0.4166921813368866;0.45192233562385464;0.4520361259314508;0.4145450365442224;-0.3979440498495957;0.5746821077903984;0.999926975650132
51.48;0.9956180380092349;0.41665512231444607;0.41858657652180126;0.39189378255868806;0.39383033787562716;1.0053172892497586;1.0000000642539821;10.00162479429886;0.4166914858010539;0.45192284609247;0.4520333205572542;0.41454480704023233;-0.39794404985907517;0.5746817316436033;0.9999259345153244
51.49;0.9956193241202327;0.41665589946493287;0.41858821876677543;0.39189228802815085;0.39382965229158956;1.005316597754314;1.0000001739698894;10.00163371915611;0.41669079929862807;0.45192334825938707;0.4520305007984887;0.4145445383137544;-0.3979440498505376;0.5746812938368573;0.9999248972022474
51.5;0.995620496929517;0.4166566532958737;0.4185897982859861;0.3918919141903061;0.3938300568377113;1.0053159015203583;1.000000212704761;10.001642090433016;0.41669012329386984;0.4519238398249678;0.45202767422055184;0.4145442313457853;-0.3979440498245831;0.5746808029434305;0.9999238710830393
51.51;0.9956215503909361;0.4166574373625103;0.41859136784976103;0.39189155594039987;0.39383044187671756;1.005315199693462;1.0000001765665143;10.001649935573164;0.4166894588904152;0.45192431892106844;0.45202484879644983;0.4145438865317879;-0.3979440497813333;0.574680266882664;0.9999228650430386
51.52;0.9956224783608211;0.41665825171339593;0.4185929267055715;0.3918912124167384;0.39383080688621924;1.0053144923950488;1.000000062148873;10.001657267024285;0.4166888073277515;0.45192478441790357;0.4520220323508551;0.41454350313483335;-0.3979440497201938;0.5746796935815497;0.9999218886958887
51.53;0.9956232753809197;0.4166590962709715;0.4185944742177787;0.3918908823750896;0.3938311509721906;1.005313779877767;0.9999998662530544;10.00166408064189;0.4166881703248443;0.4519252362647047;0.45201923160608737;0.414543079331471;-0.3979440496400858;0.5746790910165751;0.999920950914095
51.54;0.9956239367584299;0.41665997031576896;0.4185960098368562;0.3918905644564179;0.39383147341207275;1.0053120612247843;0.9999995857585307;10.001670340580555;0.41668754999208585;0.4519256753174138;0.4520164516953664;0.41454261286178934;-0.39794404953999485;0.5746784669306225;0.9999200587496083
51.55;0.9956244584549698;0.4166608722426035;0.41859753301490527;0.39189025736706246;0.3938317735821297;1.0053113337832105;0.9999992186268687;10.001675975311956;0.4166869483416893;0.45192610229511526;0.45201369697732396;0.4145421017420561;-0.397944049419165;0.5746778287598787;0.9999192177977685
51.56;0.9956248372411386;0.4166617999347918;0.418599043115144;0.3918899600788277;0.39383205050212033;1.0053105940837277;0.9999987646458081;10.001680897332294;0.41668636692531896;0.4519265166433737;0.45201097239287;0.41454154486874145;-0.39794304927694735;0.5746764911626878;0.9999184329578041
51.57;0.9956250708244169;0.41666275104670825;0.41860053922994184;0.3918896719178287;0.3938323026504593;1.0053098392190025;0.9999982243568435;10.00168501783008;0.416685807091013;0.45192691662504053;0.452008283790502;0.41454094263877583;-0.39794304911270467;0.5746758460273297;0.9999177080036383
