time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.58;0.9956251587024105;0.41666372299838655;0.4186020200006942;0.39188939234905384;0.39383252813056757;1.0053090667349907;0.9999975977174236;10.001688249248653;0.41668527044597425;0.45192730040728935;0.45200563708206665;0.4145402971524088;-0.3979430489256892;0.5746752079706698;0.9999170449460633
51.59;0.995625103378538;0.4166647130419836;0.4186034836910763;0.39188912077724913;0.39383272506912187;1.0053082738832457;0.9999968841755381;10.00169051237492;0.416684758652389;0.4519276666455025;0.45200303766186506;0.41453961152696434;-0.39794304871492764;0.5746745849332289;0.9999164442202481
51.6;0.9956249098924548;0.4166657183843952;0.4186049284968529;0.3918888565298933;0.3938328920276143;1.0053074587331536;0.9999960830315526;10.001691745150124;0.41668427265983565;0.45192801414978206;0.4520004909208856;0.41453888893285473;-0.39794304847939316;0.5746739856487746;0.9999159045590036
51.61;0.9956245842691557;0.4166667896258447;0.4186064063122588;0.391887494099005;0.39383191828946046;1.0053066222025957;0.9999951936444446;10.001691905878426;0.4166838123323402;0.45192834153743366;0.4519980030709903;0.41453813230587067;-0.39794304821839654;0.5746734184326346;0.9999154222599582
51.62;0.9956241326318518;0.4166678176756722;0.4186078085432324;0.39188724233916694;0.39383202316161264;1.0053057682891322;0.9999942159529087;10.00169097361235;0.41668337675330047;0.4519286473541467;0.4519955811030133;0.41453734481332666;-0.39794304793195634;0.5746728899923399;0.9999149910238014
51.63;0.9956235608981004;0.4166688534612722;0.41860918716612705;0.3918869961813652;0.3938320971558301;1.0053049025706644;0.9999931504572592;10.001688946951138;0.4166829647948439;0.4519289302604167;0.45199323187340446;0.41453653025272974;-0.39794304762083565;0.5746724051029153;0.999914602635069
51.64;0.9956228747767925;0.4166698947638953;0.41861054036432654;0.39188675580358734;0.3938321410276689;1.0053040308946226;0.9999919975208578;10.001685842244974;0.4166825754661846;0.4519291890467448;0.4519909613056407;0.4145356928657505;-0.3979430472861294;0.5746719666807463;0.9999142478083212
51.65;0.9956220795955635;0.41667093974327585;0.418611866363417;0.3918865215105983;0.3938321554547031;1.005303158881893;0.9999907573376351;10.00168169580896;0.41668220773684783;0.45192942247342766;0.4519887740538511;0.41453483704521815;-0.3979430469290012;0.5746715760179276;0.9999139168515662
51.66;0.9956211795689338;0.4166719864737081;0.4186131641424311;0.3918862932461169;0.39383214083392454;1.0053022917630394;0.9999894308331164;10.001676567802035;0.41668186032960164;0.45192962908036277;0.4519866732025758;0.41453396731151454;-0.397943046551016;0.5746712334848212;0.9999136002740197
51.67;0.9956201770093851;0.41667303199233535;0.4186144334750641;0.39188607036719536;0.3938320972899128;1.005301434341701;0.9999880204253891;10.00167053601658;0.4166815321056638;0.4519298073517124;0.4519846601555335;0.41453308831893826;-0.39794204615453477;0.5746702467068842;0.9999132890534298
51.68;0.9956190722014056;0.4166740724795788;0.4186156740569814;0.3918858517070005;0.39383202474099227;1.0053005911793502;0.9999865303170262;10.001663681754787;0.4166812225588719;0.45192995601618263;0.451982735087603;0.4145322047766157;-0.39794204574247366;0.5746700002552209;0.999912974352391
51.69;0.9956178643445049;0.4166751043774192;0.4186168849209973;0.39188563589670095;0.393831923425231;1.0052997669081025;0.999984966548183;10.001656083876128;0.416680931844618;0.45193007401532004;0.4519808974876562;0.41453132139548077;-0.3979420453174602;0.5746698003204646;0.9999126474621377
51.7;0.9956165525937923;0.41667612450967056;0.41861806461381834;0.3918854216956439;0.3938317946492086;1.0052989662091059;0.9999833365552884;10.00164781237297;0.41668066061934295;0.4519301604060628;0.4519791464739098;0.4145304427465848;-0.39794204488116075;0.5746696450137188;0.9999123005495894
51.71;0.9956151363215445;0.4166771292108266;0.4186192115177664;0.39188520804850324;0.3938316409214631;1.0052981935526748;0.9999816484387025;10.001638908314487;0.4166804097951763;0.4519302146011898;0.4519774810329757;0.41452957312735517;-0.3979420444343046;0.5746695323136509;0.9999119274324146
51.72;0.9956136155793589;0.41667811436295776;0.4186203240875918;0.39188499401234284;0.39383146548890396;1.0052974529412806;0.9999799106338015;10.00162938175016;0.41668018010376323;0.4519302365341656;0.45197589995900184;0.4145287168630756;-0.3979420439768673;0.574669459807222;0.9999115233009308
51.73;0.9956119918171387;0.4166791296313891;0.4186214546658997;0.3918836739594679;0.3938301620228814;1.0052967474376118;0.9999781316963732;10.001619246263427;0.416679971729481;0.45193022607489947;0.4519744016851873;0.41452787883713826;-0.3979420435079899;0.5746694244672584;0.9999110840136334
51.74;0.9956102674887022;0.41668006549471254;0.4186224954433872;0.3918834566604596;0.39382995344796645;1.0052960792164407;0.9999763199428378;10.00160854633434;0.41667978400831035;0.4519301822236688;0.4519729843482604;0.4145270645732612;-0.39794204302612723;0.5746694231207004;0.9999106063229031
51.75;0.9956084450799259;0.4166809727116811;0.418623499587307;0.39188323674542014;0.3938297325449529;1.005295450364826;0.9999744839483465;10.001597349089755;0.4166796151688977;0.4519301032090879;0.4519716456120931;0.41452627976466455;-0.3979420425295706;0.5746694531401948;0.999910088687125
51.76;0.9956065271099612;0.41668184917846474;0.41862446692366595;0.39188301397172004;0.3938295013181444;1.0052948628442577;0.9999726336829321;10.001585724657517;0.4166794626158255;0.4519299875288992;0.451970382493698;0.41452552980735646;-0.39794204201682526;0.5746695127050668;0.9999095314021474
51.77;0.9956045165653831;0.4166826933397899;0.4186253974485935;0.3918827889143981;0.3938292620565609;1.0052943177860119;0.999970780277438;10.001573735182712;0.41667932360685755;0.4519298350122473;0.45196919204367053;0.4145248196145147;-0.39794204148646933;0.5746696006056472;0.9999089355757614
51.78;0.9956024162078088;0.4166835039153987;0.41862629119546446;0.391882563138782;0.3938290179649651;1.0052938157113587;0.9999689341441023;10.001561431070737;0.41667919576086077;0.4519296468313848;0.4519680721939075;0.41452415324160463;-0.39794204093676155;0.5746697160539193;0.9999083023165348
51.79;0.9956002273449585;0.41668427938452496;0.41862714784028854;0.3918823385392191;0.3938287728709611;1.0052933570444698;0.9999671038951531;10.001548852629611;0.41667907758694644;0.45192942437763867;0.451967021857338;0.41452353329001224;-0.39794104036563643;0.5746691663334893;0.9999076337865169
51.8;0.9955979502619935;0.4166850175835536;0.41862796633819854;0.39188211641911497;0.3938285304761709;1.0052929418601695;0.9999652973616493;10.00153603575385;0.416678968876916;0.45192916828231655;0.4519660405852888;0.4145229609968078;-0.3979410397709983;0.5746693367935427;0.9999069344811196
51.81;0.9955955858364591;0.41668571590726977;0.41862874508776055;0.3918818972636679;0.39382829368045735;1.0052925693893886;0.9999635225593674;10.001523017125729;0.41667887054039954;0.45192887826398903;0.45196512782787024;0.4145224369829169;-0.39794103915087614;0.5746695356234853;0.9999062103358766
51.82;0.9955931361194794;0.4166863720391566;0.4186294825580641;0.39188168104965904;0.3938280642932262;1.0052922377198956;0.9999617868353586;10.001509835873895;0.4166787841621832;0.45192855346165106;0.4519642821835765;0.41452196145779147;-0.39794103850343604;0.5746697634383139;0.9999054671563935
51.83;0.9955906039734078;0.41668698439460616;0.41863017784206774;0.39188146743638524;0.39382784318639846;1.005291943663925;0.9999600959319251;10.00149652761939;0.41667871138938384;0.4519281931394046;0.4519635016891534;0.4145215339629523;-0.39794103782683327;0.574670020831824;0.9999047106121363
51.84;0.9955879927747421;0.41668755207895164;0.4186308309103437;0.391881256031753;0.3938276306683311;1.0052916834554109;0.9999584545776385;10.001483109100732;0.41667865317760366;0.45192779747226214;0.45196278443442855;0.4145211536790953;-0.397941037119097;0.5746703086845716;0.9999039467183869
51.85;0.9955843074635654;0.41668769100470976;0.41863147697898;0.3918795688470705;0.39382633730007616;1.0052914539331772;0.9999568671977955;10.001469567511512;0.4166786093682875;0.45192736797664923;0.45196212852582207;0.4145208199803408;-0.3979410363784169;0.5746706281864087;0.9999031813261866
51.86;0.995581549983941;0.41668816873742776;0.4186320479930115;0.39187936166729415;0.39382614228397916;1.0052912523148059;0.9999553383663867;10.001455870920545;0.41667857892082844;0.4519269075481852;0.45196153216488955;0.4145205324836004;-0.3979410356036522;0.574670980284166;0.9999024196095722
51.87;0.9955787266578324;0.41668860174457023;0.41863257873170534;0.39187915674347634;0.3938259561721053;1.0052910753070112;0.9999538741751995;10.001441991739357;0.41667856059459546;0.45192642002292044;0.45196099384351063;0.41452029087727416;-0.3979410347946275;0.5746713651952183;0.999901666580411
51.88;0.9955758440484991;0.41668899038753976;0.41863306856058075;0.3918789550189867;0.3938257794283868;1.005290919680752;0.9999524827813917;10.00142792022874;0.4166785534445778;0.4519259092177618;0.4519605120861763;0.4145200947342818;-0.3979410339520296;0.5746717826433101;0.9999009276235321
51.89;0.9955729101530304;0.4166893353046739;0.4186335163805667;0.3918787584383495;0.3938256132830562;1.0052907830761884;0.9999511725796181;10.001413659551181;0.416678556642051;0.4519253780561759;0.451960085355933;0.4145199431324568;-0.3979410330769584;0.5746722324479336;0.9999002083458036
51.9;0.995569933700997;0.41668963738387993;0.4186339212772523;0.3918785691411036;0.3938254597358022;1.0052906635472092;0.9999499503770394;10.001399212861866;0.41667856897989086;0.45192482854448646;0.45195971237181803;0.41451983454401636;-0.3979400321703757;0.5746720220302749;0.999899514454537
51.91;0.9955669232472745;0.4166898974452944;0.41863428272122977;0.3918783889445286;0.3938253212114902;1.0052905595243888;0.9999488211025762;10.001384573436331;0.4166785887862163;0.4519242623587605;0.4519593922117447;0.4145197672209837;-0.39794003123291805;0.5746725359333933;0.9998988516030736
51.92;0.9955638865893147;0.41669011611084855;0.4186346005279509;0.3918782197761994;0.3938252001691481;1.005290470802159;0.999947787391518;10.001369723492521;0.41667861402487677;0.451923681337313;0.4519591237768826;0.4145197394893783;-0.3979400302652961;0.5746730809763928;0.9998982246177167
51.93;0.9955608308155214;0.4166902939966233;0.41863487467184896;0.39187806439015477;0.39382509869172816;1.0052903986455701;0.9999468489859574;10.00135464241055;0.4166786421319178;0.4519230878610895;0.45195890485716633;0.41451974976964095;-0.39794002926884064;0.5746736565180767;0.9998976365997196
51.94;0.9955577627693931;0.4166904317614086;0.4186351046183118;0.39187792640483776;0.39382501826893984;1.0052903450981834;0.9999460038531582;10.001339312138134;0.41667867005448656;0.4519224850367866;0.4519587318876981;0.4145197966114625;-0.397940028245448;0.5746742624720795;0.9998970887422072
51.95;0.995554689080503;0.4166905299539389;0.4186352886873874;0.3918778095819662;0.39382495993407723;1.005290312587236;0.999945249824502;10.001323713377834;0.4166786944958841;0.45192187636591985;0.4519586009026115;0.4145198787138406;-0.3979400271970575;0.5746748996637517;0.9998965810166993
51.96;0.995551615728144;0.4166905891470412;0.4186354244764095;0.3918777174919492;0.39382492427980403;1.0052903035405003;0.9999445845633682;10.001307825769846;0.4166787120092672;0.45192126536221155;0.4519585088244889;0.41451999479990453;-0.3979400261255481;0.574675569452863;0.9998961132475138
51.97;0.9955485473994444;0.4166906104367792;0.4186355098503589;0.391877653715312;0.3938249113378119;1.0052903197834226;0.9999440053261612;10.001291633886966;0.41667871948075735;0.4519206555906678;0.451958454285365;0.4145201435661612;-0.39794002503304277;0.5746762726921034;0.9998956858887897
51.98;0.9955454871034924;0.41669064905746833;0.41863559671479866;0.3918765167528312;0.39382381088990587;1.005290361418155;0.9999435097688674;10.001275130411964;0.4166787148513617;0.4519200507154901;0.4519584374113342;0.41452032377437853;-0.3979400239219399;0.5746770085480697;0.9998953000424067
51.99;0.9955424369009931;0.4166906010281388;0.4186355765599653;0.3918765185987192;0.3938238418623528;1.0052904260067563;0.9999430965697866;10.001258318857696;0.4166786971127167;0.45191945415249013;0.451958458540313;0.4145205343205072;-0.39794002279480084;0.5746777742283874;0.9998949564693899
52.0;0.9955393991295387;0.4166905226338343;0.4186355019076305;0.3918765562563256;0.3938238934049117;1.0052905098259017;0.9999427656879549;10.00124121275236;0.41667866582983887;0.451918868651249;0.4519585169112576;0.4145207744455687;-0.39794002165458175;0.574678566167949;0.999894654067412
52.01;0.995536377190265;0.4166904168997306;0.4186353725908586;0.3918766309318944;0.3938239642964491;1.005290610221143;0.9999425182078471;10.001223828237254;0.41667862095127484;0.45191829621608287;0.4519586102619009;0.4145210439171845;-0.3979390205048517;0.5746786888822256;0.9998943895606658
52.02;0.9955333757864007;0.41669028628922844;0.41863518901218044;0.39187674323954297;0.39382405322816993;1.005290726362891;0.9999423551116652;10.001206180878418;0.41667856281072635;0.45191773823619574;0.451958735542531;0.41452134279454533;-0.3979390193494459;0.5746795249827956;0.9998941592533925
52.03;0.9955304007804516;0.4166901323291318;0.418634951222486;0.3918768932965421;0.39382415878554744;1.0052908579235798;0.9999422760268268;10.001188288138414;0.4166784920633855;0.4519171956820098;0.4519588899444013;0.41452167125858586;-0.3979390181919127;0.5746803797618443;0.9998939610136612
52.04;0.9955274590905608;0.41668995614673227;0.41863465867732924;0.39187708081864103;0.39382427939980424;1.0052910036100902;0.9999422788158535;10.001170164631851;0.4166784097350898;0.45191666944773173;0.4519590711344807;0.4145220298182409;-0.3979390170353618;0.574681250919883;0.9998937946431755
52.05;0.9955245581584091;0.4166897591182845;0.41863431072678087;0.3918773053001922;0.3938244134255651;1.005291160835019;0.9999423599255552;10.001151808965453;0.4166783174226994;0.45191616061397566;0.4519592769688305;0.4145224192021917;-0.3979390158825868;0.5746821360166495;0.9998936610708341
52.06;0.9955217049083034;0.41668954273399;0.41863390687025165;0.3918775663672083;0.39382455943622374;1.0052913259672416;0.9999425155570888;10.001133201386047;0.416678217456184;0.45191567030161767;0.45195950567253146;0.4145228397456047;-0.3979390147361882;0.5746830325459518;0.9998935613244191
52.07;0.9955189055093255;0.4166893083229901;0.4186334467351437;0.39187786406251174;0.3938247163119436;1.0052914945396805;0.9999427423729498;10.001114324954019;0.4166781129327272;0.4519151992781363;0.45195975644208786;0.41452329103005375;-0.39793901359888295;0.5746839384764542;0.9998934956023335
52.08;0.9955161658192732;0.41668905701983205;0.4186329298992994;0.39187819891329834;0.39382488289591383;1.0052916618184566;0.9999430369575647;10.001095191526359;0.416678007450069;0.4519147477488096;0.45196002960494575;0.4145237719213555;-0.3979390124737678;0.5746848522535637;0.9998934629286663
52.09;0.9955134914309298;0.41668878958098166;0.4186323556414556;0.3918785716881923;0.3938250576958629;1.0052918240081634;0.9999433956266527;10.001075847692686;0.41667790460452947;0.45191431553079425;0.4519603262152378;0.4145242806044045;-0.39793901136402765;0.5746857716375043;0.9998934622279895
52.1;0.9955108875320954;0.41668850647675704;0.41863172303413326;0.39187898316722747;0.3938252389824233;1.0052919784446417;0.9999438147509007;10.00105636447168;0.4166778076418357;0.4519139024142977;0.45196064772087297;0.41452481474151115;-0.39793901027245415;0.5746866930647982;0.9998934944678828
52.11;0.995508358678536;0.4166882617094409;0.41863108498894086;0.3918783295905775;0.3938243155154451;1.005292122093303;0.9999442898190759;10.001036826548706;0.4166777195213848;0.45191350841122885;0.4519609958109412;0.41452537185584903;-0.3979390092014351;0.5746876124159794;0.9998935632725318
52.12;0.9955059086321968;0.4166879498488088;0.41863033479249495;0.3918788218338062;0.3938245063353957;1.0052922509756481;0.9999448141673549;10.001017325249382;0.41667764344509955;0.4519131339280526;0.4519613722999292;0.4145259499061357;-0.39793900815335403;0.574688525721236;0.9998936736337789
52.13;0.9955035410553956;0.4166876258260651;0.4186295277237943;0.39187935633710214;0.39382470151370913;1.0052923613034248;0.9999453795833304;10.000997951278594;0.4166775833377454;0.4519127798742152;0.4519617789794184;0.41452654794623267;-0.3979380071308218;0.5746887367920585;0.9998938310769178
52.14;0.9955012598888363;0.4166872917628082;0.4186286662967941;0.3918799337198401;0.39382490071101167;1.005292449876559;0.9999459779736494;10.00097878263162;0.4166775435900438;0.4519124476293048;0.4519622171207463;0.4145271662914723;-0.39793800613635827;0.5746896274408776;0.9998940409742959
52.15;0.9954990684856064;0.4166869497099672;0.4186277527640968;0.39188055408450195;0.3938251033077025;1.005292513198319;0.9999466025180404;10.000959875728583;0.41667752837398364;0.4519121390830385;0.4519626870262962;0.41452780618384566;-0.39793800517179617;0.5746905028387904;0.9998943077226865
52.16;0.995496969495716;0.41668660070567476;0.41862678873599846;0.39188121721069136;0.3938253089339627;1.0052925470417653;0.9999472481850002;10.000941271729722;0.41667754136942997;0.45191185654898763;0.45196318846752737;0.4145284694108789;-0.3979380042380309;0.5746913609956027;0.9998946352033662
52.17;0.9954949658093535;0.41668624507029994;0.4186257755564106;0.3918819226465979;0.39382551794213577;1.0052925471373844;0.9999479117326572;10.000923007721292;0.41667758597975113;0.45191160222960924;0.4519637214900671;0.4145291576524247;-0.3979380033353246;0.5746921997626321;0.9998950278471975
52.18;0.9954930606387191;0.41668588391111533;0.4186247144931209;0.3918826696576549;0.3938257314818309;1.0052925100885937;0.9999485915588251;10.000905115637273;0.416677665675733;0.451911377850644;0.45196428645404724;0.41452987187862883;-0.3979380024636519;0.5746930168249259;0.9998954906497629
52.19;0.9954912565777331;0.4166855196046135;0.41862360632938334;0.3918834568158016;0.39382595093542727;1.0052924336504874;0.9999492879313233;10.000887614609892;0.41667778429333546;0.45191118500044264;0.45196488359813863;0.41453061264017804;-0.3979380016227926;0.57469380989499;0.9998960282046557
52.2;0.9954895546617255;0.41668515491746483;0.41862245094933725;0.3918842814377675;0.39382617685880394;1.0052923168531418;0.9999500031088958;10.000870514749842;0.4166779458784983;0.45191102569050506;0.4519655129534279;0.41453138061104244;-0.39793800081240804;0.574694576743323;0.9998966443026008
52.21;0.9954879538573786;0.41668479259450697;0.4186212474845781;0.39188513953694903;0.393826408300423;1.005292160503893;0.9999507407888188;10.000853830471867;0.41667815402542346;0.451910902492871;0.45196617426765284;0.4145321765266859;-0.3979380000320463;0.5746953152483674;0.9998973421725319
52.22;0.9954864510318605;0.4166844355767072;0.41861999492975543;0.3918860264759908;0.3938266430814877;1.0052919674184813;0.9999515055167689;10.00083758331839;0.41667841147110624;0.4519108181584694;0.4519668667463032;0.4145330009468994;-0.3979379992810439;0.5746960239702753;0.9998981242752433
52.23;0.9954850411963884;0.4166840868015612;0.41861869280326214;0.3918869377307351;0.39382687833398383;1.0052917423936343;0.9999523024997066;10.000821791528802;0.4166787202612409;0.45191077504015864;0.4519675890420867;0.41453385411999205;-0.3979379985586354;0.5746967029262131;0.9998989923861483
52.24;0.9954837177105936;0.41668380208592465;0.41861739519076335;0.3918867643988773;0.3938260008252569;1.0052914921906375;0.9999531375844626;10.000806462867862;0.4166790822543766;0.45191077461887325;0.4519683392465719;0.41453473592439133;-0.3979379978641954;0.5746973533918909;0.9998999484234161
52.25;0.9954824727097656;0.41668347686006413;0.418615996770032;0.391887712042357;0.39382622640853393;1.0052912249544177;0.9999540169630176;10.000791597480095;0.41667949948586963;0.45191081724700655;0.45196911488839775;0.4145356458728796;-0.3979369971973496;0.5746972841569744;0.999900994554974
52.26;0.9954812978822839;0.4166831663896963;0.41861455385418783;0.3918886718027624;0.3938264414353273;1.0052909495436588;0.9999549464019267;10.0007771911266;0.41667997375080973;0.4519109022129167;0.4519699134054153;0.41453658281278655;-0.39793699655790543;0.5746978802538065;0.9999021320278506
52.27;0.9954801851650554;0.41668287323658626;0.4186130699002048;0.39188963940106125;0.3938266421033314;1.0052906759767546;0.9999559304451656;10.000763233680997;0.4166805059019004;0.4519110279840254;0.4519707326150748;0.41453754453132335;-0.3979369959455556;0.5746984477419307;0.9999033602920128
52.28;0.9954791271503123;0.4166826003471224;0.4186115488814732;0.391890610640304;0.39382682447130374;1.0052904160460998;0.999956971848317;10.000749710436336;0.41668109591863234;0.4519111923321285;0.4519715705143803;0.41453852785709516;-0.397936995359665;0.5746989839867304;0.9999046776832912
52.29;0.9954781173482914;0.4166823499620113;0.41860999511648056;0.39189158170793464;0.39382698440242475;1.0052901821568805;0.9999580716073295;10.00073660488393;0.41668174361753935;0.45191139250840373;0.451972424816945;0.41453952907791924;-0.39793699479955796;0.5746994856494122;0.9999060828447373
52.3;0.9954771504890845;0.41668212330089327;0.4186084129659837;0.3918925492134835;0.39382711784120666;1.0052899851416526;0.9999592293554123;10.000723897948284;0.41668244926453807;0.451911625640379;0.45197329293897437;0.4145405442806711;-0.397936994264949;0.5746999488162368;0.9999075754424412
52.31;0.9954762224739477;0.41668192121640724;0.41860680671655937;0.3918935102198955;0.39382722126521347;1.0052898331853604;0.9999604427587796;10.000711570396303;0.416683213662112;0.4519118890288207;0.45197417228410974;0.41454156970394557;-0.3979369937557726;0.5747003691423855;0.9999091559383382
52.32;0.9954753299645724;0.41668174438259264;0.4186051807755554;0.3918944623722674;0.39382729190662435;1.005289732444254;0.9999617069594035;10.00069960742943;0.4166840375739298;0.45191218005705563;0.45197506024951;0.4145426019361645;-0.3979369932716147;0.5747007425334499;0.999910825062132
52.33;0.9954744705104168;0.4166815928542139;0.41860353973153835;0.3918954037676798;0.3938273276990911;1.0052886879384044;0.9999630157403095;10.000687995078692;0.4166849212163366;0.45191249577802045;0.45197595410712305;0.4145436375542256;-0.3979369928116519;0.5747010660417315;0.9999125831830402
52.34;0.9954736430838695;0.41668146583083876;0.41860188822569067;0.39189633256310275;0.3938273269982106;1.00528870342523;0.9999643625744609;10.000676712605937;0.41668586463353025;0.4519128327016286;0.4519768513375372;0.414544672564287;-0.39793699237503855;0.5747013383078902;0.9999144299456837
52.35;0.9954728480711743;0.41668136176235404;0.41860023074892017;0.391897246840106;0.39382728834374847;1.0052887814990554;0.9999657406504021;10.000665734166997;0.41668686803025307;0.45191318714097656;0.45197775010941;0.41454570237184263;-0.397936991961112;0.5747015594449215;0.9999163643957295
52.36;0.995472086575347;0.4166812784605026;0.41859857123079836;0.3918981449565886;0.3938272105749559;1.0052889246490253;0.999967143459789;10.000655036848777;0.4166879310651119;0.4519135555459231;0.45197864914570435;0.4145467225301435;-0.3979369915694752;0.5747017306943633;0.9999183845010314
52.37;0.995471359854162;0.4166812663876878;0.4185969662983062;0.3918979211798947;0.3938259829564508;1.0052891358550553;0.9999685658435493;10.000644605591937;0.41668905193903205;0.45191393435380606;0.4519795472362456;0.41454772975582604;-0.39793599119993606;0.5747011618287842;0.999920486832124
52.38;0.9954706694723714;0.41668121559138943;0.4185953113461532;0.3918987847791722;0.3938258238057483;1.0052894179247598;0.9999700042761891;10.000634430569395;0.4166902274788513;0.45191431979308266;0.4519804431693918;0.41454872228175965;-0.39793599085211734;0.574701241163587;0.9999226680517893
52.39;0.9954700173113594;0.41668117601462834;0.4185936622904001;0.39189963125108523;0.3938256208847164;1.0052897722602794;0.9999714562836318;10.000624497563013;0.41669145416654085;0.45191470830933256;0.45198133589982953;0.4145496993132664;-0.39793599052515144;0.5747012804266038;0.9999249262107447
52.4;0.9954694053136047;0.4166811450672387;0.4185920218442812;0.39190046133363016;0.39382537071989837;1.0052901983840297;0.9999729194798656;10.000614787355026;0.416692728815881;0.4519150975996772;0.45198222427809315;0.41455066024278425;-0.3979359902176116;0.5747012842060759;0.9999272601983418
52.41;0.995468835707327;0.4166811213409473;0.4185903933044471;0.39190127624326654;0.393825069632918;1.005290694662824;0.9999743903445695;10.000605286975835;0.41669404822072253;0.45191548728312686;0.4519831067230518;0.41455160419601894;-0.39793598992752827;0.5747012575496252;0.9999296692109997
52.42;0.9954683106267893;0.4166811041716163;0.4185887802144085;0.3919020774101504;0.393824714489895;1.005291259501621;0.9999758633940631;10.000595993984442;0.41669540871257577;0.4519158786795936;0.4519839814646468;0.41455252992954916;-0.3979359896527204;0.5747012063155535;0.9999321532791786
52.43;0.9954678308981434;0.41668109272250886;0.418587185648288;0.39190286602653784;0.3938243025888151;1.0052918916349936;0.9999773318847092;10.000586918132196;0.41669680618463223;0.4519162742854296;0.4519848468863048;0.4145534358565878;-0.3979359893913263;0.5747011374750672;0.999934713105635
52.44;0.9954673961226372;0.416681085299076;0.41858561185544757;0.39190364274046857;0.39382383140766525;1.0052925892121598;0.999978789314604;10.000578090035821;0.4166982360910676;0.45191667739257435;0.451985701702861;0.414554320024663;-0.3979359891420199;0.5747010594454227;0.9999373482532761
52.45;0.9954670062990237;0.41668107922919173;0.41858406033523754;0.3919044078385115;0.39382329891263546;1.0052933496487606;0.9999802298890792;10.000569560134625;0.4166996933677617;0.45191709191399193;0.4519865452475409;0.4145551800490894;-0.39793598890393744;0.574700981596597;0.9999400561641747
52.46;0.9954666627391181;0.4166810709977698;0.41858253183988164;0.3919051616053569;0.3938227039405217;1.005294170595507;0.9999816480985085;10.000561382410396;0.41670117246394045;0.45191752232385635;0.45198737755494406;0.4145560132047823;-0.39793598867660157;0.5747009126366464;0.9999428337021044
52.47;0.9954663674395178;0.41668105613415585;0.4185810261900474;0.3919059042760747;0.3938220461780608;1.0052950502088687;0.9999830387643782;10.000553601775191;0.41670266742419815;0.45191797341321793;0.45198819907822047;0.4145568168181549;-0.39793598845987754;0.5747008596484795;0.9999456785012207
52.48;0.9954661219867745;0.41668102933380025;0.41857954224084076;0.39190663590286895;0.3938213258199457;1.0052959871199516;0.9999843970880025;10.00054625630453;0.416704172165939;0.45191844988451235;0.4519890103906538;0.41455758868272896;-0.3979359882539787;0.5747008285814004;0.9999485877497712
52.49;0.9954659269966747;0.416680985336932;0.4185780780814113;0.3919073565436296;0.39382054338251227;1.0052969810170775;0.9999857179025188;10.000539383011763;0.41670568073264264;0.4519189559371748;0.45198981188811627;0.41455832701335216;-0.39793498805945093;0.5747001319933637;0.9999515559915574
52.5;0.9954657824123461;0.4166809729428586;0.4185766848791688;0.3919069618657892;0.39381859016590687;1.0052980325861696;0.999986995510211;10.000533013259048;0.41670718711688576;0.45191949489838085;0.45199060357560067;0.4145590300143168;-0.39793498787715065;0.5747001581056729;0.9999545743941781
52.51;0.9954656879868705;0.41668088149631666;0.41857525315761246;0.3919076625117971;0.39381768774569686;1.005299142981;0.9999882245479751;10.000527162163321;0.4167086851032056;0.4519200693932567;0.4519913852449426;0.41455969564680484;-0.39793498770823055;0.5747002155525347;0.9999576318602676
52.52;0.995465643644353;0.41668076019389416;0.4185738345255625;0.3919083553668623;0.39381672869573653;1.005300314175678;0.9999894005188903;10.000521821744409;0.4167101686797091;0.4519206823430218;0.4519921569104895;0.41456032190258174;-0.39793498755392565;0.5747003042796632;0.9999607166578672
52.53;0.9954656498898851;0.41668060533833245;0.4185724276047078;0.39190904213058203;0.3938157154473805;1.0053015487655317;0.9999905200080316;10.000516964459356;0.4167116329000027;0.4519213378555202;0.45199291915454515;0.41456090748965346;-0.39793498741510164;0.574700424293188;0.9999638174819843
52.54;0.995465707598165;0.41668041432002173;0.41857103143828067;0.3919097245542178;0.3938146502669882;1.0053028485587545;0.9999915808806658;10.000512555223406;0.41671307448051936;0.45192204102345007;0.4519936731695953;0.41456145241313314;-0.39793498729182064;0.5747005757471442;0.9999669238101249
52.55;0.9954658173827339;0.4166801854375601;0.4185696455935699;0.39191040508950414;0.3938135348877313;1.0053042141359085;0.999992581724159;10.000508558976305;0.4167144913346546;0.45192279706554794;0.4519944204398633;0.41456295778927726;-0.39793498718337006;0.5747014797373323;0.9999700258716633
52.56;0.9954659794601467;0.4166799173192579;0.41856827021070914;0.3919110873857514;0.3938123703352915;1.0053056456606213;0.9999935204334419;10.000504941584648;0.416715881714153;0.45192361055011665;0.45199516228646974;0.4145634251780055;-0.39793498708897573;0.5747016921216611;0.9999731150355364
52.57;0.9954661942799008;0.4166796088140613;0.4185669057261318;0.39191177587352516;0.39381115742499845;1.0053071435048733;0.9999943936504262;10.000501672198228;0.41671724434990326;0.45192448478650554;0.4519958997704709;0.4145638561928444;-0.3979349870085218;0.5747019319915408;0.9999761842360264
52.58;0.9954664635405991;0.41667925940578754;0.4185655526287579;0.3919124744941412;0.39380989723872756;1.005308708229313;0.9999951988325577;10.00049872720925;0.41671857913508575;0.4519254215398329;0.4519966340746916;0.41456425237297295;-0.3979349869423852;0.5747021960417824;0.9999792269575237
52.59;0.9954667903523914;0.4166788698286765;0.4185642113062094;0.3919131858291069;0.3938085909806957;1.0053103404516994;0.9999959365017675;10.000496088696291;0.4167198868242421;0.45192642114090037;0.4519973668001179;0.4145646150423486;-0.39793498689065654;0.5747024807522214;0.9999822359040819
52.6;0.9954671785802266;0.4166784424119943;0.41856288188782664;0.3919139115700048;0.39380723961728265;1.0053120412319687;0.9999966094053526;10.000493738537095;0.41672116782663365;0.4519274829368071;0.4519980997959795;0.4145649451856646;-0.3979349868527312;0.574702783523918;0.9999852033149234
52.61;0.9954676326503046;0.4166779807094034;0.41856156438303316;0.3919146534105519;0.393805843993211;1.0053138120746752;0.9999972208895094;10.00049165814395;0.41672242147503635;0.45192860606742763;0.45199883480643355;0.4145652433157621;-0.39793498682748446;0.5747031034655748;0.9999881220726516
52.62;0.9954681570583283;0.41667748890000456;0.4185602591067819;0.3919154133390405;0.39380440550974444;1.0053156538944823;0.9999977751932437;10.000489833201385;0.41672364620568436;0.4519297900374336;0.4519995733448039;0.41456550935179215;-0.3979339868136621;0.5747027487446323;0.9999909859324753
52.63;0.9954687549128033;0.4166769717457596;0.4185589667480162;0.39191619351717144;0.3938029265471183;1.0053175662273888;0.9999982780757732;10.000488252848902;0.4167248401327356;0.4519310345661567;0.4520003167096621;0.41456574285697684;-0.3979339868102299;0.5747031059402876;0.9999937883814846
52.64;0.995469427499775;0.41667648791009715;0.4185577415726784;0.39191589124807685;0.3938003004203202;1.0053195471548315;0.9999987361324184;10.000486904216261;0.4167260016688852;0.45193233894680995;0.452001065877057;0.4145659436384238;-0.39793398681654985;0.574703484801757;0.999996521388638
52.65;0.9954701756846532;0.41667593605678965;0.41855647710870497;0.39191671772080516;0.3937987504617017;1.0053215933501611;0.9999991556986105;10.000485773087291;0.41672712982192184;0.45193370176874814;0.452001821284745;0.41456611208210686;-0.39793398683240994;0.5747038874981376;0.9999991757914763
52.66;0.9954710012690552;0.41667537362940393;0.41855522747634316;0.39191756914548137;0.39379717108455436;1.0053237000112774;0.9999995428186436;10.000484845084262;0.41672822390340697;0.4519351214543967;0.4520025828009337;0.41456624897148053;-0.39793398685806525;0.5747043154573537;1.0000017425489436
52.67;0.9954719067450267;0.41667480332196377;0.41855399326279896;0.39191844560485517;0.39379556681937544;1.0053258601558486;0.999999903792321;10.000484097590379;0.41672928307329205;0.4519365969336501;0.45200335014347404;0.414566355008067;-0.3979339868942853;0.5747047692253803;1.000004213194349
52.68;0.9954728943331997;0.416674226932594;0.41855277498480925;0.39191934641853526;0.39379394221842057;1.005328063872802;1.0000002447628962;10.000483495886142;0.4167303063267485;0.451938127715159;0.4520041231945492;0.41456643023873874;-0.39793398694215387;0.574705248694961;1.000006579646427
52.69;0.9954739661191881;0.41667364602556545;0.41855157282753086;0.39192027051773526;0.3937923017851391;1.0053302990868778;1.0000005705782178;10.000483000849552;0.41673129272953957;0.45193971340464173;0.452004901720418;0.4145664738847334;-0.3979339870027038;0.5747057530883818;1.000008834082552
52.7;0.9954751247776823;0.4166730623109642;0.41855038648589504;0.39192121665731844;0.39379064994358365;1.0053325526317987;1.000000884257398;10.00048256906111;0.4167322411459089;0.45194135330076846;0.4520056849297636;0.4145664848113811;-0.3979339870767368;0.5747062806359551;1.000010969284032
52.71;0.9954763738701623;0.4166724779065841;0.41854921530478273;0.39192218363454157;0.3937889911128197;1.0053348102810258;1.0000011872452337;10.000482139629463;0.416733149659393;0.4519430465305744;0.4520064712615397;0.4145664620721781;-0.3979339871649434;0.5747068286707672;1.0000129791601462
52.72;0.9954777183357446;0.41667189508382246;0.41854805852551064;0.39192317062726123;0.3937873299781191;1.0053370576762253;1.0000014798477945;10.000481627888933;0.416734015619901;0.4519447921699011;0.4520072585962476;0.4145664050690064;-0.3979339872683315;0.5747073942918057;1.0000148586076483
52.73;0.9954791644265182;0.4166713155587879;0.4185469155458228;0.39192417697688087;0.39378567174807766;1.0053392821928906;1.0000017617999721;10.000480930596037;0.41673483614568546;0.45194658862611725;0.452008044864253;0.4145663134165712;-0.3979339873886148;0.5747079748984069;1.0000166032904907
52.74;0.9954807181365604;0.41667074034541646;0.418545786237321;0.39192520136637515;0.3937840222081863;1.0053414727985353;1.000002033308539;10.000479930764806;0.41673560849635577;0.4519484330591473;0.4520088286538462;0.41456618682801677;-0.39793298752810913;0.5747078758979524;1.0000182103491329
52.75;0.995482383882862;0.416670170312242;0.41854467108475935;0.3919262414761964;0.3937823873367855;1.0053436182329625;1.0000022961391364;10.000478503404649;0.4167363304450756;0.45195032166031385;0.4520096092350333;0.4145660252374756;-0.39793298768938007;0.5747084807526157;1.0000196793500074
52.76;0.9954841641072109;0.4166696065314312;0.418543570746762;0.3919272943609085;0.39378077263474814;1.005345706673829;1.0000025534015713;10.000476527105285;0.41673700062390795;0.4519522499943382;0.45201038587431047;0.41456582895465405;-0.3979329878750623;0.574709096047843;1.0000210119208084
52.77;0.9954860588614545;0.4166690500383973;0.41854248544751604;0.3919283566425469;0.39377918280412005;1.0053477268066309;1.0000028081878722;10.000473898088364;0.41673761862918807;0.45195421331848656;0.45201115739099723;0.4145655986649283;-0.39793298808772776;0.5747097208225591;1.0000222100060157
52.78;0.9954880663212609;0.41666850168059;0.41854141514090915;0.3919294243399206;0.39377762177551057;1.0053496683008545;1.000003062865207;10.000470538648731;0.41673818464824147;0.4519562074214811;0.4520119224732112;0.41456533532047424;-0.3979329883296867;0.574710353833708;1.0000232748857436
52.79;0.995490184439473;0.4166680158715813;0.41854041373763495;0.3919293883389925;0.3937749830467295;1.0053515222545681;1.000003318969179;10.00046639452615;0.41673869870078184;0.4519582289573262;0.45201268017747254;0.41456503987951515;-0.39793298860303494;0.5747109939794433;1.0000242075955457
52.8;0.9954924119263241;0.41666748782108237;0.41853937511398576;0.391930454248021;0.3937734892724875;1.0053532819059887;1.0000035766570818;10.00046142635317;0.41673916026176977;0.4519602748626794;0.4520134300672121;0.41456471305937104;-0.39793298890976536;0.5747116404743214;1.0000250090138558
52.81;0.995494748134836;0.41666697302910755;0.41853835393530603;0.3919315142407098;0.39377203350235934;1.0053549423592603;1.0000038344077848;10.000455599187934;0.41673956834228426;0.45196234190647505;0.4520141718485477;0.41456435525484886;-0.3979329892514082;0.5747122923266268;1.0000256799438172
52.82;0.9954971920763636;0.41666647342951385;0.4185373512153375;0.39193256558516454;0.3937706183314813;1.0053564996508715;1.000004089697366;10.000448875057355;0.41673992178472297;0.45196442656388586;0.45201490494621327;0.41456396653082705;-0.39793298962857604;0.5747129481084254;1.0000262223698233
52.83;0.9954997406210588;0.4166659903020349;0.4185363681792673;0.3919336050922826;0.3937692458535564;1.005357949789052;1.000004339937724;10.000441221044753;0.41674021998931937;0.45196652502416046;0.4520156285024092;0.41456354685339786;-0.39793299004096777;0.5747136062332461;1.0000266402911937
52.84;0.9955023877185315;0.41666552422069364;0.41853540666318795;0.3919346288523145;0.3937679175830996;1.0053592874188562;1.0000045827549386;10.000432623963658;0.416740463526343;0.45196863350617067;0.4520163418495903;0.41456309663186397;-0.3979329904876822;0.5747142647854983;1.0000269391747405
52.85;0.9955041267696616;0.41666463811731314;0.418534450046057;0.39193525918838623;0.3937666550556929;1.0053605047347651;1.000004815425736;10.000423088303359;0.41674065403234567;0.4519707485438311;0.45201704508557916;0.414562617213476;-0.39793299096761925;0.5747149214683248;1.0000271254732198
52.86;0.9955069474271434;0.4166642057151393;0.4185335390888859;0.3919362373412691;0.3937654193170106;1.00536159201926;1.0000050342753444;10.000412623809874;0.4167407938552676;0.45197286696043826;0.4520177389619964;0.4145621106595411;-0.39793299147972494;0.5747155743083272;1.0000272063269668
52.87;0.9955098430696318;0.41666378953285754;0.4185326569806289;0.391937185525683;0.39376423270922983;1.0053625399494077;1.0000052352186055;10.000401242777416;0.4167408860661768;0.45197498592332075;0.4520184241613614;0.4145615786169404;-0.397932992022929;0.5747162219251074;1.0000271890129158
52.88;0.995512805878373;0.41666338944421516;0.4185318053395438;0.3919381000198367;0.39376309783563035;1.0053633419058585;1.0000054150994135;10.00038896421969;0.416740934864385;0.4519771031136112;0.45201910100582027;0.41456102160882957;-0.397931992596068;0.5747161703988471;1.0000270811531402
52.89;0.9955158273889347;0.4166630056576361;0.4185309854831545;0.3919389778794006;0.39376201779310555;1.0053639943147006;1.0000055726149881;10.000375815315092;0.41674094562185177;0.4519792164466477;0.452019769830818;0.4145604396687169;-0.39793199319796263;0.5747168024799918;1.0000268911592953
52.9;0.9955188984469513;0.4166626385624869;0.4185301987270905;0.3919398163029464;0.3937609956398731;1.0053644954649321;1.000005708285127;10.000361831560364;0.4167409240660228;0.45198132329934737;0.45202043131209396;0.41455983326491014;-0.39793199382739464;0.5747174229086194;1.0000266273034553
52.91;0.9955220101882793;0.4166622885242955;0.41852944628676336;0.39194061234712885;0.39376003359345446;1.0053648450075623;1.0000058234214058;10.000347057299164;0.41674087550760996;0.45198341994954944;0.45202108640514965;0.41455920367845533;-0.3979319944829425;0.5747180294682502;1.0000262966744815
52.92;0.9955251547798281;0.4166619557482678;0.4185287292316018;0.3919413630459334;0.39375913271948776;1.0053650445230546;1.0000059191963138;10.000331544477332;0.4167408048688716;0.45198550175585855;0.452021736058397;0.414558553159212;-0.39793199516289757;0.5747186215403263;1.0000259056647445
52.93;0.9955283244716194;0.41666169401679076;0.41852810238535965;0.39194096099646397;0.3937571833845652;1.005365097673544;1.0000059966083532;10.00031535062297;0.416740717014714;0.45198756384598193;0.4520223808030564;0.4145578849780585;-0.3979319958652196;0.5747191997003368;1.0000254603033478
52.94;0.9955315101026596;0.4166613981390055;0.4185274604021721;0.391941613942264;0.3937564051735143;1.0053650093511415;1.0000060561431456;10.000298539874207;0.41674061682950186;0.451989601652813;0.4520230205340563;0.41455720325713363;-0.39793199658750644;0.5747197647103562;1.00002496513371
52.95;0.9955347007539347;0.4166611235243568;0.4185268586898845;0.3919422164137897;0.39375568848333065;1.005364784074792;1.0000060966806417;10.00028118283992;0.4167405089782401;0.4519916108717098;0.45202365468071265;0.4145565127796629;-0.3979319973271534;0.5747203172150687;1.0000244225929498
52.96;0.9955378844338452;0.41666087216579983;0.41852629881709913;0.39194276839451386;0.3937550337348356;1.0053644249626439;1.0000061152824986;10.000263350383417;0.416740397636742;0.4519935870805533;0.4520242825175457;0.41455581878756415;-0.39793199808160834;0.5747208577348697;1.000023833712611
52.97;0.9955410492862228;0.41666064560118654;0.4185257819094108;0.39194327001389045;0.39375444117727143;1.0053639351420982;1.0000061085349408;10.000245110051216;0.41674028637775246;0.45199552561890427;0.45202490359236386;0.4145551264941762;-0.3979319988485389;0.574721386473716;1.0000231983541399
52.98;0.9955441846049696;0.4166604452091967;0.41852530857822334;0.3919437213027835;0.39375391049061986;1.005363320209351;1.0000060737929748;10.000226527237682;0.4167401780858832;0.45199742196230913;0.4520255179839564;0.4145544404972893;-0.3979319996257865;0.5747219032738927;1.0000225149111044
52.99;0.9955472814674003;0.4166602725525529;0.4185248787694423;0.3919441224010729;0.3937534405648505;1.0053625885925508;1.0000060087621978;10.000207659784092;0.41674007489241516;0.451999272231442;0.4520261257848625;0.4145537644285418;-0.39793200041102966;0.5747224079465638;1.0000217808466259
53.0;0.9955503332706117;0.41666012949161757;0.41852449133760844;0.3919444737546855;0.39375302986959376;1.0053617498856848;1.0000059102061938;10.000188549152504;0.4167399780645904;0.45200107333390155;0.4520267262346506;0.4145531008224215;-0.39793200120147026;0.5747229005685759;1.000020994343292
53.01;0.9955533355694696;0.416660018133393;0.4185241438109814;0.39194477566681857;0.3937526771817498;1.0053608134113379;1.0000057738435175;10.000169222407612;0.41673988779307375;0.4520028227444584;0.4520273174036208;0.41455245118542616;-0.3979320019938782;0.5747233811969136;1.0000201562260727
53.02;0.9955562850107644;0.41665994041750876;0.41852383297017887;0.3919450278129364;0.39375238196340856;1.0053597876715172;1.0000055958265106;10.000149702070305;0.416739803197089;0.4520045181428088;0.45202789639041596;0.4145518162030593;-0.3979310027849213;0.5747231571357696;1.000019269962752
53.03;0.9955591780806935;0.41665989751334276;0.4185235555418145;0.39194522935436243;0.3937521440418281;1.0053586800658607;1.0000053740690396;10.000130008650592;0.4167397227925189;0.45200615707758274;0.45202845967358485;0.41455119594036494;-0.3979310035715433;0.5747236132617067;1.0000183392149353
53.04;0.995562010684697;0.41665988978702584;0.4185233083196207;0.3919453791478691;0.3937519627779628;1.0053574971952033;1.0000051081579724;10.000110157265706;0.41673964514929884;0.45200773704642533;0.4520290036370554;0.4145505899133913;-0.39793100435118023;0.5747240574532877;1.0000173653759443
53.05;0.9955647788455703;0.41665991716396683;0.4185230879748989;0.39194547595492757;0.3937518364343754;1.005356245936922;1.0000047981847187;10.000090159973942;0.4167395692778818;0.4520092559206482;0.4520295250620054;0.41454999702741907;-0.39793100512166796;0.5747244900630177;1.000016346502943
53.06;0.9955674795482164;0.41665997922398046;0.4185228908186993;0.3919455187308161;0.3937517624301234;1.0053549341552146;1.0000044427797863;10.000070032227427;0.41673949466597526;0.4520107120673173;0.452030021123474;0.4145494157926468;-0.39793100588099223;0.5747249110561223;1.0000152782100127
53.07;0.9955701111155668;0.4166600751698076;0.4185227128848669;0.3919455067763819;0.3937517381283288;1.0053535701820606;1.0000040375449415;10.000049798614635;0.41673942099149536;0.452012104249423;0.4520304891160037;0.41454884496234556;-0.39793100662714015;0.5747253198019273;1.0000141561334872
53.08;0.9955726730861135;0.4166602038746672;0.41852255048663406;0.39194543992486935;0.39375176112439286;1.0053521613798864;1.0000035759472956;10.000029497271171;0.4167393475558683;0.45201343192754206;0.4520309267683548;0.4145482838887304;-0.3979310073581204;0.5747257147617587;1.0000129773764859
53.09;0.9955751656753644;0.4166603639942905;0.41852240066897156;0.39194531852684794;0.39375182887496146;1.005350712896993;1.0000030511430205;10.00000917797311;0.41673927301137764;0.45201469575079245;0.4520313328281254;0.41454773226123615;-0.39793100807220827;0.5747260932684704;1.0000117403806366
53.1;0.9955775891155908;0.4166605541956484;0.4185222611819202;0.39194514303872263;0.3937519382932807;1.0053492274268638;1.000002456319219;9.99998889262783;0.41673919567665973;0.45201589748948595;0.4520317066677984;0.41454718973587146;-0.3979310087682793;0.5747264518451517;1.000010444772296
53.11;0.995579943035123;0.41666077327853657;0.41852213018460116;0.39194491384531377;0.3937520857496702;1.0053477055558844;1.0000017846900475;9.999968690396146;0.4167391139515792;0.45201703939204296;0.45203204725384666;0.4145466556262901;-0.3979310094458844;0.5747267870068864;1.0000090910995567
53.12;0.9955822261409217;0.4166610201317282;0.4185220059403355;0.39194463153766657;0.3937522675669414;1.005346146123392;1.0000010296779016;9.9999486244983;0.4167390267215839;0.45201812386567214;0.45203235285657245;0.41454612871553304;-0.3979310101051877;0.5747270959390356;1.0000076801665794
53.13;0.9955844365642369;0.4166612937530687;0.4185218866136675;0.3919442971690269;0.3937524806114354;1.0053445462157025;1.0000001844275415;9.999928759362128;0.416738933754636;0.45201915399413883;0.4520326216158811;0.41454560750680636;-0.3979310107470163;0.5747273767712711;1.0000062129005851
53.14;0.9955865724056502;0.4166615931782633;0.41852177025358617;0.3919439122525634;0.3937527224492215;1.0053429009088501;0.9999992414782114;9.99990917035488;0.41673883553760865;0.4520201340745664;0.45203285204063715;0.4145450908647392;-0.3979310113728932;0.5747276286509405;1.000004690584411
53.15;0.9955886312144955;0.4166619174500623;0.41852165486576537;0.3919434787552719;0.39375299109655104;1.0053412044867402;0.9999981935757444;9.999889939962783;0.4167387328636797;0.45202106934088443;0.4520330430811409;0.4145445786532256;-0.3979310119849522;0.5747278515541002;1.0000031143734225
53.16;0.9955906090600819;0.41666226578540855;0.41852153864792396;0.3919429991652205;0.3937532846294396;1.005339452794062;0.9999970349102584;9.999871155118806;0.4167386270917546;0.4520219653489489;0.4520331938903671;0.41454407167329355;-0.39793101258573965;0.5747280456464413;1.0000014849374723
53.17;0.9955925011012517;0.4166626373889155;0.4185214207017311;0.39194247638759566;0.39375360061594167;1.0053376434473953;0.9999957615252546;9.999852906125806;0.41673852065437755;0.45202282772479174;0.4520333033323786;0.41454357097676114;-0.39793101317781115;0.5747282105437631;0.9999998029920794
53.18;0.9955943027659307;0.4166630310277734;0.4185213015975598;0.3919419134601518;0.393753935651422;1.0053357746851181;0.9999943711811907;9.999835282432088;0.4167384167347396;0.45202366188921916;0.4520333698845155;0.4145430776670008;-0.3979310137631935;0.574728345035178;0.9999980695977393
53.19;0.9955960100818286;0.4166634448251499;0.41852118293915114;0.39194131340681665;0.39375428573337995;1.005333845756005;0.9999928636179485;9.999818367827114;0.41673831814790246;0.45202447232659587;0.4520333921970251;0.41454259320303455;-0.397931014343049;0.5747284473635775;0.9999962861497578
53.2;0.9955976199209603;0.4166638762655119;0.4185210663942053;0.39194067924157644;0.3937546471118795;1.005331857262512;0.9999912407389062;9.99980224098412;0.416738226488856;0.4520252621069303;0.4520333693972042;0.4145421192857888;-0.3979310149177371;0.5747285157730349;0.9999944548531041
