time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.21;0.9955991308458318;0.41666432262216857;0.4185209529832883;0.39194001363077685;0.39375501629294984;1.0053298106100834;0.9999895062404631;9.99978697705225;0.41673814215878235;0.45202603307889155;0.4520333008411488;0.41454165737519627;-0.39793101548719473;0.574728549074341;0.99999257905822
53.22;0.995600543684531;0.4166647814379069;0.4185208426865251;0.39193931838960294;0.3937553893022895;1.0053277084142413;0.9999876649756966;9.999772645657998;0.41673806481892506;0.45202678624012427;0.4520331860427609;0.4145412085615792;-0.39793101605130904;0.5747285467473631;0.9999906626907719
53.23;0.9956018612717057;0.4166652505701238;0.4185207344373829;0.39193859457173025;0.39375576159251907;1.0053255548029356;0.9999857221403334;9.999759305689999;0.4167379937218872;0.45202752226663834;0.4520330250449883;0.41454077392019756;-0.39793101660990815;0.574728508531004;0.9999887095919768
53.24;0.9956030883364329;0.41666572827236725;0.4185206266341433;0.3919378431708231;0.3937561288727674;1.0053233545607207;0.9999836828530927;9.999747000634548;0.41673792775572904;0.4520282420857061;0.4520328186712799;0.4145403548846249;-0.3979310171625864;0.5747284343615188;0.9999867235707822
53.25;0.9956042315958544;0.4166662132609059;0.4185205176244678;0.39193706585687027;0.3937564879685035;1.0053211127386825;0.9999815524169212;9.999735759580137;0.4167378653153593;0.45202894673281213;0.45203256844183276;0.4145399531864522;-0.39793101770881867;0.57472832482353;0.9999847086428162
53.26;0.995605298872216;0.4166667043101263;0.4185204057438113;0.39193626511083546;0.3937568370215998;1.0053188348921756;0.9999793363982894;9.999725603178751;0.4167378043461248;0.45202963678872365;0.4520322765830664;0.41453957033423616;-0.39793101824835325;0.5747281813135907;0.9999826692658293
53.27;0.9956062972137001;0.4166671998290395;0.4185202893058833;0.39193544365201716;0.39375717505235547;1.0053165267045492;0.9999770402106612;9.999716548796435;0.4167377425969024;0.45203031244180564;0.4520319461061436;0.41453920713940895;-0.3979310187816393;0.5747280056016859;0.9999806105249656
53.28;0.9956072316054371;0.4166676978846991;0.41852016674622144;0.3919346040918708;0.3937575015229961;1.0053141932730452;0.9999746687937743;9.999708606790302;0.4167376777450202;0.4520309738485831;0.4520315805531048;0.4145388636763961;-0.3979310193100001;0.5747277992048652;0.9999785379659613
53.29;0.9956081057149172;0.4166681964539418;0.41852003645292435;0.3919337494291677;0.39375781617486033;1.0053118392397296;0.9999722264827992;9.999701768186418;0.4167376072777405;0.45203162098844174;0.4520311832870753;0.4145385397003253;-0.3979310198353737;0.5747275629294039;0.9999764579337311
53.3;0.9956089232566029;0.4166686935507525;0.4185198961781475;0.39193288360948275;0.3937581187940789;1.0053094694257294;0.9999697166625231;9.999696003375442;0.41673752836561867;0.452032253486548;0.4520307566764286;0.41453823536415046;-0.39793102035992545;0.574727296901164;0.9999743788355177
53.31;0.99560968777082;0.4166691872136059;0.41851974275355414;0.39193201129159383;0.3937584089951732;1.0053070886674522;0.999967141545666;9.999691281010241;0.41673743815209296;0.4520328708334954;0.4520303019592527;0.4145379516601135;-0.3979310208858873;0.5747270011525117;0.9999723122551994
53.32;0.9956104017710969;0.41666967575956954;0.41851957248140803;0.3919311372136302;0.3937586863343027;1.0053047011426233;0.999964502203736;9.999687585467166;0.4167373343440788;0.4520334725771004;0.45202981986199564;0.414537690099908;-0.3979310214154663;0.5747266762646804;0.9999702723776819
53.33;0.9956110669000217;0.41667015826923215;0.41851938172230135;0.3919302659013912;0.39375895065118616;1.005302309910126;0.9999617982891099;9.999684920305002;0.4167372153306542;0.4520340584266725;0.4520293110697477;0.41453745191347274;-0.3979310219506342;0.5747263236645948;0.9999682732249328
53.34;0.9956116844597482;0.4166706344740468;0.4185191672000069;0.3919294014907916;0.39375920238573087;1.005299916528092;0.9999590281048631;9.999683307247622;0.4167370799548595;0.45203462841654973;0.4520287761099615;0.41453723752100213;-0.3979310224929579;0.5747259454593023;0.999966326310502
53.35;0.995612255086323;0.4166711041401671;0.4185189261114947;0.3919285476759201;0.39375944248477424;1.0052975213962916;0.999956189729502;9.999682779417265;0.41673692774083815;0.4520351830245976;0.4520282149227431;0.41453704672391806;-0.39793102304360317;0.5747255441889632;0.9999644408779843
53.36;0.9956127782687189;0.41667156693585966;0.4185186565249921;0.3919277081950964;0.3937596718565582;1.0052951249172697;0.9999532825610044;9.999683364258008;0.4167367594099648;0.4520357232375089;0.45202762663532037;0.4145368792945269;-0.39793102360326954;0.5747251229218425;0.9999626250991934
53.37;0.9956132530043388;0.4166720226644984;0.4185183579389847;0.39192688713648377;0.39375989104077325;1.0052927282261694;0.9999503083702861;9.999685068903233;0.4167365769470087;0.45203625042979034;0.4520270100686208;0.414536735317365;-0.39793102417202525;0.5747246852776654;0.9999608865630288
53.38;0.9956136783645638;0.41667247117197104;0.4185180312578369;0.39192608867936884;0.393760100172451;1.0052903334154881;0.9999472710692834;9.999687882816131;0.4167363831248049;0.4520367660338824;0.4520263645291079;0.41453661491873367;-0.39793102474955944;0.5747242349534034;0.9999592319935745
53.39;0.995614053012155;0.4166729120156858;0.4185176780227047;0.3919253169510052;0.3937602987641689;1.005287943530414;0.9999441754252594;9.999691797444523;0.4167361811093225;0.4520372713651382;0.45202568990849173;0.4145365177271855;-0.39793102533565305;0.5747237748940323;0.9999576664064701
53.4;0.995614375204968;0.41667334432313835;0.4185172996329971;0.391924576191387;0.39376048557168697;1.005285562176091;0.9999410262735953;9.999696823022454;0.41673597443502736;0.4520377677721383;0.452024986172481;0.41453644277529134;-0.3979310259300164;0.5747233066705599;0.9999561924063699
53.41;0.9956146436580243;0.41667376681982465;0.418516897269737;0.3919238709104636;0.3937606587352379;1.00528319349234;0.9999378285499733;9.999702984739516;0.41673576704643617;0.4520382568571679;0.4520242528981098;0.4145363887914509;-0.39793102653179135;0.574722830749683;0.9999548103556428
53.42;0.9956148580339234;0.4166741777868778;0.4185164721284052;0.39192320564847766;0.3937608159453263;1.0052808426485815;0.9999345866709103;9.99971030712504;0.4167355633309063;0.4520387404038293;0.4520234893510678;0.4145363543518967;-0.3979310271395558;0.5747223473584132;0.9999535189918037
53.43;0.9956150184765041;0.41667457514725337;0.418516025278216;0.3919225843953003;0.39376095473572137;1.0052785156947956;0.9999313035567502;9.999718801915773;0.416735367969363;0.45203921991776247;0.4520226951141878;0.4145363379150752;-0.3979310277517129;0.5747218567833211;0.9999523160509166
53.44;0.995615124926511;0.41667495695045503;0.4185155575469194;0.3919220101939799;0.3937610728944622;1.005276218265034;0.9999279809997877;9.99972846067209;0.41673518528919945;0.4520396960343904;0.45202187027621465;0.41453633800750295;-0.39793102836684313;0.5747213587547518;0.9999511997158003
53.45;0.9956151776220212;0.41667532183803047;0.41851506985160525;0.3919214848512622;0.39376116879996254;1.0052739540847195;0.9999246207939777;9.999739252663849;0.4167350187966732;0.45204016829879423;0.4520210146415571;0.41453635339629646;-0.3979310289836649;0.5747208518751729;0.9999501702284166
53.46;0.9956151784332501;0.41667566908379206;0.4185145632832133;0.39192100856412876;0.3937612417177566;1.0052717247545617;0.9999212250514182;9.999751131955334;0.41673487153869065;0.4520406355449703;0.45202012713265777;0.414536383032904;-0.3979310296005501;0.5747203339082839;0.9999492294800127
53.47;0.9956151313679726;0.41667599852800363;0.4185140386164108;0.3919205799375735;0.3937612917848076;1.0052695306316821;0.999917796384641;9.999764044282465;0.4167347463980031;0.45204109634723766;0.4520192064058368;0.4145364259838895;-0.3979310302152456;0.57471980255788;0.9999483793214518
53.48;0.9956150417584418;0.4166763103084223;0.41851349603835464;0.3919201965506021;0.39376131944798315;1.0052673713543774;0.9999143393828371;9.999777924410246;0.4167346455821699;0.45204154906244504;0.4520182517480984;0.4145364814975303;-0.3979310308251737;0.5747192560876465;0.9999476208352713
53.49;0.995614914906989;0.41667660414034896;0.41851293558487657;0.3919198556672908;0.3937613249436699;1.0052652461577314;0.9999108619883492;9.999792696546677;0.4167345701218791;0.45204199166319636;0.4520172629698134;0.41453654890047215;-0.39793103142799063;0.5747186934307943;0.999946954390201
53.5;0.9956147553368478;0.41667687886234833;0.41851235782301516;0.3919195547738671;0.3937613083141688;1.0052631547106512;0.9999073745825194;9.999808281817698;0.4167345200757745;0.45204242179952453;0.4520162398206026;0.41453662716951156;-0.3979310320217686;0.5747181141493707;0.9999463793001594
53.51;0.995614566728665;0.4166771326792222;0.4185117638201064;0.3919192916107274;0.39376126966887975;1.0052610978909176;0.9999038877959481;9.999824599670182;0.416734494848118;0.4520428370912492;0.4520151821209538;0.41453671468219894;-0.39793103260461204;0.5747175190329492;0.9999458932758002
53.52;0.9956143522287305;0.4166773638828628;0.41851115432423786;0.3919190637098438;0.3937612093592714;1.0052590775895578;0.9999004113549544;9.999841564146648;0.4167344931965753;0.4520432353738241;0.4520140904308713;0.4145368093342167;-0.39793103317452616;0.5747169105506004;0.9999454926590139
53.53;0.9956141151479414;0.4166775717558832;0.4185105296381072;0.3919188681914082;0.39376112799447416;1.0052570954434836;0.9998969542096915;9.999859080513149;0.4167345134319825;0.45204361506296536;0.4520129661055946;0.4145369087336157;-0.39793103372982935;0.5747162921688034;0.9999451731159524
53.54;0.9956138586246787;0.4166777569348459;0.4185098907216232;0.39191870212262564;0.39376102629517334;1.0052551517686907;0.9998935248136894;9.999877041706965;0.41673455375685714;0.45204397548845543;0.45201181048644434;0.41453701062584997;-0.39793103426939563;0.5747156672901238;0.9999449296756145
53.55;0.9956135840482938;0.4166779208505064;0.4185092400257765;0.3919185625741074;0.39376090492722277;1.005253245526999;0.9998901313666197;9.999895330718244;0.41673461227909964;0.4520443165577505;0.4520106242090746;0.41453711328726456;-0.39793103479263703;0.5747150386569834;0.9999447562931876
53.56;0.9956132902862787;0.4166780649869268;0.41850858114566825;0.3919184461055754;0.39376076434674057;1.0052513743860867;0.9998867821806249;9.999913833924555;0.4167346869590335;0.45204463801461214;0.452009407072005;0.4145372150410502;-0.3979310352995598;0.5747144083431575;0.9999446457191664
53.57;0.9956129736567723;0.41667819065599204;0.4185079178456856;0.3919183487863854;0.3937606046215258;1.005249534907048;0.9998834854574622;9.999932458717232;0.41673477577533596;0.45204493894072634;0.45200815801038124;0.41453731330568494;-0.3979310357907625;0.5747137778903357;0.9999445900409083
53.58;0.995612628320982;0.41667829897729264;0.41850725333542765;0.3919182670199672;0.393760425487428;1.0052477239670796;0.9998802488248718;9.999951144289568;0.4167348769337535;0.4520452176640367;0.45200687541378876;0.4145374045995392;-0.3979310362672892;0.57471314811538;0.9999445819956874
53.59;0.9956122483166407;0.41667839087801684;0.4185065904241836;0.3919181980362124;0.3937602268170087;1.0052459404950527;0.9998770794311871;9.999969860361512;0.4167349889560272;0.4520454721591128;0.4520055583356788;0.41453748541914714;-0.39793103673041363;0.5747125189179593;0.9999446162855041
53.6;0.9956118303353719;0.41667846732911085;0.41850593224389526;0.39191813967668954;0.3937600089120241;1.0052441855220975;0.9998739838612402;9.99998859585774;0.4167351108416727;0.4520457006319776;0.45200420768970373;0.4145375527445857;-0.3979310371812039;0.574711889541037;0.9999446895648234
53.61;0.9956113751218435;0.4166785294386034;0.41850528273148696;0.39191809018917256;0.39375977203209767;1.0052424609043384;0.9998709676719818;10.000007342819524;0.41673524224123243;0.4520459016611402;0.4520028263583551;0.4145376041472844;-0.39793103761997595;0.5747112591338602;0.9999447991083138
53.62;0.9956108872023861;0.4166785783330026;0.4185046465690573;0.3919180482648019;0.39375951602216575;1.0052407687040652;0.9998680350680152;10.000026084582407;0.41673538301135327;0.4520460740774237;0.4520014187965981;0.41453763805797356;-0.3979310380461473;0.5747106273265804;0.9999449414175002
53.63;0.99561037393518;0.41667861516958976;0.4185040285641412;0.39191801309385144;0.39375924085283;1.0052391113165162;0.9998651885926592;10.000044796744154;0.4167355324432101;0.45204621734376016;0.4519999906919577;0.4145376539709879;-0.3979310384585198;0.5747099947672334;0.9999451115219712
53.64;0.9956098445200781;0.41667864099870405;0.41850343282506514;0.391917984463698;0.3937589473803501;1.0052374911276583;0.9998624291249759;10.000063453792391;0.4167356893285199;0.4520463319948496;0.45199854829065;0.41453765228435985;-0.39793103885582887;0.5747093634622035;0.999945302910807
53.65;0.9956093090579796;0.4166786565804644;0.4185028622171679;0.39191796273978136;0.39375863763896596;1.0052359098626074;0.9998597565837889;10.000082028543133;0.4167358526372591;0.45204641922165856;0.45199709751796247;0.414537633922732;-0.39793103923763057;0.5747087364011799;0.9999455082382321
53.66;0.9956087776580759;0.41667866257408476;0.4185023181681043;0.3919179484630795;0.39375831432724684;1.0052343685366467;0.9998571708839901;10.000100490576944;0.4167360215437357;0.45204648031051026;0.45199564358848604;0.4145376000098181;-0.39793103960493464;0.5747081162204245;0.9999457208751732
53.67;0.9956082593366983;0.4166786597897691;0.4185018011092387;0.39191794182604284;0.3937579796774541;1.005232868203801;0.999854672622432;10.000118812292927;0.41673619495299435;0.45204651662705164;0.4519941914855887;0.4145375517988311;-0.3979310399598873;0.574707503912409;0.999945936248541
53.68;0.9956077610014136;0.4166786493308501;0.418501311422595;0.39191794254520806;0.39375763488866883;1.0052314108712206;0.9998522634659143;10.000136974744773;0.41673637161133026;0.4520465296339264;0.4519927468440584;0.4145374909314745;-0.39793104030490317;0.5747068989615547;0.9999461520152477
53.69;0.9956072871734997;0.41667863266466;0.41850084977122115;0.3919179502492454;0.39375728051722236;1.0052299997379681;0.9998499464626198;10.000154964906542;0.4167365506305629;0.45204652088218367;0.4519913160980898;0.41453741982675635;-0.39793104064197393;0.5747063007227526;0.9999463674631144
53.7;0.9956068404213501;0.4166786115108086;0.41850041669618515;0.39191796501474585;0.39375691704923815;1.0052286386432627;0.9998477260216463;10.00017276744667;0.416736731549306;0.45204649218871124;0.451989905703368;0.41453734168986706;-0.3979310409723206;0.5747057094147058;0.9999465829323563
53.71;0.9956064224143247;0.416678587674144;0.4185000124876091;0.39191798761692936;0.39375654501925117;1.0052273312251745;0.9998456071337078;10.00019036135318;0.41673691396096363;0.45204644579218345;0.4519885213829146;0.4145372598647817;-0.39793104129625356;0.5747051257193435;0.9999467995207373
53.72;0.995606035233733;0.41667856273117354;0.41849963747736213;0.39191801949989397;0.39375616462521545;1.0052260800276855;0.9998435942715674;10.000207724332215;0.41673709727413333;0.4520463842014475;0.45198716772536085;0.41453717701092613;-0.39793104161327775;0.5747045501236344;0.9999470186417407
53.73;0.9956056821550845;0.41667853755367745;0.41849929220131005;0.39191806268420565;0.3937557754597612;1.0052248858486625;0.9998416905277893;10.000224837112256;0.41673728082368106;0.4520463098262376;0.4519858479315246;0.4145370946795842;-0.39793104192233775;0.5747039830531615;0.999947241104531
53.74;0.9956053675087704;0.4166785120405717;0.41849897721772544;0.39191811947625793;0.39375537673610955;1.0052237479526795;0.999839897720602;10.000241683898336;0.4167374641034572;0.4520462248739827;0.4519845638109514;0.4145370135153355;-0.39793104222190523;0.5747034249231493;0.9999474664051381
53.75;0.9956050955061906;0.4166784852484132;0.4184986927547454;0.3919181920002061;0.3937549677110636;1.0052226651331828;0.9998382175571235;10.000258248478787;0.41673764683284703;0.4520461313252464;0.45198331587243773;0.41453693387325713;-0.397931042509861;0.5747028757711637;0.999947692708597
53.76;0.9956048687762531;0.41667845607299236;0.41849843854910984;0.3919182820177497;0.3937545481029281;1.0052216364447748;0.9998366520725861;10.000274507207351;0.4167378288169045;0.4520460305450761;0.45198210336928757;0.41453685615951036;-0.3979310427833805;0.5747023351648319;0.9999479174008147
53.77;0.9956046882125069;0.41667842408793665;0.4184982140670379;0.3919183910834442;0.3937541185307176;1.0052206611078083;0.9998352029636485;10.000290428225252;0.4167380097282972;0.452045922760073;0.45198092456169325;0.414536780664945;-0.3979310430390444;0.5747018025023614;0.9999481383277321
53.78;0.9956045537359626;0.4166783895943282;0.4184980188224191;0.3919185206531679;0.39375368086021856;1.0052197389132755;0.999833871317409;10.000305977611587;0.41673818915492755;0.45204580675143863;0.4519797772410787;0.41453670740018744;-0.39793104327311646;0.5747012771515365;0.9999483552130746
53.79;0.9956044643356071;0.41667835300752365;0.4184978524802704;0.39191867194827207;0.39375323790822264;1.0052188710779855;0.9998326576852626;10.000321121929606;0.4167383670396881;0.4520456800465593;0.4519786595306682;0.414536636255965;-0.39793104348188213;0.5747007580681703;0.999948570199046
53.8;0.9956044177844973;0.416678314572051;0.4184977147468189;0.39191884556202;0.3937527923233894;1.0052180599243663;0.9998315617166044;10.000335825385623;0.41673854400228744;0.4520455395814434;0.45197757064069505;0.4145365672804288;-0.39793104366209997;0.5747002436879641;0.9999487871905604
53.81;0.9956044105550863;0.41667827453772804;0.4184976050933309;0.3919190411611001;0.3937523456884576;1.005217307783953;0.9998305821063113;10.000350044596319;0.4167387212102146;0.4520453824561652;0.45197651069759875;0.4145365008467127;-0.3979310438114532;0.5746997325056212;0.9999490105070887
53.82;0.9956044378569195;0.41667823329291737;0.4184975225734812;0.3919192577129284;0.3937518986997374;1.0052166165592826;0.9998297172466692;10.000363727161448;0.4167389001578129;0.45204520652337693;0.451975479750001;0.41453643776516463;-0.3979310439286708;0.5746992234229994;0.9999492431388026
53.83;0.9956044944032032;0.41667819126920996;0.41849746610093663;0.39191949386086417;0.3937514517029192;1.005215987549063;0.9998289654859781;10.000376821857046;0.4167390824750975;0.4520450104766741;0.4519744768924228;0.414536379427219;-0.3979310440132295;0.5746987157829053;0.9999494851912974
53.84;0.9956045752298333;0.4166781486768925;0.41849743490134894;0.39191974811600505;0.3937510047196365;1.005215420351244;0.999828324680559;10.000389293471795;0.4167392693453292;0.45204479327918673;0.45197349988031676;0.41453632777202337;-0.397931044064993;0.5746982095833534;0.9999497341332925
53.85;0.9956046754793743;0.41667810540942085;0.4184974285238431;0.39192001931438103;0.39375055746370535;1.0052149117164266;0.9998277919098222;10.00040112568887;0.4167394607671484;0.4520445535938189;0.4519725454881618;0.41453628485281646;-0.39793104408390945;0.5746977055363934;0.9999499868348959
53.86;0.9956047899916144;0.416678061312388;0.4184974465794267;0.39192030697107927;0.39375010994625115;1.0052144556244649;0.9998273640098082;10.000412306261527;0.41673965536407365;0.45204428982344613;0.45197161051581486;0.4145362524614904;-0.39793104406960605;0.574697204849786;0.9999502410736335
53.87;0.9956049138225934;0.41667801649090275;0.41849748873879844;0.391920610728347;0.3937496630879791;1.0052140440445767;0.9998270380613101;10.000422809075829;0.4167398506351283;0.4520440003091596;0.45197069250348265;0.4145362324609351;-0.39793104402119983;0.574696708844014;0.999950495161273
53.88;0.9956050432589999;0.4166779715045039;0.4184975547723617;0.39192092957946095;0.39374921880124314;1.0052136682825465;0.9998268109998365;10.000432590572585;0.41674004334639875;0.4520436830944364;0.45196978972428264;0.4145362275267904;-0.39793104393757406;0.5746962184649358;0.9999507468330955
53.89;0.9956051759063;0.41667792752545557;0.4184976444603804;0.39192126176476316;0.3937487799116037;1.0052133204672187;0.9998266793283311;10.000441598244421;0.416740230165737;0.4520433355409206;0.4519689007984603;0.4145362414310391;-0.3979310438176436;0.5746957342671627;0.9999509933965821
53.9;0.9956053093509455;0.4166778862542689;0.4184977578440116;0.39192160516168295;0.3937483499368563;1.0052129939430898;0.9998266390796713;10.000449775488072;0.416740408246942;0.45204295444610193;0.45196802447191;0.4145362787716156;-0.39793104366040716;0.5746952567936745;0.9999512330820389
53.91;0.9956054396107079;0.4166778493832663;0.41849789572295093;0.39192195763841625;0.39374793240338163;1.0052126832027366;0.9998266855687369;10.000457059947273;0.41674057523789365;0.45204253664487937;0.4519671600424111;0.414536344531493;-0.3979310434652186;0.5746947863908054;0.9999514658938431
53.92;0.9956055605770465;0.41667781805900916;0.4184980596257102;0.3919223170293829;0.3937475302006352;1.0052123840698004;0.9998268137912034;10.000463389036973;0.4167407286653963;0.45204207933719215;0.45196630790590664;0.41453644343644774;-0.39793104323219436;0.5746943228257245;0.9999516934475726
53.93;0.995605664301484;0.41667779292884527;0.4184982512266515;0.391922681082777;0.3937471455988752;1.0052120939134863;0.999827019497453;10.000468712478922;0.4167408652881369;0.4520415798563243;0.4519654693041649;0.41453657935423965;-0.39793104296222703;0.5746938658979329;0.9999519181646009
53.94;0.995605741945154;0.416677774468505;0.4184984721367062;0.39192304772760905;0.39374678072199276;1.0052118116382174;0.9998272997114681;10.000472995634073;0.41674098122259035;0.452041035600358;0.45196464561677463;0.4145367552372889;-0.39793104265648743;0.5746934162424941;0.9999521424726622
53.95;0.9956057852190245;0.41667776307165405;0.418498724357261;0.3919234150630743;0.3937464377634738;1.0052115367392227;0.9998276521652787;10.000476210994456;0.4167410727021552;0.4520404444087378;0.45196383795951844;0.41453697334438677;-0.3979310423157352;0.5746929749779479;0.9999523685955019
53.96;0.9956057868302729;0.4166777588985406;0.41849901063646155;0.39192378072642875;0.3937461186497326;1.0052112678746186;0.9998280744624429;10.000478332649143;0.4167411366690301;0.4520398047427028;0.45196304704625934;0.4145372352748272;-0.3979310419399671;0.5746925430992516;0.9999525984993726
53.97;0.9956057398350959;0.4166777617290693;0.4184993343222206;0.39192414139026427;0.3937458247202997;1.005211002658613;0.9998285641274497;10.00047933765257;0.4167411709607134;0.45203911566893257;0.45196227307461934;0.4145375419673964;-0.3979310415286681;0.574692121771638;0.9999528342554168
53.98;0.9956056378236614;0.416677771113565;0.4184996989823855;0.39192449304162147;0.39374555699464286;1.0052107386941989;0.9998291192781374;10.000479202725343;0.4167411741657303;0.4520383769984304;0.4519615155471482;0.4145378939250883;-0.3979310410813839;0.5746917126394684;0.9999530794105461
53.99;0.99560547594834;0.41667778665503286;0.41850010796429926;0.39192483165691294;0.3937453164870907;1.0052104738194332;0.9998297388887881;10.000477899586587;0.416741145253534;0.45203758908758906;0.4519607731387516;0.41453829151725335;-0.3979310405982312;0.5746913171297742;0.9999533395611921
54.0;0.9956052514419486;0.4166778079945387;0.4185005639778449;0.3919251535564127;0.3937451039404163;1.005210204922328;0.9998304224264385;10.00047539468005;0.41674108326667303;0.4520367521192408;0.45196004383243304;0.4145387350724545;-0.39793104008012414;0.5746909355640737;0.9999536209712787
54.01;0.995604963565638;0.4166778346484581;0.41850106888921235;0.39192545552654734;0.3937449197551403;1.0052099271094102;0.9998311690305071;10.000471644921339;0.4167409872128454;0.45203586556177305;0.4519593251429951;0.41453922482563704;-0.3979310395287203;0.5746905670831233;0.9999539295787309
54.02;0.9956046135881973;0.4166778658014296;0.4185016237337828;0.3919257352211788;0.39374476449219736;1.0052096341846068;0.9998319767412562;10.0004665945164;0.4167408560842514;0.452034928332566;0.45195861415668276;0.41453976091095796;-0.39793103894622306;0.5746902101324525;0.9999542714076098
54.03;0.9956042045320829;0.41667789982620723;0.4185022286580874;0.3919259916260033;0.39374463897700773;1.0052093194240108;0.9998328427032173;10.000460183043721;0.416740689027373;0.4520339395102077;0.4519579074809015;0.41454034336601053;-0.39793103833512067;0.5746898629653475;0.9999546524279945
54.04;0.9956037399468117;0.4166779340248889;0.4185028827817252;0.3919262250945827;0.39374454381295015;1.0052089761671834;0.9998337647401624;10.000452358657169;0.4167404856906505;0.452032898796041;0.4519572015251225;0.4145409720373925;-0.3979310376979106;0.5746895236846085;0.9999550778352639
54.05;0.9956032223658838;0.41667796503666854;0.418503584596864;0.39192643686620765;0.3937444788777455;1.005208598608905;0.9998347432119122;10.000443084782802;0.4167402465402792;0.45203180615511146;0.45195649319708414;0.4145416464020247;-0.39793103703694754;0.5746891896409182;0.9999555525721615
54.06;0.9956026527560087;0.4166779893389261;0.41850433288418254;0.3919266283877678;0.39374444318238666;1.0052081819007392;0.9998357811247716;10.000432337182048;0.4167399727842384;0.4520306611301783;0.4519557801326734;0.4145423654617086;-0.3979310363545846;0.5746888569499704;0.999956082958742
54.07;0.9956020310298557;0.4166780034591355;0.4185051271418764;0.391926801024701;0.393744435313955;1.0052077212496462;0.9998368825902546;10.000420101664448;0.41673966589423656;0.45202946270700795;0.45195506020834336;0.41454312774076957;-0.3979310356535223;0.5746885211131789;0.9999566769476144
54.08;0.9956013572399212;0.4166780039424417;0.4185059672565203;0.3919269561292026;0.3937444539050136;1.0052072116009247;0.999838051622656;10.000406379191869;0.41673932720518636;0.45202820996356863;0.45195433140542124;0.41454393134591494;-0.3979310349370135;0.5746881785331869;0.9999573415722262
54.09;0.9956006330893206;0.4166779870846239;0.41850685301744656;0.39192709503229567;0.39374449755330854;1.0052066481546915;0.9998392916663683;10.00039119290288;0.4167389579452203;0.4520269029224893;0.4519535920511421;0.41454477411292895;-0.3979310342086329;0.5746878276978262;0.999958080163842
54.1;0.9955998628414195;0.4166779488505829;0.4185077836420891;0.39192721890411186;0.3937445645808637;1.0052060267668057;0.9998406055768723;10.00037458840203;0.4167385596693401;0.4520255428521963;0.4519528407647871;0.4145456537396883;-0.3979310334717365;0.5746874696056936;0.9999588924459304
54.11;0.9955990530519423;0.4166778853347689;0.4185087574928915;0.39192732860524276;0.39374465302634265;1.0052053439577673;0.9998419959323436;10.00035662363834;0.4167381345394963;0.45202413206156694;0.45195207661813613;0.4145465678548103;-0.39793103272923674;0.5746871076548056;0.9999597767006805
54.12;0.9955982114567123;0.41667779348064093;0.4185097726077825;0.3919274248213547;0.39374476108188705;1.0052045964494098;0.9998434648845725;10.000337355688325;0.41673768488802393;0.45202267369556803;0.4519512996991073;0.41454751398507433;-0.3979310319839265;0.5746867468323485;0.9999607310174187
54.13;0.9955973454922618;0.41667767154963253;0.4185108275639487;0.3919275086280564;0.3937448878199356;1.0052037808041787;0.9998450137347485;10.000316827276684;0.41673721280276277;0.45202117137024156;0.4519505115101301;0.4145484893910202;-0.39793103123870266;0.5746863923497049;0.9999617530395843
54.14;0.9955964610921951;0.41667751899994343;0.41851192162577405;0.39192758209872713;0.3937450333094582;1.0052028941347324;0.9998466429067987;10.000295054022837;0.41673672064747824;0.45201962854749417;0.45194971515273163;0.41454949122827733;-0.39793103049632844;0.5746860483777482;0.9999628400114526
54.15;0.9955955625996986;0.41667733609309393;0.4185130544537499;0.3919276483829534;0.3937451980249488;1.0052019354120043;0.9998483518820426;10.00027202795935;0.41673621175674835;0.45201804823834474;0.4519489150021289;0.4145505172128202;-0.3979310297591213;0.5746857177337626;0.9999639890120047
54.16;0.9955946536507457;0.41667712380352884;0.41851422585041653;0.39192771119760883;0.393745382414665;1.0052009060138634;0.9998501387335984;10.000247741856963;0.4167356901881535;0.4520164331500064;0.45194811560277726;0.4145515659656639;-0.39793102902891425;0.5746854026240827;0.9999651965717103
54.17;0.9955937378962425;0.4166768839338157;0.41851543536816965;0.39192777443735427;0.393745586762106;1.0051998089500325;0.9998520001365947;10.000222211137;0.41673515972784325;0.45201478573528897;0.45194732064685555;0.4145526367070064;-0.3979310283073114;0.574685105340222;0.9999664583487504
54.18;0.99559281862625;0.4166766190669056;0.4185166819799452;0.3919278422594671;0.39374581087249855;1.0051986475692556;0.9998539324510639;10.000195475335095;0.4167346230864917;0.45201310800139693;0.4519465326709014;0.41455372887518765;-0.3979310275959984;0.5746848282821726;0.9999677689759745
54.19;0.9955918977761181;0.41667633219234734;0.4185179641617629;0.3919279191667153;0.39374605361252674;1.0051974250650688;0.9998559329210944;10.000167591097465;0.416734081815112;0.452011401523261;0.45194575331157666;0.4145548416847018;-0.39793102689695115;0.5746845735856615;0.9999691225501782
54.2;0.9955909759118505;0.4166760261641283;0.4185192801055215;0.39192800957499857;0.39374631296034796;1.0051961450281068;0.999858000224699;10.00013863557126;0.41673353672627605;0.4520096678848631;0.45194498376791387;0.414555973593058;-0.39793102621268706;0.5746843426876155;0.99997051376025
54.21;0.9955900532691929;0.4166757034338353;0.4185206276975037;0.3919281167979538;0.3937465867313345;1.0051948126329096;0.9998601343937638;10.000108718268802;0.41673298845114054;0.45200790920663786;0.4519442249242441;0.4145571222417199;-0.3979310255462186;0.5746841361891932;0.9999719378903953
54.22;0.9955891305322068;0.4166753661908468;0.4185220044814851;0.3919282422755358;0.39374687298666095;1.0051934351578442;0.9998623360003289;10.000077980451877;0.4167324378614904;0.4520061282014844;0.45194347734137064;0.41455828494911173;-0.3979310249003052;0.5746839540600306;0.999973389987516
54.23;0.9955882086624236;0.41667501659737244;0.41852340778143937;0.391928385968366;0.3937471697457699;1.0051920204081992;0.9998646050125889;10.00004657135649;0.41673188608520617;0.45200432775920857;0.45194274151607405;0.4145594593721162;-0.39793102427686833;0.5746837958989142;0.999974864733846
54.24;0.9955872879450347;0.4166746568997661;0.4185248348862267;0.39192854742536826;0.39374747480260475;1.0051905745000236;0.9998669402618544;10.000014621809518;0.4167313342977288;0.45200251073274494;0.4519420178698112;0.41456064391082437;-0.39793102367734334;0.5746836612809544;0.9999763563986264
54.25;0.9955863674902553;0.41667428954830943;0.4185262832746801;0.3919287263897428;0.3937477858598785;1.0051891014173782;0.9998693396323763;9.999982233279171;0.4167307837320959;0.45200067984969106;0.45194130671103055;0.4145618374721098;-0.39793102310324696;0.5746835502086071;0.9999778580280663
54.26;0.9955854459102748;0.41667391728557907;0.4185277507604689;0.39192892274513846;0.39374810073061395;1.0051876041499226;0.9998718003826171;9.999949480080996;0.4167302359887918;0.4519988372995099;0.45194060877595227;0.4145630389330557;-0.3979310225563787;0.5746834633324521;0.9999793609679053
54.27;0.9955845218081768;0.41667354282466407;0.4185292357371033;0.39192913645934097;0.39374841752066286;1.0051860859801514;0.999874319830489;9.999916424027823;0.4167296933778174;0.45199698455039106;0.4519399254118664;0.4145642471248957;-0.39793102203889386;0.5746834020377241;0.999980855454859
54.28;0.9955835932575161;0.4166731683411219;0.4185307376259093;0.39192936790109034;0.3937487347284317;1.0051845511384627;0.9998768965899922;9.999883131722806;0.41672915891560386;0.4519951227648265;0.45193925798471474;0.41456546128838956;-0.39793102155319676;0.5746833685605252;0.9999823312305127
54.29;0.9955826575016388;0.4166727953099611;0.4185322567760463;0.39192961801344894;0.3937490514279588;1.005183004058773;0.9998795311330188;9.999849680008507;0.4167286358773855;0.451993253330942;0.4519386075806253;0.41456668117879236;-0.39793102110162326;0.5746833654742374;0.999983777540116
54.3;0.9955817119617745;0.41667242435393476;0.418533793643732;0.3919298879840676;0.3937493673972717;1.0051814478612953;0.9998822250002329;9.999816153524968;0.4167281271715093;0.45199137797245165;0.45193797529415564;0.41456790662534243;-0.3979310206862402;0.5746833943810262;0.9999851827304159
54.31;0.9955807557160732;0.41667205487613346;0.4185353482520057;0.39193017904388217;0.3937496828208575;1.005179884096033;0.9998849797572918;9.999782638834173;0.4167276349041105;0.451989498146088;0.4519373625958746;0.4145691369205625;-0.3979310203088349;0.5746834549582915;0.9999865339268182
54.32;0.995579789470428;0.41667168499442675;0.41853692036980183;0.3919304927958493;0.3937499977839785;1.005178313495235;0.9998877964511296;9.999749214813656;0.4167271603083415;0.45198761426116996;0.4519367716564094;0.41457037038821476;-0.3979310199710156;0.5746835454453639;0.9999878174251382
54.33;0.9955788141044404;0.41667131204975766;0.4185385098831249;0.3919308314768163;0.39375031203000527;1.0051767365691242;0.9998906750174552;9.999715947931804;0.41672670397177136;0.4519857257117907;0.45193620542022694;0.4145716043810884;-0.3979310196744128;0.5746836641479991;0.9999890197390632
54.34;0.9955778298568758;0.41667093344116435;0.4185401168451223;0.39193119759311595;0.39375062496277025;1.005175154091628;0.9998936137468478;9.999682895529412;0.41672626633287674;0.45198383144264104;0.4519356669882516;0.4145728352787546;-0.39793101942080294;0.5746838103488296;0.999990128483831
54.35;0.9955768367797189;0.41667054717435903;0.41854174105659486;0.3919315932527189;0.3937509355545313;1.0051735671658304;0.9998966096274378;9.999650108841028;0.4167258481649643;0.4519819301584851;0.45193515866091455;0.41457405826422317;-0.397931019211944;0.5746839838660488;0.9999911327612802
54.36;0.9955758359126794;0.41667015192870277;0.41854338154183635;0.39193201988943616;0.39375124230813474;1.0051719767255187;0.9998996589437172;9.999617634166047;0.4167254507041935;0.45198002058904424;0.45193468172525064;0.41457526779548504;-0.3979310190492511;0.5746841840172309;0.99999202330461
54.37;0.9955748300623735;0.4166697471506868;0.41854503652088504;0.3919324785066797;0.3937515436198284;1.0051703830944727;0.9999027575276497;9.999585514364334;0.4167250757246377;0.4519781022827677;0.45193423698671015;0.41457645885537686;-0.3979310189335743;0.5746844090671904;0.9999927921665519
54.38;0.9955738230246222;0.4166693332364653;0.41854670389958226;0.39193296997594773;0.39375183823263965;1.005168786078928;0.9999059015470894;9.99955379137285;0.41672472570717656;0.451976176248748;0.4519338249919195;0.41457762784854396;-0.3979310188650505;0.5746846563563721;0.999993432702651
54.39;0.9955728183432351;0.41666891158881053;0.4185483817188268;0.39193349506785896;0.39375212523078845;1.0051671854013484;0.9999090885717494;9.999522513596569;0.41672440351352463;0.4519742449955816;0.45193344574244537;0.4145787726563408;-0.39793101884311405;0.5746849225577533;0.9999939408592217
54.4;0.9955718188852016;0.4166684846330156;0.41855006839762016;0.3919340544150757;0.39375240362276437;1.0051655809951774;0.999912317894983;9.99949174135509;0.4167241115475188;0.4519723121287536;0.4519330985621717;0.41457989221385033;-0.39793101886684734;0.5746852041271896;0.9999943160107443
54.41;0.995570826798094;0.4166680555903469;0.4185517631074492;0.3919346486691388;0.39375267216836185;1.0051639730628688;0.9999155903658193;9.999461543194453;0.41672385129205813;0.4519703818468146;0.4519327825478101;0.4145809861681674;-0.3979310189354757;0.5746854980843663;0.9999945596844565
54.42;0.9955698437148706;0.41666762808199453;0.41855346601693605;0.3919352787348879;0.3937529296804156;1.0051623625189028;0.9999189078495799;9.99943199321686;0.41672362348444375;0.45196845872331315;0.45193249716422895;0.41458205472610576;-0.39793101904842065;0.5746858024112043;0.9999946734693785
54.43;0.9955688712950176;0.41666720600592716;0.4185551778891045;0.39193594586637515;0.3937531751331136;1.0051607521985184;0.9999222720927069;9.999403172953446;0.4167234285237617;0.45196654769459216;0.4519322423654888;0.41458309846268987;-0.39793101920475515;0.5746861160318644;0.9999946579571208
54.44;0.9955679117995011;0.4166667935040814;0.41855689949256775;0.3919366515563434;0.3937534073546236;1.005159147153976;0.9999256834975743;9.999375167641233;0.4167232670652017;0.451964654071446;0.4519320184863303;0.41458411796123845;-0.3979310194028229;0.5746864388806644;0.9999945134446606
54.45;0.9955669680008336;0.41666639477884626;0.4185586315386015;0.39193739705916314;0.39375362483670046;1.0051575530109667;0.9999291407834969;9.999348060727236;0.41672314061311594;0.45196278341251794;0.4519318259507806;0.41458511321328795;-0.3979310196404136;0.5746867715107088;0.9999942417722876
54.46;0.9955660418465871;0.41666601368082345;0.41856037492323334;0.3919381825919461;0.39375382570628753;1.0051559746724468;0.9999326417307355;9.999321939525705;0.4167230515319099;0.45196094088667244;0.4519316647312709;0.41458608334171027;-0.3979310199149308;0.5746871142246145;0.9999938473992632
54.47;0.9955651330790932;0.4166656532255625;0.41856213064181247;0.3919390069526467;0.39375400780240005;1.0051544168976774;0.9999361836640872;9.999296901289505;0.4167230024417863;0.4519591306797645;0.4519315344678969;0.41458702717917195;-0.39793102022336935;0.5746874669372423;0.9999933365889604
54.48;0.9955642395957565;0.41666531555524927;0.4185638993916468;0.39193986789035457;0.39375416903827964;1.0051528853565483;0.9999397628278045;9.999273045353746;0.41672299553966297;0.45195735636359846;0.4519314353018788;0.4145879440270181;-0.39793102056237806;0.5746878297393212;0.9999927159463674
54.49;0.9955633593690822;0.4166650020329216;0.4185656813287752;0.391940762590268;0.39375430768240327;1.0051513865848507;0.9999433736718312;9.999250467936651;0.4167230320526689;0.451955621416551;0.4519313680337118;0.41458883384557527;-0.3979310209284048;0.5746882030126059;0.9999919919877784
54.5;0.9955624915983429;0.4166647131623767;0.4185674760828754;0.3919416880036816;0.39375442237892017;1.0051499268171546;0.9999470090074675;9.999229272432189;0.41672311169448145;0.45195392883454355;0.45193133338225794;0.41458969700768367;-0.3979310213178552;0.5746885871595449;0.9999911715253936
54.51;0.9955616359006492;0.4166644489004862;0.41856928292391515;0.3919426410976943;0.3937545121411974;1.0051485110554528;0.9999506606133751;9.999209576705681;0.4167232323351992;0.45195228077282906;0.4519313314580989;0.4145905340806486;-0.39793102172726535;0.5746889828413845;0.9999902618915532
54.52;0.9955607918538241;0.41666420903179874;0.41857110093108085;0.3919436187868952;0.39375457608474124;1.0051471433142893;0.9999543197231058;9.999191500680295;0.4167233903869451;0.45195067912931447;0.4519313616558404;0.41459134593820757;-0.3979310221535032;0.5746893915361808;0.9999892704455601
54.53;0.9955599600440248;0.4166639928835025;0.4185729288803004;0.391944617751219;0.3937546128807778;1.0051458271754532;0.9999579776739626;9.999175142935714;0.4167235818645145;0.45194912624882116;0.4519314225771881;0.41459213397660216;-0.39793102259399304;0.5746898156070295;0.9999882036864206
54.54;0.9955591423477567;0.41666379904244666;0.418574765039634;0.391945634622893;0.39375462051000776;1.0051445656589681;0.9999616264452875;9.999160568165935;0.4167238031894821;0.4519476249240361;0.4519315121958615;0.41459289995638526;-0.3979310230467401;0.5746902578587356;0.9999870673880753
54.55;0.9955583408063218;0.41666362568235005;0.4185766072909366;0.3919466664256271;0.39375459661261164;1.0051433610313554;0.9999652583799502;9.999147811708799;0.41672405111634986;0.4519461778964664;0.4519316282566099;0.41459364555071004;-0.39793102351007037;0.5746907210638625;0.9999858672811683
54.56;0.99555755694498;0.4166634708983711;0.4185784534293206;0.39194771089965325;0.39375453902399327;1.0051422152578644;0.9999688658741299;9.999136883848887;0.41672432250417224;0.45194478722369064;0.4519317685037516;0.4145943719187047;-0.3979310239823965;0.5746912076626245;0.9999846086298998
54.57;0.9955567921501902;0.41666333260339267;0.41858030136461694;0.3919487664408361;0.39375444602855497;1.0051411302106847;0.9999724415074107;9.999127767469465;0.4167246148460976;0.45194345363830735;0.4519319307176251;0.41459507940095136;-0.39793102446215495;0.574691719467559;0.9999832955718305
54.58;0.9955560481410817;0.4166632082847361;0.4185821490946734;0.3919498316274777;0.3937543165135224;1.0051401072353696;0.9999759780861641;9.999120423916871;0.4167249270532753;0.4519421764660837;0.4519321127197166;0.41459576752342003;-0.39793102494771593;0.5746922574068609;0.9999819311355187
54.59;0.9955553270829754;0.4166630949281749;0.41858399449570555;0.3919509048435217;0.39375415011006576;1.0051391470982192;0.9999794686751206;9.99911480864248;0.41672525930411;0.45194095449378013;0.4519323124773749;0.41459643515885747;-0.3979310254372848;0.5746928216783053;0.9999805178385206
54.6;0.9955546317007989;0.41666298896117004;0.4185858352125725;0.39195198425567973;0.39375394705006506;1.005138250462261;0.9999829064179202;9.99911088135354;0.41672561203198893;0.451939786744903;0.45193252856708077;0.41459708053413485;-0.39793102592893637;0.5746934122555705;0.9999790589873744
54.61;0.9955539649854331;0.41666288616484876;0.41858766862765084;0.3919530678887284;0.393753707917924;1.0051374185650361;0.9999862844019605;9.999108608231827;0.41672598524439003;0.451938672351328;0.4519327608381919;0.41459770144030406;-0.3979310264205315;0.5746940291198567;0.99997755933107
54.62;0.9955533288381442;0.416662781993945;0.4185894918128384;0.3919541537999773;0.39375343360267157;1.0051366537989286;0.9999895961207653;9.999107961042077;0.4167263785368105;0.4519376104323149;0.4519330105794404;0.41459829574097185;-0.3979310269095575;0.5746946720380363;0.9999760244532215
54.63;0.9955527232333805;0.41666267225803694;0.41859130158120617;0.3919552403656841;0.3937531254427423;1.0051359591977003;0.9999928355640844;9.999108912281509;0.41672679127116424;0.45193660033102917;0.4519332799547925;0.4145988617313941;-0.3979310273933816;0.5746953405450456;0.9999744602901088
54.64;0.9955521475500702;0.41666255353738296;0.41859309454048443;0.39195632643239264;0.3937527854535701;1.005135336996208;0.9999959965496186;9.999111434698671;0.4167272230045787;0.4519356410869219;0.4519335712221476;0.41459939827747067;-0.39793102786983037;0.5746960341412652;0.9999728728943015
54.65;0.9955516020931524;0.41666242313658636;0.4185948670603687;0.3919574112686551;0.3937524163746883;1.0051347880755768;0.9999990728727334;9.999115512103272;0.41672767418252;0.4519347301495648;0.45193388610640245;0.41459990461470264;-0.3979310283374558;0.5746967519856752;0.9999712679082906
54.66;0.9955510874864146;0.41666227881742135;0.4185966151971849;0.39195849452013565;0.393752021530312;1.0051343128177166;1.0000020599110675;9.999121150088644;0.41672814621427123;0.4519338628631032;0.45193422547689377;0.41460037972221736;-0.3979310287951535;0.5746974925171918;0.9999696503277808
54.67;0.995550603461832;0.41666211855814894;0.41859833442477323;0.3919595762838158;0.3937516048595753;1.005133911684955;1.0000049558059105;9.999128373782506;0.4167286406528629;0.45193303343140834;0.45193458972060696;0.41460082193580966;-0.39793102924168605;0.5746982537892196;0.9999680249632423
54.68;0.9955501492842316;0.4166619402556205;0.4186000193641826;0.39196065707607963;0.39375117094879025;1.0051335848862917;1.000007760989047;9.999137217966902;0.41672915840263597;0.4519322364004325;0.4519349793912644;0.4146012292793408;-0.39793102967582067;0.5746990339446504;0.999966396616408
54.69;0.9955497249606668;0.41666174124693867;0.41860166390010406;0.39196173757182656;0.39375072469952416;1.0051333327989747;1.0000104770772529;9.999147725743736;0.4167296996499295;0.4519314673301405;0.45193539510863157;0.41460160001504637;-0.3979310300967102;0.5746998310917575;0.9999647691422794
54.7;0.9955493314208679;0.41666151816177305;0.4186032614307755;0.391962818386424;0.3937502709064991;1.0051331574830131;1.0000131054407453;9.999159953608938;0.4167302643570402;0.45193072256597483;0.4519358371152094;0.4146019329400094;-0.3979310305039341;0.5747006430129383;0.9999631447594967
54.71;0.9955489696481321;0.41666126730052416;0.4186048050825178;0.39196389989008085;0.3937498142128658;1.005133063203357;1.0000156453258167;9.99917396917269;0.4167308528701563;0.45192999896138303;0.451936305522421;0.4146022275434187;-0.3979310308974211;0.5747014674560168;0.9999615248075215
54.72;0.995548639811496;0.4166609850333654;0.4186062879641999;0.3919649820302889;0.39374935929362676;1.0051330556017795;1.0000180933595169;9.99918984465478;0.41673146593430566;0.4519292937206877;0.45193680094970573;0.41460248394379257;-0.39793103127745943;0.574702302937363;0.9999599104889755
54.73;0.9955483409182122;0.41666066812535524;0.4186077034145694;0.391966064540307;0.3937489107518104;1.0051331412221645;1.0000204456939015;9.999207645895272;0.4167321039796837;0.45192860412268465;0.4519373245723155;0.4146027025179964;-0.3979310316447223;0.5747031492698846;0.9999583026085722
54.74;0.9955480710595673;0.41666031390966074;0.41860904530392007;0.39196714719457904;0.3937484728210109;1.0051333272017104;1.000022700949698;9.999227411937957;0.4167327667447642;0.45192792733659126;0.45193787755544496;0.41460288363677017;-0.3979310320003476;0.5747040072850309;0.9999567017745065
54.75;0.9955478278594505;0.41665992013539727;0.41861030816639466;0.39196822963119987;0.39374804897970717;1.0051336199477192;1.0000248611758464;9.99924914647239;0.4167334536972025;0.4519272603849461;0.4519384607869188;0.4146030275898085;-0.3979310323458439;0.5747048781528256;0.9999551097893662
54.76;0.9955476082236;0.416659484973983;0.41861148717289753;0.3919693113696832;0.393747641190903;1.0051340234653854;1.0000269306418363;9.999272830382047;0.4167341644754721;0.4519266002089022;0.45193907497973795;0.41460313437515306;-0.397931032682596;0.5747057629192588;0.999953531095211
54.77;0.9955474083170003;0.41665900770104325;0.4186125783780982;0.39197039235150205;0.3937472494063998;1.0051345387103445;1.0000289144325414;9.99929843254176;0.4167348989850874;0.45192594402690195;0.45193972060129634;0.4146032035235492;-0.3979310330114786;0.5747066623338273;0.999951972924944
54.78;0.9955472253172031;0.4166584895298548;0.41861357894231666;0.3919714732863577;0.39374687212839304;1.0051351643658821;1.000030817429987;9.999325911823453;0.41673565734516244;0.45192528998286274;0.45194039800558816;0.4146032341980972;-0.39793103333305485;0.574707576840056;0.999950443451168
54.79;0.9955470591738881;0.4166579333913476;0.4186144869222085;0.3919725553724003;0.3937465073118357;1.0051358981935974;1.000032643277875;9.99935522231408;0.41673643964805457;0.45192463775839226;0.4519411078052991;0.4146032252916238;-0.39793103364804777;0.5747085066210664;0.9999489493304331
54.8;0.9955469118238444;0.41665734279845895;0.41861530108876355;0.39197363981715716;0.39374615275349967;1.0051367376428242;1.0000343936448166;9.999386321897145;0.41673724563806325;0.45192398875336753;0.45194185076629334;0.41460317554212633;-0.39793103395763463;0.5747094515717918;0.9999474951060684
54.81;0.995546784565354;0.4166567212310134;0.41861602091039984;0.39197472772742;0.3937458061836259;1.0051376799555922;1.0000360679385503;9.999419171188212;0.41673807444817407;0.4519233456536407;0.4519426273780529;0.41460308382982325;-0.397931034263479;0.5747104113823918;0.9999460841149709
54.82;0.9955466761495141;0.41665607222220735;0.41861664617013067;0.39197582010539145;0.39374546526315096;1.0051387229081667;1.0000376637779533;9.999453723801494;0.41673892453436784;0.4519227116290818;0.4519434377237018;0.41460294914743;-0.39793103456756024;0.5747113857136079;0.9999447189285647
54.83;0.9955465830039807;0.41665539909117294;0.41861717635958445;0.3919769173945294;0.39374512753231783;1.0051398658739783;1.0000391783556062;9.999489918652072;0.41673979403113726;0.4519220897897628;0.4519442817803924;0.4146027702031684;-0.3979310348719142;0.5747123737513596;0.9999434015137895
