time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.84;0.9955465007361375;0.4166547043139066;0.4186176103915918;0.391978019178557;0.3937447905205813;1.0051411102019971;1.0000406094850527;9.999527672487746;0.41674068100517425;0.4519214831105946;0.45194515976905036;0.41460254533942603;-0.3979310351785751;0.5747133736045802;0.999942133570709
54.85;0.9955464253202533;0.41665398953309307;0.41861794671840313;0.39197912468703733;0.3937444519186635;1.0051424583214856;1.0000419555475044;9.999566875296814;0.416741583240803;0.45192089439320976;0.4519460720199925;0.4146022726684676;-0.39793103548975706;0.574714383026294;0.9999409163690997
54.86;0.9955463534469778;0.4166532562208439;0.41861818386757127;0.39198023343333827;0.39374410957145584;1.0051439119778813;1.0000432148450251;9.999607397025175;0.4167424980838019;0.45192032615041783;0.45194701851397945;0.41460194996921257;-0.39793103580789707;0.5747154008422161;0.9999397506208256
54.87;0.9955462823704402;0.41665250612196186;0.418618321057675;0.3919813452928661;0.39374376125307076;1.0051454712102397;1.0000443851604977;9.999649102567709;0.4167434225746301;0.4519197805624041;0.4519479985239989;0.4146015746748816;-0.3979310361354691;0.5747164273641956;0.9999386365265752
54.88;0.995546209942954;0.4166517411187172;0.4186183583934711;0.39198246008548554;0.3937434044185362;1.005147134362024;1.000045463983246;9.999691862266632;0.4167443536663067;0.45191925956381535;0.4519490101363409;0.41460114435204853;-0.3979310364747856;0.574717464162012;0.9999375735273117
54.89;0.995546134933989;0.41665096270265645;0.4186182968778398;0.3919835770625023;0.39374303620137596;1.0051488982632193;1.000046449078304;9.999735547247912;0.41674528848788134;0.4519187652948433;0.4519500498329603;0.4146006573285185;-0.397931036827784;0.5747185143204143;0.9999365607220363
54.9;0.9955460567408816;0.41665017165335977;0.41861813834626493;0.391984694605119;0.3937426537489447;1.0051507589222701;1.000047339261271;9.999780015783376;0.41674622469822453;0.45191830081525175;0.45195111289289297;0.41460011295219634;-0.3979310371958847;0.574719582317764;0.9999355977183076
54.91;0.9955459740155589;0.416649368514794;0.4186178850267779;0.39198581013559536;0.3937422546148156;1.0051527121405583;1.00004813485968;9.999825109834363;0.4167471605504941;0.4519178703414198;0.45195219448161966;0.4145995112386053;-0.39793103758014253;0.5747206724466116;0.9999346846763267
54.92;0.9955458829912918;0.41664855426796565;0.4186175390944786;0.3919869203549121;0.39374183673711527;1.005154752993385;1.0000488363276268;9.999870671896453;0.4167480944372504;0.45191747854191694;0.4519532905900476;0.4145988521182865;-0.3979310379815043;0.5747217872636432;0.9999338217940461
54.93;0.9955457772762724;0.4166477303070227;0.41861710287139053;0.3919880217344308;0.39374139809615927;1.0051568753253306;1.000049441770647;9.99991657067287;0.4167490245074825;0.45191712958779134;0.45195439814934596;0.4145981351644011;-0.39793103840078153;0.574722927852006;0.9999330088776549
54.94;0.9955456496514644;0.4166468983450014;0.4186165793090357;0.391989110868564;0.39374093666278837;1.005159071729189;1.0000499464395374;9.999962713767024;0.41674994863092046;0.45191682707862446;0.45195551410341156;0.41459736005367026;-0.3979310388383077;0.5747240948098588;0.999932245300455
54.95;0.9955454935534751;0.4166460607702524;0.41861597163500547;0.39199018461883944;0.39374045077424025;1.0051613330109859;1.000050344513655;10.000009037588175;0.4167508643741133;0.45191657454226797;0.4519566341717778;0.41459652689035603;-0.39793103929363904;0.5747252881765746;0.9999315305417436
54.96;0.9955453028352467;0.4166452205364312;0.41861528242305873;0.39199124009641284;0.3937399391078719;1.0051636477203032;1.000050630476069;10.000055487601095;0.4167517691125111;0.4519163753836944;0.451957752655341;0.41459563608468;-0.39793103976556043;0.5747265065890155;0.9999308651007996
54.97;0.995545071196729;0.4166443805909719;0.4186145133607692;0.39199227467649655;0.39373939994888735;1.0051660031957348;1.00005079934043;10.000102011293148;0.4167526605090452;0.4519162325325541;0.4519588634941136;0.4145946881721232;-0.3979310402522432;0.5747277468742218;0.9999302513651801
54.98;0.9955447922519135;0.41664354366613593;0.41861366563798774;0.3919932864399121;0.39373883104789853;1.0051683873777504;1.000050846565192;10.000148566585585;0.41675353691788575;0.4519161485275604;0.4519599612271928;0.4145936837470953;-0.3979310407514605;0.5747290046948003;0.9999296935592833
54.99;0.9955444605812903;0.41664271223469995;0.4186127404034499;0.39199427470425585;0.3937382303413258;1.0051707895799746;1.0000507672822612;10.00019512569184;0.4167543974557062;0.45191612545529497;0.4519610409349231;0.4145926234846815;-0.3979310412610155;0.5747302756677192;0.9999291962437077
55.0;0.9955440733319055;0.41664188859310036;0.418611739388365;0.39199523990102947;0.3937375961175509;1.0051732003224967;1.0000505555354462;10.000241664757812;0.41675524197400016;0.4519161644275082;0.4519620976872012;0.4145915080989613;-0.39793104177925764;0.5747315557230185;0.9999287629333143
55.01;0.9955436303548808;0.4166410752193041;0.4186106652703833;0.39199618309459755;0.39373692645541647;1.0051756111803185;1.0000502043033241;10.000288154191196;0.41675607089351596;0.45191626557482756;0.4519631264833584;0.41459033846330223;-0.3979310423051938;0.5747328408303676;0.9999283959033435
55.02;0.9955431326230089;0.416640275026755;0.41860952107252236;0.39199710578151586;0.39373621888153093;1.0051780146403069;1.0000497053322726;10.000334564603282;0.4167568848666531;0.4519164286214178;0.45196412289894017;0.4145891160883767;-0.3979310428380982;0.5747341269602158;0.9999280960962659
55.03;0.9955425806624215;0.4166394915455303;0.418608309243111;0.3919980096423091;0.3937354707069051;1.005180403587499;1.0000490493250918;10.000380881789754;0.41675768451311457;0.4519166530367772;0.45196508340183844;0.4145878432441947;-0.39793104337721386;0.5747354101280263;0.9999278626725092
55.04;0.9955419735464783;0.4166387291061492;0.41860703161922797;0.3919988960195887;0.39373467981079835;1.0051827713824348;1.000048227415065;10.00042710954698;0.4167584703821291;0.451916937649495;0.4519660046317711;0.4145865226053966;-0.397931043921831;0.5747366860842164;0.9999276927594781
55.05;0.9955413083901499;0.4166379926198429;0.41860568991271657;0.3919997656393441;0.39373384501254144;1.005185113210622;1.000047232213056;10.000473257889709;0.4167592429913356;0.4519172806106827;0.45196688284620046;0.414585157279872;-0.3979310444715601;0.57473794992557;0.9999275821529854
55.06;0.9955405810090706;0.41663728684493007;0.41860428572167185;0.39200061888855237;0.3937329658268312;1.0051874266044207;1.0000460576728403;10.00051933522456;0.41676000264437585;0.4519176801234804;0.45196771448952455;0.41458375100904926;-0.39793104502662524;0.5747391963120327;0.9999275271106165
55.07;0.995539787569894;0.4166366156550159;0.4186028202208768;0.3920014563175266;0.39373204227069886;1.0051897097922373;1.000044699447038;10.000565344959206;0.416760749040912;0.4519181350341316;0.45196849678745105;0.41458230783761807;-0.39793104558782283;0.5747404201321911;0.999927525626883
55.08;0.9955389258522308;0.416635981845323;0.41860129408876795;0.39200227873950444;0.3937310747976568;1.0051919596963579;1.0000431553319877;10.00061127971246;0.41676148117709333;0.45191864459254943;0.4519692274195704;0.4145808315738202;-0.39793104615601343;0.5747416169288255;0.9999275769390426
55.09;0.9955379954897794;0.4166353873778977;0.4185997079043443;0.3920030869912021;0.393730064115577;1.0051941713726522;1.0000414247090765;10.0006571240493;0.41676219769462786;0.4519192078883834;0.4519699040356382;0.4145793253227928;-0.39793104673176666;0.5747427828610739;0.999927680295585
55.1;0.9955369974245011;0.4166348333815943;0.4185980629083152;0.3920038820846933;0.3937290109746815;1.0051963389119623;1.0000395083429647;10.000702865211771;0.41676289701539915;0.45191982342995196;0.4519705245940325;0.41457779133862355;-0.39793104731562984;0.5747439141068211;0.9999278345101615
55.11;0.9955359331890903;0.41663431987417815;0.41859636144714457;0.392004665628663;0.3937279160490596;1.0051984570322063;1.000037408752621;10.000748495350841;0.4167635771615819;0.4519204891078014;0.451971088279318;0.41457623175351277;-0.39793104790850886;0.5747450060910841;0.9999280385293761
55.12;0.9955348049248708;0.41663384610051696;0.41859460666768017;0.3920054396735752;0.39372678002706574;1.0052005226030123;1.0000351298554773;10.000794008428068;0.4167642357480114;0.4519212024223616;0.45197159606005627;0.4145746494528802;-0.3979310485115249;0.574746053343479;0.999928292036827
55.13;0.9955336161248627;0.41663341134810017;0.41859280203218285;0.3920062061227448;0.39372560376057536;1.0052025357854018;1.0000326761987475;10.000839400897839;0.41676486996826523;0.4519219604415082;0.45197205035283605;0.41457304784520793;-0.39793104912567506;0.5747470501947164;0.9999285951249408
55.14;0.9955323720474133;0.41663301522565577;0.4185909513322311;0.3920069664718673;0.3937243882407393;1.005204500437426;1.0000300527286494;10.000884667922428;0.4167654765066752;0.4519227598430016;0.4519724540508488;0.4145714298685254;-0.3979310497517347;0.5747479915663609;0.9999289473741426
55.15;0.9955310791444142;0.41663265750865736;0.4185890588860781;0.3920077218231803;0.39372313464922454;1.0052064231956122;1.0000272649720623;10.000929799549494;0.4167660516706105;0.4519235972997679;0.45197280972108855;0.4145697974772345;-0.3979310503900787;0.5747488729057615;0.9999293473309543
55.16;0.9955297437431779;0.4166323380787368;0.41858712917235497;0.3920084728752484;0.3937218445818247;1.0052083114509505;1.0000243188218905;10.000974784734742;0.41676659163400814;0.4519244696504068;0.45197311956774056;0.41456815192904517;-0.39793105104028814;0.5747496896337175;0.9999297926772683
55.17;0.9955283701456892;0.41663205664170433;0.4185851661384951;0.3920092200645452;0.39372052021790327;1.0052101713314576;1.000021219679672;10.001019609450022;0.4167670925382684;0.4519253739830851;0.45197338602767706;0.41456649424298114;-0.39793105170100146;0.5747504371259561;0.9999302809265664
55.18;0.9955269591498849;0.41663181187254855;0.4185831730122842;0.3920099637115205;0.39371916458481476;1.005212007246108;1.000017972115472;10.00106425024335;0.41676755050393993;0.4519263076717991;0.45197361234146377;0.4145648254843146;-0.3979310523701552;0.5747511110646184;0.9999308100365675
55.19;0.9955255087857208;0.41663160081054806;0.4185811525610694;0.392010703708567;0.39371778195059143;1.0052138231867014;1.000014580669371;10.001108677782502;0.416767961812121;0.45192726782208487;0.451973802386528;0.4145631469022998;-0.39793105304526954;0.5747517074832492;0.9999313779031954
55.2;0.9955240165542195;0.4166314195494049;0.41857910735863907;0.39201143908548003;0.39371637786018454;1.0052156236679703;1.0000110506302227;10.001152861000497;0.4167683231045695;0.451928250628571;0.45197395995121725;0.4145614599719519;-0.3979310537236976;0.5747522223899287;0.9999319811188305
55.21;0.9955224811618004;0.4166312643132995;0.4185770402296509;0.3920121681654696;0.3937149584687598;1.0052174137013803;1.0000073883538978;10.00119675778177;0.4167686313045651;0.4519292515329591;0.45197408853680976;0.4145597664307401;-0.3979310544028138;0.574752651506202;0.9999326148996402
55.22;0.9955209035020431;0.4166311315827433;0.41857495471543393;0.3920128891281384;0.39371352952674815;1.0052191989494241;1.000003601346828;10.001240305006645;0.4167688835058356;0.4519302659599169;0.45197419188879545;0.4145580684517421;-0.3979310550798995;0.5747529906860022;0.999933274491947
55.23;0.995519286984987;0.41663101780358724;0.41857285494186547;0.39201360045150985;0.39371209584850625;1.0052209854123357;0.9999996978332671;10.001283428577116;0.41676907710939354;0.4519312901322666;0.4519742742753015;0.4145563689242183;-0.39793105575207416;0.5747532365433746;0.9999339559123085
55.24;0.9955176365942319;0.416630919489631;0.41857074499948266;0.3920143012489017;0.39371066158838697;1.0052227781039436;0.9999956864384418;10.001326064211082;0.4167692101813404;0.451932321801777;0.4519743397688047;0.4145546714812768;-0.39793105641664905;0.5747533866849786;0.9999346551044094
55.25;0.9955159572753864;0.41663083364077735;0.4185686285165282;0.3920149913442435;0.39370923073321823;1.0052245804958602;0.9999915765706543;10.001368165353524;0.4167692818889399;0.45193336041365595;0.4519743911788296;0.4145529803109373;-0.39793105707128434;0.5747534395072916;0.9999353670335034
55.26;0.9955142533977329;0.41663075814731965;0.41856650870953066;0.3920156708978707;0.3937078070632073;1.0052263958361125;0.9999873784772007;10.001409691275425;0.4167692927117722;0.45193440617210856;0.45197443015189664;0.4145512999218357;-0.3979310577136962;0.5747533937118305;0.9999360855916206
55.27;0.995512529237803;0.41663069203560305;0.41856438851425176;0.3920163399164217;0.39370639367308624;1.0052282280894929;0.9999831023033556;10.001450584550385;0.4167692442129338;0.45193545872826074;0.45197445830318395;0.4145496345921079;-0.3979310583414949;0.5747532482212977;0.9999368045254431
55.28;0.9955107894775166;0.4166306354824846;0.4185622704796752;0.392016997676974;0.3937049927431778;1.005230080590407;0.9999787575053168;10.001490760311837;0.4167691385840023;0.45193651679438374;0.45197447782558864;0.41454798766649154;-0.3979310589522285;0.5747530026763545;0.999937518913659
55.29;0.9955090395917193;0.4166305894825508;0.4185601566529828;0.39201764215991836;0.3937036057056684;1.0052319545327932;0.9999743535939595;10.001530120455627;0.4167689784565133;0.45193757853207117;0.45197449122206557;0.4145463613926255;-0.39793105954337155;0.5747526578421859;0.9999382250350602
55.3;0.9955072858472643;0.4166305553734469;0.41855804860485923;0.3920182699699084;0.3937022334339456;1.0052338486916235;0.9999699010151296;10.00156857588049;0.4167687671478689;0.4519386418780386;0.4519745009700154;0.4145447573828307;-0.3979310601122626;0.5747522156321435;0.9999389188216768
55.31;0.9955055348649563;0.4166305344248802;0.4185559473916776;0.3920188766568051;0.39370087639607504;1.0052357590872107;0.9999654114451257;10.001606050273253;0.4167685088062853;0.4519397046997287;0.45197450948576506;0.4145431770871184;-0.3979310606561536;0.574751678641712;0.9999395953653071
55.32;0.9955037929904368;0.4166305276670246;0.4185538532661511;0.3920194569959011;0.39369953496372917;1.0052376789912782;0.9999608981426836;10.001642457905335;0.41676820785492064;0.4519407649010717;0.45197451912099107;0.414541622136397;-0.3979310611725361;0.574751049248691;0.9999402493251437
55.33;0.9955020656962388;0.4166305362429922;0.4185517654538013;0.39202000509360185;0.39369820956612883;1.005239600447506;0.9999563760608114;10.001677679519709;0.41676786812401967;0.45194182071706274;0.45197453208576327;0.4145400946431107;-0.3979310616594198;0.5747503288181539;0.9999408751597694
55.34;0.9955003575692888;0.41663056190790476;0.41854968251118474;0.3920205147099267;0.3936969004989636;1.005241516797659;0.9999518611975305;10.001711568074132;0.41676749259636825;0.4519428713840818;0.451974550294324;0.4145385971699276;-0.3979310621151881;0.5747495175502102;0.9999414674508351
55.35;0.9954986725000587;0.41663060701928345;0.41854760318344747;0.3920209801322343;0.3936956080751229;1.0052434241125754;0.9999473695816422;10.001743977977343;0.416767083715083;0.45194391751813656;0.45197457526910506;0.41453713259453395;-0.39793106253849664;0.5747486150754314;0.9999420207519876
55.36;0.9954970134760349;0.4166306741911401;0.41854552718468574;0.39202139694675664;0.39369433307458174;1.0052453201577465;0.999942916023117;10.001774784361364;0.4167666438549767;0.4519449605150617;0.45197460814554674;0.41453570420315106;-0.3979310629286107;0.5747476212978552;0.999942528906464
55.37;0.9954953825000836;0.41663076626801476;0.41854345522560915;0.39202176198391614;0.39369307664320363;1.0052472030790116;0.999938513298202;10.001803884300731;0.4167661760775877;0.4519460017939763;0.4519746493933268;0.4145343156826694;-0.3979310632856704;0.5747465368337739;0.9999429855172433
55.38;0.995493780834721;0.4166308864428362;0.41854138836338706;0.3920220728471214;0.39369184002109037;1.0052490713715296;0.9999341724811852;10.001831193014215;0.4167656845641259;0.45194704302524075;0.45197469857157707;0.4145329707590774;-0.39793106361055314;0.5747453629538557;0.9999433856653561
55.39;0.9954922094162542;0.4166310377548653;0.4185393277511955;0.3920223275403981;0.39369062478039163;1.0052509236626026;0.9999299032292038;10.001856638976067;0.4167651741245916;0.45194808657140734;0.45197475451905256;0.4145316727810829;-0.3979310639046663;0.5747441013709278;0.9999437276796972
55.4;0.995490669645955;0.41663122236840694;0.4185372751719744;0.39202252418599187;0.39368943310261817;1.0052527580727775;0.999925713330316;10.001880160123436;0.41676464945713493;0.45194913509328877;0.4519748156293233;0.4145304244851998;-0.3979310641696713;0.574742754219897;0.999944013714008
55.41;0.9954891643737547;0.4166314414459491;0.4185352335293285;0.39202266092975846;0.3936882675334473;1.005254572034949;0.9999216082614161;10.001901704223542;0.4167641146103101;0.4519501911360694;0.45197488017587195;0.41452922774908096;-0.39793106440701975;0.5747413243578254;0.9999442486121415
55.42;0.9954876982027085;0.41663169524910243;0.41853320674610606;0.3920227359758833;0.39368713033655006;1.0052563621449764;0.999917590731023;10.001921229540182;0.416763572748668;0.451951257227714;0.45197494660282894;0.4145280834582637;-0.3979310646177561;0.574739815642396;0.9999444391159564
55.43;0.9954862762130727;0.4166319832426399;0.41853119940670225;0.3920227476058977;0.3936860230661597;1.0052581236042093;0.9999136603877476;10.00193870132306;0.4167630265928123;0.4519523358506134;0.45197501353997077;0.4145269916148162;-0.39793106480275187;0.5747382329911236;0.9999445939802354
55.44;0.9954849022467515;0.41663230444278143;0.4185292165562932;0.39202269419661584;0.3936849467726919;1.0052598500421466;0.9999098145975422;10.001954085202206;0.4167624790753371;0.4519534291586744;0.451975079845019;0.4145259513522325;-0.3979310649628496;0.574736582262613;0.9999447232847188
55.45;0.9954835793581805;0.41663265756388307;0.4185272634948837;0.39202257416747094;0.39368390236432543;1.0052615340748805;0.9999060497023544;10.001967345393464;0.4167619334789421;0.4519545385800815;0.4519751446129547;0.4145249610386338;-0.39793106509853515;0.5747348698301388;0.9999448376090245
55.46;0.9954823116373577;0.4166330410133607;0.41852534517505885;0.39202238593077043;0.3936828904901244;1.0052631677561348;0.9999023614261047;10.001978449563032;0.4167613933195357;0.45195566448303487;0.45197520675730946;0.4145240188049299;-0.3979310652095568;0.574733102200326;0.999944948149427
55.47;0.9954811047101595;0.41663345338701674;0.4185234654555654;0.3920221281078116;0.3936819114030802;1.0052647425630872;0.9998987449914776;10.001987368495776;0.41676086236958226;0.45195680636545127;0.4519752648077166;0.4145231229988862;-0.3979310652951978;0.574731286011701;0.999945066953145
55.48;0.9954799652813235;0.4166338938917312;0.41852162705921764;0.3920218002310819;0.39368096539625785;1.005266249616311;0.9998951958460989;10.001994071222416;0.41676034444835663;0.4519579633460384;0.451975317553832;0.41452227217794624;-0.39793106535502054;0.5747294280213836;0.9999452063687272
55.49;0.9954789005364069;0.41663436193904574;0.41851983220513495;0.3920214034594059;0.3936800532555704;1.0052676803972518;0.9998917103789345;10.001998528510361;0.41675984294019036;0.45195913443357366;0.45197536460768406;0.41452146508406335;-0.3979310653891774;0.5747275349528425;0.9999453781125173
55.5;0.995477917051018;0.41663485647772286;0.41851808295912446;0.39202094028549767;0.39367917625274496;1.0052690272923803;0.9998882865368942;10.002000721614046;0.41675936072913466;0.4519603188120348;0.4519754060684472;0.41452070085631054;-0.39793106539805534;0.5747256133614818;0.9999455932769621
55.51;0.9954770199917152;0.4166353758472586;0.41851638115793394;0.39202041354426903;0.39367833577645395;1.0052702840870738;0.9998849245930901;10.002000648367302;0.41675890042696495;0.4519615162660995;0.45197544205351503;0.41451997924275796;-0.3979310653819495;0.5747236691560984;0.9999458629739015
55.52;0.9954762132291168;0.41663591827063484;0.41851472828984365;0.3920198261017388;0.39367753274492717;1.0052714465237487;0.9998816269071072;10.001998324208575;0.41675846447516396;0.4519627272634094;0.4519754728786066;0.4145193006147913;-0.3979310653411678;0.5747217071895052;0.9999461979942257
55.53;0.9954754998604851;0.41663648246127094;0.41851312518544437;0.39201918128335167;0.39367676720719297;1.0052725117677392;0.9998783964235455;10.001993778726717;0.4167580552778655;0.45196395247586013;0.4519754992678169;0.41451866567525836;-0.3979310652761619;0.5747197319761214;0.9999466078120325
55.54;0.9954748828018712;0.41663706754250146;0.41851157169032543;0.3920184830800959;0.3936760382828779;1.005273477392314;0.9998752357609334;10.00198705239184;0.41675767535107416;0.45196519214215425;0.4519755219018807;0.4145180750409793;-0.3979310651874006;0.5747177486724677;0.9999471003067466
55.55;0.9954743651327866;0.4166376722710971;0.4185100668224259;0.39201773597891787;0.39367534424192463;1.0052743416988554;0.9998721472973979;10.001978188127723;0.4167573275649247;0.45196644585756146;0.4519755409544969;0.414517529058338;-0.3979310650752473;0.5747157627815432;0.9999476818843135
55.56;0.9954739496517395;0.4166382945612409;0.41850860927646133;0.3920169449503005;0.3936746828028456;1.0052751046186743;0.9998691330810672;10.001967218163353;0.41675701533544235;0.4519677128132417;0.4519755560288124;0.4145170279602117;-0.3979310649399757;0.5747137791889836;0.9999483570593224
55.57;0.9954736376831269;0.4166389318919605;0.41850719808251846;0.39201611566901784;0.3936740515605654;1.005275767562074;0.9998661948407681;10.001954166160163;0.4167567422125997;0.4519689919774523;0.4519755660714522;0.4145165721529863;-0.397931064781805;0.5747118019553449;0.9999491276741177
55.58;0.9954734280125137;0.41663958184011235;0.41850583323864626;0.39201525457726094;0.3936734481967804;1.0052763324367973;0.9998633343655278;10.001939064538933;0.4167565111566318;0.4519702819395497;0.45197556953812024;0.4145161622370222;-0.3979310646008412;0.5747098347251929;0.9999499924979214
55.59;0.9954733166844714;0.4166402420665408;0.41850451553820034;0.3920143686960455;0.393672870539109;1.0052768010997293;0.9998605530581646;10.0019219623918;0.4167563243774441;0.45197158069230364;0.45197556476028944;0.4145157987716713;-0.3979310643968956;0.5747078809791794;0.999950947835545
55.6;0.9954732977399487;0.4166409102397874;0.4185032456140552;0.392013465200648;0.39367231660848523;1.0052771755484773;0.9998578505536708;10.001902918431233;0.4167561837413192;0.45197288582249234;0.4519755498669241;0.4145154821480085;-0.3979310641694964;0.5747059442494946;0.9999519889175013
55.61;0.9954733642760402;0.4166415841813781;0.4185020232788637;0.39201255075589037;0.3936717844678131;1.0052774582762876;0.9998552243177293;10.001881997064974;0.41675609091350607;0.4519741949182641;0.45197552271916025;0.4145152125785722;-0.39793106391818434;0.5747040282148586;0.9999531110731998
55.62;0.9954735088198562;0.4166422619379708;0.4185008474947066;0.3920116310225486;0.3936712720958949;1.0052776526417473;0.9998526711523056;10.001859274010364;0.416756047092004;0.45197550580680274;0.4519754813067453;0.414514990046794;-0.39793106364267844;0.5747021361336361;0.9999543102642979
55.63;0.9954737232773637;0.4166429417773817;0.41849971669703984;0.3920107106484683;0.3936707777474398;1.0052777630100482;0.9998501886495654;10.001834837146815;0.41675605290150197;0.45197681668423806;0.4519754242729691;0.4145148141736538;-0.39793106334290257;0.574700270327126;0.9999555830980931
55.64;0.9954739993974968;0.41664362221225615;0.41849862926746567;0.39200979350346;0.3936703001751175;1.0052777945428804;0.9998477750188923;10.001808780721138;0.4167561084382758;0.4519781260079257;0.451975351175729;0.41451468408738756;-0.39793106301907866;0.5746984327953456;0.9999569266427767
55.65;0.9954743292654921;0.4166443020088511;0.4184975839794732;0.3920088828180416;0.3936698380113649;1.0052777523657128;0.9998454285521885;10.001781206928092;0.416756213261987;0.4519794321893582;0.451975262012462;0.4145145984695985;-0.3979310626717223;0.5746966262036969;0.9999583390480574
55.66;0.9954747050395897;0.4166449800464501;0.4184965803838387;0.39200798124462716;0.393669389259002;1.0052776396804335;0.9998431478576201;10.001752233087736;0.4167563665312563;0.4519807334962329;0.45197515642766667;0.4145145556573968;-0.3979310623015207;0.5746948540765747;0.9999598209135185
55.67;0.9954751183481355;0.416645655009597;0.4184956187173155;0.3920070910834139;0.3936689517222158;1.0052774568760154;0.9998409325983667;10.001721992743665;0.41675656730705546;0.45198202817089633;0.4519750335537576;0.4145145535232579;-0.39793106190937694;0.5746931205352567;0.9999613750613033
55.68;0.99547556027389;0.41664632528494494;0.4184946991793291;0.39200621454996687;0.393668523376663;1.0052772031635626;0.9998387841475418;10.00169063152042;0.4167568145643069;0.4519833143737811;0.4519748923945324;0.4145145892856021;-0.3979310614964622;0.5746914299812101;0.9999630046058418
55.69;0.9954760220812665;0.41664698923301574;0.4184938215413881;0.392005353801365;0.39366810199103697;1.0052768783274495;0.9998367053912771;10.001658305179662;0.4167571066773203;0.4519845898748216;0.45197473212888445;0.41451465958022543;-0.39793106106402065;0.5746897866486437;0.9999647122798172
55.7;0.9954764961064306;0.4166476453593554;0.41849298550917546;0.3920045108541115;0.393667684960523;1.005276482922329;0.9998346998986821;10.001625180000072;0.41675744092813866;0.4519858519910961;0.4519745519710425;0.4145147607153685;-0.3979310606133355;0.5746881944150983;0.9999665010710085
55.71;0.9954769766891812;0.41664829187719576;0.41849219118615405;0.3920036875751441;0.3936672696209646;1.0052760180969653;0.9998327712486597;10.001591429604213;0.4167578134256116;0.4519870979436861;0.4519743508678555;0.41451488899218686;-0.3979310601459672;0.574686656862163;0.999968374361729
55.72;0.9954774607145276;0.4166489259610521;0.41849143926965854;0.392002885572301;0.39366685323919787;1.0052754862137248;0.9998309228620812;10.001557226309764;0.41675821934087603;0.4519883250982883;0.4519741277463818;0.41451504112929394;-0.39793105966374637;0.5746851770933399;0.9999703357762668
55.73;0.9954779467858011;0.416649543653075;0.41849073087710176;0.39200210586165923;0.3936664331472617;1.00527489139108;0.9998291581351697;10.001522730329645;0.41675865338475143;0.45198953097724387;0.451973882412041;0.4145152145938892;-0.39793105916846544;0.5746837574619826;0.999972388835401
55.74;0.9954784338966024;0.41665014064449823;0.41849006712694;0.3920013486266239;0.39366600752096237;1.0052742385548576;0.9998274796168479;10.001488082907912;0.41675911013569256;0.4519907135225095;0.45197361630126653;0.4145154076774291;-0.39793105866155054;0.5746823993521788;0.9999745367490649
55.75;0.9954789212524492;0.41665071317667235;0.41848944898414003;0.3920006132968901;0.3936655755162967;1.005273531958186;0.9998258872388233;10.001453404693331;0.4167595839793674;0.45199187161793647;0.45197333221065766;0.41451561934917597;-0.3979310581438187;0.5746811028599551;0.9999767834895341
55.76;0.9954794089305599;0.41665125857872165;0.4184888774176205;0.3919998986277624;0.39366513647360807;1.00527277430263;0.9998243780304218;10.001418790147753;0.4167600691571405;0.4519930056100112;0.4519730333356258;0.4145158488384777;-0.39793105761539127;0.5746798668361295;0.9999791341803101
55.77;0.995479898110343;0.4166517753500038;0.4184883534292777;0.39199920255839216;0.393664689649487;1.0052719661144973;0.9998229483890338;10.001384299783311;0.41676056017675717;0.45199411769722936;0.45197272273591077;0.4145160951123486;-0.39793105707576826;0.5746786894405913;0.9999815928575715
55.78;0.9954803905724681;0.4166522627286539;0.41848787778057334;0.3919985222661299;0.393664234636338;1.0052711054855117;0.9998215965932346;10.001349964063596;0.41676105204946934;0.45199521190278535;0.4519724033993217;0.4145163567723971;-0.3979310565240132;0.5746775683446408;0.9999841603822561
55.79;0.9954808879822685;0.41665272010430615;0.41848745069839405;0.39199785465895515;0.39366377135485153;1.0052701881400585;0.9998203233658908;10.001315794505876;0.41676154010764754;0.45199629338567876;0.4519720783130869;0.4145166324878191;-0.3979310559590778;0.5746765004002402;0.9999868340339299
55.8;0.9954813912620454;0.41665314691440447;0.4184870719656283;0.3919971967089331;0.39366329955293555;1.0052692076355163;0.9998191313319584;10.001281791941478;0.4167620200239879;0.4519973674126748;0.4519717502383228;0.41451692128281026;-0.3979310553801259;0.5746754816715866;0.999989607548923
55.81;0.9954819006759853;0.41665354316194125;0.41848674106037587;0.3919965453989748;0.39366281861165886;1.0052681564940684;0.9998180240900094;10.001247950627734;0.4167624882236124;0.4519984388094404;0.45197142148889635;0.4145172223286422;-0.39793105478659746;0.574674508257805;0.9999924721253586
55.82;0.9954824168769117;0.4166539098228515;0.41848645673754103;0.3919958980035628;0.3936623276687929;1.0052670279739413;0.9998170043567998;10.001214257074826;0.4167629419510524;0.45199951191302734;0.4519710942336534;0.41451753477617426;-0.39793105417812136;0.5746735771955784;0.999995417977758
55.83;0.9954829415333111;0.4166542485071035;0.418486216529095;0.3919952527608313;0.39366182575492886;1.0052658168524944;0.9998160725343499;10.001180695687218;0.4167633788661478;0.4520005902685013;0.4519707709570128;0.41451785769015415;-0.397931053554712;0.5746726864548296;0.9999984344736326
55.84;0.9954834771052342;0.41665456076297513;0.4184860169018371;0.3919946090542637;0.393661312129241;1.0052645194696896;0.9998152269759445;10.00114726486221;0.4167637968282267;0.45200167609739267;0.4519704542530994;0.4145181898228859;-0.3979310529171805;0.5746718342827795;1.0000015088014735
55.85;0.995484026995548;0.41665484781995216;0.4184858539974177;0.3919939669501559;0.3936607865924427;1.0052631339421074;0.9998144646957252;10.001113983433456;0.41676419399898645;0.4520027700780557;0.45197014627524;0.4145185297428992;-0.3979310522670982;0.5746710189884117;1.0000046248395054
55.86;0.9954845959321384;0.41665511110477255;0.4184857243152557;0.39199332687677363;0.3936602493576067;1.0052616598854027;0.9998137814317175;10.001080885254439;0.41676456901605285;0.45200387145143894;0.4519698486362883;0.4145188763963886;-0.3979310516062687;0.5746702392359229;1.0000077642963514
55.87;0.995485189635449;0.41665535266148157;0.4184856247165222;0.3919926898051697;0.3936597008022965;1.0052600975818196;0.9998131713653406;10.001048015710396;0.41676492097797413;0.4520049783582627;0.4519695624754831;0.4145192294119522;-0.3979310509364703;0.57466949400775;1.000010909357385
55.88;0.9954858141624231;0.4166555745040683;0.41848555194875625;0.39199205741317533;0.393659141425677;1.005258447343033;0.9998126270839078;10.001015431253391;0.41676524900670475;0.45200608844852325;0.4519692882951139;0.4145195890006613;-0.39793105025965364;0.5746687820014165;1.0000140434510385
55.89;0.9954864754070489;0.41665577763967027;0.41848550240374005;0.3919914318841218;0.393658571982109;1.0052567092136526;0.9998121403820835;10.000983198160037;0.416765551733415;0.4520071993154115;0.45196902612076373;0.4145199556786047;-0.39793104957805997;0.574668101192443;1.0000171504004747
55.9;0.9954871788206262;0.41665596178236747;0.4184854722744522;0.3919908156856528;0.3936579940633659;1.0052548832316062;0.9998117039159872;10.000951392994889;0.41676582713318444;0.4520083084916804;0.45196877607010083;0.4145203298244273;-0.39793104889396885;0.5746674489181659;1.000020214735199
55.91;0.9954879295962293;0.4166561257891541;0.41848545784710217;0.3919902115498007;0.3936574108166729;1.0052529700459933;0.9998113126812715;10.000920104031087;0.41676607265666216;0.4520094134251304;0.4519685386625694;0.4145207110603479;-0.39793104820920794;0.5746668222110237;1.0000232229444614
55.92;0.9954887329105597;0.4166562683715019;0.41848545573003343;0.39198962247309793;0.3936568268937738;1.0052509710366682;0.9998109639848537;10.000889424182743;0.416766285599775;0.45201051131336284;0.4519683147816446;0.4145210978811418;-0.39793104752486286;0.5746662183495024;1.0000261642012431
55.93;0.9954895934893574;0.41665638847161435;0.41848546293061556;0.39198905164121056;0.3936562478281686;1.0052488880413828;0.9998106560260687;10.000859437013691;0.4167664638202378;0.452011598694019;0.45196810537098614;0.4145214880727561;-0.3979310468414872;0.5746656351383801;1.000029030421973
55.94;0.9954905147199894;0.4166564852092665;0.41848547683310644;0.3919885024165087;0.3936556796752967;1.005246723028162;0.9998103870260364;10.000830208932873;0.4167666066213345;0.4520126716143666;0.4519679108818213;0.4145218795880808;-0.39793104615969305;0.5746650704079456;1.0000318160469353
55.95;0.9954914985478077;0.4166565578378012;0.4184854950877527;0.3919879784738825;0.39365512883660336;1.005244477295865;0.999810155508622;10.000801790638675;0.416766715249993;0.4520137264694411;0.45196773117488764;0.41452227114473383;-0.39793104548084096;0.5746645216010707;1.0000345179325796
55.96;0.995492546524342;0.41665660580784725;0.41848551541201695;0.39198748370258785;0.3936546015435712;1.0052421505710343;0.9998099605012569;10.000774220390218;0.4167667927764861;0.4520147606060604;0.45196756628582396;0.4145226623673462;-0.397931044807341;0.5746639865857175;1.0000371356270619
55.97;0.9954936601500382;0.41665662863522207;0.41848553556985213;0.39198702168518385;0.3936541033613627;1.0052397410844842;0.999809801762477;10.000747523822524;0.4167668434038388;0.45201577228868933;0.4519674171127259;0.41452305354716273;-0.39793104414221525;0.5746634649998699;1.0000396714772044
55.98;0.9954948399639686;0.4166566255964812;0.41848555365683454;0.3919865952310855;0.39365363928715347;1.0052372461993468;0.9998096804946631;10.00072171270912;0.41676687150831054;0.4520167602395127;0.4519672850096032;0.41452344514110934;-0.3979310434883349;0.5746629583406259;1.000042129690808
55.99;0.995496085204022;0.41665659562847696;0.4184855682968803;0.39198620622968955;0.39365321414265864;1.0052346625005688;0.9998095993492466;10.000696787148149;0.41676688120593436;0.452017723264414;0.45196717087588617;0.4145238374146221;-0.39793104284781333;0.5746624688891336;1.0000445146998411
56.0;0.9954973938550069;0.4166565375738698;0.4184855784891213;0.3919858558039096;0.3936528327529201;1.0052319864156491;0.9998095614393262;10.000672740508689;0.41676687667061424;0.4520186602506171;0.45196707493649607;0.4145242305904555;-0.39793104222167586;0.5746619991140375;1.0000468296188127
56.01;0.9954987627190144;0.4166564503857211;0.41848558331835545;0.39198554444614536;0.39365249977309535;1.0052292160974092;0.9998095696183306;10.000649559283373;0.4167668624937231;0.45201957020604183;0.4519669967703753;0.4145246251455556;-0.39793104160998705;0.5746615518346562;1.000049075319752
56.02;0.9955001887895981;0.4166563327929909;0.41848558162939287;0.3919852718819979;0.393652219250185;1.0052263527499357;0.9998096259781332;10.000627216501739;0.4167668434381136;0.4520204521429944;0.4519669348918706;0.4145250217056233;-0.39793104101225785;0.574661130048994;1.0000512506564834
56.03;0.9955016701975967;0.41665618285602496;0.4184855718492439;0.391985037233759;0.39365199430139447;1.0052234008073087;0.9998097314124426;10.000605675189236;0.416766823780864;0.45202130504907795;0.4519668867302109;0.4145254208039529;-0.3979310404276556;0.5746607360451549;1.0000533536720382
56.04;0.9955032041671446;0.41665599834775485;0.41848555218918726;0.39198483950116564;0.39365182726352127;1.0052203678784235;0.999809886060159;10.000584904433907;0.41676680697422536;0.4520221279416163;0.45196684928859243;0.41452582283055384;-0.3979310398552211;0.574660370927505;1.000055382833221
56.05;0.9955047844240158;0.4166557777285137;0.41848552112538684;0.3919846777109672;0.3936517199341428;1.0052172639691448;0.9998100897876145;10.00056488254518;0.4167667956041402;0.45202291979425196;0.45196681965053814;0.41452622811927764;-0.39793103929432666;0.5746600352446204;1.0000573371127706
56.06;0.9955064018524592;0.41665552050987054;0.41848547785770684;0.3919845508875847;0.3936516733623805;1.0052140995889733;0.9998103415049886;10.000545583480243;0.41676679119710935;0.4520236795370987;0.4519667950707775;0.4145266373174376;-0.3979310387449411;0.5746597294120175;1.000059215041862
56.07;0.9955080476762916;0.4166552266821208;0.4184854222159108;0.3919844580637289;0.39365168755988766;1.0052108841345724;0.999810638232719;10.000526972125785;0.41676679416641105;0.45202440639364355;0.45196677288832604;0.41452705165632964;-0.3979310382074935;0.5746594533919958;1.000061014198253
56.08;0.995509715650661;0.4166548961158815;0.41848535437588774;0.39198439810383634;0.3936517617829549;1.005207625703933;0.9998109751957506;10.000509008309969;0.4167668040453191;0.452025100244306;0.4519667504499818;0.4145274723932355;-0.3979310376825524;0.5746592066732484;1.0000627317823085
56.09;0.9955114014179519;0.41665452857942087;0.41848527509586225;0.3919843694652547;0.3936518954520746;1.0052043320043036;0.999811346827458;10.0004916410119;0.41676681949517114;0.4520257614944902;0.451966724910006;0.41452789990891864;-0.39793103717056233;0.5746589883652073;1.000064365984108
56.1;0.9955131003048607;0.41665412403962043;0.41848518597939693;0.3919843701532235;0.3936520893201217;1.0052010114833672;0.9998117479858254;10.000474802366304;0.4167668382058206;0.4520263908254604;0.45196669276883794;0.4145283334264435;-0.39793103667184704;0.5746587970509761;1.0000659169375257
56.11;0.9955148060121012;0.4166536827600739;0.41848508954449143;0.39198439768179344;0.3936523458053835;1.0051976735524866;0.9998121748377211;10.000458415736983;0.41676685735037905;0.4520269895141819;0.4519666499068158;0.41452877129858834;-0.39793103618665576;0.5746586310149753;1.0000673861295502
56.12;0.9955165108444987;0.41665320519055266;0.4184849891792197;0.3919844490749655;0.3936526677862565;1.0051943277384139;0.9998126248362156;10.000442408386032;0.4167668743534426;0.45202755977592624;0.4519665926277617;0.4145292113307751;-0.39793103571486754;0.5746584885429877;1.0000687753490405
56.13;0.9955182061852534;0.4166526918394471;0.418484888580936;0.3919845213441142;0.3936530571537127;1.0051909831689467;0.9998130957905835;10.000426720370257;0.41676688721360794;0.4520281046114986;0.451966518577764;0.41452965103391126;-0.3979310352556872;0.5746583676834747;1.0000700860304936
56.14;0.9955198820813903;0.4166521432194703;0.418484790896275;0.39198461210526486;0.3936535145622928;1.005187648629381;0.9998135847920374;10.000411311501754;0.4167668943495225;0.4520286277440678;0.45196642672800746;0.41453008789470447;-0.3979310348078595;0.5746582659473661;1.0000713185035432
56.15;0.9955215264760637;0.41665155992666375;0.41848469824754153;0.39198471972005877;0.393654040010327;1.0051843321912277;0.999814087888968;10.00039616477322;0.4167668942794303;0.45202913397842054;0.4519663172024462;0.4145305195157414;-0.39793103437000193;0.5746581804949151;1.000072471903557
56.16;0.9955231254960835;0.41665094293215793;0.41848461194095504;0.39198484322536914;0.39365463333906514;1.0051810407727888;0.9998146003919257;10.00038128603035;0.4167668854064918;0.4520296293919352;0.4519661912642428;0.41453094369403815;-0.39793103394042956;0.5746581084834744;1.0000735446809785
56.17;0.9955246646478108;0.4166502940377442;0.4184845330287522;0.3919849823164403;0.3936552943727483;1.0051777804844981;0.9998151166965066;10.000366707285052;0.4167668662016536;0.45203012081706273;0.45196605088672376;0.4145313585907013;-0.39793103351696163;0.57465804702167;1.000074534325614
56.18;0.9955261297561205;0.41664961616134527;0.41848446277093787;0.39198513721830547;0.3936560229777877;1.0051745573302782;0.9998156302381412;10.000352487298864;0.41676683563532213;0.45203061504562503;0.4519658979376902;0.41453176269875003;-0.3979310330973111;0.5746579927529994;1.0000754370322922
56.19;0.9955275079591823;0.4166489130901347;0.4184844030696066;0.39198530840610113;0.3936568192834302;1.005171377693663;0.9998161348711504;10.000338689621822;0.4167667935425399;0.45203111828982684;0.4519657337236664;0.4145321546690338;-0.3979310326793885;0.5746579415945057;1.000076248125967
56.2;0.9955287891727012;0.41664818904113043;0.4184843568321967;0.3919854961561676;0.3936576835745385;1.005168248563526;0.9998166261445445;10.000325352254599;0.41676674067658925;0.45203163570750593;0.4519655591401813;0.4145325334509781;-0.3979310322611587;0.5746578889382413;1.0000769624321426
56.21;0.9955299670002191;0.4166474487830929;0.4184843279389559;0.3919857000876029;0.39365861554165954;1.0051651771382903;0.9998171004617646;10.00031248411822;0.41676667822904057;0.4520321708305207;0.4519653744895675;0.41453289860198617;-0.39793103184076484;0.5746578297668262;1.000077574501799
56.22;0.9955310388472471;0.4166466978690619;0.41848432097876465;0.3919859191234456;0.3936596135776315;1.005162169481853;0.9998175534181953;10.000300080767522;0.41676660702560125;0.45203272538244527;0.4519651786756669;0.4145332501479163;-0.39793103141693076;0.5746577585965451;1.0000780788306236
56.23;0.99553200576095;0.4166459421001477;0.41848434089507325;0.3919861518798833;0.3936606747175595;1.0051592287215276;0.9998179800483951;10.000288130126231;0.4167665269780745;0.4520332998848772;0.4519649689728422;0.41453358793815576;-0.39793103098892385;0.5746576701196217;1.0000784701466894
56.24;0.9955328715956347;0.41664518665299105;0.4184843925394708;0.3919863969241929;0.3936617952272505;1.0051563542071966;0.9998183764602656;10.000276606914845;0.41676643700845006;0.45203389441307595;0.45196474169687845;0.4145339113365686;-0.3979310305561222;0.5746575600744291;1.0000787444088994
56.25;0.995533641907905;0.41664443547859875;0.4184844804914784;0.3919866526428742;0.3936629715034866;1.005153542564299;0.9998187402539875;10.000265468916146;0.4167663349622127;0.45203450892270175;0.4519644929420715;0.41453421964221254;-0.39793103011778896;0.574657425267234;1.0000788995050685
56.26;0.9955343240392416;0.41664369122903716;0.418484609033068;0.3919869170490603;0.3936642005751133;1.005150789575676;0.9998190698263748;10.00025465807865;0.41676621764000754;0.45203514342311024;0.4519642191212063;0.4145345125419962;-0.39793102967325067;0.5746572633415441;1.0000789344308065
56.27;0.9955349281298648;0.41664295588064904;0.41848478198456557;0.39198718775395863;0.39366547986125167;1.0051480918848155;0.9998193641647848;10.000244098247299;0.4167660816804906;0.452035797831041;0.4519639173457782;0.4145347900514308;-0.39793102922208984;0.5746570730458146;1.0000788483158611
56.28;0.9955354673589717;0.4166422314845764;0.41848500282561824;0.3919874621212125;0.39366680665646775;1.0051454487979836;0.9998196231307082;10.000233691091422;0.4167659246567356;0.4520364711607368;0.4519635854702948;0.4145350521488769;-0.39793102876415826;0.5746568545036465;1.0000786402586985
56.29;0.995535956704705;0.41664152039865693;0.4184852749464167;0.39198773749682153;0.39366817795959236;1.0051428632115909;0.9998198472902732;10.000223323932667;0.41676574541481676;0.4520371606271578;0.4519632220352862;0.4145352986282608;-0.3979310282996115;0.57465660895555;1.0000783095287606
56.3;0.9955364110498811;0.4166408250414811;0.4184856013334118;0.39198801143265155;0.39366959069272156;1.0051403405767994;0.9998200372946067;10.000212886310509;0.4167655440615492;0.452037861516872;0.45196282619609934;0.41453552937035826;-0.3979310278288737;0.5746563381768647;1.000077856087295
56.31;0.9955368438084524;0.41664014767701313;0.4184859841071274;0.39198828215550685;0.3936710417863266;1.0051378873175416;0.9998201935004174;10.000202283452015;0.41676532182096504;0.4520385678713208;0.4519623973632504;0.4145357445162197;-0.39793102735234;0.5746560439354939;1.000077281075295
56.32;0.9955372662905396;0.4166394906136237;0.4184864245144848;0.3919885489726124;0.3936725280951838;1.0051355100715054;0.9998203157781833;10.000191443785779;0.4167650803296374;0.4520392731462622;0.4519619350459724;0.4145359441697845;-0.3979310268700043;0.5746557275110252;1.000076586681667
56.33;0.9955376873876791;0.41663885632091974;0.418486923118276;0.39198881194720997;0.393674046746408;1.0051332153243162;0.9998204037682704;10.0001803109752;0.416764820886761;0.4520399706309924;0.45196143917334036;0.4145361279870878;-0.39793102638119227;0.574655389493053;1.0000757753084633
56.34;0.9955381137220505;0.41663824704780994;0.4184874799225375;0.3919890712250667;0.3936755958517734;1.005131008896645;0.9998204578122173;10.00016882232226;0.41676454449985584;0.45204065408491506;0.45196091012739;0.41453629495216016;-0.39793102588437795;0.5746550301996848;1.0000748487287463
56.35;0.9955385504607902;0.4166376645327934;0.41848809443009977;0.3919893267147864;0.39367717479537784;1.0051288954494424;0.9998204795595879;10.00015690135809;0.4167642523862835;0.45204131800202935;0.4519603484977889;0.41453644366307557;-0.39793102537714936;0.5746546501516742;1.0000738083225142
56.36;0.9955390021858965;0.41663710992025166;0.4184887656832979;0.39198957798452483;0.3936787837800919;1.005126878588904;0.999820472221727;10.000144472024799;0.41676394605027106;0.4520419571480782;0.45195975531676763;0.41453657320133314;-0.39793102485647186;0.5746542500722214;1.0000726558891946
56.37;0.9955394734561874;0.41663658349374055;0.41848949236682614;0.3919898239150094;0.3936804230807401;1.005124961186492;0.9998204407490698;10.000131474972132;0.4167636270214701;0.45204256643660895;0.4519591324463168;0.4145366837295545;-0.39793102431905586;0.5746538307628305;1.0000713937235612
56.38;0.9955399695094704;0.4166360846113009;0.4184902728930746;0.39199006235390393;0.3936820925452792;1.0051231444027597;0.9998203911621647;10.0001178753589;0.41676329702197024;0.4520431413725638;0.4519584824963939;0.4145367765004868;-0.397931023761602;0.5746533932204451;1.0000700238258011
56.39;0.9955404965269798;0.41663561203592353;0.41849110540273665;0.3919902905367319;0.3936837916763189;1.0051214264057204;0.999820329720827;10.000103661044069;0.41676295823883597;0.45204367808573165;0.45195780844002886;0.4145368536569793;-0.3979310231809692;0.5746529390452128;1.0000685467847095
56.4;0.9955410602738316;0.4166351643194845;0.4184919877548099;0.39199050615957726;0.39368552008558055;1.0051198028582564;0.9998202628304306;10.000088836334163;0.416762612994818;0.45204417290256854;0.4519571129446499;0.41453691785333746;-0.39793102257437796;0.5746524706287021;1.0000669617991649
56.41;0.9955416640552478;0.41663474008149304;0.4184929175331674;0.391990708071779;0.3936872775166217;1.0051182678516293;0.999820197016655;10.000073421470471;0.41676226336350064;0.4520446222579091;0.4519563977930164;0.4145369718318313;-0.3979310219398082;0.5746519906337563;1.0000652683185471
56.42;0.9955423083284531;0.41663433787199206;0.4184938921875403;0.39199089612550814;0.3936890633516165;1.0051168141686306;0.9998201390841958;10.000057454287274;0.4167619112301674;0.4520450230429943;0.4519556641573898;0.4145370182598814;-0.3979310212764029;0.5746515015264245;1.000063467055015
56.43;0.9955429924053563;0.41663395567592293;0.4184949093679799;0.39199107046242904;0.39369087640199585;1.0051154337596526;0.9998200966103499;10.000040984505262;0.416761558527837;0.4520453729215849;0.45195491302455143;0.41453705989890094;-0.3979310205843714;0.5746510059892903;1.0000615598906697
56.44;0.9955437156166729;0.4166335908071286;0.4184959671420668;0.39199123064437186;0.393692715136696;1.0051141183520773;0.9998200779478229;10.00002407143996;0.41676120726069327;0.45204567039700055;0.4519541449539483;0.4145370996444857;-0.3979310198644674;0.5746505074209372;1.0000595502412848
56.45;0.9955444764510913;0.41663324058600726;0.41849706386530694;0.39199137527830236;0.3936945777259753;1.0051128598496302;0.9998200917055914;10.000006789617474;0.416760859134225;0.45204591472200856;0.4519533600306721;0.41453714000027597;-0.39793101911770934;0.5746500098303094;1.0000574430280602
56.46;0.9955452720363578;0.41663290334051145;0.41849819788856313;0.3919915025170021;0.39369646180561607;1.0051116503280189;0.9998201457453738;9.999989223313444;0.4167605153395092;0.4520461057757696;0.45195255866214606;0.4145371824101662;-0.39793101834550876;0.5746495176201999;1.000055243381466
