time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.47;0.995546098984395;0.4166325788117269;0.4184993673941002;0.3919916108842459;0.39369836446601203;1.0051104811093041;0.9998202460108992;9.999971449253259;0.41676017689677597;0.45204624374849905;0.4519517423697472;0.41453722699002127;-0.39793101754964094;0.5746490351511239;1.000052955368912
56.48;0.9955469539422557;0.41663226780078966;0.4185005704705073;0.39199169953249924;0.39370028239226873;1.00510934162723;0.9998203964012852;9.999953522830445;0.4167598449937262;0.45204632854328075;0.4519509136624951;0.4145372727249492;-0.3979310167318365;0.5746485659175702;1.0000505815119247
56.49;0.995547833857;0.41663197164857485;0.4185018053559349;0.3919917679206537;0.3937022118032689;1.005108220043787;0.9998205993950083;9.999935471722942;0.4167595208665298;0.4520463594253633;0.4519500756145026;0.4145373180512208;-0.39793101589348606;0.57464811206829;1.0000481233756808
56.5;0.9955487366035699;0.4166316917115876;0.4185030707359755;0.39199181585244897;0.393704148570896;1.0051071050222857;0.9998208565895308;9.99991729697717;0.41675920550812967;0.45204633552017726;0.4519492318960704;0.41453736148165843;-0.39793101503571976;0.5746476744446412;1.0000455829256383
56.51;0.9955496612799563;0.4166314291296867;0.4185043658615715;0.3919918439675016;0.3937060888562767;1.0051059857581834;0.9998211691426659;9.999898979544005;0.41675889956672024;0.4520462565498831;0.45194838666541975;0.4145374018565393;-0.39793101415954424;0.5746472527765772;1.0000429630713124
56.52;0.9955506073290623;0.41663118527396303;0.41850569025336204;0.3919918535661077;0.39370802958438167;1.0051048508812401;0.9998215373065387;9.99988048888388;0.41675860346754984;0.45204612281270623;0.4519475441389676;0.41453743821391864;-0.39793101326581326;0.5746468462694191;1.0000402669725013
56.53;0.9955515729447618;0.41663096197440486;0.41850704329935196;0.3919918455929752;0.39370996817740006;1.0051036887800275;0.9998219595309792;9.999861791989568;0.41675831765109006;0.45204593494472123;0.4519467085438338;0.41453746959516163;-0.3979310123550603;0.5746464546532726;1.0000374971502195
56.54;0.9955525544930742;0.4166307607965933;0.4185084241853472;0.391991819993336;0.3937119021321119;1.005102489067585;0.9998224331736666;9.999842861113306;0.4167580428024141;0.45204569413698764;0.451945884624745;0.41453749522075634;-0.3979310114273013;0.5746460788619687;1.0000346552750314
56.55;0.9955535473633074;0.4166305825607656;0.4185098318551665;0.39199177605957636;0.3937138291437863;1.0051012444823166;0.9998229560669679;9.999823679863905;0.4167577800301237;0.45204540226260204;0.4519450780100667;0.414537515055979;-0.39793101048220636;0.5746457207679438;1.0000317423726752
56.56;0.9955545472203019;0.4166304277089925;0.4185112646333419;0.3919917131108319;0.39371574751932986;1.0050999523762034;0.999823526862013;9.99980424377084;0.4167575309230747;0.45204506158737173;0.45194429496534216;0.4145375301535381;-0.3979310095198724;0.5746453825425637;1.0000287583994036
56.57;0.9955555505675715;0.4166302963046717;0.4185127199750813;0.39199163080183114;0.3937176560522412;1.005098613792663;0.9998241444698116;9.999784556556868;0.4167572973878145;0.4520446743864127;0.4519435419658717;0.4145375425397968;-0.39793100854153124;0.5746450663423085;1.0000257019230776
56.58;0.9955565543009102;0.4166301875427766;0.41851419478150576;0.39199152918842894;0.3937195534064281;1.0050972310805546;0.9998248076646074;9.999764625553812;0.4167570814621812;0.4520442427047692;0.45194282531190244;0.41453755490630617;-0.397931007549464;0.5746447740196784;1.0000225712317428
56.59;0.9955575559921281;0.4166300998358613;0.41851568588995175;0.3919914089002172;0.39372143792140873;1.005095806737962;0.99982551512432;9.999744451110677;0.4167568851759703;0.45204376832091947;0.45194215042352937;0.41453757011214665;-0.3979310065464676;0.5746445065237457;1.0000193656397223
56.6;0.9955585553921465;0.4166300313988186;0.41851719032616963;0.3919912712294243;0.39372330770883984;1.0050943436063322;0.9998262655353282;9.999724018177773;0.41675671035946704;0.4520432529346287;0.45194152097085555;0.4145375906847708;-0.3979310055355269;0.5746442636624914;1.0000160856923033
56.61;0.9955595543843966;0.41662998074877444;0.4185187052810397;0.3919911178775127;0.3937251603955581;1.0050928451874874;0.9998270567679166;9.999703302093032;0.41675655860695815;0.4520426983789416;0.4519409388340619;0.41453761879612894;-0.3979310045197031;0.5746440446118035;1.0000127331497541
56.62;0.9955605543758185;0.41662994713270207;0.4185202278386643;0.3919909503953538;0.39372699297145736;1.0050913150473424;0.9998278849640915;9.99968227985178;0.4167564313720044;0.4520421065525042;0.45194040509915656;0.41453765665424847;-0.3979310035021598;0.574643848529021;1.0000093113501778
56.63;0.995561554338061;0.41662993080172683;0.4185217548357664;0.39199076966164076;0.39372880222845524;1.0050897554460225;0.9998287455877563;9.999660935538595;0.41675632997120754;0.45204147915504017;0.4519399208015979;0.4145377067254873;-0.3979310024861879;0.5746436747790451;1.0000058252168156
56.64;0.9955625515279855;0.4166299326426964;0.41852328305316844;0.3919905758561356;0.39373058533050087;1.0050881666371128;0.9998296350665148;9.999639261303097;0.41675625566390023;0.45204081738038526;0.4519394868343548;0.4145377714912178;-0.3979310014749459;0.5746435228228346;1.0000022807302775
56.65;0.9955635426384984;0.41662995316611545;0.41852480921696483;0.3919903688463367;0.3937323401085553;1.0050865472946002;0.9998305507102865;9.999617257435293;0.41675620995192775;0.45204012169594804;0.4519391036594706;0.4145378530950188;-0.3979310004711053;0.5746433918823166;0.9999986841744652
56.66;0.9955645241034163;0.41662999166210457;0.4185263297249263;0.39199014846023184;0.3937340652569938;1.0050848952788407;0.9998314897451205;9.999594930100418;0.4167561949242558;0.45203939208580024;0.4519387711205945;0.4145379531007057;-0.39793099947684873;0.5746432805618759;0.9999950409277787
56.67;0.99556549237504;0.4166300460827427;0.41852784070216553;0.3919899143022773;0.3937357604045921;1.005083208016334;0.9998324486698186;9.999572290823334;0.41675621324385637;0.45203862861192;0.45193848830450123;0.41453807230393874;-0.3979309984941219;0.5746431864311685;0.9999913544257958
56.68;0.9955664435722803;0.4166301136907723;0.4185293384278341;0.3919896653894284;0.39373742586626415;1.0050814825448886;0.9998334230865725;9.999549359111613;0.4167562676143896;0.45203783164778644;0.45193825352276085;0.41453821099268745;-0.397930997524734;0.5746431058465361;0.9999876267606004
56.69;0.9955673724492434;0.41663019210874186;0.41853081964783956;0.3919894001750332;0.39373906217009796;1.0050797161681964;0.9998344083547044;9.999526162406035;0.416756360305125;0.4520370017244348;0.4519380644504016;0.4145383694931968;-0.39793099657028363;0.574643034736358;0.9999838603304735
56.7;0.9955682722331705;0.4166302798395144;0.4185322816164939;0.39198911702205447;0.39374066943395425;1.005077907554218;0.9998354009011491;9.999502739261825;0.41675649315518715;0.4520361394670451;0.45193791828187424;0.4145385481018826;-0.3979309956318808;0.5746429695541788;0.999980058256549
56.71;0.9955691358511856;0.4166303760409646;0.4185337220045836;0.39198881477254777;0.39374224701318783;1.0050760567554564;0.9998363990679758;9.999479145587577;0.41675666760888;0.45203524587508837;0.4519378120406106;0.41453874677250596;-0.3979309947097465;0.5746429069204467;0.9999762238430466
56.72;0.9955699577603397;0.41663048029893085;0.4185351388480399;0.39198849298273974;0.39374379381518615;1.0050741648780228;0.9998374027220018;9.999455450058749;0.41675688443172676;0.4520343226251878;0.4519377431942035;0.4145389654227363;-0.39793099380315283;0.5746428426119402;0.9999723610242753
56.73;0.9955707349851888;0.41663059252010504;0.4185365305074532;0.39198815154351796;0.3937453086436816;1.0050722349047034;0.9998384118836039;9.999431719278293;0.41675714347289683;0.4520333717828509;0.4519377098567255;0.4145392041776026;-0.3979309929107548;0.5746427715578192;0.9999684749868655
56.74;0.9955714665355421;0.4166307127123065;0.41853789539643516;0.3919877901216002;0.39374678996796064;1.0050702718659343;0.9998394256051066;9.999408009164052;0.41675744378403484;0.4520323948558168;0.45193771025163115;0.41453946283741555;-0.39793099203106924;0.574642688925444;0.9999645714923397
56.75;0.9955721519800502;0.416630840939331;0.418539231567683;0.39198740810363425;0.3937482356306035;1.0050682812071396;0.9998404423171323;9.999384374949004;0.4167577839064264;0.4520313921258748;0.4519377423192653;0.4145397403392302;-0.39793099116287806;0.5746425907261333;0.999960655925958
56.76;0.9955727905169146;0.416630977490141;0.4185405366043611;0.391987005026833;0.3937496431657641;1.0050662675680209;0.9998414610478621;9.99936088656418;0.4167581621990825;0.45203036315947026;0.4519378038686451;0.4145400349975194;-0.39793099030530027;0.5746424733689923;0.9999567335407911
56.77;0.9955733812691141;0.4166311229398188;0.41854180804047425;0.39198658100912825;0.39375101040103777;1.005064234856417;0.9998424823102718;9.999337627445362;0.4167585772552303;0.4520293079103316;0.45193789283761854;0.4145403452379331;-0.3979309894575447;0.5746423334772932;0.9999528105046843
56.78;0.9955739242089684;0.41663127791395077;0.41854304411314264;0.3919861367623258;0.3937523356587821;1.005062186698194;0.9998435083981901;9.999314685132402;0.41675902823418376;0.45202822719429986;0.451938007585308;0.4145406701977134;-0.39793098861862014;0.5746421682073973;0.9999488943857283
56.79;0.995574420602636;0.4166314425954407;0.4185442443614157;0.3919856732507408;0.393753617604303;1.0050601274224804;0.9998445434664491;9.999292149845527;0.416759514998096;0.45202712242623094;0.4519381470500436;0.4145410098520986;-0.3979309877874195;0.5746419750550996;0.9999449940251237
56.8;0.9955748726784771;0.41663161648877883;0.4185454094789451;0.39198519143223115;0.39375485513508696;1.005058062978705;0.9998455936814519;9.999270117771413;0.4167600381408182;0.4520259952104865;0.451938310165761;0.41454136458348556;-0.39793098696326384;0.5746417513167853;0.9999411189915082
56.81;0.9955752825505966;0.4166317987121049;0.418546540595595;0.3919846922158176;0.39375604732640357;1.0050560005164375;0.9998466663447102;9.999248694920425;0.4167605987660623;0.45202484729206355;0.45193849484216503;0.4145417345501544;-0.39793098614627465;0.5746414938444013;0.9999372784128195
56.82;0.9955756505465092;0.4166319883740397;0.41854763899935177;0.3919841763869681;0.3937571933751118;1.0050539472529294;0.9998477678696089;9.999227996934575;0.4167611978804752;0.4520236808987993;0.4519386974437144;0.4145421193840486;-0.3979309853371135;0.5746411990177992;0.9999334807013758
56.83;0.9955759741152115;0.41663218476041475;0.41854870638106134;0.3919836442357954;0.39375829273797525;1.005051909416274;0.9998489027911798;9.99920813610278;0.41676183559779895;0.4520224989293165;0.4519389130912974;0.41454251838032335;-0.3979309845366529;0.5746408629223358;0.9999297342091426
56.84;0.9955762484911747;0.41663238733863883;0.4185497448935061;0.39198309506167384;0.39375934531695844;1.0050498918311936;0.9998500740019534;9.999189199131159;0.4167625107250524;0.4520213048080213;0.45193913674181685;0.4145429308730815;-0.3979309837459948;0.5746404817989159;0.9999260463146602
56.85;0.9955764685727518;0.41663259577103773;0.41855075701875055;0.3919825270540651;0.393760351415971;1.00504789861325;0.9998512824646493;9.999171233277172;0.4167632213068885;0.45202010227522993;0.45193936457045425;0.4145433561953864;-0.3979309829663071;0.5746400523486628;0.9999224212287591
56.86;0.9955766307350182;0.4166328101519603;0.41855174540557233;0.39198193767683287;0.3937613117071839;1.0050459337031517;0.9998525269937565;9.999154251371683;0.4167639654907226;0.452018895472352;0.45193959464287975;0.4145437932767103;-0.3979309821983345;0.5746395716814896;0.9999188591473689
56.87;0.9955767333520914;0.4166330309103095;0.41855271271053573;0.3919813243760711;0.3937622273565155;1.00504400083825;0.99985380564175;9.999138245933526;0.4167647416695579;0.45201768944637766;0.4519398262991555;0.41454424068260615;-0.3979309814420306;0.5746390374972149;0.9999153577316799
56.88;0.9955767754679737;0.41663325809900276;0.4185536614361736;0.39198068535847314;0.3937630998803086;1.0050421042103692;0.9998551174384616;9.999123199953685;0.41676554843383234;0.4520164902572081;0.45194005895584366;0.41454469722255255;-0.39793098069652333;0.5746384486941648;0.9999119143392267
56.89;0.9955767550114316;0.4166334910527306;0.4185545935908207;0.3919800199989704;0.39376393029996415;1.005040249026774;0.9998564626361243;9.999109094128409;0.416766385014737;0.4520153039794799;0.4519402916591353;0.41454516230378535;-0.39793097996054905;0.5746378053761536;0.9999085270330559
56.9;0.9955766688673245;0.41663372883333893;0.41855551063158625;0.3919793286186044;0.3937647182582018;1.0050384403693486;0.9998578422099591;9.999095911742058;0.41676725159328576;0.45201413534159357;0.451940523545064;0.4145456355787663;-0.39793097923305404;0.5746371077737673;0.9999051945177314
56.91;0.9955765149648665;0.4166339706823864;0.4185564140077928;0.3919786118984352;0.3937654621352989;1.0050366817456646;0.9998592575852023;9.99908363901369;0.41676814905837073;0.45201298708934223;0.4519407544263246;0.4145461164140624;-0.39793097851331904;0.5746363553943223;0.9999019156913419
56.92;0.9955762929986386;0.4166342159768628;0.4185573055366567;0.391977870521397;0.39376615962186623;1.0050349755112467;0.9998607100108904;9.999072264432485;0.4167690785819548;0.45201186021501766;0.45194098504956653;0.4145466037733725;-0.39793097780065756;0.5746355473842525;0.9998986888666784
56.93;0.9955760020928824;0.41663446409856103;0.41855818715523324;0.3919771054337997;0.3937668078761335;1.0050333244380611;0.9998622000595146;9.99906177950105;0.4167700413028589;0.45201075464681234;0.4519412166668907;0.4145470963296197;-0.39793097709412395;0.5746346832855196;0.9998955117688467
56.94;0.9955756393480533;0.4166347146899121;0.41855906037603563;0.3919763182615056;0.3937674037845724;1.0050317323491096;0.9998637283038673;9.999052174517114;0.41677103805557636;0.45200966997025993;0.45194145010617304;0.414547592526522;-0.39793097639226704;0.5746337632279513;0.9998923825626091
56.95;0.9955752014333383;0.4166349680401295;0.418559925892428;0.39197551122397195;0.39376794462514353;1.005030203527775;0.9998652959798008;9.999043428386084;0.4167720690899889;0.45200860603393245;0.45194168519033706;0.41454809081794575;-0.39793097569292024;0.5746327875896906;0.9998892996789069
56.96;0.9955746857969074;0.4166352253120271;0.4185607837045862;0.3919746869561989;0.3937684285653246;1.0050287423790618;0.9998669046356052;9.999035501374902;0.4167731339590589;0.45200756339479037;0.4519419210136953;0.41454858985293225;-0.39793097499339536;0.5746317567133744;0.999886260587501
56.97;0.9955740897654837;0.41663548860460664;0.4185616335588254;0.3919738486644724;0.393768854680624;1.005027353802072;0.9998685561542604;9.999028335618812;0.41677423168985356;0.4520065433282648;0.45194215701796653;0.4145490881715058;-0.3979309742912355;0.5746306709840612;0.9998832623728453
56.98;0.9955734094809886;0.41663576063329877;0.4185624751948475;0.39197299999188645;0.393769222527715;1.00502604318481;0.9998702536195841;9.999021861431672;0.4167753611875146;0.45200554755689243;0.4519423940184235;0.41454958396804015;-0.39793097358496216;0.5746295308342018;0.9998803035152907
56.99;0.9955726399223875;0.4166360440300013;0.4185633084030155;0.39197214455969503;0.39376953167671436;1.0050248162765072;0.9998720018113698;9.99901600517142;0.4167765216058501;0.45200457810725225;0.45194263406270885;0.41455007549285117;-0.3979309728742324;0.5746283368050887;0.9998773844434703
57.0;0.9955717756168388;0.4166363408507266;0.41856413302985485;0.3919712859985679;0.39376978168755944;1.0050236800584513;0.9998738069206118;9.999010691880034;0.4167777124121099;0.45200363722052683;0.45194287936537103;0.41455056153742526;-0.39793097215958506;0.5746270906302203;0.9998745069685184
57.01;0.9955708111532535;0.4166366525498615;0.4185649491942377;0.39197042814733596;0.3937699724333759;1.0050226433229552;0.999875675794551;9.999005839177379;0.4167789332948572;0.4520027271069086;0.4519431315009489;0.41455104132555143;-0.39793097144213985;0.5746257967895094;0.9998716735647298
57.02;0.9955697411805687;0.41663698030976437;0.41856575792760575;0.3919695747001098;0.39377010438511945;1.0050217152155625;0.9998776155248014;9.999001348890024;0.41678018399325023;0.4520018496071335;0.45194339108189313;0.4145515141339813;-0.39793097072319095;0.5746244625479255;0.9998688868455337
57.03;0.9955685605952523;0.41663732570467205;0.41856656166261536;0.3919687286801511;0.3937701787161324;1.0050209030514752;0.9998796336447474;9.998997112156003;0.41678146394072363;0.45200100604604554;0.4519436574418015;0.4145519791858797;-0.39793097000379857;0.5746230963740965;0.999866149167359
57.04;0.9955672652333986;0.41663769085942903;0.4185673642044181;0.3919678921953567;0.39377019743479835;1.0050202118130842;0.9998817375553732;9.998993032208578;0.4167827721201931;0.4520001973117582;0.45194392869594063;0.4145524358189929;-0.39793096928468674;0.5746217067930638;0.9998634622598259
57.05;0.995565852194187;0.4166380775225725;0.4185681704572482;0.3919670665209313;0.39377016368693607;1.005019645331912;0.9998839332192578;9.998989040930807;0.41678410732891435;0.45199942377020075;0.4519442025505321;0.41455288375749366;-0.3979309685663347;0.5746203023619876;0.9998608272942574
57.06;0.9955643196819409;0.41663848628125805;0.41856898587827196;0.3919662523612447;0.3937700818038721;1.0050192067544685;0.999886224817195;9.99898509265355;0.4167854682319826;0.45199868508150914;0.4519444770238703;0.41455332334584105;-0.3979309678491397;0.5746188915306784;0.9998582455342264
57.07;0.995562667201866;0.4166389167654015;0.4185698157962893;0.3919654499889116;0.39376995673441784;1.0050188975034207;0.999888615192884;9.998981157138463;0.4167868530438516;0.4519979804086714;0.4519447507281881;0.4145537556464128;-0.39793096713371423;0.5746174819031044;0.999855718812138
57.08;0.9955608961175401;0.4166393679605932;0.41857066516516295;0.3919646593089217;0.39376979340613183;1.0050187169412315;0.9998911060983849;9.99897722442257;0.41678825946947173;0.45199730865094867;0.4519450230792075;0.41455418222336843;-0.3979309664210671;0.5746160797282058;0.9998532495176633
57.09;0.9955590103151504;0.4166398381157979;0.4185715385422809;0.3919638800014246;0.39376959671065836;1.0050186633479272;0.9998936982842052;9.998973298985854;0.416789685006099;0.4519966682075527;0.45194529426919416;0.41455460464684696;-0.3979309657124799;0.5746146901729604;0.9998508402396705
57.1;0.9955570160088153;0.41664032479598306;0.4185724395605418;0.3919631116453177;0.39376937185280764;1.0050187343035466;0.9998963912928006;9.998969383333858;0.4167911270385455;0.45199605700025747;0.4519455651300679;0.41455502414986456;-0.3979309650093323;0.5746133177153223;0.9998484930088627
57.11;0.995554919769793;0.4166408252248408;0.4185733702463114;0.39196235384836453;0.39376912425721033;1.0050189261196203;0.9998991831821601;9.998965473385873;0.416792582558799;0.4519954730884408;0.45194583703280067;0.41455544170590364;-0.39793096431298075;0.5746119659784575;0.9998462092783514
57.12;0.995552726928714;0.4166413365471346;0.4185743309524303;0.391961606481807;0.39376885889228536;1.0050192339180652;0.9999020709618067;9.998961563864494;0.4167940478953649;0.4519949148946205;0.45194611163185217;0.4145558584165082;-0.3979309636247468;0.5746106376117988;0.9998439912079594
57.13;0.9955504419308935;0.4166418559829303;0.4185753208052142;0.3919608698439184;0.3937685797195685;1.005019652703491;0.999905051444602;9.998957655191962;0.41679551880337257;0.4519943807533141;0.4519463907943508;0.4145562757316084;-0.39793096294611774;0.5746093346805708;0.9998418428366121
57.14;0.9955480688554895;0.4166423811058321;0.418576338178108;0.39196014464100754;0.3937682897145313;1.0050201776550831;0.9999081223059609;9.998953757790881;0.4167969908914939;0.4519938685927782;0.45194667667104393;0.41455669526579825;-0.39793096227877706;0.5746080588099249;0.9998397704435498
57.15;0.9955456111386858;0.41664291004618603;0.4185773807903734;0.3919594320588728;0.3937679912717746;1.005020802820098;0.9999112836359852;9.998949886106002;0.41679846002258447;0.45199337618881713;0.45194697154016467;0.4145571186377338;-0.39793096162441777;0.5746068109398302;0.9998377820347247
57.16;0.9955430714046303;0.4166434412834085;0.41857844565731445;0.3919587338341498;0.3937676867809689;1.0050215199841992;0.9999145382257396;9.99894605371091;0.4167999225130471;0.4519929015931974;0.451947277638391;0.41455754735236133;-0.3979309609847681;0.57460559155639;0.9998358862076993
57.17;0.9955404515451003;0.4166439734874798;0.4185795295102104;0.3919580519288978;0.39376737915952315;1.0050223187650715;0.9999178891283529;9.99894228539508;0.41680137525720884;0.4519924432512847;0.45194759702668896;0.41455798236553454;-0.39793096036161807;0.5746044012935256;0.9998340914679891
57.18;0.9955377519793548;0.41664450565733563;0.41858062931952084;0.3919573881375542;0.39376707200041383;1.0050231871682924;0.999921337105444;9.998938630463396;0.416802815738446;0.4519919999225003;0.4519479315053864;0.4145584235970701;-0.39793095975661086;0.5746032409422127;0.9998324061531875
57.19;0.9955349705600022;0.4166450369577105;0.4185817422011021;0.3919567440467362;0.39376676918299597;1.0050241126755504;0.9999248802824526;9.998935162276062;0.4168042418834617;0.4519915706015262;0.45194828264351256;0.414558869718126;-0.3979309591711288;0.5746021107281497;0.9998308381105764
57.2;0.9955321034327513;0.41664556653963875;0.4185828649790568;0.3919561210967954;0.3937664742964119;1.0050250839950992;0.9999285146628258;9.998931972412498;0.4168056519807702;0.4519911545525679;0.45194865159214975;0.4145593181827554;-0.3979309586063133;0.5746010097341174;0.9998293941222773
57.21;0.9955291476896756;0.4166460939061514;0.41858399415821773;0.3919555203969838;0.39376619046977634;1.0050260924028804;0.9999322345660979;9.998929159119562;0.41680704478596375;0.4519907514504694;0.45194903871691466;0.414559765569365;-0.3979309580630055;0.5745999362241015;0.9998280801912048
57.22;0.9955261028330109;0.41664661903042194;0.41858512639051915;0.39195494234932343;0.3937659205570817;1.0050271312509926;0.9999360335394899;9.998926811030755;0.41680841958050435;0.4519903611866266;0.4519494435007386;0.41456020822679085;-0.39793095754172353;0.5745988885510811;0.9998269022377163
57.23;0.9955229703152343;0.41664714189184804;0.4185862587114769;0.3919543866278845;0.3937656670131993;1.0050281937627215;0.9999399048341286;9.99892500269048;0.41680977601312946;0.4519899834212108;0.4519498647886875;0.41456064288335215;-0.397930957042736;0.5745978658760419;0.9998258655118756
57.24;0.9955197532008924;0.4166476622940918;0.41858738830276493;0.39195385249984505;0.39376543147051424;1.0050292717614118;0.9999438409448153;9.998923802014072;0.4168111138150799;0.451989617439687;0.45195030102917494;0.4145610667839037;-0.3979309565661058;0.5745968683697724;0.9998249733581246
57.25;0.9955164561183392;0.4166481800060668;0.4185885122511872;0.39195333883019456;0.39376521460417924;1.005030356550479;0.9999478336484046;9.998923274894516;0.4168124323717727;0.45198926227779507;0.4519507502473348;0.414561477413645;-0.39793095611163687;0.5745958968471037;0.9998242267668466
57.26;0.9955130845888995;0.4166486948692503;0.4185896274188368;0.3919528442040212;0.3937650163675062;1.0050314405733822;0.9999518741967651;9.998923484699084;0.4168137304042663;0.45198891688862514;0.45195121004404637;0.4145618722522844;-0.3979309556787672;0.5745949522000634;0.9998236248233857
57.27;0.9955096443948681;0.41664920704467173;0.41859073046125705;0.39195236749623347;0.3937648363204833;1.0050325190666907;0.9999559527490455;9.998924492726836;0.4168150062245592;0.45198858023234006;0.45195167820079973;0.41456224857242635;-0.3979309552667157;0.5745940349380045;0.9998231656861849
57.28;0.9955061409185343;0.4166497169022328;0.41859181826065167;0.3919519079913566;0.39376467386862524;1.0050335906485566;0.9999600579141232;9.99892635873928;0.41681625807501227;0.45198825130147924;0.4519521535052854;0.4145626031395708;-0.3979309548749344;0.5745931445597648;0.9998228471107582
57.29;0.9955025784589953;0.41665022432976523;0.41859288859094657;0.39195146508248835;0.3937645283779701;1.0050346559599925;0.9999641764867343;9.99892913877598;0.4168174839199248;0.45198792943429494;0.45195263562771526;0.41456293191030463;-0.39793095450323535;0.5745922792780549;0.9998226660794949
57.3;0.9954989605824568;0.41665072852140256;0.4185939404865967;0.39195103823327876;0.3937643991891858;1.0050357157925431;0.9999682938027281;9.998932886273776;0.4168186813666109;0.451987614734349;0.45195312421269795;0.4145632300016316;-0.39793095415132895;0.5745914367901669;0.9998226183547823
57.31;0.9954952903673752;0.4166512285398349;0.41859497407746044;0.39195062698300215;0.3937642855423624;1.0050367698246128;0.9999723956301374;9.99893766029188;0.416819848324585;0.45198730791854635;0.45195361834562053;0.4145634922487888;-0.39793095381824806;0.5745906148949804;0.9998226983203391
57.32;0.9954915694504715;0.4166517238148638;0.4185959898957421;0.39195023074345037;0.39376418639422317;1.0050378160344426;0.9999764697741091;9.998943528790406;0.4168209835437518;0.45198700963186383;0.45195411650315365;0.4145637138478857;-0.39793095350223456;0.5745898111306778;0.9998228987510408
57.33;0.9954877978547018;0.41665221418751075;0.41859698796828393;0.39194984856042997;0.3937641001579122;1.005038851220019;0.999980505266506;9.998950554709081;0.41682208631706474;0.45198671987334077;0.45195461650261126;0.4145638904044078;-0.3979309532013272;0.5745890225536842;0.999823210730216
57.34;0.9954839757265368;0.4166526996237862;0.4185979673981124;0.3919494789486323;0.393764024672857;1.0050398717719402;0.9999844903305513;9.998958778947474;0.4168231562123739;0.4519864379753823;0.4519551155162452;0.4145640179152096;-0.3979309529140166;0.5745882459707637;0.9998236245760076
57.35;0.9954801049982451;0.4166531798244771;0.41859892674169946;0.391949119945574;0.3937639575155184;1.0050408734961356;0.9999884117906178;9.998968222616861;0.41682419345169575;0.45198616295633454;0.4519556104875546;0.41456409324357174;-0.397930952639136;0.5745874778996551;0.9998241310748208
57.36;0.995476189440624;0.4166536540537763;0.4185998646804031;0.3919487693788771;0.3937638961940375;1.005041851376972;0.9999922566120816;9.998978900915372;0.41682519899190207;0.45198589399618055;0.4519560988249319;0.41456411448760083;-0.3979309523754971;0.5745867142632447;0.999824721212985
57.37;0.9954722341714412;0.41665412121025586;0.418600780262514;0.3919484251538397;0.3937638380385541;1.0050428005101755;0.9999960139642212;9.998990826560012;0.41682617384956616;0.45198563104944617;0.45195657878528894;0.41456408061937694;-0.3979309521220892;0.5745859505275294;0.9998253852344713
57.38;0.9954682452951361;0.4166545799737182;0.4186016726869906;0.39194808549131827;0.3937637801931887;1.005043717288269;0.9999996762979662;9.999004003805718;0.4168271188181346;0.45198537502785274;0.45195704941736486;0.41456399086605356;-0.3979309518784954;0.5745851825372765;0.9998261129747343
57.39;0.9954642288548267;0.4166550291228596;0.41860254132043623;0.39194774908530045;0.3937637200143146;1.005044599433728;1.0000032394303329;9.999018429280547;0.4168280350026481;0.4519851273199038;0.4519575105061999;0.4145638445948602;-0.39793095164507536;0.5745844070395154;0.9998268951052968
57.4;0.9954601893590399;0.41665546774269524;0.4186033861484448;0.39194741511611575;0.3937636557459601;1.0050454456851219;1.00000670243441;9.999034097977148;0.4168289240504931;0.4519848894347014;0.45195796239100355;0.4145636415298105;-0.3979309514229047;0.5745836215111433;0.9998277244558825
57.41;0.9954561292852392;0.41665589487025284;0.41860420812202287;0.39194708296297726;0.3937635869246183;1.0050462562536415;1.0000100673931795;9.999051006498474;0.4168297878721213;0.45198466274257804;0.4519584054271103;0.4145633816911247;-0.39793095121336813;0.5745828241291088;0.9998285966429277
57.42;0.9954520498832361;0.41665630923755276;0.4186050090045883;0.39194675188480455;0.39376351411148264;1.0050470335169472;1.0000133380500857;9.99906915880227;0.4168306283319787;0.4519844480819064;0.451958839760014;0.4145630651116216;-0.3979309510176784;0.5745820135076983;0.9998295087642818
57.43;0.9954479520397229;0.4166567097355806;0.418605790791464;0.3919464210944816;0.39376343846925954;1.005047782198342;1.0000165181385414;9.999088568356624;0.4168314466095842;0.4519842459171291;0.45195926561583444;0.4145626918550666;-0.39793095083669855;0.5745811879102168;0.9998304573098931
57.44;0.9954438369269349;0.4166570958485587;0.4186065551359825;0.39194608986013796;0.39376336176936744;1.0050485089174461;1.000019611604638;9.9991092508617;0.4168322427022581;0.451984056903438;0.45195968342126014;0.4145622625077764;-0.3979309506709547;0.5745803452318721;0.9998314375939131
57.45;0.9954397068981569;0.41665746763966394;0.41860730316003786;0.39194575743805304;0.393763286420752;1.0050492213980544;1.0000226234533816;9.999131221925216;0.41683301603193534;0.45198388194212286;0.4519600933475506;0.4145617786981355;-0.3979309505208046;0.5745794836367634;0.9998324443139148
57.46;0.9954355656730005;0.4166578257428672;0.4186080355202248;0.39194542318982073;0.3937632151293798;1.005049927747332;1.0000255586634696;9.99915450161114;0.4168337665336053;0.4519837218088523;0.45196049473109545;0.4145612429452741;-0.3979309503865293;0.5745786016210138;0.9998334718267469
57.47;0.995431418103747;0.41665817129329263;0.41860875246192375;0.3919450867799467;0.3937631503944271;1.0050506363714875;1.0000284207308208;9.999179114614082;0.4168344951238843;0.4519835773039455;0.45196088630633263;0.41456065788130003;-0.3979309502678867;0.5745776980447571;0.999834514182697
57.48;0.9954272709651054;0.4166585056070639;0.41860945400422456;0.39194474824685177;0.3937630938728143;1.0050513563694465;1.0000312117453953;9.999205085837135;0.4168352037079114;0.45198344987890116;0.4519612669985344;0.41456002591457297;-0.3979309501637011;0.5745767728078317;0.9998355653320807
57.49;0.9954231336952738;0.41665882980716623;0.41861014030563554;0.39194440813525644;0.39376304589326405;1.0050520969803431;1.0000339332304609;9.999232434789118;0.4168358950093952;0.45198334148478253;0.45196163611003476;0.4145593496641798;-0.3979309500722992;0.5745758273117055;0.9998366194005206
57.5;0.9954190176186962;0.4166591445193294;0.41861081188728927;0.39194406760883027;0.3937630055387296;1.0050528658221607;1.000036587368548;9.999261169843372;0.41683657207583075;0.45198325367324726;0.45196199279888427;0.41455863241181573;-0.3979309499923291;0.5745748642433012;0.9998376710362392
57.51;0.9954149346365159;0.41665944979277203;0.4186114696628528;0.391943728267451;0.3937629709221843;1.005053667546206;1.0000391776363127;9.999291284768697;0.4168372379240772;0.45198318724336256;0.45196233566936206;0.4145578782621612;-0.3979309499230485;0.5745738871037869;0.9998387158476335
57.52;0.9954108967592791;0.41665974541070044;0.4186121146711313;0.3919433919795443;0.39376293943202;1.0050545038982062;1.0000417074141128;9.999322757765242;0.4168378954162468;0.45198314252550326;0.4519626631427969;0.41455709200713886;-0.3979309498640186;0.5745728996934745;0.9998397506314155
57.53;0.9954069164689908;0.4166600313168664;0.418612747676515;0.39194306098595433;0.393762908237828;1.0050553749051716;1.0000441782516536;9.999355552904195;0.4168385468731481;0.4519831196471572;0.4519629743287278;0.4145562785290768;-0.3979309498148275;0.5745719058487786;0.999840773601007
57.54;0.9954030072379542;0.416660307526255;0.4186133693980007;0.3919427379208972;0.3937628748228071;1.0050562805213323;1.0000465899581992;9.999389627369284;0.41683919387998786;0.45198311888936643;0.45196326922589486;0.414555441949487;-0.3979309497751898;0.5745709094520717;0.9998417844966465
57.55;0.9953991834960587;0.41666057354085356;0.4186139809055478;0.3919424254934184;0.39376283714887733;1.0050572216985734;1.0000489418412073;9.999424940278969;0.41683983766689686;0.4519831410812344;0.4519635481181033;0.4145545852405097;-0.3979309497451996;0.5745699143660365;0.9998427835930842
57.56;0.9953954599718043;0.4166608280407387;0.41861458313189526;0.39194212594271094;0.393762793546877;1.0050582000526012;1.0000512334293787;9.999461454942962;0.41684047949461095;0.4519831874277291;0.4519638115062457;0.41455371065299096;-0.3979309497254077;0.5745689245122606;0.9998437707340496
57.57;0.9953918514354215;0.41666106896866273;0.418615176074908;0.3919418407489097;0.3937627425723258;1.0050592167121748;1.0000534644007393;9.999499134995297;0.4168411206036827;0.45198325910609105;0.4519640607838207;0.4145528204014173;-0.3979309497166629;0.57456794402507;0.99984474642625
57.58;0.99538837323495;0.4166612934930564;0.41861575883716984;0.39194157094012283;0.39376268294278977;1.0050602717440287;1.0000556345920257;9.99953793341354;0.4168417618715669;0.45198335726932126;0.4519642983489915;0.41455191698023;-0.39793094972009624;0.5745669769875086;0.9998457132215477
57.59;0.9953850407441922;0.41666149807734687;0.4186163304231443;0.3919413176194192;0.3937626135950061;1.0050613642597948;1.0000577441764902;9.999577779194652;0.4168424036654835;0.45198348311895964;0.4519645270431988;0.41455100306654435;-0.3979309497372991;0.574566027274983;0.9998466749747407
57.6;0.9953818668333309;0.4166616793383287;0.41861689035921223;0.39194108230825353;0.3937625339503592;1.0050624926867495;1.000059793077667;9.999618581896723;0.4168430459118186;0.45198363777863976;0.45196475008608566;0.41455008133536847;-0.3979309497702252;0.5745650989701104;0.9998476354497283
57.61;0.9953788603477848;0.41666183526319445;0.41861743869714363;0.39194086696559854;0.3937624440841269;1.0050636555033192;1.000061779803189;9.999660258503665;0.41684368812107053;0.4519838220879763;0.4519649713952161;0.41454915463324377;-0.39793094982088645;0.5745641962621538;0.9998485978849975
57.62;0.9953760275046991;0.4166619655284794;0.41861797589656885;0.39194067373243685;0.393762344345542;1.0050648521052463;1.000063701110494;9.999702757825911;0.41684432970547564;0.45198403650092595;0.45196519516553085;0.4145482264074591;-0.3979309498912033;0.5745633226141209;0.9998495649247523
57.63;0.9953733737518884;0.4166620707693491;0.4186185029926444;0.3919405047746226;0.3937622349047504;1.0050660831522733;1.0000655527122218;9.999746062359595;0.4168449704750675;0.45198428147728;0.45196542510764043;0.4145473006987436;-0.39793094998285355;0.5745624808496609;0.9998505381670666
57.64;0.9953709039908905;0.4166621517923717;0.4186190216410588;0.3919403621949715;0.3937621157842428;1.0050673505088958;1.0000673303498908;9.999790175513176;0.41684561043790713;0.45198455813588756;0.4519656643517643;0.4145463816059847;-0.39793095009697543;0.5745616740123127;0.9998515171595213
57.65;0.9953686222372262;0.416662209293347;0.41861953379715316;0.3919402476523534;0.39376198704452503;1.0050686566412672;1.00006903077874;9.999835109126092;0.4168462490099943;0.45198486841734414;0.4519659155490186;0.4145454726208989;-0.3979309502339542;0.5745609052969507;0.9998524989329263
57.66;0.9953665317419343;0.4166622438417129;0.4186200413220591;0.39194016195851966;0.39376184895680166;1.0050700036572895;1.0000706520551998;9.999880873955567;0.4168468846248169;0.4519852148657566;0.4519661806248877;0.4145445763363257;-0.3979309503935544;0.5745601774762861;0.9998534786485554
57.67;0.9953646348392876;0.4166622556999613;0.4186205456094396;0.39194010507487653;0.39376170252875586;1.005071393104994;1.000072193201842;9.999927474219588;0.41684751485772764;0.45198560045541103;0.45196646050416484;0.41454369495870075;-0.39793095057520816;0.5745594928518915;0.9998544500546483
57.68;0.9953629325481662;0.41666224442203714;0.4186210472732322;0.39194007633917843;0.3937615499689223;1.005072826537695;1.0000736538648174;9.99997490401321;0.4168481364135618;0.4519860282428313;0.45196675513313456;0.41454283087019905;-0.39793095077811536;0.5745588533300794;0.9998554055953415
57.69;0.9953614247015937;0.41666220870389203;0.4186215460793505;0.39194007464578956;0.3937613942557196;1.0050743050629611;1.000075034164233;10.00002313884647;0.4168487450240557;0.45198650096865833;0.4519670637533225;0.4145419864369671;-0.3979309510013394;0.5745582603713201;0.9998563368902216
57.7;0.9953601102705248;0.41666214679267655;0.4186220412236015;0.39194009865854895;0.39376123831204424;1.0050758275356275;1.0000763349147144;10.000072126861216;0.4168493358904829;0.45198702103337596;0.4519673850410182;0.4145411636139165;-0.39793095124409056;0.5745577149677378;0.9998572357336205
57.71;0.9953589875349587;0.41666205715369087;0.4186225317652103;0.3919401472243452;0.39376108445507674;1.0050773896562875;1.0000775585489332;10.0001217904866;0.4168499043885487;0.45198759054257365;0.4519677170285723;0.41454036391743254;-0.39793095150591884;0.5745572176952178;0.9998580954742631
57.72;0.9953580542920138;0.4166619389428555;0.4186230169005409;0.39194021976051313;0.3937609338438951;1.0050789850319326;1.0000787101561885;10.000172036160203;0.41685044617937467;0.4519882110760615;0.45196805709914467;0.41453958862837925;-0.3979309517865878;0.5745567688055097;0.9998589113867273
57.73;0.9953573079546294;0.41666179191982905;0.41862349617895545;0.39194031622164965;0.39376078626837396;1.0050806067407623;1.0000797973067124;10.000222758876653;0.41685095707102127;0.4519888835264101;0.4519684022182989;0.41453883888344073;-0.3979309520858329;0.5745563681844897;0.9998596798516234
57.74;0.9953567451921776;0.4166616158975554;0.41862396962696674;0.3919404367482387;0.39376064081351025;1.0050822485584798;1.0000808286762943;10.000273839110005;0.4168514333494138;0.4519896084608861;0.4519687493736371;0.4145381154435112;-0.3979309524032805;0.5745560153406026;0.9998603979558878
57.75;0.9953563610287877;0.41666141062846845;0.4186244373518902;0.3919405813818855;0.39376049669951674;1.0050839059956242;1.0000818125148958;10.00032514640555;0.41685187206595736;0.45199038663957153;0.4519690958965574;0.4145374185128753;-0.3979309527384344;0.5745557095240785;0.9998610633926511
57.76;0.9953561481868125;0.41666117642384476;0.41862489887005283;0.3919407497638594;0.3937603535543889;1.005085576300251;1.0000827557618157;10.000376558039628;0.41685227089022237;0.4519912187741513;0.4519694394219794;0.41453674815841296;-0.3979309530907361;0.5745554498718997;0.9998616742987472
57.77;0.995356097533439;0.416660914509743;0.4186253528270045;0.39194094059080153;0.3937602114536629;1.0050872572109546;1.0000836642564563;10.000427979327933;0.4168526279746954;0.4519921045515272;0.4519697779084611;0.4145361049019824;-0.39793095345969903;0.5745552355110455;0.9998622296211378
57.78;0.9953561991110667;0.4166606267474129;0.41862579728771376;0.3919411512766862;0.3937600710999282;1.0050889462311097;1.0000845432804748;10.000479352786064;0.4168529416513628;0.45199304208630503;0.4519701101817882;0.4145354899264219;-0.3979309538447576;0.5745550653460241;0.9998627297111929
57.79;0.9953564430831765;0.4166603153308601;0.41862623034562063;0.39194137822875225;0.39375993370769335;1.0050906411978564;1.0000853975376502;10.000530652133092;0.41685320993468683;0.4519940286227559;0.45197043650301644;0.414534905189097;-0.39793095424504166;0.574554937985051;0.9998631765387016
57.8;0.9953568203512897;0.4166599826246277;0.4186266504849134;0.39194161730891897;0.3937598003368463;1.0050923406505519;1.0000862308750005;10.00058185803909;0.41685343087195253;0.45199506179874666;0.45197075838442446;0.41453435338796774;-0.39793095465945627;0.5745548523966089;0.9998635729135226
57.81;0.99535732214235;0.41665963097394465;0.41862705632957736;0.39194186410405063;0.39375967124560973;1.0050940434357223;1.0000870458056297;10.000632933426523;0.41685360363821844;0.4519961401167259;0.4519710779090936;0.4145338374019983;-0.39793095508661824;0.5745548084887265;0.9998639208829422
57.82;0.9953579386878098;0.41665926261613434;0.41862744619265796;0.39194211425014314;0.39375954577965994;1.005095748859147;1.00008784271802;10.000683818024084;0.4168537288323923;0.4519972624972275;0.4519713972324804;0.4145333595667249;-0.3979309555246287;0.5745548067202358;0.999864221021316
57.83;0.995358658665422;0.41665887980887373;0.4186278179841367;0.39194236387638226;0.39375942262588043;1.0050974574367066;1.000088619498463;10.000734435361805;0.41685380762078794;0.451998427930292;0.4519717183355154;0.4145329213386226;-0.39793095597129197;0.574554847092367;0.9998644733273554
57.84;0.9953594703789609;0.4166584849680606;0.4186281693889188;0.39194260984006263;0.3937592999894517;1.0050991709485793;1.0000893720725017;10.0007847058824;0.4168538408345057;0.4519996354715739;0.45197204299896704;0.4145325234848978;-0.39793095642473075;0.574554928521747;0.9998646787281662
57.85;0.9953603634634218;0.416658080659613;0.4186284981324921;0.3919428496861965;0.39375917563579566;1.0051008921349305;1.0000900949447509;10.000834562921707;0.41685382870916965;0.45200088390066157;0.4519723731180972;0.4145321664179908;-0.39793095688376334;0.5745550491124933;0.9998648399126078
57.86;0.995361329385895;0.4166576694852174;0.41862880242084066;0.39194308140573386;0.39375904719355015;1.0051026251905795;1.0000907809401731;10.0008839576802;0.4168537709978633;0.4520021713041866;0.45197271100998343;0.4145318500740439;-0.3979309573477895;0.5745552066575698;0.9998649607916998
57.87;0.9953623606796074;0.4166572539265041;0.4186290812361542;0.3919433030726891;0.3937589128151075;1.0051043760829914;1.0000914216136314;10.00093285325049;0.4168536671496972;0.45200349542270707;0.4519730591511655;0.41453157361507886;-0.3979309578165873;0.5745553987116124;0.9998650454189593
57.88;0.9953634502975521;0.4166568364040055;0.4186293343252276;0.3919435128047746;0.3937587716125891;1.00510615118646;1.0000920090317713;10.000981221091239;0.4168535166287972;0.45200485437352667;0.45197341960466797;0.41453133562534006;-0.3979309582901945;0.5745556224870119;0.9998650971881349
57.89;0.9953645914157438;0.41665641959431615;0.4186295623203509;0.39194370910167114;0.3937586235252953;1.0051079553186735;1.0000925367759022;10.001029041959105;0.41685331927399766;0.4520062470984045;0.45197379402395876;0.41453113433439764;-0.3979309587687026;0.5745558747697668;0.99986511813377
57.9;0.9953657767886305;0.41665600657230384;0.4186297668492481;0.3919438908487412;0.39375846879762033;1.005109791683175;1.0000929994207408;10.001076308325468;0.41685307516313463;0.4520076736341654;0.4519741842366258;0.4145309673434536;-0.3979309592519261;0.5745561521677403;0.9998651087078555
57.91;0.9953669983314739;0.41665560052095846;0.4186299502400223;0.39194405688624373;0.3937583074709811;1.0051116639226398;1.0000933917550354;10.00112302632413;0.4168527837977313;0.45200913512483415;0.4519745924828808;0.4145308316129029;-0.3979309597389339;0.5745564517252879;0.9998650682661103
57.92;0.9953682480624776;0.41665520419773605;0.4186301152078715;0.39194420582411776;0.3937581394388652;1.0051135774910538;1.0000937080479175;10.001169212859088;0.416852443637957;0.4520106333368988;0.4519750211368731;0.41453072424907755;-0.3979309602279803;0.5745567708640544;0.999864995980174
57.93;0.9953695192186317;0.41665481970200535;0.41863026482366394;0.39194433624516434;0.3937579647576412;1.0051155390004223;1.0000939414671044;10.001214886656083;0.4168520526493856;0.4520121699533512;0.4519754727840549;0.4145306434264656;-0.39793096071731054;0.574557106661604;0.9998648921787625
57.94;0.9953708060416159;0.41665444882492936;0.4186304024971639;0.3919444470138584;0.39375778340047224;1.0051175553597402;1.0000940843063169;10.001260060164396;0.4168516088921706;0.45201374612135264;0.45197595071102364;0.41453058861508385;-0.39793096120584254;0.5745574556886617;0.9998647595227118
57.95;0.9953721023725863;0.41665409347128524;0.4186305319108329;0.3919445374340486;0.39375759476389277;1.0051196336595043;1.0000941294746553;10.00130474073173;0.41685111059686913;0.45201536240358314;0.45197645837374517;0.4145305599818448;-0.3979309616928933;0.5745578144252811;0.9998646030497956
57.96;0.9953734001787876;0.4166537557299212;0.41863065690475804;0.39194460683426674;0.39375739763307277;1.0051217806590025;1.0000940725223801;10.001348931309025;0.4168505562088924;0.45201701892010826;0.45197699755724047;0.41453055763357394;-0.39793096217782087;0.5745581795909918;0.999864429794463
57.97;0.9953746895957707;0.4166534377771409;0.4186307808768118;0.3919446540143513;0.39375719048220253;1.0051240016612562;1.0000939123098447;10.00139261242196;0.4168499447650282;0.452018715247928;0.4519775672457235;0.4145305813710159;-0.39793096266025335;0.574558548184828;0.9998642489782273
57.98;0.9953759606905809;0.41665314176175416;0.4186309057209391;0.3919446774406272;0.3937569719624437;1.0051263004159792;1.0000936498995276;10.001435720030992;0.41684927645709496;0.4520204500827315;0.4519781642631376;0.4145306308221093;-0.397930963140283;0.5745589173665051;0.9998640712789773
57.99;0.9953772052649004;0.4166528694698374;0.4186310313390551;0.3919446758304254;0.393756741617139;1.0051286803391968;1.0000932870522528;10.001478154994365;0.4168485527473255;0.452022221229329;0.45197878444112016;0.41453070537644954;-0.39793096361814;0.5745592845831785;0.9998639066953495
58.0;0.9953784175460062;0.4166526216862394;0.41863115628969116;0.39194464853894884;0.39375650013828795;1.0051311446396785;1.0000928254927386;10.001519817510406;0.41684777596653966;0.4520240258032421;0.45197942347904824;0.414530803781325;-0.3979309640938471;0.5745596478382641;0.9998637634198136
58.01;0.9953795939937204;0.41665239790035546;0.41863127879054157;0.3919445956460678;0.39375624862922415;1.00513369463805;1.0000922671157215;10.001560625968676;0.4168469490791908;0.45202586017294777;0.4519800777550939;0.4145309239245135;-0.3979309645673571;0.5745600055540522;0.9998636483284102
58.02;0.9953807329119588;0.41665219688734717;0.41863139739829475;0.39194451770253025;0.39375598767286096;1.0051363288645403;1.0000916143516418;10.00160051143402;0.4168460757236298;0.4520277199827734;0.4519807447872973;0.41453106329642464;-0.3979309650388682;0.5745603559479149;0.9998635678482244
58.03;0.9953818338530898;0.4166520173470236;0.41863151149126615;0.39194441557895215;0.3937557171615149;1.0051390443059787;1.0000908704962288;10.001639405964934;0.4168451600202273;0.4520296004647796;0.45198142285199533;0.41453121979086976;-0.3979309655088749;0.5745606965752446;0.9998635289845288
58.04;0.995382896883452;0.4166518578191554;0.4186316215646312;0.39194429076802256;0.39375543674020713;1.0051418383684598;1.0000900400631938;10.001677236093355;0.41684420620787105;0.4520314965454988;0.4519821103962932;0.41453139191937555;-0.39793096597798744;0.5745610250266362;0.9998635400458662
58.05;0.995383922834802;0.4166517164251467;0.4186317291439227;0.3919441458036712;0.3937551463136155;1.0051447099354716;1.000089128540463;10.00171392506264;0.4168432185540229;0.452033402701477;0.4519828061258242;0.4145315782480541;-0.39793096644681164;0.5745613400540882;0.9998636101290834
58.06;0.9953849140941823;0.4166515910434825;0.41863183617543154;0.39194398426907257;0.3937548463345828;1.0051476594787851;1.000088141786711;10.001749397791162;0.41684220144291356;0.45203531312844036;0.45198350921690567;0.41453177680829606;-0.39793096691603824;0.5745616414567245;0.9998637479043276
58.07;0.9953858739467077;0.4166514797246624;0.41863194418664107;0.39194381025879027;0.3937545377262604;1.0051506890461517;1.000087085231517;10.001783580803234;0.4168411596143369;0.4520372222791895;0.45198421886194456;0.4145319849976871;-0.3979309673865759;0.5745619295267187;0.9998639607837438
58.08;0.9953868047926674;0.41665138084005193;0.4186320540683552;0.3919436277732191;0.39375422184220515;1.005153801980535;1.0000859627503091;10.001816401488332;0.41684009843701003;0.4520391252769566;0.4519849336602147;0.414532199871683;-0.39793096785947246;0.5745622053936051;0.9998642545321959
58.09;0.9953877074822362;0.4166512928662371;0.41863216653247654;0.3919434403810145;0.3937539009448027;1.0051570017714107;1.000084776550148;10.001847792669727;0.4168390234754749;0.4520410178805177;0.45198565134876456;0.4145324184907309;-0.39793096833568814;0.5745624714396143;0.9998646330801095
