time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.1;0.9953885820717033;0.4166512142581737;0.4186322824782106;0.39194325099713595;0.39375357853254767;1.0051602908496033;1.0000835284058185;10.001877699885252;0.41683793955130455;0.4520428959973666;0.4519863688797536;0.41453263810601804;-0.397930968816201;0.5745627309321804;0.9998650982166594
58.11;0.9953894280616378;0.4166511437242725;0.41863240302372634;0.3919430618080162;0.39375325873688105;1.0051636704344986;1.0000822205615365;10.001906085992584;0.4168368503463177;0.45204475530287314;0.4519870830215533;0.41453285635600545;-0.3979309693024354;0.5745629873026118;0.9998656495313533
58.12;0.9953902439315869;0.4166510805572199;0.4186325292710817;0.39194287448459536;0.39375294536193056;1.0051671407254563;1.0000808556487761;10.001932925782732;0.4168357585478569;0.452046591548361;0.45198779125793115;0.4145330715499956;-0.39793096979617537;0.574563243632076;0.9998662855187479
58.13;0.9953910277921948;0.4166510245067387;0.4186326618854218;0.3919426905926625;0.39375264140158944;1.005170700167337;1.0000794361522714;10.001958191011104;0.41683466589911794;0.4520484010930842;0.45198849239237454;0.4145332826486371;-0.39793097029886193;0.5745635025581938;0.999867005002853
58.14;0.9953917786128746;0.41665097535487855;0.41863280091161137;0.3919425117585608;0.39375234892490196;1.005174344556011;1.0000779639913193;10.001981839843225;0.41683357327022025;0.452050181103819;0.4519891866755596;0.41453348889951447;-0.3979309708113045;0.5745637663321039;0.9998678074049878
58.15;0.9953924964842353;0.4166509327631656;0.4186329460848599;0.3919423391820217;0.3937520689690136;1.005178067850337;1.0000764407252025;10.002003819521986;0.4168324812903816;0.452051929584549;0.45198987549739505;0.41453368950426805;-0.3979309713340984;0.574564036717722;0.999868692044098
58.16;0.9953931827642043;0.41665089649888104;0.41863309720116265;0.39194217316924973;0.39375180150138583;1.0051818640960852;1.000074868233287;10.00202407824702;0.416831391098921;0.4520536451229073;0.45199056080385575;0.4145338833546182;-0.3979309718680038;0.5745643152854013;0.999869658059633
58.17;0.9953938404064512;0.416650866718915;0.418633253930755;0.39194201342725243;0.3937515457576125;1.0051857280251646;1.0000732493122952;10.002042573700411;0.4168303041472727;0.4520553262136631;0.4519912447004543;0.41453406880319743;-0.39793097241386377;0.5745646040148911;0.99987070574324
58.18;0.9953944736099902;0.41665084425291077;0.4186334150961952;0.39194185957813055;0.39375130079425513;1.0051896541180068;1.000071587942432;10.002059269407981;0.41682922126438976;0.4520569708323338;0.4519919292354351;0.41453424358201557;-0.397930972972192;0.5745649051518137;0.9998718371411809
58.19;0.9953950871485616;0.4166508307594434;0.4186335783378983;0.391941711212243;0.3937510654168144;1.0051936361667417;1.000069889101001;10.00207412757502;0.4168281422478438;0.45205857677567923;0.4519926160922074;0.4145344048194572;-0.3979309735428159;0.5745652207135226;0.9998730544562969
58.2;0.9953956855108341;0.4166508283393217;0.41863374081869276;0.39194156759153814;0.39375083766056335;1.0051976679127022;1.0000681581045066;10.002087111897735;0.4168270665337841;0.45206014234185815;0.4519933067465905;0.4145345491505212;-0.3979309741249186;0.5745655524838605;0.9998743587620935
58.21;0.9953962717728138;0.4166508388965418;0.41863389992428557;0.39194142757555034;0.39375061500395475;1.0052017428537567;1.0000664001169026;10.002098199523482;0.4168259941217472;0.45206166681744303;0.45199400323776956;0.4145346730105056;-0.3979309747172647;0.5745659018824303;0.9998757509223912
58.22;0.9953968470850648;0.416650863843772;0.41863405293388245;0.391941290022542;0.3937503950856327;1.0052058531937282;1.0000646203771875;10.002107387560192;0.4168249255493248;0.4520631504739697;0.451994708298791;0.4145347730970703;-0.3979309753182584;0.5745662694493157;0.9998772330352937
58.23;0.9953974111766677;0.4166509040901626;0.41863419642457306;0.3919411543054754;0.3937501759617264;1.0052099901173068;1.0000628245107432;10.002114687889424;0.41682386120901416;0.4520645939405463;0.45199542436895473;0.414534846801393;-0.397930975925952;0.5745666546358595;0.9998788085094074
58.24;0.9953979632633141;0.4166509600416328;0.4186343260883405;0.39194102049723173;0.3937499559611819;1.0052141448980079;1.0000610181310126;10.00212012393142;0.41682280115340364;0.4520659974902419;0.45199615281320454;0.4145348922500406;-0.3979309765381357;0.5745670560169682;0.9998804809475977
58.25;0.9953985023435463;0.4166510317180567;0.4186344367139051;0.3919408889881041;0.393749733457268;1.0052183096225862;1.000059206069159;10.002123737727873;0.416821745358546;0.45206736078833887;0.45199689419224337;0.41453490817181643;-0.3979309771523588;0.5745674714726322;0.999882252871819
58.26;0.9953990266910738;0.4166511192669591;0.41863452239253407;0.3919407599223593;0.39374950666605096;1.0052224779549426;1.0000573920568563;10.00212559255948;0.41682069409959427;0.4520686829131512;0.4519976488703357;0.4145348941147463;-0.3979309777658769;0.57456789793177;0.9998841246679622
58.27;0.9953995339327172;0.4166512234705136;0.41863457699033974;0.39194063307157634;0.393749273919605;1.005226645579381;1.0000555789395094;10.002125759540833;0.41681964846616876;0.45206996245961784;0.45199841735339136;0.41453485057361716;-0.39793097837579317;0.5745683311217413;0.9998860938197578
58.28;0.995400022603538;0.41665134549345095;0.4186345944389786;0.39194050792193086;0.3937490345253949;1.00523080976287;1.0000537686509638;10.002124301384075;0.4168186106003563;0.45207119784277283;0.4519992003219982;0.4145347785101784;-0.3979309789793194;0.5745687662434632;0.999888154957208
58.29;0.995400493618127;0.41665148643137423;0.41863456888177136;0.3919403837249155;0.39374878912444955;1.0052349685899293;1.0000519620538253;10.00212127097283;0.4168175833168196;0.45207238780266473;0.4519999981181993;0.41453467883643247;-0.3979309795739044;0.5745691987570954;0.9998903005620583
58.3;0.9954009498220542;0.41665164760608353;0.4186344951493191;0.3919402596870615;0.3937485390133441;1.0052391205883227;1.000050159909872;10.002116725273655;0.41681656929499056;0.4520735316556283;0.45200081016534877;0.4145345522855801;-0.39793098015732326;0.5745696240913379;0.9998925213562426
58.31;0.9954013943044148;0.416651830919775;0.4186343693249814;0.39194013512422904;0.393748285458175;1.005243264378433;1.0000483642983633;10.002110734884083;0.4168155704228869;0.45207462899980705;0.4520016353977621;0.414534399313181;-0.3979309807276944;0.5745700374184645;0.9998948066692116
58.32;0.9954018292805082;0.4166520384602326;0.41863418883928255;0.3919400094921471;0.39374802944284176;1.0052473979586294;1.000046578648856;10.002103375338976;0.4168145877760352;0.45207567937509463;0.4520024732175909;0.4145342199249724;-0.3979309812834095;0.5745704342205259;0.9998971454024463
58.33;0.9954022563443795;0.4166522718555123;0.4186339521222538;0.3919398822970475;0.39374777145543766;1.005251518556503;1.000044806901765;10.002094716290681;0.4168136220074045;0.45207668192059014;0.452003323645526;0.41453401364313835;-0.39793098182307535;0.5745708102368715;0.9998995267218487
58.34;0.9954026771054575;0.41665253193416907;0.4186336580281855;0.39193975269156334;0.39374751143310427;1.0052556233000671;1.0000430532274838;10.002084823457347;0.41681267372130626;0.4520776348058543;0.45200418693911365;0.41453377967598154;-0.3979309823453102;0.5745711605534584;0.9999019397929738
58.35;0.9954030924481254;0.416652818810283;0.418633305294231;0.39193961923421455;0.3937472488495358;1.0052597094272342;1.000041322483467;10.002073766336283;0.41681174347915995;0.4520785352259581;0.45200506382302164;0.4145335172826399;-0.39793098284845146;0.5745714793270831;0.99990437331237
58.36;0.9954035013728796;0.416653132242639;0.4186328924943906;0.39193948040036375;0.3937469825631326;1.005263773479155;1.0000396206216264;10.002061620785858;0.4168108315186622;0.45207938027238653;0.45200595609539257;0.4145332260632539;-0.3979309833305347;0.5745717608702005;0.9999068159576397
58.37;0.995403902185398;0.41665347182067836;0.4186324182576899;0.39193933520691665;0.3937467106807267;1.005267810430209;1.000037954531838;10.002048461203882;0.4168099378231079;0.4520801675622927;0.45200686648902255;0.4145329059844353;-0.39793098378952085;0.5745720012769023;0.9999092570971932
58.38;0.9954042948294494;0.4166538368755044;0.4186318812793896;0.3919391833361241;0.39374643106214796;1.0052718134973733;1.0000363315842125;10.002034347119366;0.41680906245495447;0.45208089499544685;0.45200779784860257;0.4145325575184882;-0.39793098422336126;0.5745721993477426;0.9999116861575714
58.39;0.9954046807975032;0.41665422652548134;0.41863128056720794;0.3919390250378057;0.3937461421177971;1.005275774780415;1.0000347589497638;10.002019318199663;0.4168082057279848;0.4520815602278672;0.4520087526436384;0.4145321818904773;-0.39793098462978077;0.5745723563700813;0.9999140917774313
58.4;0.9954050616792467;0.4166546400612281;0.41863061603899254;0.3919388608945576;0.39374584276809116;1.005279686426144;1.0000332428540846;10.002003403770807;0.4168073681863288;0.4520821601280687;0.45200973303886893;0.41453178093549603;-0.397930985006146;0.5745724750116963;0.999916462441193
58.41;0.9954054393609398;0.4166550774904255;0.41862988877898455;0.39193869152691974;0.39374553162719617;1.005283541099458;1.000031788463118;10.001986635365851;0.416806550060085;0.45208269046324984;0.4520107410242231;0.41453135668739405;-0.3979309853496698;0.5745725582757224;0.9999187871909583
58.42;0.9954058170285209;0.4166555398684387;0.4186291006776858;0.39193851759315695;0.39374520663081597;1.00528733169707;1.0000304004301646;10.001969050290462;0.4168057505465322;0.45208314654556175;0.45201177835807604;0.41453091098388045;-0.39793098565768953;0.5745726095460453;0.9999210553554737
58.43;0.9954061989781093;0.41665602894162584;0.41862825381317476;0.39193833997187216;0.3937448654257017;1.0052910514575533;1.0000290827596119;10.001950687534082;0.41680496785166277;0.4520835243467599;0.4520128463141364;0.4145304453179572;-0.39793098592773907;0.5745726329559426;0.999923256616903
58.44;0.9954065892024927;0.41665654636324073;0.4186273500220693;0.39193815963384165;0.3937445057536205;1.0052946942416077;1.0000278374585214;10.001931582245504;0.4168041995347914;0.45208382095370003;0.45201394554432317;0.4145299612574223;-0.3979309861575688;0.5745726330132858;0.9999253817488251
58.45;0.9954069901632072;0.41665709343985485;0.41862639065539514;0.3919379772546821;0.3937441254572254;1.0052982545823446;1.0000266639610624;10.001911759131328;0.41680344251709356;0.45208403443869355;0.45201507631656784;0.41452946092936666;-0.3979309863452625;0.5745726144923539;0.9999274230650007
58.46;0.9954074028400679;0.41665767140540994;0.4186253764839831;0.3919377931662321;0.39374372256887097;1.0053017277253755;1.000025560469769;10.00189122611353;0.41680269325144786;0.45208416394545575;0.4520162387070876;0.41452894695768455;-0.3979309864893665;0.574572583068529;0.9999293741374876
58.47;0.9954078272869985;0.41665828146276807;0.4186243079767421;0.39193760764413804;0.3937432955539187;1.0053051089812237;1.000024525263683;10.001869978695108;0.4168019480169856;0.45208421011237643;0.4520174325318297;0.41452842201854817;-0.3979309865890759;0.5745725454747878;0.9999312290533365
58.48;0.9954082630308548;0.41665892455019626;0.41862318558998884;0.3919374210933272;0.3937428431784055;1.0053083922772625;1.0000235564511435;10.001848018542825;0.4168012028375738;0.4520841750208979;0.4520186574233638;0.41452788815425645;-0.39793098664436355;0.5745725092309392;0.9999329822391312
58.49;0.9954087098738494;0.41665960119346;0.4186220097169676;0.39193723424427596;0.39374236420027525;1.005311569095616;1.0000226513064487;10.001825371377782;0.41680045335279;0.4520840615943531;0.4520199128794256;0.414527346308589;-0.3979309866558124;0.5745724825875043;0.999934628792029
58.5;0.9954091689035043;0.41666031155980304;0.41862078074183273;0.3919370485124035;0.3937418573159701;1.005314628681474;1.0000218065178426;10.001802088439888;0.416799694945528;0.4520838733444531;0.4520211977720272;0.4145267966694014;-0.3979309866242212;0.5745724742129474;0.9999361647270599
58.51;0.995409642729192;0.4166610554419321;0.4186194993409007;0.3919368661434267;0.3937413210233188;1.0053175599308246;1.0000210187783345;10.001778237036486;0.4167989230151515;0.4520836146235048;0.4520225098584622;0.41452623912122877;-0.3979309865502964;0.5745724926553426;0.999937587662247
58.52;0.9954101346820102;0.41666183176925853;0.41861816667318164;0.3919366901058329;0.3937407534148085;1.0053203540110125;1.0000202847915853;10.001753897779897;0.4167981333212117;0.45208329074854486;0.45202384602583895;0.4145256733127523;-0.39793098643471025;0.5745725459820309;0.9999388972129699
58.53;0.9954106475943498;0.4166626380644288;0.41861678442473843;0.3919365241717978;0.39374015236479964;1.0053230055431521;1.0000196008711977;10.001729170856008;0.41679732222776233;0.4520829075780186;0.45202520296110277;0.41452509879888466;-0.3979309862783852;0.5745726416507959;0.9999400946882725
58.54;0.9954111829643312;0.4166634706095419;0.4186153548546046;0.39193637283231303;0.39373951587783423;1.0053255116646471;1.000018962641776;10.001704177776828;0.4167964870805212;0.4520824708029647;0.452026577554193;0.4145245150311026;-0.39793098608262767;0.5745727867663548;0.9999411830992558
58.55;0.995411741109031;0.4166643251093947;0.41861388088611;0.3919362405631403;0.39373884230356215;1.005327870414281;1.0000183654357977;10.001679048743732;0.41679562677584564;0.4520819855878505;0.45202796662204825;0.41452392104545255;-0.3979309858489784;0.5745729881330647;0.9999421673173841
58.56;0.9954123218950595;0.4166651971670735;0.4186123661889134;0.39193613112460546;0.3937381305577038;1.0053300797738147;1.0000178053507691;10.001653905805535;0.4167947417050447;0.4520814567119638;0.45202936609979005;0.4145233152746652;-0.39793098557884554;0.5745732516887516;0.9999430540443304
58.57;0.9954129249425022;0.41666608234516583;0.4186108150406466;0.3919360474599067;0.39373738025322363;1.005332136984615;1.0000172799371327;10.001628857606686;0.4167938330681663;0.4520808885634297;0.45203077062028346;0.41452269560928695;-0.3979309852732983;0.5745735824447066;0.9999438510565635
58.58;0.9954135497348299;0.4166669760357415;0.4186092320482713;0.39193599184832445;0.3937365914614388;1.0053340382039668;1.0000167882823456;10.001603998368306;0.41679290234614524;0.45208028480435414;0.45203217426818926;0.41452205957793464;-0.3979309849332321;0.5745739851383644;0.9999445653263923
58.59;0.9954141963677928;0.41666787359796353;0.4186076223276066;0.391935965917526;0.39373576442396907;1.0053357796066713;1.0000163308139798;10.001579402655203;0.41679195087079834;0.4520796485463858;0.4520335718392797;0.41452140458838665;-0.3979309845596328;0.5745744641546149;0.9999452012176886
58.6;0.995414865650919;0.41666877083169895;0.4186059919937312;0.3919359705866107;0.3937348998846732;1.0053373587189811;1.000015908688721;10.001555127579788;0.4167909794944201;0.4520789831106446;0.45203495930302895;0.4145207284099315;-0.3979309841537635;0.5745750227733291;0.9999457601480211
58.61;0.9954155579050974;0.41666966424363355;0.4186043478771841;0.39193600613159196;0.3937339997604729;1.0053387740760704;1.0000155232146593;10.001531224636873;0.41678998880856527;0.4520782923067088;0.45203633349021066;0.41452002951528616;-0.3979309837172363;0.5745756629856928;0.9999462423148011
58.62;0.9954162718596177;0.41667055104722844;0.4186026965409123;0.3919360724252236;0.39373306725821017;1.0053400241610702;1.000015175848375;10.001507744846878;0.4167889793546417;0.4520775798182418;0.45203769176647257;0.4145193067968234;-0.39793098325190956;0.5745763856785385;0.999946649166458
58.63;0.995417004407051;0.4166714293175897;0.41860104346717475;0.3919361695017043;0.39373210595612995;1.0053411070986331;1.0000148683333498;10.00148473129377;0.4167879512242289;0.45207684852582114;0.45203903170321313;0.41451855943382526;-0.39793098275965155;0.5745771905393482;0.9999469839540086
58.64;0.9954177510760188;0.4166722980870451;0.4185993925045443;0.3919362979291657;0.3937311181303038;1.0053420207026433;1.0000146023393892;10.00146221211576;0.41678690389240775;0.45207610040748547;0.4520403506182272;0.41451778734440403;-0.39793098224211126;0.5745780759279385;0.9999472499448863
58.65;0.9954185074633195;0.4166731571593557;0.4185977459515216;0.39193645839923985;0.3937301037505262;1.0053427620606912;1.0000143783871436;10.001440199299717;0.4167858369320026;0.45207533682567713;0.45204164549871945;0.41451699131423936;-0.3979309817006816;0.5745790390618997;0.9999474491256363
58.66;0.995419270723745;0.41667400695983564;0.4185961053323947;0.39193665125956545;0.39372906140572816;1.0053433268301788;1.0000141945662515;10.001418685983937;0.41678475074000565;0.4520745590325026;0.452042913706042;0.41451617259658985;-0.397930981136718;0.5745800765932234;0.9999475832198214
58.67;0.9954200393617182;0.4166748485541535;0.4185944717415535;0.3919368765569033;0.39372799039209894;1.0053437090266688;1.0000140462761455;10.0013976451356;0.41678364650918803;0.4520737686321041;0.45204415366351486;0.41451533278876146;-0.39793098055182624;0.5745811852242765;0.999947655215005
58.68;0.9954208119834195;0.41667568352855483;0.418592845559429;0.3919371342461726;0.39372689194282123;1.0053439016416141;1.0000139275084285;10.001377033801221;0.41678252559986834;0.452072967683928;0.45204536444886706;0.4145144741223713;-0.3979309799478935;0.5745823616751322;0.9999476694813585
58.69;0.9954215871906833;0.4166765134132143;0.418591226351909;0.3919374244339857;0.39372576875142756;1.0053438978835525;1.0000138322181875;10.001356798494495;0.4167813886547303;0.45207215867003003;0.4520465449665383;0.41451359954704387;-0.3979309793268924;0.5745836021456179;0.9999476305163859
58.7;0.9954223645010081;0.416677339094732;0.4185896131331063;0.3919377478034743;0.39372462381781737;1.0053436927306094;1.00001375459642;10.001336882017567;0.41678023520908886;0.45207134449335507;0.45204769399074163;0.4145127124069466;-0.3979309786907787;0.574584902257979;0.9999475415963511
58.71;0.9954231441428608;0.4166781607297978;0.41858800444111316;0.3919381059636249;0.393723459730968;1.0053432841577652;1.0000136891701428;10.001317230891551;0.4167790642077497;0.4520705283370128;0.4520488106589441;0.4145118161979198;-0.3979309780415126;0.5745862576402483;0.9999474044457167
58.72;0.9954239253894487;0.41667897776265866;0.4185863979464202;0.39193850108131323;0.3937222785215226;1.005342673377719;1.0000136313776178;10.001297796204096;0.41677787465259947;0.45206971342534585;0.45204989461322953;0.41451091462692025;-0.3979309773810107;0.574587664276662;0.9999472192829664
58.73;0.9954247059477186;0.4166797889269606;0.41858479049838376;0.39193893481391595;0.39372108164929387;1.0053418641382432;1.0000135777534063;10.001278529045484;0.4167766657036292;0.4520689029496579;0.45205094605498175;0.41451001151626876;-0.3979309767110401;0.5745891183523737;0.9999469847492067
58.74;0.9954254838586976;0.41668059251748724;0.4185831791448195;0.39193940758361073;0.3937198697471458;1.0053408620923456;1.0000135249118385;10.001259383154494;0.41677543632060077;0.4520681001405244;0.45205196591795105;0.41450911013325276;-0.397930976033289;0.5745906161463725;0.9999466986432067
58.75;0.9954262594654146;0.4166813866846517;0.41858156184981304;0.39193991893049474;0.3937186426500712;1.0053396750499801;1.0000134682859625;10.001240327879874;0.4167741849014841;0.4520673080992278;0.45205295588882066;0.41450821235532764;-0.39793097534952254;0.5745921543690037;0.9999463597882418
58.76;0.9954270345475003;0.41668216958031645;0.41857993719902536;0.39194046828831486;0.3937174001652318;1.005338313115387;1.0000134022707667;10.001221355486727;0.41677290952633594;0.45206652942081565;0.45205391809203876;0.41450731851685685;-0.3979309746614064;0.574593730704221;0.9999459693915252
58.77;0.995427809710633;0.4166829394638453;0.418578304054721;0.3919410552244004;0.39371614264001864;1.0053367880028203;1.0000133216064755;10.00120247455244;0.41677160886892484;0.45206576615721544;0.4520548545781277;0.41450642798199805;-0.39793097397018323;0.5745953437194263;0.9999455304487844
58.78;0.9954285829397791;0.4166836949145203;0.4185766617293205;0.39194167942640484;0.39371487073364086;1.005335112342371;1.0000132230911718;10.001183696818115;0.4167702828731394;0.45206502009082905;0.45205576683218945;0.4145055398629698;-0.3979309732766812;0.5745969922001343;0.9999450465254265
58.79;0.9954293502826915;0.41668443518239023;0.41857501028901273;0.3919423410577284;0.3937135851577494;1.005333299490407;1.000013106565169;10.00116502137435;0.41676893270849125;0.4520642929114056;0.4520566554477196;0.41450465348545157;-0.39793097258139515;0.5745986749009816;0.9999445214306333
58.8;0.9954301073974533;0.4166851602368566;0.4185733504393398;0.39194304094129806;0.39371228667878144;1.005331364229357;1.000012973744986;10.001146427986523;0.4167675606088862;0.4520635863272263;0.4520575202342074;0.41450376867244576;-0.3979309718844446;0.5746003904294564;0.9999439595090875
58.81;0.9954308500026356;0.416685870399177;0.418571682936436;0.3919437798943215;0.3937109760251324;1.005329323591898;1.0000128260620118;10.001127887016294;0.416766169654315;0.4520629019175631;0.45205836073995403;0.4145028860546608;-0.39793097118586124;0.5746021367864811;0.999943366400515
58.82;0.9954315736961976;0.41668656594819226;0.41857000808237316;0.39194455775834225;0.39370965395030416;1.0053271961441972;1.0000126641029081;10.001109366226972;0.4167647631195855;0.4520622405351254;0.452059176646858;0.4145020070049534;-0.39793097048603293;0.5746039114156982;0.9999427496379355
58.83;0.995432275051316;0.4166872467036603;0.4185683256789768;0.3919453728100616;0.3937083215410826;1.005325000084523;1.0000124883398034;10.001090829775881;0.4167633440503429;0.45206160195543565;0.452059967558995;0.41450113314465037;-0.3979309697856732;0.5746057118114305;0.9999421178217925
58.84;0.995432952922334;0.41668791166517033;0.41856663541492456;0.39194622155933484;0.39370698025652817;1.00532275143698;1.0000122997108432;10.001072243851038;0.4167619156756982;0.45206098520027044;0.45206073249053624;0.4145002661439116;-0.3979309690856427;0.5746075358064574;0.9999414792054646
58.85;0.9954336080227081;0.4166885592094148;0.418564937511365;0.39194709909598285;0.393705631517536;1.0053204632149748;1.0000120999681723;10.001053585754802;0.4167604819542249;0.45206038905878076;0.4520614698322141;0.414499407862249;-0.39793096838714287;0.5746093816426913;0.9999408411892617
58.86;0.9954342420753834;0.4166891877189708;0.41856323307086807;0.39194799996365604;0.3937042762196616;1.005318145651688;1.0000118917172547;10.001034850052301;0.41675904732844843;0.4520598123666058;0.45206217774067986;0.4144985602610476;-0.3979309676918116;0.5746112480370856;0.9999402105431819
58.87;0.9954348580625314;0.4166897957277164;0.41856152366993776;0.3919489189337772;0.39370291474998154;1.005315806721392;1.0000116779852881;10.001016050438139;0.4167576161162987;0.45205925378691925;0.4520628542368825;0.4144977250887191;-0.39793096700120517;0.5746131339542271;0.9999395940852285
58.88;0.9954354603092558;0.41669038154067306;0.4185598107335933;0.39194985121321974;0.39370154741278063;1.0053134526890604;1.000011461557565;10.00099721108293;0.4167561924475124;0.4520587112076024;0.45206349680395413;0.4144969038109463;-0.3979309663162378;0.57461503817898;0.9999389992887258
58.89;0.9954360537797718;0.4166909432756238;0.41855809525929105;0.3919507920347898;0.3937001746644259;1.0053110882749574;1.0000112446013882;10.00097835574984;0.4167547801787712;0.4520581814078974;0.4520641019557093;0.41449609793717707;-0.39793096563737024;0.5746169589849848;0.9999384336168928
58.9;0.9954366440495265;0.41669147927734274;0.41855637749820956;0.39195173617503787;0.3936987971525177;1.0053087165138364;1.000011029086642;10.000959512350601;0.41675338237092674;0.45205766034412814;0.452064665453803;0.4144953095584069;-0.39793096496509905;0.5746188945223598;0.9999379028734983
58.91;0.9954372379017172;0.41669198841266225;0.4185546568487917;0.3919526779828117;0.39369741562870375;1.0053063392747046;1.000010816869427;10.000940721330547;0.4167520013125767;0.4520571437683401;0.45206518311791066;0.41449454153833964;-0.39793096429993824;0.574620843876784;0.9999374106658006
58.92;0.9954378432194826;0.41669247052619507;0.41855293278962596;0.3919536117020424;0.39369603068634657;1.0053039579455503;1.00001060840066;10.000922030731568;0.4167506393404843;0.4520566277685971;0.45206565144085153;0.4144937969609296;-0.397930963642131;0.5746228072545883;0.999936959711879
58.93;0.9954384684934805;0.41669292666056124;0.4185512060441898;0.39195453191283636;0.39369464284702294;1.0053015735554407;1.0000104023654615;10.000903493726623;0.41674929952539763;0.45205610928605616;0.4520660676896579;0.41449307847767897;-0.3979309629915664;0.5746247849330143;0.9999365529747928
58.94;0.9954391223537228;0.4166933585272568;0.41854947866379105;0.3919554340999918;0.3936932531281497;1.0052991871275423;1.0000101974607212;10.000885177755755;0.4167479855426734;0.45205558667390555;0.452066429772929;0.4144923880494581;-0.3979309623478377;0.5746267762915842;0.9999361935378298
58.95;0.9954398126612486;0.4166937680935566;0.41854775325794685;0.3919563148596846;0.3936918632112277;1.0052968008622019;1.0000099934189004;10.000867168977576;0.41674670099391425;0.45205505960981923;0.45206673623001453;0.41449172684908303;-0.3979309617104592;0.5746287794904678;0.9999358842536284
58.96;0.995440545838731;0.416694157709555;0.41854603239408067;0.3919571716504774;0.393690474977342;1.0052944191696083;1.0000097898027773;10.000849569149196;0.41674544888344967;0.4520545281350732;0.4520669863581259;0.4144910953425783;-0.3979309610792679;0.5746307916319228;0.9999356274147779
58.97;0.9954413271236291;0.41669453003655615;0.418544318689583;0.39195800255410507;0.39368909015743697;1.0052920487477708;1.0000095844079226;10.000832488045193;0.41674423167262775;0.4520539919998121;0.4520671799271814;0.4144904935195773;-0.39793096045454995;0.5746328094925114;0.9999354240728732
58.98;0.9954421608935835;0.41669488766649215;0.4185426152225087;0.39195880611731354;0.3936877102376894;1.0052896988710596;1.0000093731765762;10.000816026140173;0.4167430518227945;0.4520534511570155;0.45206731660007554;0.41448992103679444;-0.3979309598366904;0.5746348306115293;0.999935273697255
58.99;0.9954430503899278;0.4166952330105223;0.4185409254440851;0.3919595811810115;0.39368633618251375;1.005287382221685;1.0000091515977554;10.000800260856659;0.4167419122693056;0.45205290650355184;0.452067396044309;0.4144893773179613;-0.3979309592258538;0.5746368535616834;0.999935174922612
59.0;0.9954439972068031;0.41669556839072447;0.41853925254153296;0.3919603268760893;0.39368496815611065;1.005285114253945;1.00000891570835;10.000785252336689;0.4167408163254486;0.45205235987956166;0.45206741856840493;0.41448886171299165;-0.3979309586221648;0.5746388769099533;0.9999351269115532
59.01;0.9954450013299858;0.41669589592021383;0.4185375990030872;0.3919610429464688;0.39368360572526;1.005282910727006;1.0000086615044066;10.000771057588691;0.4167397670531529;0.4520518136133561;0.45206738537669017;0.4144883737158881;-0.39793095802620304;0.5746408984783852;0.9999351303103552
59.02;0.9954460614049258;0.4166962173769828;0.4185359664579167;0.39196173004316237;0.3936822482042736;1.005280785729813;1.0000083842208527;10.000757739570657;0.41673876672867916;0.4520512700443051;0.4520672985566011;0.4144879130497918;-0.39793095743917223;0.5746429157842623;0.9999351868863489
59.03;0.9954471735587966;0.416696534112898;0.4185343556896342;0.3919623894815481;0.3936808948729779;1.0052787509278707;1.0000080792955504;10.000745371965545;0.4167378168412339;0.4520507310936056;0.45206716124831126;0.41448747939924035;-0.39793095686250585;0.5746449264891432;0.9999352981679531
59.04;0.9954483298012105;0.4166968466651408;0.4185327672629626;0.3919630225089214;0.39367954552768036;1.0052768148931703;1.0000077439413748;10.000734039319001;0.41673691836569915;0.4520501980606715;0.45206697777372695;0.4144870720874429;-0.39793095629739234;0.5746469283462452;0.9999354649322119
59.05;0.9954495192618386;0.41669715447144245;0.41853120221159584;0.3919636297097918;0.3936782008714734;1.0052749830158882;1.0000073771281837;10.000723832410989;0.4167360720559013;0.45204967178203725;0.4520667532676278;0.4144866900698152;-0.3979309557446522;0.5746489191970628;0.9999356875463
59.06;0.995450731651992;0.4166974562471375;0.4185296620084951;0.3919642112562049;0.39367686208227626;1.0052732585343243;1.0000069785635033;10.000714843941159;0.41673527853159187;0.4520491530120682;0.45206649292130846;0.4144863321219493;-0.39793095520476157;0.5746508973102789;0.99993596554559
59.07;0.9954519594263185;0.41669775067395476;0.4185281483199996;0.39196476765039256;0.39367553050141163;1.0052716436471179;1.000006548809447;10.000707165515069;0.41673453798851967;0.4520486428604267;0.45206620122090047;0.4144859971613706;-0.3979309546777349;0.5746528614621234;0.999936297057196
59.08;0.9954531975983585;0.4166980365615023;0.4185266628502667;0.39196530003949764;0.3936742077235325;1.0052701402868474;1.0000060902557897;10.000700880739771;0.41673384996965995;0.45204814318540903;0.452065881547066;0.41448568465977886;-0.3979309541631917;0.5746548102585524;0.9999366791793912
59.09;0.9954544426201989;0.41669831256079615;0.4185252070369749;0.3919658101228983;0.3936728951935456;1.0052687500101873;1.000005606996923;10.000696056780654;0.4167332135066312;0.4520476567223619;0.4520655365465973;0.4144853947146011;-0.39793095366082354;0.5746567419114091;0.9999371086352439
59.1;0.9954556915706932;0.4166985774266012;0.4185237819829724;0.39196629984077025;0.39367159385313283;1.0052674726854545;1.0000051033553625;10.000692749124509;0.41673262725323396;0.45204718685542855;0.4520651689675255;0.41448512776305374;-0.39793095317081095;0.5746586550466437;0.9999375821192387
59.11;0.9954569421476519;0.41669883056288204;0.4185223888581842;0.3919667708686505;0.3936703044887406;1.0052663059381577;1.0000045824053063;10.000691016071157;0.4167320893452728;0.4520467370610708;0.4520647821445637;0.4144848843855496;-0.397930952693814;0.5746605490885205;0.999938096246805
59.12;0.9954581933008236;0.4166990718347895;0.4185210291871632;0.39196722440798293;0.39366902794901304;1.0052652464329492;1.0000040457329482;10.00069091982333;0.41673159729473985;0.45204631016113417;0.45206437995504756;0.4144846650310085;-0.39793095223067815;0.5746624238460458;0.9999386470528946
59.13;0.995459445913555;0.41669930113172926;0.41851970469738986;0.39196766126957505;0.3936677651069396;1.0052642916496795;1.0000034945391445;10.000692514034144;0.4167311480870051;0.4520459079470996;0.4520639665733836;0.41448446954407464;-0.3979309517822318;0.5746642791666521;0.9999392296349948
59.14;0.9954607027259024;0.41669951843290404;0.4185184168834062;0.3919680817782557;0.39366651711150225;1.0052634407656373;1.000002931156714;10.000695834366644;0.4167307381353569;0.45204553136231046;0.45206354621569267;0.41448429717042756;-0.397930951349256;0.574666114615147;0.9999398379250084
59.15;0.9954619668351706;0.4166997239688711;0.41851716654550486;0.39196848570655674;0.3936652854937011;1.005262693603984;1.000002360058456;10.000700898665832;0.416730363154481;0.45204518069426536;0.45206312293334905;0.4144841468765271;-0.397930950932516;0.5746679291245257;0.9999404639458553
59.16;0.995463240033249;0.41669991798520234;0.418515953852577;0.3919688726030219;0.39366407180562274;1.0052620481201444;1.0000017874758;10.000707715597882;0.41673001837732787;0.4520448556207851;0.452062700427251;0.41448401722834916;-0.3979309505328894;0.5746697208522956;0.999941097702792
59.17;0.9954645229669018;0.4167001004210486;0.41851477900630557;0.3919692423718054;0.39366287725905824;1.005261498615999;1.0000012194937513;10.00071628798261;0.4167296989533122;0.4520445552363623;0.4520622821848866;0.41448390638629307;-0.3979309501513987;0.5746714868023385;0.9999417287441417
59.18;0.9954658164393719;0.4167002710316967;0.418513642743484;0.39196959567457057;0.3936617026431293;1.005261035999765;1.0000006605922935;10.000726597089196;0.416729400206481;0.4520442779190452;0.4520618719679219;0.4144838126291388;-0.39793094978901966;0.5746732224871696;0.9999423480253062
59.19;0.9954671224435024;0.41670042968221394;0.41851254612732935;0.3919699336276237;0.3936605484401009;1.0052606494854393;1.0000001142512858;10.000738586888643;0.4167291178268197;0.4520440213143919;0.4520614736767547;0.41448373460009447;-0.39793094944653107;0.5746749226302136;0.9999429492094565
59.2;0.995468444356883;0.4167005762661575;0.41851148990399223;0.39197025708669153;0.39365941499089013;1.005260328115108;0.9999995842650595;10.000752173178839;0.4167288479960329;0.4520437827765935;0.4520610906489224;0.4144836710782434;-0.3979309491245224;0.5746765822524837;0.9999435291775853
59.21;0.9954697856945711;0.41670071035666684;0.41851047408033837;0.3919705666124172;0.39365830245781946;1.0052600612642832;0.9999990752810858;10.000767260998428;0.41672858729518625;0.4520435599036547;0.45206072525934526;0.4144836209033288;-0.3979309488234464;0.5746781968957433;0.9999440871133223
59.22;0.9954711492502161;0.41670083107715483;0.4185094979713071;0.39197086314649376;0.39365721038046314;1.0052598386387495;0.9999985927194335;10.00078374574991;0.4167283325152693;0.45204335080333874;0.452060378720492;0.41448358316471123;-0.3979309485437023;0.5746797625031217;0.9999446234011294
59.23;0.9954725382817197;0.41670093754443993;0.4185085607912656;0.39197114838143743;0.3936561372620548;1.0052596504894995;0.9999981422977701;10.000801508096519;0.416728080625975;0.4520431541826467;0.4520600512837287;0.41448355737937587;-0.3979309482857703;0.5746812755415833;0.9999451393331973
59.24;0.9954739575458419;0.4167010294866232;0.41850766253345245;0.3919714244756696;0.39365508080683204;1.005259487904669;0.9999977296734143;10.000820417052566;0.4167278290159457;0.45204296932927973;0.45205974285307554;0.4144835434868709;-0.3979309480503724;0.5746827330580795;0.9999456364479311
59.25;0.9954754131241902;0.41670110728113163;0.41850680415403047;0.39197169363761597;0.3936540384714584;1.0052593425334286;0.9999973602780656;10.000840332151718;0.416727575819506;0.4520427958014973;0.4520594529636268;0.4144835416355386;-0.397930947838488;0.5746841329062483;0.9999461155460808
59.26;0.9954769120839829;0.4167011716101474;0.4185059870455447;0.39197195791559775;0.3936530078537555;1.0052592061548862;0.9999970383850318;10.000861096874958;0.41672732000201695;0.4520426328872365;0.4520591802383477;0.41448355224099975;-0.39793094765105486;0.5746854738336296;0.999946576884882
59.27;0.995478461866214;0.4167012232716254;0.4185052127026167;0.3919722191405017;0.39365198702418336;1.0052590709965268;0.9999967656698708;10.000882534670641;0.4167270612986935;0.45204247914062684;0.45205892232750666;0.41448357637720423;-0.3979309474885617;0.5746867547848654;0.9999470217928773
59.28;0.9954800697369954;0.41670126294259885;0.4185044824746379;0.39197247908610977;0.39365097472017513;1.0052589301643606;0.9999965408145178;10.000904456207616;0.41672680011145474;0.4520423321287757;0.45205867624752766;0.414483615646629;-0.39793094735087653;0.5746879742965029;0.999947453967403
59.29;0.9954817426256992;0.4167012908734979;0.41850379722516534;0.39197273960146456;0.39364997033098803;1.005258776958127;0.9999963606886901;10.000926669103746;0.4167265372832874;0.4520421886859506;0.4520584388085289;0.4144836716621052;-0.3979309472373462;0.574689130720414;0.9999478787709634
59.3;0.99548348630608;0.4167013069296478;0.4185031574828686;0.3919730024331616;0.3936489738527159;1.0052586037496316;0.9999962216570433;10.000948981130476;0.41672627407705365;0.4520420456679049;0.45205820714433814;0.41448374606173966;-0.39793094714691774;0.5746902227419726;0.9999483014180445
59.31;0.9954853042016112;0.41670131094971247;0.418502564136109;0.39197326923027126;0.3936479859442859;1.0052584017409172;0.9999961198893969;10.000971203130828;0.41672601228757605;0.4520419005338616;0.45205797891663974;0.41448384081571027;-0.39793094707813115;0.5746912494775407;0.9999487259035525
59.32;0.9954871969114614;0.41670130320588916;0.41850201903972273;0.391973541862866;0.3936470079569387;1.0052581614805831;0.9999960515909974;10.000993155035191;0.4167257540095263;0.452041751451271;0.4520577520708518;0.4144839583082951;-0.3979309470291756;0.5746922100588454;0.9999491547671466
59.33;0.9954891625522233;0.4167012847218201;0.4185015249711385;0.3919738224520221;0.39364604165978234;1.005257873495932;0.9999960136231762;10.001014661702126;0.4167255015795335;0.45204159708418207;0.4520575249456045;0.4144841013217364;-0.3979309469981031;0.5746931035095277;0.9999495895785253
59.34;0.9954911978819257;0.4167012571005705;0.41850108501891803;0.39197411297392537;0.3936450889922183;1.0052575288517376;0.999996003853086;10.001035539958588;0.41672525807328636;0.45204143641877553;0.4520572969135464;0.41448427261609194;-0.3979309469830825;0.574693929224063;0.9999500322762223
59.35;0.9954932994435488;0.4167012219191199;0.4185007021985232;0.3919744148564341;0.39364415211777587;1.0052571198272757;0.9999960209440962;10.001055599446879;0.4167250274547391;0.45204126878665224;0.45205706841899373;0.41448447394629595;-0.39793094698256365;0.5746946871315697;0.9999504859211297
59.36;0.9954954639715768;0.41670118018473135;0.41850037944777563;0.39197472895846874;0.3936432333223734;1.0052566402021703;0.9999960636504849;10.001074658615552;0.416724813832014;0.45204109362328426;0.4520568400576168;0.4144847056869114;-0.3979309469952194;0.574695377173722;0.9999509540689391
59.37;0.9954976884434662;0.4167011322391902;0.418500119412992;0.39197505565907126;0.3936423346987134;1.0052560847018848;0.9999961301174507;10.001092558514221;0.4167246203778826;0.4520409100322249;0.4520566118543108;0.41448496768125226;-0.3979309470197347;0.5746959991442736;0.9999514399601749
59.38;0.9954999702313788;0.4167010778611766;0.41849992409690806;0.3919753943474691;0.3936414579729646;1.0052554485817964;0.9999962181896344;10.001109170686112;0.416724448780669;0.45204071678755153;0.4520563834385459;0.4144852600211236;-0.3979309470546783;0.5746965534229367;0.9999519463150222
59.39;0.9955023071522963;0.41670101622010886;0.41849979488071964;0.39197574262901913;0.3936406045420491;1.005254727605794;0.9999963269108088;10.001124401699135;0.41672429954925533;0.45204051283443847;0.4520561547059751;0.4144855829484973;-0.3979309470984353;0.5746970414250662;0.9999524752257428
59.4;0.9955046965477972;0.4167009459228526;0.4184997331361386;0.3919760962781242;0.39363977564216146;1.0052539179480264;0.9999964574665853;10.001138193159619;0.41672417246021487;0.4520402979736116;0.4520559262022771;0.4144859365622326;-0.3979309471491756;0.5746974650631047;0.9999530275945108
59.41;0.995507134052787;0.4167008652234849;0.41849974093030007;0.3919764498707043;0.39363897246447466;1.0052530164046654;0.9999966125976935;10.001150513655535;0.41672406638677556;0.45204007318219275;0.45205569878382823;0.4144863206027566;-0.39793094720506594;0.574697825833173;0.9999536028723192
59.42;0.9955096137779178;0.41670077212905765;0.41849982105382655;0.39197679755140286;0.3936381961443049;1.0052520208208224;0.9999967957822136;10.001161342433196;0.4167239790672118;0.4520398401529467;0.45205547311922206;0.4144867340140749;-0.3979309472645612;0.5746981238634395;0.9999541997994649
59.43;0.9955121291677399;0.4167006645089805;0.41849997643338127;0.39197713386946503;0.3936374477815027;1.0052509301742059;0.999997010108064;10.001170657601827;0.4167239076439926;0.4520396003651304;0.45205524970273236;0.4144871747156712;-0.397930947326365;0.5746983573662879;0.9999548174319133
59.44;0.995514673411349;0.4167005402926706;0.41850020938110843;0.3919774542521401;0.393636728371991;1.0052497443923243;0.9999972564393623;10.001178440671554;0.4167238493578354;0.4520393543088036;0.45205502904488937;0.4144876401868402;-0.39793094738917856;0.574698523153476;0.9999554556388939
59.45;0.9955172399029927;0.4167003977335692;0.41850052100348967;0.3919777548894142;0.39363603846572176;1.0052484638609527;0.9999975324993892;10.001184691684806;0.4167238015890199;0.45203910137179365;0.4520548116075257;0.4144881283188455;-0.39793094745147756;0.5746986179457447;0.9999561150621887
59.46;0.9955198221701251;0.4167002356918051;0.4185009111704475;0.39197803238813816;0.39363537786468594;1.005247088699059;0.9999978330678274;10.001189438351632;0.4167237615422941;0.45203884042289266;0.4520545977142455;0.4144886377189853;-0.3979309475114117;0.5746986394811672;0.999956797395133
59.47;0.9955224129603661;0.41670005349095957;0.41850137903277473;0.39197828341788654;0.393634745640239;1.0052456189133518;0.9999981506665366;10.001192729710668;0.41672372612562597;0.45203857047840823;0.4520543876682344;0.41448916756877535;-0.3979309475669901;0.5746985865672327;0.9999575057959426
59.48;0.9955250041583971;0.41669985042442365;0.41850192343097214;0.39197850471426376;0.39363414036464;1.005244055660722;0.9999984769155927;10.001194620809539;0.4167236922016104;0.45203829103954873;0.45205418168982586;0.414489717298012;-0.3979309476165749;0.5746984585209883;0.9999582440145052
59.49;0.9955275874442421;0.4166996254437943;0.4185025428987829;0.39197869340210145;0.3936335604914494;1.0052424021105355;0.9999988032458934;10.001195162691257;0.41672365703506675;0.4520380021961388;0.4520539795246211;0.41449028621607725;-0.3979309476593603;0.5746982549357545;0.99995901487739
59.5;0.9955301542914354;0.4166993769818309;0.4185032357359509;0.3919788471357537;0.39363300471200185;1.0052406633891289;0.9999991202939803;10.001194408929189;0.4167236186784811;0.4520377044556846;0.4520537802963827;0.414490873503895;-0.39793094769540177;0.5746979757736073;0.9999598195659477
59.51;0.9955326957353816;0.41669910301596674;0.4185040004509197;0.39197896409448574;0.3936324719120779;1.0052388465006041;0.9999994181355898;10.001192431002245;0.4167235759448459;0.4520373983322904;0.4520535828715237;0.4144914784287231;-0.3979309477252944;0.5746976217006268;0.9999606579029459
59.52;0.995535202419211;0.4166988016512822;0.418504836243108;0.391979042866207;0.3936319607781575;1.0052369606323266;0.9999996884997129;10.001189313267925;0.416723527758762;0.45203708403035786;0.45205338635688397;0.41449210014745436;-0.3979309477499933;0.5746971943450138;0.9999615294812384
59.53;0.9955376650064752;0.4166984716181749;0.418505743174862;0.3919790821384714;0.3936314695981538;1.005235017246247;0.9999999269589935;10.001185122528323;0.4167234723848153;0.4520367613479969;0.45205319015066386;0.41449273718256985;-0.39793094777071153;0.5746966961384513;0.999962434236713
59.54;0.9955400752498522;0.4166981121473875;0.41850672214459333;0.39197908051181957;0.3936309966374971;1.0052330291586655;1.0000001326082406;10.001179891136784;0.4167234072635807;0.45203642994280174;0.4520529934654939;0.4144933870900475;-0.397930947788661;0.574696130306779;0.9999633715606933
59.55;0.9955424265407894;0.4166977228754781;0.41850777459114735;0.39197903657497335;0.3936305407886569;1.005231009004613;1.0000003057190046;10.001173630761498;0.4167233295466977;0.45203608978214466;0.4520527949961851;0.41449404645985866;-0.39793094780480504;0.5746955010186641;0.9999643395137935
59.56;0.9955447129027502;0.4166973042475851;0.41850890166116295;0.39197894904477804;0.39363010183513103;1.0052289684519669;1.0000004465594061;10.00116634932327;0.4167232366704881;0.452035741101773;0.45205259315135615;0.4144947113455346;-0.397930947819663;0.5746948130653508;0.9999653353455378
59.57;0.9955469279734679;0.4166968578524578;0.4185101033084497;0.3919788167946403;0.39362968029505024;1.0052269186769465;1.0000005557515212;10.00115805822895;0.41672312646372767;0.4520353841962742;0.4520523863125485;0.41449537810446896;-0.3979309478331527;0.5746940713360859;0.9999663564754904
59.58;0.995549065147598;0.416696386109812;0.41851137800620336;0.3919786387533003;0.39362927725615887;1.005224870793075;1.0000006335795366;10.00114877744716;0.41672299713163474;0.4520350196803726;0.45205217260778807;0.4144960441089825;-0.39793094784467453;0.5746932806059191;0.9999674004850994
59.59;0.9955511174334608;0.4166958914493747;0.4185127229872326;0.3919784138355093;0.39362889420433345;1.0052228348699803;1.000000678306124;10.001138538409869;0.4167228473989942;0.45203464872527516;0.4520519498574961;0.41449670798113486;-0.39793094785340577;0.5746924455820182;0.9999684642134191
59.6;0.9955530763308643;0.41669537574805426;0.4185141344814383;0.3919781411048991;0.39362853268254516;1.0052208185797027;1.0000006853357646;10.001127383303615;0.41672267644362876;0.4520342731099288;0.4520517161716899;0.41449736940216136;-0.39793094785865857;0.5746915708933786;0.9999695437849447
59.61;0.9955549310996077;0.4166948401366515;0.41851560788240505;0.3919778200453451;0.3936281938290685;1.0052188270349036;1.0000006479831551;10.001115358537824;0.4167224837774743;0.4520338953169963;0.4520514702431277;0.414498028533965;-0.3979309478602931;0.5746906609533823;0.9999706355077356
59.62;0.9955566691484358;0.4166942847277416;0.4185171380086974;0.3919774506233872;0.39362787811308814;1.0052168632479301;1.0000005592649837;10.0011025034422;0.41672226957089636;0.4520335180834105;0.4520512108418149;0.41449868548902247;-0.3979309478588653;0.574689720136199;0.9999717357050101
59.63;0.9955582773890111;0.4166937087227188;0.4185187193642906;0.3919770332999201;0.3936275856185553;1.0052149284084881;1.0000004128890672;10.001088846327596;0.41672203486260023;0.45203314360261587;0.45205093648565053;0.4144993401979199;-0.3979309478552916;0.5746887531511615;0.9999728402691787
59.64;0.9955597438763782;0.4166931109926489;0.4185203464846672;0.3919765692048701;0.3936273166923555;1.005213022167632;1.0000002028940675;10.001074412081387;0.41672178128561665;0.4520327733463407;0.45205064581011456;0.4144999921827871;-0.39793094785033045;0.5746877648593421;0.9999739461243748
59.65;0.9955610584252957;0.41669249028416266;0.4185220142772454;0.39197606020440917;0.39362707236360117;1.0052111425958268;0.9999999235622641;10.001059227841342;0.4167215109238568;0.45203240830136004;0.4520503377788095;0.4145006401218649;-0.39793094784445315;0.574686759757707;0.9999750538098107
59.66;0.9955622122847667;0.41669184518445274;0.41852371814135575;0.39197550863247116;0.3936268540640444;1.0052092861487698;0.9999995702244447;10.001043320131432;0.4167212263664392;0.4520320490394041;0.4520500112844148;0.41450128199314934;-0.39793094783828326;0.5746857420129621;0.9999761681192161
59.67;0.9955631982265482;0.41669117444944404;0.41852545396153096;0.3919749168849652;0.39362666313356004;1.005207448922134;0.9999991395553975;10.001026714060586;0.4167209304284579;0.4520316956632649;0.45204966505011085;0.4145019159362126;-0.39793094783281197;0.5746847159604862;0.9999772956110603
59.68;0.9955640110290714;0.41669047737385795;0.41852721789947;0.39197428728850897;0.39362650111968156;1.005205628182829;0.9999986290923182;10.001009441628364;0.41672062542340194;0.4520313478746356;0.45204929813154904;0.41450254074164494;-0.39793094782900484;0.5746836861524338;0.9999784419206927
59.69;0.995564646961851;0.41668975368351907;0.41852900624219913;0.3919736221312533;0.3936263703679703;1.0052038222168902;0.9999980373861843;10.000991547543933;0.4167203127257973;0.4520310052748159;0.4520489099683501;0.4145031552076223;-0.39793094782752075;0.5746826567145488;0.9999796114622782
59.7;0.995565101960855;0.41668900288926036;0.4185308156279471;0.3919729235053637;0.39362627394412397;1.0052020291048178;0.9999973645012586;10.000973079039431;0.41671999334834126;0.4520306675993749;0.45204849984768775;0.4145037573668451;-0.3979309478289217;0.5746816308461872;0.999980807797333
59.71;0.9955653704937365;0.41668822373424097;0.418532643247829;0.3919721933863455;0.39362621536236986;1.005200245918116;0.9999966116397113;10.000954073034928;0.41671966876315436;0.4520303345182535;0.4520480668605638;0.4145043447576512;-0.39793094783392924;0.5746806110581097;0.9999820331788832
59.72;0.9955654467091135;0.416687414672142;0.4185344869469346;0.39197143413452107;0.39362619838080987;1.0051984685945818;0.9999957805495328;10.000934555434634;0.41671934093191243;0.45203000550313227;0.45204761036693625;0.41450491510025256;-0.3979309478432343;0.574679599529885;0.9999832885751464
