time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.73;0.9955653263964731;0.4166865749161029;0.41853634526363503;0.39197064879175786;0.39362622649519735;1.0051966925884088;0.9999948735353048;10.000914542563553;0.4167190118390705;0.45202968033609775;0.45204713009101805;0.41450546636780844;-0.39793094785701627;0.5746785976800144;0.9999845742565537
59.74;0.9955650076971853;0.4166857047179032;0.41853821702766125;0.3919698410269296;0.3936263025903977;1.0051949143219263;0.9999938933140956;10.000894044402825;0.4167186830161842;0.4520293596598489;0.4520466258955457;0.41450599632059143;-0.39793094787471434;0.5746776053296843;0.9999858899223226
59.75;0.9955644907386687;0.4166848049817214;0.4185401007200784;0.39196901496171127;0.3936264291971113;1.0051931320812808;0.9999928423972582;10.000873078392823;0.41671835529113616;0.4520290450167315;0.45204609763055353;0.4145065022543471;-0.3979309478952571;0.5746766208914021;0.9999872345441284
59.76;0.9955637776945829;0.41668387694367554;0.4185419940130686;0.3919681748323073;0.39362660879003286;1.005191345300075;0.9999917230913427;10.000851686555393;0.416718028942095;0.452028738570728;0.4520455450650737;0.41450698151067156;-0.39793094791746464;0.5746756426799164;0.99998860568552
59.77;0.9955628735465264;0.4166829219344783;0.41854389367940376;0.3919673245089382;0.39362684358236477;1.0051895535474042;0.99999053842127;10.000829942651876;0.41671770371107936;0.45202844271844744;0.45204496816759165;0.4145074322713996;-0.3979309479402557;0.574674669617379;0.9999899982821966
59.78;0.9955617859735807;0.41668194130166586;0.41854579614092147;0.3919664669897192;0.3936271351687652;1.005187756598096;0.9999892926727146;10.000807942813172;0.41671737842844414;0.45202815995875645;0.45204436746171506;0.41450785399775975;-0.3979309479627115;0.5746737009872502;0.999991404600715
59.79;0.9955605236733548;0.41668093673302636;0.41854769837409705;0.39196560411454573;0.39362748452598045;1.0051859546896462;0.999987990687239;10.000785783857136;0.41671705098105755;0.45202789308269387;0.4520437437408447;0.41450824757052573;-0.3979309479841883;0.5746727367176473;0.9999928160509518
59.8;0.9955590949507781;0.4166799105881857;0.41854959819418247;0.39196473692642436;0.39362789238390145;1.0051841477976522;0.9999866368770671;10.000763540783383;0.4167167187848596;0.45202764511282706;0.45204309761885225;0.41450861514931775;-0.3979309480043969;0.5746717780930338;0.9999942253443243
59.81;0.9955575081116946;0.4166788654569282;0.4185514935528361;0.3919638661926972;0.3936283598340895;1.0051823351518125;0.9999852348673919;10.000741259514196;0.41671637926207017;0.4520274191144164;0.45204242972147873;0.41450895974050456;-0.3979309480232735;0.5746708273948007;0.9999956273511951
59.82;0.9955557724057554;0.4166778033303459;0.4185533818670008;0.39196299208944446;0.3936288885149839;1.0051805164398084;0.9999837873326337;10.000718967182172;0.41671603008070435;0.4520272183566188;0.4520417413077746;0.4145092846824663;-0.39793094804074114;0.5746698866518372;0.9999970182961408
59.83;0.9955538980225076;0.4166767253508634;0.4185552600328935;0.3919621136887968;0.39362947992327885;1.0051786929756183;0.9999822959234129;10.000696679428582;0.4167156691796563;0.4520270464467986;0.45204103455967337;0.4145095929864601;-0.397930948056574;0.5746689570211683;0.9999983944308819
59.84;0.9955518955542695;0.4166756320346966;0.41855712450037164;0.39196122932671273;0.3936301349494918;1.005176867243408;0.9999807613913083;10.000674400910663;0.4167152948254978;0.45202690695828823;0.4520403121434599;0.4145098864931453;-0.39793094807043056;0.5746680390532425;0.9999997513749361
59.85;0.9955497758662758;0.41667452364772983;0.4185589714335293;0.3919603372889244;0.3936308543173639;1.0051750423585408;0.999979183930131;10.000652134286781;0.41671490579766146;0.45202680285687524;0.4520395765343626;0.4145101653190025;-0.39793094808207247;0.5746671329554711;1.0000010843951392
59.86;0.9955475503539605;0.41667340055482405;0.41856079736346513;0.3919594362288616;0.3936316390543699;1.0051732220380036;0.9999775638076152;10.000629892817331;0.41671450156728934;0.45202673655239006;0.45203882985238686;0.4145104281035827;-0.3979309480915186;0.5746662387287168;1.0000023894554884
59.87;0.9955452312439885;0.41667226313882944;0.41856259947227664;0.3919585253939849;0.3936324904420516;1.0051714098173468;0.9999759015131277;10.000607701608388;0.4167140824540996;0.4520267104679305;0.4520380741550032;0.4145106728491287;-0.3979309480988979;0.5746653566443228;1.000003664247741
59.88;0.9955428320735844;0.4166711113007193;0.41856437501611093;0.3919576043961368;0.3936334096188974;1.005169607655581;0.9999741974730783;10.000585591012271;0.41671364980820214;0.4520267270063953;0.4520373116541658;0.4145108977805751;-0.3979309481042523;0.5746644877883441;1.0000049082522429
59.89;0.9955403677809733;0.41666994410398;0.418566120831565;0.39195667281745855;0.3936343971677682;1.0051678150970407;0.9999724523206929;10.00056359514757;0.4167132060257677;0.4520267879956832;0.45203654478325783;0.414511101914871;-0.3979309481074125;0.5746636341520943;1.0000061216658085
59.9;0.9955378540360396;0.4166687601526637;0.4185678333092524;0.39195573024191044;0.39363545300616726;1.005166029435899;0.9999706672749437;10.000541753555176;0.4167127541226868;0.45202689444287875;0.45203577628067143;0.4145112850139062;-0.3979309481079346;0.5746627984832607;1.0000073040097117
59.91;0.9955353068205189;0.41666755832035596;0.4185695082323119;0.39195477651697996;0.393636576286931;1.0051642464868848;0.9999688440838587;10.00052010429693;0.4167122972576789;0.4520270465349843;0.4520350092359096;0.4145114470755071;-0.39793094810515317;0.5746619839940014;1.0000084537597824
59.92;0.9955327423857009;0.4166663378319449;0.41857114047095373;0.39195381195927825;0.3936377650066443;1.0051624616016062;0.9999669852024978;10.000498672471789;0.41671183868387845;0.4520272436905244;0.45203424701364253;0.41451158805190585;-0.39793094809830154;0.5746611937918252;1.0000095689918673
59.93;0.9955301763545368;0.41666509793172246;0.4185727240391447;0.39195283733231945;0.3936390159644676;1.0051606706069072;0.9999650938572497;10.000477465998328;0.4167113817200103;0.4520274847075172;0.4520334932226928;0.4145117078846658;-0.3979309480867328;0.5746604305906516;1.000010648070811
59.94;0.9955276224449637;0.4166638378981025;0.4185742524140456;0.3919518536971548;0.39364032544629995;1.005158869884306;0.9999631731615714;10.000456477584631;0.4167109293743556;0.45202776805275713;0.4520327517144797;0.41451180667969817;-0.39793094807013796;0.5746596969351013;1.000011690418377
59.95;0.9955250926175562;0.4166625571176733;0.41857571877951794;0.39195086256459966;0.3936416897775172;1.005157055672757;0.9999612255691125;10.000435687829226;0.416710484180005;0.45202809207922845;0.4520320262797979;0.41451188509357734;-0.39793094804863544;0.5746589952429845;1.0000126971229206
59.96;0.995522597930571;0.4166612550491241;0.4185771163552172;0.3919498661082753;0.39364310528432095;1.0051552236693844;0.9999592530938807;10.00041507166492;0.41671004865801003;0.4520284547406196;0.45203132019765707;0.4145119447513583;-0.39793094802289614;0.5746583275328953;1.0000136704870033
59.97;0.9955201487205131;0.41665993146561875;0.41857843894411545;0.3919488669219926;0.39364456836837197;1.0051533693762862;0.9999572571163996;10.000394610475535;0.41670962556076485;0.452028853065493;0.45203063587725323;0.4145119882003615;-0.3979309479941775;0.5746576953714413;1.000014612717026
59.98;0.9955177548889895;0.41665858679187545;0.4185796813677349;0.39194786754040456;0.3936460758340683;1.0051514891054383;0.9999552388633632;10.000374300255285;0.41670921735341226;0.4520292831103067;0.45202997453173444;0.4145120181081346;-0.39793094796401823;0.5746570999494965;1.0000155251217961
59.99;0.9955154265256825;0.4166572221591278;0.4185808395342127;0.3919468700691752;0.3936476248383953;1.0051495810316613;0.9999532005965875;10.000354141932105;0.4167088258058729;0.45202974044938815;0.45202933613378166;0.41451203638533235;-0.3979309479339394;0.5746565418157982;1.0000164085734382
60.0;0.9955131739824757;0.4166558390420101;0.4185819102226967;0.3919458758961527;0.3936492126071113;1.0051476452934758;0.9999511449618802;10.000334120360924;0.41670845200372053;0.45203022049468655;0.4520287199062871;0.4145120441092504;-0.3979309479054727;0.5746560206884885;1.000017264439018
60.01;0.9955110073808983;0.4166544387747435;0.41858289075942406;0.39194488559001905;0.39365083639434445;1.005145683340057;0.999949073043559;10.000314195265268;0.4167080963922164;0.4520307184551918;0.4520281250946303;0.41451204181823303;-0.3979309478803278;0.5746555358967651;1.0000180947665893
60.02;0.9955089361002681;0.4166530226955359;0.41858377880907693;0.39194389914368183;0.3936524935922824;1.0051436974149295;0.9999469839487148;10.000294313041953;0.41670775902340584;0.45203122959387654;0.4520275514647482;0.4145120297394488;-0.39793094786041583;0.574655086613614;1.0000189015425576
60.03;0.9955069683779088;0.41665159268038365;0.4185845723555003;0.3919429163045114;0.39365418184049256;1.0051416904347392;0.999944875805953;10.000274424991273;0.41670743983786007;0.4520317495485243;0.4520269992545646;0.41451200823419176;-0.39793094784762895;0.5746546715577315;1.0000196863357866
60.04;0.9955051108442258;0.41665015112539494;0.41858526960466036;0.3919419366723933;0.39365589886182006;1.0051396659507055;0.9999427458606254;10.000254497404471;0.4167071386947056;0.45203227393717726;0.4520264689317749;0.41451197802339695;-0.39793094784359523;0.5746542890615233;1.0000204509515993
60.05;0.9955033682657776;0.4166487004959411;0.418585868597572;0.3919409597139614;0.3936576421006282;1.0051376277497144;0.9999405899086997;10.00023451485359;0.41670685551028047;0.4520327979980939;0.45202596124474104;0.4145119398826107;-0.39793094784978095;0.574653937473534;1.0000211977311497
60.06;0.995501743840001;0.41664724315933577;0.41858636695441276;0.3919399850448055;0.3936594088546046;1.0051355792445873;0.9999384027923279;10.000214478178721;0.4167065904452972;0.45203331734014696;0.45202547730930037;0.4145118942946333;-0.39793094786801175;0.5746536156367568;1.0000219287051546
60.07;0.9955002395514385;0.4166457815119743;0.4185867622963901;0.39193901288872063;0.3936611968483555;1.0051335229920417;0.9999361790493482;10.000194390471625;0.41670634393725187;0.4520338288862416;0.452025018066936;0.4145118412472234;-0.39793094790084166;0.5746533232098664;1.0000226446453415
60.08;0.9954988561529969;0.4166443178255137;0.41858705290975295;0.3919380443762117;0.39366300464370657;1.0051314606441968;0.9999339130393456;10.000174241941414;0.41670611701221194;0.45203433056388787;0.4520245835204692;0.4145117801935339;-0.397930947951085;0.5746530601192683;1.0000233450871943
60.09;0.9954975931921625;0.41664285374322013;0.41858723788721264;0.39193708162496466;0.3936648315310819;1.0051293934777954;0.9999315998082726;10.000154013942975;0.4167059116646468;0.4520348202283036;0.4520241727261784;0.4145117102292873;-0.3979309480210333;0.5746528258139263;1.000024029000835
60.1;0.9954964491214163;0.4166413901798191;0.41858731689557493;0.39193612743361245;0.3936666768498391;1.0051273231214193;0.999929236231367;10.000133693175023;0.41670573048198406;0.452035295018429;0.4520237843924348;0.4145116304483611;-0.397930948112274;0.5746526194140096;1.000024694892624
60.11;0.9954954208420305;0.4166399278433016;0.4185872900795971;0.3919351845831771;0.39366853930501283;1.0051252524882135;0.9999268206378888;10.000113279259079;0.41670557571459205;0.45203575123766976;0.4520234172696392;0.41451154022968895;-0.3979309482258741;0.5746524401256932;1.0000253397433263
60.12;0.9954945030670189;0.4166384676328587;0.4185871580886621;0.39193425551209143;0.3936704169200705;1.0051231860582863;0.9999243514475978;10.00009278915254;0.41670544870012993;0.45203618459267875;0.45202307000460257;0.41451143911885785;-0.39793094836247866;0.5746522870785844;1.0000259582525668
60.13;0.9954936883999292;0.4166370108304975;0.41858692212029597;0.3919333425397019;0.3936723075073869;1.005121128068149;0.9999218270570163;10.000072262139785;0.4167053500008643;0.45203659079124003;0.4520227408394891;0.4145113265587055;-0.39793094852241506;0.5746521587619559;1.0000265438647575
60.14;0.9954929680983333;0.4166355594554493;0.4185865840630666;0.3919324480343934;0.3936742090103361;1.0051190800958043;0.9999192472625523;10.00005176166582;0.41670527996933365;0.4520369660694123;0.4520224278104753;0.4145112017231263;-0.3979309487057506;0.5746520527368599;1.0000270901363988
60.15;0.9954923333238254;0.41663411634641;0.4185861465567793;0.3919315747217357;0.3936761193892505;1.0051170407040875;0.9999166146502032;10.00003137272664;0.4167052392771937;0.4520373073415858;0.45202212925318336;0.4145110633963541;-0.3979309489122138;0.5746519658771824;1.0000275908752967
60.16;0.995491776213025;0.41663268490121463;0.4185856125286878;0.39193072612616725;0.39367803635052384;1.0051150070635049;0.9999139350145915;10.00001119929246;0.4167052290089384;0.4520376122974529;0.4520218439424037;0.41451091033963217;-0.3979309491411917;0.5746518944515918;1.0000280398038073
60.17;0.9954912897815769;0.41663126902756104;0.4185849844023085;0.3919299061460318;0.39367995714750187;1.0051129767457223;0.9999112173953149;9.999991364227991;0.416705250344236;0.45203787965559705;0.4520215709803661;0.41451074211351746;-0.39793094939188267;0.5746518337950192;1.0000284305720895
60.18;0.9954908671387847;0.4166298731258586;0.4185842639811796;0.39192911781337847;0.3936818784872561;1.0051109485887888;0.9999084745238563;9.999972006912374;0.4167053043131192;0.45203810921427806;0.4520213097457385;0.4145105592060715;-0.3979309496633436;0.5746517784014978;1.000028756951178
60.19;0.995490501457255;0.41662850170132004;0.4185834530826018;0.3919283626696049;0.39368379675961895;1.0051089223811136;0.9999057227335548;9.999953270281022;0.4167053918587611;0.45203830139953727;0.45202105984920116;0.4145103620591494;-0.39793094995425926;0.5746517227369329;1.0000290128223797
60.2;0.9954901867232258;0.4166271589454168;0.4185825541235967;0.3919276412033405;0.3936857085814101;1.0051068980163298;0.9999029803138015;9.999935275298036;0.41670551416894264;0.45203845654772445;0.45202082096789153;0.41451015015441856;-0.3979309502627118;0.5746516620356427;1.0000291922204603
60.21;0.9954899179845448;0.41662584869375185;0.4185815703370406;0.3919269532276647;0.39368761123926577;1.0051048752838485;0.999900265593485;9.99991810769355;0.4167056731531812;0.4520385743596431;0.45202059257329863;0.41450992209297066;-0.397930950586313;0.574651592490559;1.0000292906135602
60.22;0.9954896911019604;0.41662457442128825;0.41858050552084347;0.39192629773455256;0.39368950260345403;1.0051028541851852;0.9998975962094285;9.999901838257356;0.4167058713811672;0.45203865372253843;0.45202037379424503;0.4145096761609812;-0.397930950922584;0.5746515110699936;1.0000293068518795
60.23;0.995489502517964;0.4166233390944351;0.418579363779566;0.39192567294791913;0.3936913807385989;1.0051008355455906;0.9998949884581018;9.999886543683065;0.4167061112254961;0.45203869315115386;0.45202016351021407;0.4145094106278253;-0.3979309512692261;0.5746514154875909;1.0000292434778122
60.24;0.9954893487161443;0.4166221452379841;0.4185781497401657;0.39192507671352417;0.3936932438945135;1.0050988223711488;0.9998924558649187;9.999872291993865;0.41670639426169787;0.45203869184909523;0.4520199606305916;0.41450912380538646;-0.397930951624183;0.5746513040698896;1.000029105524766
60.25;0.9954892259189075;0.41662099500957434;0.4185768686679149;0.3919245068099634;0.3936950908432128;1.0050968208166298;0.999890008742487;9.999859118216538;0.41670672156309607;0.4520386503849871;0.4520197646155732;0.4145088143052933;-0.3979309519856014;0.5746511749604557;1.0000288996319282
60.26;0.9954891303303841;0.4166198901195333;0.4185755260513987;0.3919239611897396;0.39369692112593846;1.0050948395891235;0.9998876553352913;9.999847029969182;0.4167070941681944;0.45203857030442096;0.45201957585641456;0.41450848158672926;-0.3979309523519293;0.5746510252534565;1.0000286339456428
60.27;0.995489058111564;0.41661883197655586;0.41857412710704395;0.39192343826789516;0.3936987350056069;1.0050928888428907;0.9998854029930135;9.999836034618246;0.4167075131535934;0.4520384532145665;0.45201939528487867;0.4145081262146876;-0.3979309527222849;0.5746508509569591;1.0000283175586226
60.28;0.9954890051188203;0.4166178218027557;0.41857267668566533;0.39192293717693977;0.3937005330350091;1.0050909798799432;0.999883258597664;9.999826155607225;0.41670797970629253;0.452038300072916;0.45201922368153974;0.4145077493793466;-0.39793095309673643;0.5746506475737535;1.0000279590296692
60.29;0.9954889664907667;0.4166168602209412;0.41857117947777844;0.39192245792819785;0.3937023157743283;1.0050891258118229;0.9998812281672539;9.99981742997669;0.41670849535271004;0.45203811120679055;0.4520190615669064;0.41450735215311757;-0.397930953476044;0.5746504108542199;1.0000275662782956
60.3;0.995488936216802;0.41661594674332586;0.41856964023725385;0.3919220013518246;0.39370408415331504;1.005087342003065;0.9998793160968956;9.99980990044442;0.4167090619805766;0.45203788688057206;0.4520189094349319;0.4145069352553425;-0.39793095386081373;0.5746501373923998;1.00002714799298
60.31;0.9954889076832293;0.41661507981099244;0.41856806389164675;0.39192156862853605;0.3937058398670478;1.00508564472886;0.9998775253827327;9.999803608862603;0.4167096816902599;0.45203762768741446;0.4520187677825492;0.41450649924935173;-0.3979309542505931;0.5746498244894604;1.000026713564603
60.32;0.9954888749403037;0.4166142572882219;0.41856645527055375;0.39192116085955914;0.39370758516046367;1.005084048738764;0.9998758584161698;9.999798593420543;0.4167103566052218;0.45203733459596235;0.45201863732795383;0.4145060447635061;-0.39793095464373174;0.5746494695842508;1.0000262717429824
60.33;0.9954888332909878;0.4166134768000609;0.4185648187249647;0.3919207792953948;0.39370932232380185;1.0050825656710245;0.9998743164637319;9.999794891603655;0.4167110885260995;0.45203700878559794;0.45201851991342173;0.4145055727844411;-0.3979309550380614;0.574649069948822;1.0000258299651217
60.34;0.9954887787122834;0.41661273560559003;0.41856315821830326;0.39192042586675996;0.3937110535436035;1.0050812033125305;0.9998728985049378;9.999792539696228;0.41671187855281044;0.4520366512435102;0.45201841899219414;0.4145050849967436;-0.3979309554316443;0.5746486228652081;1.000025394037012
60.35;0.9954887069956595;0.41661203063653685;0.418561477399685;0.39192010340999106;0.39371278107858954;1.005079965459398;0.9998716012249381;9.999791562693998;0.4167127269175961;0.45203626218010945;0.4520183387863374;0.4145045839963982;-0.39793095582307736;0.5746481266007403;1.0000249680980917
60.36;0.9954886137042208;0.4166113590026274;0.4185597793690656;0.3919198153090924;0.393714507165215;1.005078853621716;0.9998704197830346;9.999791966068566;0.41671363287225577;0.4520358407552142;0.4520182834766574;0.41450407316877597;-0.39793095621144575;0.5746475812317181;1.0000245553783977
60.37;0.9954884947215914;0.4166107183021646;0.4185580668149493;0.39191956469306205;0.39371623347970575;1.0050778696079548;0.9998693481090642;9.999793740148613;0.416714594532539;0.45203538551210365;0.4520182571447764;0.4145035561056115;-0.3979309565962454;0.5746469879524562;1.0000241588476266
60.38;0.9954883463735178;0.4166101066829778;0.4185563423882029;0.391919354111536;0.39371796058353276;1.0050770157285267;0.9998683786748782;9.99979686958269;0.416715609092445;0.4520348949872569;0.4520182633852358;0.4145030359704541;-0.3979309569773962;0.5746463481728632;1.0000237811980448
60.39;0.9954881647250807;0.416609522891908;0.4185546088444293;0.39191918577374996;0.39371968794218526;1.0050762933236042;0.9998675028119466;9.999801340735143;0.4167166733813329;0.4520343678234118;0.4520183045122254;0.41450251540134553;-0.3979309573552429;0.5746456638324942;1.000023424728361
60.4;0.9954879450633348;0.4166089661017819;0.41855286926770546;0.3919190613081143;0.39372141454554926;1.0050757036997169;0.9998667122745215;9.999807148179128;0.41671778410382093;0.45203380252569353;0.4520183812130419;0.41450199691283635;-0.39793095773032516;0.574644937863257;1.0000230915868917
60.41;0.9954876824217695;0.41660843560844846;0.4185511272749847;0.391918981323036;0.39372313926598707;1.0050752509681375;0.9998660011150903;9.999814290718778;0.41671893789554165;0.45203319736362674;0.45201849276461703;0.41450148312108365;-0.39793095810277457;0.5746441738389353;1.0000227846448253
60.42;0.9954873721422329;0.4166079306412561;0.4185493867377395;0.3919189457021573;0.3937248604816261;1.0050749427258554;0.9998653655382325;9.999822757410781;0.4167201317998974;0.452032550553942;0.45201863749635657;0.41450097652983003;-0.39793095847193494;0.5746433751730282;1.0000225085013943
60.43;0.9954870104788331;0.4166074503132845;0.4185476513210817;0.39191895416670425;0.3937265756402143;1.0050747883356799;0.9998648012376687;9.9998325220332;0.4167213635414287;0.4520318605495931;0.45201881334297417;0.41450047935152856;-0.3979309588368439;0.5746425444623374;1.0000222692106941
60.44;0.9954865963863814;0.41660699382255834;0.41854592431423565;0.39191900644356314;0.3937282815391565;1.005074796780903;0.9998643014115065;9.99984354698166;0.416722630920747;0.45203112642499294;0.4520190184017563;0.41449999363087264;-0.3979309591969651;0.574641683268325;1.0000220724386306
60.45;0.9954861324578622;0.4166065609591265;0.41854420872300846;0.39191910230617627;0.39372997506787616;1.0050749750675354;0.9998638574963007;9.999855782084378;0.41672393109351513;0.45203034821073873;0.4520192511630178;0.4144995215372383;-0.3979309595524335;0.5746407923468503;1.0000219217878246
60.46;0.9954856226864865;0.41660615249810057;0.41854250737143234;0.39191924176238957;0.3937316535018156;1.0050753283061669;0.9998634604356235;9.999869156615308;0.4167252604938123;0.45202952681502145;0.45201951034887766;0.41449906561694466;-0.39793095990407223;0.5746398723745927;1.000021818204667
60.47;0.9954850694371814;0.41660577005211996;0.41854082291167105;0.39191942521482537;0.39373331434641057;1.0050758607071002;0.9998631008313151;9.999883575539107;0.41672661521993326;0.45202866389099156;0.45201979494763606;0.41449862872332854;-0.3979309602533096;0.5746389246278388;1.000021759517244
60.48;0.995484472862506;0.41660541546194424;0.41853915786992735;0.3919196532900955;0.3937349555120444;1.00507657533229;0.9998627692633594;9.999898926449704;0.41672799135082955;0.4520277619934692;0.45202010447339813;0.41449821348571064;-0.39793096060186933;0.5746379511545657;1.0000217404661618
60.49;0.9954838322057028;0.4166050900525281;0.41853751468846767;0.39191992616167004;0.39373657571272097;1.0050774729072653;0.9998624571170608;9.999915093722654;0.4167293848010114;0.4520268243464472;0.4520204388198693;0.4144978217113048;-0.3979309609515434;0.5746369552264892;1.0000217542538006
60.5;0.9954831467596353;0.41660479413378626;0.4185358955959332;0.391920242704399;0.3937381742010628;1.0050785508731193;0.9998621570798035;9.999931967666903;0.4167307909104309;0.45202585412471175;0.4520207977699192;0.4144974543122941;-0.3979309613042775;0.5746359418630571;1.0000217944056131
60.51;0.9954824159613577;0.41660452696794964;0.4185343023777193;0.39192060025555453;0.3937397498665687;1.0050798031056152;0.999861863534299;9.999949439473061;0.41673220432378216;0.4520248540870863;0.45202118056449064;0.41449711164119546;-0.3979309616623939;0.5746349172652462;1.0000218553994469
60.52;0.9954816391303187;0.4166042873833353;0.4185327362887221;0.3919209952145805;0.3937413009500926;1.0050812208246835;0.9998615728815564;9.99996739294486;0.41673361928914143;0.45202382677840813;0.45202158563488914;0.4144967938227596;-0.3979309620287126;0.5746338877822382;1.0000219323459765
60.53;0.9954808151456385;0.416604074835712;0.41853119824561524;0.3919214237182783;0.3937428257501954;1.0050827943310172;0.9998612835155658;9.999985710637992;0.4167350301749516;0.452022774952992;0.4520220106164546;0.4144965010801274;-0.3979309624063586;0.574632859359908;1.0000220208367436
60.54;0.9954799425787907;0.41660388991981284;0.4185296890916715;0.39192188174095993;0.39374432298744627;1.0050845149059056;0.9998609954275184;10.00000429008447;0.41673643172667296;0.45202170173907796;0.4520224525680059;0.41449623400178365;-0.3979309627981547;0.5746318373338614;1.0000221169960086
60.55;0.9954790203336734;0.41660373399178496;0.41852820975136945;0.39192236510797596;0.39374579129304627;1.0050863764682478;0.9998607094185448;10.000023050313606;0.41673781871621807;0.4520206102420175;0.45202290845806803;0.4144959936262209;-0.39793096320588484;0.5746308265177323;1.0000222170484299
60.56;0.9954780483608515;0.4166036085772991;0.4185267613734531;0.39192286998775416;0.39374722884170543;1.0050883751677069;0.9998604264197967;10.00004192535338;0.41673918559237044;0.45201950319910533;0.4520233760123529;0.41449578138114945;-0.39793096363002284;0.5746298312900192;1.000022317028173
60.57;0.9954770280862056;0.4166035149020565;0.418525345486182;0.39192339331849574;0.39374863349118866;1.005090506561914;0.9998601473780565;10.00006085431643;0.4167405266188973;0.4520183833199668;0.45202385423584907;0.4144955989270027;-0.3979309640701241;0.5746288553469794;1.00002241315638
60.58;0.9954759616613115;0.4166034537859174;0.41852396404551434;0.39192393259175423;0.3937500030613965;1.0050927634723559;0.9998598734488708;10.000079772078418;0.41674183617889843;0.45201725386742975;0.45202434335672853;0.41449544796451143;-0.39793096452537663;0.5746279015412026;1.0000225024384375
60.59;0.9954748496393656;0.416603426184725;0.4185226190957463;0.39192448522449214;0.3937513357544646;1.0050951363429892;0.9998596060513584;10.000098614042585;0.4167431090733803;0.45201611884361614;0.45202484470933224;0.4144953300273348;-0.39793096499476177;0.5746269720815358;1.0000225833479117
60.6;0.9954736889729078;0.4166034337282811;0.4185213121841991;0.39192504801534245;0.3937526305099907;1.0050976150801785;0.9998593467661029;10.000117339068526;0.41674434081646894;0.4520149826976283;0.45202536043527364;0.41449524628669693;-0.39793096547699935;0.5746260688925428;1.0000226557615912
60.61;0.995472473767547;0.4166034784474215;0.41852004445568697;0.39192561716019486;0.3937538870852418;1.0051001906350365;0.9998590970415933;10.00013593735354;0.41674552787617436;0.4520138497775348;0.4520258927793114;0.41449519741771873;-0.397930965970763;0.5746251937745933;1.0000227196042872
60.62;0.9954711983206259;0.4166035620401769;0.41851881720451617;0.391926188857545;0.39375510600659713;1.0051028556148467;0.9998588577645486;10.000154412591488;0.41674666786377107;0.4520127239229238;0.45202644329416675;0.41449518357884935;-0.3979309664750425;0.5746243480606309;1.0000227737529053
60.63;0.99546985957746;0.4166036854821932;0.41851763171299483;0.3919267599043892;0.39375628824745024;1.0051056045215734;0.9998586290103377;10.000172769381086;0.41674775941868797;0.452011608317046;0.45202701230671916;0.4144952046604492;-0.3979309669891204;0.5746235320782556;1.0000228165569203
60.64;0.9954684572347314;0.4166038491970794;0.41851648907636885;0.39192732778299494;0.39375743502636695;1.0051084333979983;0.9998584096712435;10.000191007897893;0.4167488017475953;0.45201050526852765;0.452027598812933;0.4144952607057865;-0.3979309675121161;0.5746227451883599;1.0000228471350125
60.65;0.9954669924731147;0.41660405331059425;0.4185153907962209;0.3919278903854548;0.39375854834568225;1.0051113384623962;0.9998581972515528;10.000209116350858;0.416749794338877;0.45200941601856703;0.45202820074417266;0.4144953521528535;-0.3979309680425438;0.5746219866077168;1.0000228660291863
60.66;0.9954654673743862;0.4166042976243912;0.41851433889839096;0.39192844596902043;0.3937596310350481;1.0051143149446817;0.9998579886109643;10.000227076122579;0.41675073701106136;0.4520083409737089;0.45202881542723555;0.41449547981823887;-0.39793096857833443;0.574621256183743;1.0000228748789675
60.67;0.9954638852721134;0.4166045818068968;0.41851333522504053;0.39192899334358333;0.3937606853320798;1.0051173574908752;0.9998577812744639;10.000244867158617;0.4167516299758383;0.45200728015731684;0.4520294397830371;0.41449564467216665;-0.3979309691173152;0.5746205546493359;1.000022875286621
60.68;0.9954622504314965;0.4166049059921696;0.4185123811503893;0.391929531661709;0.39376171174824576;1.0051204615454061;0.9998575744170186;10.000262455174605;0.4167524737199411;0.45200623359638953;0.452030070091627;0.4144958474306207;-0.3979309696576118;0.5746198838028957;1.00002286776079
60.69;0.9954605668634386;0.4166052709442584;0.41851147781460263;0.39193005983916784;0.39376270953196046;1.0051236239471493;0.9998573686336137;10.000279783914992;0.4167532687014412;0.45200520142363015;0.4520307020644692;0.4144960881310526;-0.39793097019768203;0.5746192465344875;1.0000228516793366
60.7;0.9954588383811692;0.416605677639973;0.4185106259528782;0.391930576088004;0.39376367776580634;1.005126842469361;0.9998571647227857;10.000296782059799;0.4167540151748576;0.4520041833743564;0.45203133120203554;0.41449636595648287;-0.39793097073620015;0.5746186464568166;1.0000228255767494
60.71;0.9954570701251986;0.41660612695991833;0.41850982545010934;0.3919310780779443;0.3937646160356223;1.0051301154029273;0.9998569630722367;10.000313365631195;0.4167547134360975;0.45200317839876936;0.4520319526451277;0.4144966793854752;-0.3979309712719709;0.5746180872444211;1.0000227867936218
60.72;0.9954552689473765;0.4166066195445853;0.4185090753456303;0.39193156383358146;0.3937655244783136;1.0051334414273112;0.9998567638837382;10.000329441886501;0.41675536402933117;0.45200218519595026;0.45203256121506946;0.41449702653342707;-0.3979309718039964;0.5746175717657664;1.0000227306745435
60.73;0.9954534422275156;0.41660715589245684;0.4185083742180134;0.39193203237504615;0.3937664034700797;1.0051368192257677;0.9998565670608618;10.000344925238903;0.4167559675888948;0.45200120291193707;0.45203315220998885;0.41449740553451947;-0.3979309723316591;0.5746171016290106;1.0000226501903444
60.74;0.9954515970571575;0.416607736711961;0.41850772053202673;0.3919324836007935;0.3937672534017109;1.0051402470570086;0.9998563719434216;10.00035974870739;0.41675652502778254;0.45200023125079075;0.45203372175915135;0.4144978146501601;-0.39793097285460605;0.5746166774739881;1.0000225367235862
60.75;0.9954497401010981;0.4166083625693046;0.4185071128781649;0.3919329179733798;0.3937680747550514;1.0051437226717508;0.9998561777789022;10.00037386717041;0.41675703825816285;0.45199927035336634;0.4520342663620918;0.4144982520190003;-0.39793097337229666;0.5746162995078304;1.0000223818981633
60.76;0.9954478773151225;0.4166090328941013;0.4185065501045644;0.39193333631288585;0.3937688681965414;1.0051472432206163;0.9998559841420225;10.00038725908197;0.4167575105020136;0.4519983208901337;0.4520347826132624;0.41449871536413135;-0.3979309738837969;0.5746159681127667;1.0000221794492494
60.77;0.9954460135286156;0.41660974568711007;0.4185060312951424;0.3919337396464467;0.39376963457728104;1.0051508051026417;0.9998557904074382;10.000399917814361;0.41675794586720344;0.45199738416747853;0.4520352673572778;0.4144992019778228;-0.39793097438786845;0.5746156842896626;1.000021925934079
60.78;0.995444152565644;0.416610498042212;0.41850555574483694;0.39193412900125163;0.3937703752555441;1.0051544043170209;0.9998555953847434;10.000411837592567;0.41675834880290646;0.4519964616074349;0.45203571777414403;0.41449970925454965;-0.39793097488288104;0.5746154494374841;1.0000216204637342
60.79;0.9954422977599103;0.41661128662353786;0.41850512307567017;0.39193450510733663;0.3937710924598553;1.0051580372476505;0.9998553979053116;10.000423011623031;0.41675872391159874;0.4519955538587218;0.45203613122455855;0.41450023536953934;-0.39793097536666094;0.57461526498213;1.000021264456141
60.8;0.9954404521371957;0.4166121078621751;0.4185047331814338;0.39193486811739037;0.3937717889035124;1.0051617008265175;0.9998551974044448;10.000433437186825;0.4167590759577382;0.45199466063290705;0.4520365050594203;0.41450077942350927;-0.3979309758366367;0.5746151325097513;1.0000208605803407
60.81;0.9954386186192944;0.4166129581323264;0.4185043858825194;0.391935217514198;0.39377246709715785;1.0051653915695604;0.9998549945788908;10.000443113563657;0.4167594097442971;0.4519937810516548;0.45203683656866156;0.4145013411894602;-0.39793097629014706;0.5746150540527242;1.0000204104212185
60.82;0.9954368001780158;0.41661383388356227;0.41850408089617863;0.39193555217814746;0.3937731292144864;1.0051691046232425;0.9998547926617843;10.000452039249296;0.41675973005809125;0.4519929133699941;0.4520371230932827;0.41450192067663466;-0.39793097672467087;0.5746150322244682;1.0000199137002403
60.83;0.9954349991616686;0.4166147314689143;0.41850381803558734;0.3919358704942239;0.3937737771188325;1.0051728342041768;0.9998545976473879;10.00046022065913;0.41676004187944776;0.4519920545622892;0.4520373623748814;0.41450251761675855;-0.39793097713788234;0.5746150701987086;1.0000193701706817
60.84;0.9954332163705518;0.4166156468388954;0.4185035970362311;0.3919361706336639;0.39377441195735186;1.0051765747832775;0.9998544165733441;10.00046768592616;0.41676035058398053;0.45199120094478695;0.4520375530260513;0.41450313120592025;-0.3979309775275326;0.5746151714957292;1.000018781038401
60.85;0.9954314510095101;0.41661657577118477;0.4185034172672464;0.3919364510318935;0.393775033770916;1.0051803217226338;0.9998542557763648;10.000474488185379;0.41676066192323336;0.4519903491264409;0.4520376947825323;0.41450375997823385;-0.39793097789137666;0.5746153398757844;1.0000181486899864
60.86;0.9954297015009961;0.4166175147150546;0.41850327750675215;0.3919367108893356;0.39377564158934625;1.005184071652995;0.9998541207490191;10.00048069840949;0.41676098162449077;0.4519894962089446;0.4520377885187074;0.41450440156101753;-0.3979309782273851;0.5746155794266249;1.0000174764694187
60.87;0.9954279663707181;0.416618461248064;0.4185031757649966;0.3919369505772814;0.3937762337350937;1.0051878222677584;0.9998540170219984;10.000486400485247;0.41676131468733346;0.451988639589829;0.45203783606020637;0.4145050525200277;-0.3979309785342634;0.5746158943696249;1.0000167689358161
60.88;0.9954262448778611;0.41661941367054994;0.4185031095082593;0.391937171714065;0.39377680810045396;1.0051915705525936;0.9998539504268059;10.000491687104216;0.41676166512078516;0.45198777688407826;0.45203783960763333;0.4145057084969359;-0.3979309788120007;0.5746162886635754;1.0000160319085374
60.89;0.9954245369255453;0.41662037039507277;0.41850307616232046;0.3919373766520691;0.39377736230331034;1.0051953106726361;0.9998539264631953;10.00049664879653;0.41676203646149956;0.4519869062355336;0.45203780112676556;0.41450636458432694;-0.3979309790620114;0.5746167657252673;1.000015272217653
60.9;0.9954228421832497;0.4166213295266638;0.4185030733995135;0.3919375676209605;0.3937778936680566;1.0051990341709447;0.999853949956061;10.000501363955234;0.41676243238895705;0.45198602704103336;0.45203772233525835;0.414507015888787;-0.39793097928681936;0.5746173279523965;1.0000144975088625
60.91;0.9954211600954168;0.4166222886210328;0.41850309920955603;0.3919377460197948;0.3937783993709952;1.0052027326691275;0.9998540253725929;10.000505895378993;0.41676285684377673;0.45198514042279525;0.4520376051527937;0.41450765821783864;-0.39793097948952666;0.5746179762712175;1.0000137157204556
60.92;0.9954194914904428;0.41662324487131036;0.4185031520495361;0.3919379120647876;0.3937788768229739;1.0052063993822666;0.999854156854924;10.000510286217501;0.4167633136133284;0.45198424899216333;0.4520374521474274;0.41450828853676774;-0.3979309796731814;0.5746187102629629;1.000012933782463
60.93;0.9954178395579958;0.4166241956895409;0.41850323087241553;0.39193806496136535;0.39377932379837627;1.0052100277637988;0.9998543477467997;10.000514556160077;0.41676380584092393;0.4519833560165495;0.45203726654580656;0.4145089049845912;-0.3979309798403187;0.5746195284308874;1.000012156418334
60.94;0.9954162083496589;0.41662513884768043;0.41850333484643726;0.3919382034343892;0.39377973810461514;1.0052136100073268;0.999854600710767;10.000518708084385;0.4167643359189371;0.45198246459689495;0.452037051630137;0.41450950656066377;-0.39793097999291926;0.5746204279523356;1.0000113855901418
60.95;0.9954146003743068;0.4166260717516333;0.41850346312228387;0.39193832612647195;0.393780117292627;1.0052171367199247;0.9998549181738148;10.000522743852514;0.4167649054345483;0.4519815774798775;0.4520368100850465;0.4145100926806081;-0.3979309801324301;0.57462140429192;1.0000106202277277
60.96;0.9954130155800174;0.4166269908853622;0.41850361470592673;0.39193843190202776;0.393780458828601;1.0052205971703352;0.9998553019426276;10.00052667704157;0.41676551506627163;0.451980696858477;0.4520365437870926;0.41451066310674567;-0.3979309802596325;0.574622451647185;1.0000098566574682
60.97;0.9954114519337038;0.4166278923496434;0.41850378837308766;0.39193852019836095;0.3937807605362132;1.0052239800773672;0.9998557524944228;10.000530535728412;0.41676616482229184;0.45197982385454666;0.45203625398274905;0.41451121826391374;-0.39793098037466146;0.5746235642201707;1.000009089898312
60.98;0.9954099066019232;0.41662877280880706;0.4185039826674878;0.3919385912154448;0.3937810210433764;1.0052272745466726;0.9998562687082627;10.00053435621281;0.41676685434938154;0.4519789587866397;0.45203594171633693;0.41451175926929557;-0.3979309804772108;0.5746247371260504;1.000008314790211
60.99;0.9954083766014173;0.4166296297916821;0.41850419579623355;0.39193864592593686;0.39378123975469054;1.0052304706505923;0.9998568478043696;10.000538177589387;0.41676758298055644;0.4519781021015141;0.45203560833555295;0.4145122875919079;-0.39793098056670845;0.5746259660801876;1.0000075262919206
61.0;0.9954068587483624;0.4166304614738433;0.4185044255491599;0.391938685960921;0.3937814161934162;1.0052335595158837;0.9998574850450525;10.000542047894848;0.41676834958897374;0.45197725468825467;0.45203525579590725;0.4145128047126126;-0.397930980642442;0.5746272465474114;1.0000067194723785
61.01;0.9954053496854689;0.416631266724448;0.41850466949408627;0.3919387132535838;0.393781549632399;1.0052365327788195;0.9998581733515236;10.000546034140559;0.41676915236064443;0.45197641748266126;0.45203488654058605;0.41451331211712444;-0.397930980703659;0.5746285735317543;1.0000058902237339
61.02;0.9954038462861846;0.4166320453675258;0.41850492541799966;0.3919387295900191;0.39378163946948624;1.0052393815154876;0.99985890399299;10.000550222899879;0.41676998872616294;0.45197559112872676;0.4520345031556751;0.414513811532974;-0.39793098074962435;0.5746299419814302;1.0000050364404112
61.03;0.9954023462088579;0.41663279816695564;0.4185051918252529;0.3919387365619832;0.3937816856390195;1.0052420956207397;0.9998596680675234;10.000554711633777;0.4167708555337772;0.4519747758634037;0.4520341082645443;0.414514304586893;-0.3979309807797557;0.5746313471133483;1.0000041579417833
61.04;0.9954008485322149;0.41663352681909505;0.4185054679314465;0.3919387360527868;0.3937816887022239;1.0052446645555373;0.9998604566751209;10.000559595618535;0.41677174932543126;0.45197397134436973;0.45203370452408376;0.4145147920143278;-0.39793098079387046;0.5746327840330536;1.000003255116739
61.05;0.9953993540930821;0.4166342340013611;0.41850575311573857;0.3919387305886019;0.39378164987433545;1.0052470784191931;0.9998612600467622;10.000564959260068;0.41677266657468587;0.45197317660145664;0.45203329438615075;0.41451527359294144;-0.39793098079229344;0.574634246900301;1.0000023282316604
61.06;0.9953978649047777;0.4166349228636415;0.4185060467590701;0.39193872303348265;0.39378157071010556;1.0052493279581325;0.99986206772404;10.000570882306027;0.4167736038407894;0.45197239019148694;0.45203288026441135;0.4145157487103039;-0.3979309807758061;0.5746357289908512;1.0000013775337822
61.07;0.9953963829349723;0.41663559638197245;0.4185063486483897;0.3919387160934226;0.39378145256232544;1.0052514039203735;0.9998628695319033;10.000577454746734;0.4167745580053367;0.4519716101105995;0.45203246540354175;0.4145162167235687;-0.39793098074576483;0.5746372237584256;1.0000004030526881
61.08;0.9953949092033307;0.41663625738015225;0.41850665928813396;0.3919387120129369;0.39378129675028667;1.00525329706367;0.9998636554100435;10.000584786952118;0.41677552659730155;0.45197083357575496;0.4520320541156403;0.4145166770640059;-0.3979309807043271;0.5746387255523246;0.9999994045803371
61.09;0.9953934439681087;0.4166369088686292;0.41850697974604245;0.3919387123063742;0.3937811051174525;1.0052549995968738;0.9998644143561021;10.000593012181872;0.4167765080055359;0.4519700572004553;0.4520316508083005;0.4145171294212171;-0.3979309806542128;0.57464022974573;0.9999983819086853
61.1;0.9953919877360302;0.41663755419134024;0.41850731091765386;0.3919387177030548;0.39378088007636547;1.005256506424641;0.9998651344564551;10.00060227312882;0.41677750135007713;0.4519692774695707;0.4520312592038816;0.4145175739638838;-0.39793098059811144;0.5746417329215655;0.99999733429732
61.11;0.9953905419047759;0.41663819667503565;0.4185076527773433;0.39193872841689414;0.39378062411023346;1.0052578142968582;0.9998658043311928;10.00061268757767;0.4167785058145469;0.4519684910066498;0.45203088259514707;0.4145180112455746;-0.3979309805385045;0.574643232742196;0.9999962598075178
61.12;0.995389108726801;0.4166388388721882;0.4185080045228465;0.39193874442962673;0.39378033918491295;1.0052589210566576;0.9998664148562242;10.000624320372653;0.4167795200660633;0.4519676945176288;0.4520305244350625;0.4145184418118892;-0.39793098047791725;0.5746447272759915;0.9999951557163785
61.13;0.9953876909614157;0.41663948229885256;0.41850836510570305;0.39193876572835246;0.3937800269370211;1.0052598269776527;0.999866960019299;10.00063718740051;0.416780542411551;0.45196688481616193;0.4520301882913246;0.41451886585084274;-0.39793098041891756;0.5746462148353252;0.9999940190997736
61.14;0.9953862915251122;0.41664012774569825;0.41850873316987636;0.3919387925461832;0.39377968941762437;1.0052605357661086;0.9998674363967609;10.00065127531493;0.41678157092848006;0.4519660590412427;0.4520298768458313;0.4145192830423265;-0.3979309803637722;0.5746476943446673;0.9999928468794852
61.15;0.9953849135334193;0.4166407754992082;0.41850910702510064;0.39193882534912483;0.3937793291923766;1.005261053747949;0.9998678422292299;10.000666550475382;0.4167826031558115;0.45196521473284806;0.4520295909584585;0.4145196926051437;-0.3979309803143368;0.5746491650305561;0.9999916363636145
61.16;0.9953835602788761;0.4166414254299573;0.4185094852081394;0.391938864457263;0.39377894907610095;1.0052613889742565;0.9998681775848955;10.0006829585862;0.41678363618986264;0.45196434983398787;0.45202932997908973;0.4145200934845634;-0.3979309802723421;0.5746506254881852;0.9999903855218945
61.17;0.9953822350575394;0.41664207707218376;0.41850986691366654;0.3919389097569762;0.39377855214663704;1.0052615511031702;0.9998684448958446;10.000700425657362;0.4167846671421701;0.4519634630485298;0.4520290927045163;0.4145204845323584;-0.3979309802396453;0.5746520734462568;0.9999890918092846
61.18;0.9953809415769221;0.41664272975756844;0.41851025198892255;0.3919389608271782;0.3937781416733326;1.0052615510711764;0.9998686481293259;10.00071886265006;0.4167856930617648;0.4519625543270055;0.4520288777718723;0.4145208645330554;-0.39793098021813544;0.5746535065044363;0.9999877512936972
61.19;0.9953796843085442;0.41664338268293544;0.4185106408675515;0.39193901703746126;0.3937777209346602;1.0052614000499414;0.9998687915754068;10.00073817301701;0.4167867106485063;0.45196162459680606;0.4520286836864898;0.41452123194390816;-0.39793098020957507;0.5746549223959686;0.9999863591018459
61.2;0.9953784677743547;0.4166440348178695;0.4185110346069417;0.3919390774177768;0.3937772928719631;1.0052611087844256;0.999868879515456;10.00075825634707;0.41678771654466706;0.45196067479062263;0.45202850939302897;0.414521584498043;-0.39793098021565104;0.5746563181558756;0.9999849103067411
61.21;0.9953772954804861;0.41664468508883457;0.41851143483388314;0.39193914086471093;0.39377685950893926;1.0052606882794903;0.999868915413471;10.000779007178012;0.4167887076734621;0.4519597053938206;0.45202835513653494;0.4145219192548614;-0.39793098023786605;0.5746576895240236;0.9999834007997318
61.22;0.9953761703133654;0.4166453328840515;0.41851184349201265;0.3919392066241348;0.3937764222366124;1.0052601509030914;0.9998689006287852;10.000800319892274;0.4167896812084952;0.4519587168651362;0.4520282224470685;0.41452223320179293;-0.39793098027707935;0.5746590314778791;0.9999818270573725
61.23;0.995375096556312;0.41664597821503363;0.41851226252431617;0.39193927433526526;0.39377598300477523;1.0052595103992157;0.9998688347664239;10.00082210280691;0.4167906347847795;0.45195771005853164;0.4520281130926819;0.414522523949476;-0.3979309803333025;0.5746603392249604;0.9999801845069519
61.24;0.9953740810576513;0.41664662142800213;0.41851269348754233;0.39193934386954665;0.3937755447166495;1.0052587810518578;0.9998687173869886;10.00084428839831;0.41679156673140827;0.45195668633052793;0.4520280279959509;0.4145227901199346;-0.3979309804061583;0.574661608705314;0.9999784666901744
61.25;0.9953731321207994;0.4166472630250341;0.41851313717353233;0.3919394156190721;0.39377511065488896;1.0052579773445434;0.9998685488873514;10.000866823336365;0.41679247580076345;0.4519556475451038;0.4520279668354938;0.4145230310641777;-0.39793098049535525;0.574662836180811;0.9999766660948507
61.26;0.9953722578295084;0.41664790368791954;0.4185135934938379;0.3919394908650874;0.39377468408354754;1.0052571138436661;0.9998683299114914;10.000889646008742;0.4167933610125655;0.4519545956414059;0.4520279283445607;0.4145232462677346;-0.3979309806006691;0.5746640174410154;0.9999747750971021
61.27;0.9953714658513724;0.4166485442594889;0.41851406153479376;0.39193957157366294;0.39377426815365274;1.005256204144975;0.9998680606133847;10.000912680033506;0.4167942218999584;0.4519535318116432;0.45202791090314065;0.4145234352286681;-0.3979309807219243;0.5746651476376422;0.9999727866796282
61.28;0.9953707643215769;0.4166491857175605;0.41851453964891505;0.3919396599450581;0.39377386574847295;1.005255259495778;0.9998677413993965;10.00093585230195;0.41679505875376166;0.4519524561356526;0.45202791280932325;0.41452359780454834;-0.3979309808591599;0.5746662218319907;0.9999706955532662
61.29;0.9953701614912877;0.4166498292887171;0.41851502588663814;0.3919397582370371;0.3937734791747165;1.0052542885294795;0.99986737423055;10.00095911281589;0.41679587255011047;0.45195136797498725;0.45202793204630254;0.41452373462231307;-0.3979309810124262;0.5746672357991549;0.9999684991684948
61.3;0.9953696630812742;0.41665047661956;0.4185155188006843;0.39193986850051166;0.39377310976861624;1.0052532981570284;0.999866962055299;10.000982429058576;0.4167966643512169;0.4519502668092206;0.45202796611148616;0.41452384718483726;-0.39793098118136083;0.5746681867240041;0.9999661977643988
61.31;0.9953692697830151;0.41665112979818375;0.41851601782321096;0.39193999199595;0.3937727578693682;1.0052522938124089;0.9998665070429303;10.00100576426617;0.4167974347239439;0.45194915286583487;0.4520280123682416;0.4145239375940766;-0.3979309813652833;0.5746690733423067;0.9999637931985814
61.32;0.9953689776581859;0.41665179126005125;0.4185165226000297;0.3919401287247272;0.39377242329528184;1.0052512780917287;0.9998660100603722;10.001029071490661;0.41679818360494986;0.45194802690898545;0.4520280686280616;0.4145240083523629;-0.3979309815636036;0.5746698953239685;0.9999612875246734
61.33;0.9953687805617064;0.41665246351132623;0.4185170320712649;0.3919402772069208;0.3937721057103741;1.0052502502286578;0.9998654720295556;10.001052299764474;0.41679891016297616;0.45194689003007715;0.45202813334951814;0.4145240622783424;-0.39793098177591774;0.5746706522086433;0.9999586826553428
61.34;0.995368672254341;0.4166531487280016;0.418517544375798;0.39194043442065934;0.3937718048039081;1.0052492079323672;0.9998648964542947;10.001075398105085;0.4167996126106765;0.4519457443268543;0.45202820533898996;0.41452410213202423;-0.3979309820018402;0.5746713427327915;0.9999559811048248
61.35;0.9953686471294007;0.4166538485391727;0.418518057288755;0.39194059609088666;0.3937715206212502;1.0052481493838916;0.9998642910348315;10.001098327011388;0.41680028841721767;0.45194459320374775;0.45202828347445045;0.4145241302708015;-0.3979309822406589;0.5746719652552149;0.9999531873501826
