time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.36;0.9953686998104732;0.41665456386512056;0.4185185685936345;0.3919407573896655;0.3937712535655907;1.0052470738641421;0.9998636661329603;10.001121074104223;0.41680093489829484;0.45194344032513273;0.4520283665667362;0.414524148777923;-0.39793098249082215;0.5746725187330818;0.999950309091471
61.37;0.9953688247752304;0.4166552949277689;0.41851907637031294;0.39194091369116363;0.39377100377095164;1.005245981593937;0.9998630315554049;10.00114365394951;0.4168015495332524;0.45194228853776974;0.4520284529047889;0.41452415970708273;-0.3979309827498854;0.5746730029207189;0.9999473569606864
61.38;0.9953690163868738;0.4166560416986329;0.4185195790785828;0.3919410607753033;0.3937707706927217;1.0052448734493005;0.9998623951066;10.001166095614028;0.416802130030097;0.4519411402104283;0.45202853982350755;0.4145241650785514;-0.397930983015243;0.5746734178664259;0.9999443425801067
61.39;0.9953692683245423;0.4166568041156346;0.41852007563964455;0.3919411944373774;0.3937705534975369;1.0052437509067942;0.9998617632517127;10.001188434511464;0.4168026747048716;0.4519399984323752;0.45202862393794113;0.4145241668026845;-0.39793098328483173;0.5746737639434318;0.9999412766186557
61.4;0.9953695722905599;0.41665758162916877;0.4185205658925896;0.3919413103043364;0.3937703516349003;1.0052426165382928;0.9998611419291447;10.001210702723851;0.4168031826460277;0.4519388674604376;0.45202870152342484;0.4145241667014066;-0.39793098355714124;0.5746740423592693;0.9999381680948054
61.41;0.9953699181376322;0.4166583728428424;0.4185210509838382;0.3919414040596372;0.3937701648107025;1.0052414747249856;0.999860536591815;10.001232915948057;0.4168036532091776;0.45193775234219974;0.45202876860899127;0.4145241666020041;-0.3979309838308563;0.5746742550347771;0.9999350249984604
61.42;0.9953702959375179;0.4166591757261801;0.4185215331348479;0.39194147171107685;0.39376999241198996;1.0052403311553106;0.9998599520717749;10.001255069470442;0.4168040855407451;0.4519366586543048;0.4520288212480759;0.4145241682412686;-0.3979309841047271;0.5746744038376705;0.9999318553106501
61.43;0.9953706971048469;0.41665998804084137;0.41852201495730373;0.3919415098848983;0.39376983323652853;1.0052391909030205;0.9998593928618038;10.001277136618425;0.41680447861394604;0.4519355921947841;0.4520288558759753;0.41452417275589454;-0.39793098437771035;0.5746744903481209;0.9999286674179978
61.44;0.9953711137139226;0.4166608078208347;0.41852249879783565;0.3919415158394271;0.3937696860269654;1.0052380572079724;0.9998588633739139;10.00129906527169;0.4168048314344025;0.4519345585597204;0.4520288694531848;0.4145241805428685;-0.3979309846489965;0.574674516455172;0.9999254699566215
61.45;0.9953715380017844;0.4166616337212235;0.4185229863318743;0.3919414870448177;0.3937695498027482;1.0052369318165817;0.9998583676609824;10.001320781785239;0.41680514316930317;0.4519335630555813;0.45202885967147066;0.41452419195197093;-0.397930984917826;0.5746744847023747;0.9999222716996994
61.46;0.9953719629566167;0.41666246484036734;0.4185234783523823;0.39194142085115036;0.393769423289775;1.0052358149119085;0.9998579088528435;10.001342202305002;0.4168054134488097;0.451932610662266;0.4520288251829277;0.4145242076248648;-0.3979309851833111;0.5746743979138097;0.9999190819461512
61.47;0.9953723832959904;0.41666330013159075;0.4185239748260459;0.3919413145540968;0.39376930457451353;1.0052347043440781;0.9998574893570766;10.00136324879223;0.4168056426674515;0.4519317060602637;0.4520287654846989;0.4145242279971737;-0.3979309854444824;0.574674258735498;0.999915911115939
61.48;0.9953727954554157;0.4166641380103082;0.4185244752355196;0.39194116561563813;0.3937691914291534;1.0052335963444208;0.9998571122439623;10.001383859863312;0.4168058317982036;0.45193085387537085;0.4520286804261307;0.4145242529330652;-0.39793098570059826;0.5746740693067262;0.9999127709447967
61.49;0.9953731965629763;0.41666497661104707;0.4185249789493912;0.39194097170822595;0.39376908138712574;1.005232486977619;0.9998567822411256;10.001403983149412;0.4168059818449394;0.4519300583187687;0.45202856992261914;0.41452428188643375;-0.39793098595138926;0.5746738310208349;0.999909674407644
61.5;0.9953735840804959;0.41666581445360684;0.4185254855835664;0.39194073062547097;0.39376897159066576;1.0052313720530859;0.9998565053544266;10.001423557825618;0.4168060936083951;0.451929322220993;0.4520284344376357;0.41452431423681135;-0.397930986197005;0.5746735448884092;0.9999066349456891
61.51;0.995373956221805;0.41666665083273224;0.4185259954768277;0.3919404402005079;0.39376885894027175;1.0052302465195355;0.9998562880627999;10.001442508048747;0.41680616812199256;0.45192864685012807;0.4520282755786136;0.41452434975945374;-0.39793098643780817;0.5746732123292508;0.9999036643427414
61.52;0.9953743117633669;0.4166674856296057;0.41852650999657265;0.39194009818776543;0.3937687403246529;1.00522910493843;0.9998561366937927;10.00146075416901;0.4168062071207506;0.451928032902544;0.452028096118175;0.41452438918166185;-0.3979309866741668;0.5746728353547873;0.9999007710613973
61.53;0.995374649691419;0.4166683189050239;0.4185270311185793;0.3919397022391844;0.39376861286120846;1.0052279419058292;0.9998560568286207;10.001478227016598;0.41680621286588293;0.45192748134416766;0.4520278998636611;0.4145244342742399;-0.397930986906361;0.5746724162604301;0.9998979610407458
61.54;0.9953749696764856;0.41666915061572557;0.41852756044799155;0.391939250126518;0.39376847437052437;1.0052267514911037;0.9998560528797861;10.001494872293922;0.4168061877286157;0.4519269931727952;0.452027691553362;0.41452448732536695;-0.3979309871346501;0.5746719576958695;0.9998952395461592
61.55;0.9953752721891383;0.41666998030602603;0.4185280988562312;0.39193874007420826;0.3937683237709452;1.0052255270919552;0.9998561283509678;10.001510650149628;0.4168061340483531;0.4519265690115633;0.4520274764741983;0.4145245505226171;-0.3979309873593193;0.5746714625594975;0.9998926118873616
61.56;0.9953755578224716;0.41667080670106793;0.41852864700090475;0.3919381711283889;0.39376816105690554;1.0052242623163319;0.999856286554634;10.001525533398672;0.4168060539077605;0.45192620944457934;0.45202725983417;0.41452462580308386;-0.39793098758058204;0.5746709331664962;0.9998900833759484
61.57;0.9953758273507435;0.41667162767392096;0.41852920565691454;0.3919375433303768;0.3937679870925734;1.0052229519154208;0.9998565305935083;10.001539497804423;0.41680594870144017;0.45192591533678284;0.4520270462865865;0.41452471531142143;-0.3979309877984648;0.574670370855366;0.9998876594744066
61.58;0.9953760822638404;0.4166724408830875;0.41852977571352695;0.39193685731103745;0.3937678032681083;1.005221592340174;0.9998568624323498;10.001552505924098;0.4168058190320969;0.45192568763137553;0.4520268398543202;0.41452482180573386;-0.3979309880129151;0.5746697765273305;0.9998853453286652
61.59;0.995376324443519;0.41667324428525704;0.41853035820432766;0.391936113853764;0.39376761102553276;1.0052201814421269;0.9998572823809977;10.001564503107192;0.41680566498277305;0.45192552725442764;0.452026643885144;0.41452494866971074;-0.397930988224062;0.5746691510861861;0.9998831444321191
61.6;0.995376555503377;0.4166740359969863;0.4185309540678346;0.3919353140599761;0.39376741180776603;1.0052187172508211;0.9998577896752883;10.00157542865793;0.4168054862948738;0.4519254352092695;0.45202646071019054;0.4145251000245879;-0.3979309884322873;0.5746684954651415;0.9998810575356369
61.61;0.9953767762992752;0.4166748142964616;0.4185315639703041;0.3919344595038374;0.39376720750111915;1.0052171968944272;0.9998583831539688;10.001585221287286;0.41680528211517076;0.4519254125625639;0.4520262912541523;0.41452528076106604;-0.397930988638065;0.5746678108679069;0.9998790818236563
61.62;0.9953769862224189;0.4166755780071954;0.41853218858231533;0.39193355211489633;0.3937670007335839;1.0052156161100223;0.9998590613621129;10.001593825101724;0.41680505068551305;0.451925460498568;0.4520261350147221;0.41452549600377675;-0.39793098884175443;0.5746670992014334;0.9998772105247995
61.63;0.9953771830832945;0.41667632655695386;0.41853282868330477;0.3919325943407122;0.39376679456758285;1.0052139692928537;0.9998598224895417;10.001601209365733;0.41680478969957796;0.45192558038965414;0.45202599067018245;0.41452575053001267;-0.39793098904344903;0.5746663628169367;0.9998754338459609
61.64;0.9953773644708374;0.41667705962417284;0.4185334847848696;0.3919315893765686;0.39376659183933244;1.005212250245255;0.9998606640711386;10.001607376098796;0.41680449692602856;0.45192577350874236;0.45202585700230147;0.4145260486767116;-0.3979309892429472;0.5746656035920134;0.9998737405868061
61.65;0.9953775292099583;0.41667777692889824;0.4185341567601447;0.3919305411392669;0.39376639487333415;1.0052104532428836;0.9998615826167052;10.001612341572677;0.4168041704148082;0.45192604067171;0.4520257332443064;0.41452639426197535;-0.3979309894400052;0.574664822653043;0.9998721195329004
61.66;0.9953776777456059;0.41667847829619226;0.41853484389433593;0.39192945398661244;0.39376620549313684;1.0052085737183993;0.999862573571598;10.00161611439417;0.41680380872078665;0.4519263822001126;0.45202561858548973;0.41452679046188107;-0.39793098963462986;0.5746640208763696;0.9998705600771736
61.67;0.9953778123740151;0.4166791635566439;0.4185355453073227;0.3919283320098703;0.3937660249046427;1.0052066087759086;0.9998636311482565;10.001618688144704;0.4168034112918273;0.4519267978514711;0.45202551165931254;0.4145272402929717;-0.39793098982684294;0.5746631990558236;0.9998690516433013
61.68;0.9953779372286498;0.41667983221120014;0.4185362606076535;0.3919271785729654;0.3937658537025076;1.0052045577610431;0.9998647480644196;10.001620047176953;0.4168029787103161;0.45192728679110034;0.45202541044709277;0.414527747094138;-0.3979309900162385;0.5746623577120579;0.9998675836489748
61.69;0.9953780572368697;0.41668048338215047;0.41853699036199227;0.3919259966910764;0.3937656919895252;1.0052024220704623;0.9998659159237052;10.001620173705003;0.4168025129483427;0.45192784776619654;0.4520253122527835;0.4145283140972342;-0.39793099020191197;0.5746614970626909;0.9998661469003304
61.7;0.9953781766695299;0.41668111628466864;0.41853773562846375;0.3919247895697714;0.39376553940435066;1.005200204301626;0.9998671258912508;10.001619047101117;0.4168020172399755;0.451928478966109;0.4520252137513219;0.4145289437955606;-0.39793099038257873;0.5746606168367995;0.9998647339348132
61.71;0.9953782977173002;0.4166817306889843;0.4185384969813589;0.3919235607212592;0.39376539510771225;1.0051979075892148;0.9998683691884388;10.00161663470523;0.41680149534117533;0.4519291776025356;0.4520251113292556;0.41452963780498564;-0.39793099055669423;0.5746597160113303;0.9998633378478574
61.72;0.9953784196672435;0.4166823269307926;0.4185392741147974;0.39192231347998957;0.3937652577440733;1.0051955353377289;0.9998696379490098;10.001612881931901;0.41680095110626253;0.45192993962952893;0.45202500166404547;0.414530396878067;-0.3979309907225071;0.5746587930565656;0.9998619520347064
61.73;0.9953785398996751;0.4166829057629376;0.41854006604028815;0.39192105028122093;0.3937651257729631;1.0051930915703204;0.9998709258048776;10.001607713514002;0.4168003885742396;0.4519307598071266;0.4520248822766139;0.4145312210157121;-0.39793099087807593;0.5746578464130694;0.9998605706488883
61.74;0.99537865592201;0.41668346814409035;0.41854087150521013;0.3919197726098681;0.3937649983505413;1.0051905813635915;0.9998722266811935;10.001601045279317;0.41679981207949307;0.45193163224714133;0.4520247516152898;0.41453210996860335;-0.39793099102157636;0.5746568746036018;0.9998591882871228
61.75;0.9953787661376269;0.4166840147594901;0.41854168932599944;0.39191848156846076;0.3937648758475296;1.0051880103549533;0.9998735325550309;10.001592796859159;0.416799226483643;0.4519325511274268;0.45202460862604066;0.414533063723972;-0.39793099115148556;0.5746558759874701;0.9998578002241684
61.76;0.9953788692993099;0.4166845457742665;0.4185425183137149;0.3919171783373409;0.39376475944380246;1.0051853837722033;0.9998748330437189;10.0015829033565;0.416798637314105;0.45193351098979495;0.4520244524945765;0.4145340821876898;-0.3979309912661598;0.5746548487920583;0.9998564041091533
61.77;0.9953789643110307;0.4166850611516134;0.41854335719151303;0.39191586448407684;0.39376465061135124;1.0051827061040635;0.9998761173639286;10.001571326914137;0.41679805037858036;0.45193450676113645;0.4520242829602172;0.41453516446503874;-0.39793099136344545;0.5746537916563476;0.9998550011192799
61.78;0.9953790505651504;0.4166855609281673;0.41854420496016154;0.3919145423971356;0.3937645508955168;1.005179981555691;0.9998773759748065;10.001558058989524;0.4167974711370922;0.451935533850916;0.45202410078464705;0.41453630889192666;-0.39793099144074584;0.574652703791752;0.9998535954135802
61.79;0.99537912774229;0.41668604502780016;0.41854506100645716;0.3919132155820259;0.39376446163870826;1.00517721463265;0.9998786009985932;10.001543103361213;0.4167969043062242;0.4519365877314293;0.4520239078834638;0.4145375136491007;-0.3979309914951512;0.5746515844546047;0.999852192455871
61.8;0.9953791949033373;0.4166865127602282;0.4185459245539537;0.39191188838188484;0.3937643838376227;1.0051744102106699;0.9998797863010265;10.001526454934346;0.4167963537726703;0.4519376632323123;0.4520237068674316;0.41453877711946213;-0.39793099152353856;0.574650432582675;0.9998507964733353
61.81;0.9953792497762434;0.4166869626813007;0.4185467943783923;0.3919105653863298;0.3937643180768299;1.0051715731987656;0.9998809272283443;10.0015080975988;0.41679582279270627;0.45193875497244845;0.45202350019112375;0.4145400978393706;-0.39793099152287953;0.57464924740768;0.9998494088323745
61.82;0.9953792885297217;0.41668739333839705;0.4185476692081636;0.39190925088794676;0.3937642641307551;1.005168708188054;0.9998820205391504;10.001488016733244;0.41679531448136037;0.451939858332904;0.452023289491269;0.41454147399581964;-0.3979309914906593;0.574648029890118;0.9998480292222877
61.83;0.9953793060705828;0.41668780399477995;0.41854854828708626;0.39190794829585934;0.3937642208596876;1.0051658190965616;0.999883064734473;10.00146621102084;0.4167948319549775;0.4519409693795818;0.452023075312091;0.4145429028693899;-0.39793099142502014;0.5746467832569407;0.9998466579241464
61.84;0.9953792974182748;0.4166881945400258;0.4185494317217657;0.3919066599184625;0.3937641870738401;1.0051629093576218;0.9998840596483337;10.001442697694218;0.41679437764922034;0.4519420843982073;0.45202285719149865;0.4145443809497356;-0.3979309913246821;0.5746455117771473;0.9998452970684417
61.85;0.9953792595221708;0.416688565188857;0.41855032050509716;0.3919053873654551;0.39376416242348494;1.0051599828440088;0.9998850054414332;10.00141751002275;0.416793952692506;0.4519431998753306;0.4520226340607383;0.41454590426169474;-0.3979309911890035;0.5746442196719599;0.999843950790255
61.86;0.9953791920543298;0.4166889164697459;0.4185512161470901;0.3919041317789533;0.39376414717247293;1.0051570441834252;0.9998859019862998;10.001390693729466;0.41679355701553067;0.4519443123074607;0.45202240463560883;0.41454746840851764;-0.3979309910179798;0.574642911376445;0.9998426244638653
61.87;0.9953790968156732;0.4166892491733939;0.41855212004724657;0.39190289381748494;0.393764141494463;1.005154098080532;0.9998867489008287;10.00136230782062;0.41679318981824315;0.4519454180761958;0.4520221675622509;0.4145490688860972;-0.39793099081190025;0.5746415918526665;0.9998413237611659
61.88;0.9953789762126086;0.4166895639562689;0.41855303313324793;0.39190167424322253;0.39376414542774957;1.0051511490434262;0.9998875462224728;10.001332424096011;0.4167928501864418;0.4519465139389999;0.45202192133140634;0.414550701810755;-0.39793099057105147;0.574640266300775;0.99984005451544
61.89;0.9953788320438446;0.41668986103188876;0.4185539560808914;0.39190047480412865;0.3937641593274067;1.005148201981217;0.9998882945504681;10.001301124488167;0.41679253791385457;0.45194759716270516;0.45202166416607376;0.41455236439086823;-0.39793099029580137;0.5746389398871745;0.999838822997337
61.9;0.995378665580809;0.4166901402864717;0.418554889728925;0.3918992984310862;0.39376418403983726;1.0051452627396897;0.9998889941367596;10.001268501582299;0.4167922540869334;0.4519486646072293;0.45202139408374825;0.4145540545440695;-0.39793098998677157;0.5746376175582187;0.9998376357612763
61.91;0.9953784778153757;0.41669040156706666;0.4185558350610716;0.3918981488811656;0.3937642205750124;1.0051423383188351;0.9998896449397211;10.001234659766252;0.4167920009053983;0.45194971190134253;0.4520211091319036;0.4145557699653949;-0.3979309896446885;0.5746363038622787;0.9998364993668925
61.92;0.995378269161437;0.4166906449013356;0.41855679261120826;0.3918970303394653;0.3937642698051128;1.0051394371579538;0.9998902481122763;10.001199715105432;0.4167917811146716;0.45195073382151657;0.45202080788747323;0.4145575075097382;-0.3979309892700177;0.5746350026196051;0.9998354204711163
61.93;0.9953780395447892;0.4166908705707998;0.41855776202230804;0.3918959469471616;0.3937643325825721;1.00513656877391;0.9998908067050614;10.001163795956252;0.4167915974452707;0.4519517252599966;0.45202049006657224;0.41455926321280123;-0.3979309888629897;0.5746337163523488;0.9998344058618087
61.94;0.9953777889511106;0.41669107919866105;0.4185587423884847;0.39189490228194257;0.3937644097680608;1.0051337422851832;0.9998913247840273;10.001127039743102;0.4167914517686886;0.45195268169776026;0.4520201564016396;0.414561032952493;-0.3979309884240055;0.5746324463823383;0.9998334617774061
61.95;0.9953775183483802;0.4166912718709165;0.4185597328591049;0.3918938991785602;0.39376450196528867;1.005130965086065;0.999891806076278;10.001089583213135;0.4167913445329038;0.45195359917356814;0.4520198074657743;0.4145628134695113;-0.3979309879536619;0.5746311939671713;0.9998325927801472
61.96;0.9953772308138406;0.4166914501439637;0.41856073296583163;0.39189294011321646;0.3937646094819376;1.0051282422059353;0.9998922530570583;10.00105154990549;0.4167912752103937;0.45195447434947084;0.4520194426523299;0.41456460271451057;-0.3979309874523356;0.5746299613178139;0.9998318013999545
61.97;0.9953769315700716;0.41669161591653653;0.4185617428902419;0.39189202767460485;0.3937647324391782;1.0051255758949238;0.9998926667789128;10.001013040097822;0.41679124299809966;0.4519553047187309;0.45201906034937256;0.4145663992020856;-0.3979309869199501;0.5746287514831134;0.9998310888250537
61.98;0.9953766269029239;0.41669177094251736;0.41856276356813954;0.3918911646589543;0.3937648706438285;1.0051229657374212;0.999893047344127;10.000974130533635;0.4167912472625897;0.45195608855512526;0.45201865852871287;0.4145682015297786;-0.3979309863559999;0.5746275674978972;0.9998304557854647
61.99;0.9953763230967683;0.416691916264825;0.41856379624923;0.3918903539409497;0.3937650233250025;1.0051204088759413;0.99989339491264;10.000934882061188;0.4167912879718022;0.45195682461280184;0.45201823482641323;0.4145700084305457;-0.39793098575956765;0.5746264120789322;0.9998299036014145
62.0;0.9953760257976046;0.4166920523131878;0.41856484171757546;0.3918895981987615;0.39376518911000946;1.0051178999981654;0.9998937108672338;10.000895346761208;0.4167913657058328;0.451957511885572;0.4520177865968472;0.4145718186320088;-0.39793098512952224;0.5746252882427982;0.9998294353762135
62.01;0.9953757395931413;0.41669217942048736;0.41856589959962454;0.3918888995675695;0.39376536641563487;1.0051154325985672;0.9998939984689771;10.000855573436803;0.41679148124612947;0.4519581495471576;0.4520173114690012;0.41457363059943614;-0.39793098446501485;0.5746241997128183;0.9998290564131169
62.02;0.9953754676194175;0.41669229813815317;0.41856696791956055;0.3918882595022553;0.3937655537222863;1.0051130012390335;0.9998942627878519;10.000815609874126;0.41679163540468805;0.4519587368601557;0.45201680787377363;0.4145754425406492;-0.3979309837658311;0.5746231504854363;0.9998287738839294
62.03;0.9953752117841327;0.4166924094289022;0.4185680430891674;0.3918876789023201;0.3937657492679278;1.0051106027396828;0.9998945098907053;10.000775504049896;0.41679182907257933;0.4519592729981761;0.45201627488348894;0.4145772525765934;-0.3979309830323581;0.5746221442743529;0.9998285962536644
62.04;0.9953749734445885;0.4166925147790188;0.41856912051126277;0.3918871583722167;0.39376595071674075;1.0051082360747934;0.9998947455928355;10.00073531006196;0.4167920633265487;0.45195975714594944;0.45201571185597256;0.4145790588695913;-0.3979309822653713;0.5746211838964151;0.9998285323676561
62.05;0.9953747536974674;0.4166926159595388;0.41857019526198735;0.3918866984682224;0.39376615537501536;1.0051059011452974;0.9998949750053647;10.00069508817161;0.41679233957329315;0.45196018879747313;0.45201511878553113;0.4145808595916499;-0.39793098146585826;0.5746202705863472;0.9998285906716727
62.06;0.9953745536747606;0.4166927146565217;0.41857126226932434;0.3918862997695843;0.39376636077224375;1.0051035967148014;0.9998952032148066;10.000654894444112;0.4167926594317709;0.4519605678722226;0.45201449687196643;0.41458265287109075;-0.397930980634963;0.5746194043183019;0.9998287784882105
62.07;0.995374374706941;0.4166928124785513;0.41857231661237726;0.3918859628013115;0.39376656531564946;1.0051013191383427;0.9998954356077557;10.000614778813352;0.41679302446661964;0.45196089466975764;0.45201384820367063;0.41458443680993173;-0.39793097977391545;0.5746185847917018;0.9998291010969094
62.08;0.9953742179302684;0.4166929113049803;0.41857335442364696;0.39188568794076295;0.39376676870847294;1.0050990626105956;0.9998956776081745;10.000574793964798;0.41679343593562324;0.45196116991103896;0.4520131748640964;0.41458620958077497;-0.3979309788838107;0.5746178116849643;0.9998295620268828
62.09;0.9953740843008577;0.4166930136359702;0.4185743734915707;0.3918854752887858;0.39376697159215973;1.005096819912127;0.9998959350731704;10.00053499573296;0.41679389434496145;0.45196139512393413;0.45201247861768834;0.4145879695095654;-0.39793097796546373;0.5746170843666508;0.9998301647149399
62.1;0.9953739753521401;0.41669312251775664;0.41857537295936925;0.3918853245492561;0.39376717460256366;1.0050945829603748;0.9998962151695692;10.000495434228993;0.41679439908332516;0.4519615730018748;0.4520117612627781;0.4145897149422376;-0.3979309770195709;0.5746164019193603;0.9998309137330955
62.11;0.9953738934021639;0.41669324083743264;0.4185763525012559;0.391885234911258;0.39376737781667787;1.005092343618667;0.9998965260647888;10.000456147496944;0.4167949485162524;0.45196170700191585;0.4520110248200658;0.41459144407668563;-0.39793097604697886;0.5746157635198643;0.9998318149082642
62.12;0.9953738406800454;0.4166933707523666;0.4185773113817379;0.39188520482043804;0.3937675806296765;1.005090094805838;0.9998968747452438;10.00041715786274;0.4167955404493402;0.4519618005582138;0.45201027153938605;0.41459315509200717;-0.3979309750486222;0.5746151686548093;0.9998328747486309
62.13;0.9953738191516938;0.41669351395446425;0.4185782479663559;0.39188523181888035;0.39376778152248365;1.0050878309727145;0.9998972651122103;10.000378474759597;0.4167961727041143;0.4519618566326986;0.45200950417447133;0.41459484653618117;-0.3979309740251323;0.5746146168094725;0.9998340996400537
62.14;0.9953738312200129;0.416693672120445;0.41857915995393413;0.3918853127718816;0.3937679780526326;1.0050855482304855;0.9998976986479321;10.000340106305128;0.41679684350056606;0.45196187715066605;0.4520087258624082;0.4145965177842799;-0.39793097297676594;0.5746141069491734;0.9998354952041606
62.15;0.9953738791673249;0.41669384682040866;0.41858004485039213;0.39188544455150087;0.39376816731333075;1.0050832449772953;0.9998981766624387;10.000302064386707;0.4167975514298596;0.45196186209154143;0.45200793922159616;0.4145981694927496;-0.39793097190386467;0.574613637320921;0.9998370657150929
62.16;0.9953739643852777;0.4166940392021441;0.4185809004478025;0.39188562478114125;0.3937683464979981;1.0050809222695554;0.9998987017044227;10.000264356933783;0.4167982950950105;0.4519618092709939;0.45200714583645973;0.41459980371435506;-0.3979309708073574;0.5746132055190954;0.9998388136296616
62.17;0.995374088369917;0.4166942497771043;0.4185817250903346;0.39188585189645775;0.39376851334999813;1.0050785835565479;0.9998992773517056;10.000226980174137;0.41679907283346185;0.4519617153095758;0.45200634668994333;0.4146014234547485;-0.3979309696890873;0.5746128084598868;0.9998407395990246
62.18;0.9953742537030099;0.41669447821628286;0.4185825174156876;0.3918861243027847;0.3937686662616878;1.0050762341104966;0.9998999073238897;10.000189919047594;0.4167998827370107;0.4519615769829901;0.4520055426253964;0.4146030321509351;-0.3979309685519435;0.5746124421581537;0.9998428424192307
62.19;0.9953744630468697;0.4166947234021895;0.4185832760900591;0.3918864397110867;0.39376880394634206;1.0050738798568362;0.9999005948867643;10.000153149525444;0.41680072265912516;0.45196139212444214;0.45200473445403705;0.4146046334296848;-0.3979309673997431;0.5746121016524661;0.999845118344957
62.2;0.9953747174515547;0.4166949839930329;0.4185839999192269;0.391886795629779;0.3937689249314488;1.0050715259560925;0.9999013423314446;10.000116642949267;0.4168015902521743;0.4519611595655867;0.4520039233091063;0.41460623096987465;-0.397930966236981;0.574611781597518;0.9998475602525312
62.21;0.9953750162431426;0.4166952590995184;0.4185846878026164;0.3918871901870355;0.393769027075851;1.00506917665624;0.999902150414279;10.000080381580187;0.41680248340412324;0.45196087806320046;0.45200311112654795;0.4146078282822891;-0.39793096506846376;0.5746114770318004;0.9998501576252898
62.22;0.9953753585163319;0.4166955485605906;0.41858533841304085;0.39188762233324115;0.3937691074606628;1.0050668369642517;0.9999030185453603;10.000044371925831;0.4168034007041699;0.4519605453973726;0.45200230046243445;0.4146094285113845;-0.3979309638987846;0.5746111833812717;0.9998528980906165
62.23;0.9953757445569767;0.4166958527741217;0.4185859501295724;0.3918880917030758;0.3937691628388547;1.0050645141420316;0.9999039453189135;10.000008641409828;0.4168043413694491;0.45196015888721136;0.4520014939388028;0.414611034379893;-0.39793096273200024;0.5746108961981671;0.999855769735065
62.24;0.995376176288187;0.4166961724626705;0.4185865212440175;0.3918885981183886;0.39376919030706603;1.005062217100513;0.9999049284756802;9.999973232771312;0.41680530489199635;0.4519597166733075;0.45200069420495;0.4146126480767708;-0.39793096157177427;0.5746106115773366;0.9998587625202154
62.25;0.9953766573498147;0.41669650870715497;0.41858705001186247;0.39188914067295566;0.3937691878259172;1.005059954464413;0.9999059651448756;9.999938199764125;0.4168062907884274;0.4519592182953816;0.4519999042022966;0.41461427104592247;-0.3979309604215167;0.5746103268899914;0.9998618681010606
62.26;0.9953771930456222;0.4166968629210229;0.41858753438013185;0.39188971740763134;0.39376915437020327;1.0050577330509989;0.999907052712007;9.999903591436267;0.4168072983351075;0.45195866436862503;0.4519991271012912;0.41461590400781184;-0.39793095928426114;0.5746100409909602;0.9998650784319881
62.27;0.9953777896614493;0.4166972364309867;0.41858797191929614;0.3918903259690486;0.3937690896740269;1.0050555571870343;0.9999081890187708;9.99986943505;0.4168083263710451;0.4519580560562452;0.4519983659860999;0.41461754716408916;-0.39793095816271756;0.5746097540222118;0.9998683846791051
62.28;0.9953784540764488;0.4166976301430969;0.4185883606306406;0.3918909643366747;0.39376899387135117;1.0050534286906732;0.9999093720636562;9.999835733078601;0.41680937344978375;0.4519573947917548;0.45199762354774814;0.4146192002002082;-0.39793095705949816;0.5746094672956553;0.9998717778359335
62.29;0.995379193725608;0.4166980446572279;0.4185886999183057;0.3918916310346156;0.39376886736993905;1.0050513475993126;0.9999106002463891;9.99980246668834;0.41681043810032536;0.4519566821470964;0.45199690179754753;0.4146208623168195;-0.397930955976983;0.5746091830697345;0.9998752497499137
62.3;0.9953800154326359;0.4166984803079369;0.4185889905316248;0.39189232489249354;0.3937687109609697;1.005049312870974;0.9999118724596527;9.999769597889951;0.41681151886823525;0.4519559195949312;0.4519962017770359;0.4146225326231877;-0.3979309549168723;0.5746089040277449;0.9998787926215027
62.31;0.9953809242730065;0.4166989366924564;0.41858923383667335;0.3918930445799037;0.39376852594483164;1.0050473226090813;0.9999131876884939;9.999737075299349;0.41681261427533756;0.4519551084270602;0.4519955235130798;0.4146242104525017;-0.3979309538800038;0.574608632532767;0.9998823982037429
62.32;0.9953819237764433;0.4166994121263082;0.4185894312965978;0.39189378832051747;0.3937683140744757;1.0050453748921084;0.9999145449717861;9.999704845158318;0.41681372267278616;0.4519542500111188;0.45199486635719743;0.41462589515531095;-0.3979309528666102;0.5746083699426389;0.9998860581989335
62.33;0.9953830159328957;0.4166999034825935;0.41858958412437086;0.3918945539545053;0.39376807723685187;1.0050434692133638;0.9999159438794768;9.999672858427893;0.4168148417089857;0.451953346085959;0.4519942292911607;0.4146275856741712;-0.3979309518765617;0.5746081165492809;0.9998897646117969
62.34;0.9953842003308923;0.41670040636922184;0.4185896929782314;0.39189533919004216;0.39376781713294473;1.0050416067523955;0.9999173850722031;9.99964106516294;0.416815967775116;0.4519523988477806;0.4519936112445464;0.41462928045424174;-0.39793095090928715;0.5746078720939698;0.9998935096493369
62.35;0.9953854734721006;0.41670091568283274;0.4185897580000274;0.3918961420529387;0.39376753552281696;1.005039789065174;0.999918870008055;9.999609406204767;0.4168170962869461;0.4519514104613493;0.4519930117987126;0.4146309776110355;-0.39793094996368367;0.5746076362189126;0.9998972856467889
62.36;0.9953868288056045;0.4167014263666127;0.4185897792283337;0.3918969614151814;0.3937672349059562;1.0050380172837345;0.9999203995376142;9.99957781768451;0.41681822269043645;0.45195038203009946;0.4519924315433852;0.4146326749510646;-0.397930949038414;0.5746074087306756;0.9999010838204825
62.37;0.9953882573827313;0.4167019337462187;0.4185897569408404;0.3918977970614296;0.393766918673353;1.0050362927382452;0.9999219727938345;9.999546240142147;0.41681934303176404;0.4519493132476578;0.45199187137628516;0.414634369867706;-0.39793094813241364;0.5746071897869298;0.9999048920675413
62.38;0.995389748892934;0.4167024334555613;0.4185896913622446;0.3918986491406764;0.39376659046080104;1.0050346173125413;0.9999235872412781;9.999514617173014;0.4168204538481212;0.4519482032466497;0.4519913315597758;0.4146360593315164;-0.39793094724513084;0.5746069797368382;0.9999086947173375
62.39;0.9953912925130091;0.4167029215726161;0.41858958183165995;0.39189951753368124;0.3937662535272827;1.0050329930117485;0.9999252396362182;9.999482892131287;0.4168215521535422;0.4519470513949313;0.4519908114157382;0.41463774010873783;-0.39793094637636656;0.5746067787772414;0.9999124754883201
62.4;0.9953928771875;0.41670339483059904;0.4185894265519343;0.39190040167812507;0.39376591085445767;1.0050314218612553;0.9999269272923849;9.999451012349606;0.4168226355627175;0.4519458576052344;0.4519903093905077;0.41463940905842955;-0.397930945526013;0.5746065870035552;0.9999162206347592
62.41;0.9953944918081912;0.41670385040094543;0.4185892233809669;0.39190130099543546;0.39376556559939146;1.005029906333169;0.9999286485843487;9.999418931870991;0.41682370216850795;0.4519446228181926;0.45198982334603166;0.4146410631769732;-0.39793094469401374;0.5746064044052657;0.9999199188049064
62.42;0.9953961253367898;0.4167042855305532;0.41858897058467565;0.3919022154399617;0.3937652209907517;1.0050284498862545;0.999930402790873;9.999386612440228;0.4168247503655809;0.45194334938518194;0.45198935129905515;0.4146426995087196;-0.39793094388040656;0.574606230150653;0.9999235588544634
62.43;0.9953977664414306;0.41670469749983685;0.418588666836512;0.3919031456076379;0.3937648796916634;1.0050270572214746;0.9999321908070752;9.999354027191155;0.4168257788191458;0.45194204092939555;0.45198889182384;0.4146443152556505;-0.39793094308515464;0.5746060622340058;0.9999271289901991
62.44;0.9953994026096623;0.41670508382820926;0.41858831098315996;0.3919040926496295;0.39376454363054725;1.0050257334741797;0.9999340161018685;9.999321160045868;0.41682678653597893;0.4519407020708557;0.4519884435027924;0.41464590794177225;-0.3979309423079674;0.5746058984331558;0.9999306175135443
62.45;0.9954010190409732;0.4167054425107693;0.4185879022111427;0.39190505826768446;0.39376421436046555;1.005024482685022;0.9999358836762346;9.999288001772957;0.4168277730483995;0.4519393382624087;0.4519880044207905;0.41464747526893236;-0.39793094154851916;0.5746057375738144;0.9999340134132889
62.46;0.9954025987369257;0.41670577218851235;0.41858744034036816;0.39190604449895305;0.3937638930219453;1.0050233072129513;0.9999377976547499;9.999254548061582;0.41682873844606055;0.45193795543158727;0.4519875724086196;0.41464901470962195;-0.3979309408067527;0.5746055800621953;0.9999373064706784
62.47;0.9954041244980982;0.41670607208323585;0.41858692550702437;0.391907053498116;0.39376358009827006;1.0050222082473514;0.9999397595887771;9.999220802048807;0.4168296831701666;0.45193655932879584;0.45198714558280284;0.41465052335819974;-0.39793094008269914;0.5746054276098139;0.9999404875016914
62.48;0.995405581024021;0.41670634168441134;0.4185863576545832;0.39190808758691004;0.3937632754982308;1.0050211865876422;0.9999417679556818;9.999186782179518;0.4168306079557918;0.4519351550141396;0.45198672259961686;0.41465199839463074;-0.39793093937621743;0.5746052823263154;0.9999435483675833
62.49;0.9954069555662878;0.41670658061194693;0.4185857368230809;0.391909148993807;0.3937629785299244;1.0050202432644253;0.9999438188793192;9.999152521725337;0.4168315137852855;0.4519337468271503;0.45198630217158253;0.41465343774139146;-0.39793093868708385;0.5746051455866653;0.9999464821040381
62.5;0.9954082373850559;0.4167067888012096;0.418585063879513;0.3919102392993685;0.3937626879254969;1.0050193790927016;0.9999459075675736;9.999118060739379;0.41683240171365255;0.4519323389338564;0.45198588220830144;0.4146548401645821;-0.3979309380150631;0.5746050175133903;0.9999492838146629
62.51;0.9954094169217621;0.4167069665781317;0.4185843406003759;0.39191135922336123;0.39376240242144267;1.0050185931866076;0.9999480290090791;9.999083445447766;0.4168332728604779;0.45193093606415763;0.4519854596994753;0.4146562048801335;-0.3979309373598855;0.5746048976427663;0.9999519505446721
62.52;0.9954104852662526;0.4167071145727293;0.41858356903117755;0.39191250855157206;0.3937621212933517;1.0050178820397988;0.9999501777693746;9.999048722318282;0.416834128400914;0.4519295436139032;0.4519850314615754;0.4146575313802605;-0.39793093672146684;0.5746047858596931;0.9999544792196469
62.53;0.9954114341213133;0.4167072336353718;0.4185827510351394;0.3919136860108589;0.3937618444681904;1.005017240169168;0.9999523480582576;9.999013924141076;0.41683496935292186;0.4519281672961981;0.4519845946281757;0.4146588194935063;-0.3979309361002426;0.5746046823503874;0.9999568648878754
62.54;0.9954122565317164;0.41670732442457414;0.4185818883119796;0.39191488959532944;0.39376157249693766;1.0050166613157483;0.999954534128064;9.998979069937628;0.416835796308078;0.45192681307154525;0.4519841464761263;0.41466006918761034;-0.39793093549728814;0.5746045868671165;0.9999591009306577
62.55;0.995412947830787;0.4167073868540955;0.4185809822177408;0.39191611735151055;0.3937613062077201;1.0050161390432744;0.9999567305058483;9.998944176894707;0.41683660915491816;0.4519254869325183;0.4519836842869071;0.4146612804376759;-0.39793093491422793;0.5746044983777586;0.9999611799931593
62.56;0.995413505831954;0.41670742024936697;0.41858003346702816;0.39191736780679437;0.39376104611248497;1.005015667379868;0.9999589320652067;9.998909264505889;0.4168374067937066;0.45192419418982877;0.4519832054552062;0.4146624539074281;-0.3979309343529728;0.5746044157175658;0.9999630941741103
62.57;0.9954139302300774;0.41670742407945516;0.41857904241661165;0.3919186397510548;0.3937607920467398;1.005015241291182;0.9999611339148686;9.998874347015038;0.4168381871284361;0.4519229389193231;0.4519827076938085;0.41466359180188367;-0.39793093381533506;0.5746043384918216;0.9999648354323573
62.58;0.9954142217132184;0.4167073982303777;0.4185780096623178;0.3919199320088756;0.3937605431596575;1.0050148557684246;0.9999633312619276;9.998839432243903;0.4168389474693334;0.45192172396319547;0.45198218947863444;0.4146646975373754;-0.39793093330276497;0.5746042669685613;0.9999663969232577
62.59;0.9954143814713218;0.41670734266120285;0.4185769364479838;0.3919212433333994;0.393760298263834;1.005014504948484;0.9999655192028206;9.998804532971937;0.4168396847961741;0.45192055154632155;0.45198165023979575;0.4146657747966772;-0.39793093281628605;0.574604201383345;0.9999677742296036
62.6;0.9954144112441259;0.4167072572995346;0.4185758248705383;0.3919225720232827;0.3937600562238008;1.0050141830197408;0.9999676927552359;9.998769669611525;0.4168403958443317;0.45191942437337446;0.45198108966853;0.4146668273216054;-0.39793093235661864;0.5746041414994804;0.9999689654688446
62.61;0.9954143133092883;0.41670714223152866;0.41857467787899927;0.39192391567327584;0.3937598160500212;1.0050138856603528;0.999969848004203;9.998734858255562;0.41684107778265406;0.45191834618356597;0.45198050683151303;0.41466785895290165;-0.3979309319245391;0.5746040864189842;0.9999699698539418
62.62;0.9954140902290582;0.41670699747709367;0.4185734992646891;0.39192527156171325;0.3937595768534199;1.0050136110264944;0.9999719836203614;9.99870009969752;0.41684172906485834;0.45191732106105476;0.45197990014182887;0.41466887312214495;-0.3979309315212178;0.5746040348054042;0.9999707860819241
62.63;0.995413744589286;0.4167068227955794;0.4185722935378444;0.3919266372167552;0.39375933764312826;1.0050133605659841;0.9999741006768283;9.998665377375069;0.4168423490288087;0.45191635242185896;0.451979268122479;0.4146698725380017;-0.39793093114821637;0.5746039853704028;0.9999714123314501
62.64;0.9954132789061876;0.4167066184017545;0.41857106538508965;0.3919280107964897;0.39375909719086394;1.0050131390501713;0.9999762002999395;9.998630668591247;0.41684293632110986;0.45191544284673557;0.4519786102530354;0.41467085950007315;-0.3979309308072452;0.5746039371445403;0.9999718472120345
62.65;0.9954126956589457;0.41670638597951815;0.4185698189905851;0.3919293912582865;0.39375885432301105;1.005012953987529;0.9999782818027885;9.998595960810878;0.41684348794914555;0.4519145946100352;0.451977927415514;0.41467183598337864;-0.39793093050012046;0.5746038895508968;0.9999720901798805
62.66;0.9954119973140435;0.41670612875820917;0.4185685575799948;0.391930777971923;0.3937586080845513;1.0050128147604094;0.9999803430703411;9.998561254872827;0.41684399996890964;0.4519138098091291;0.45197722166823634;0.4146728033268867;-0.3979309302289079;0.5746038424865363;0.9999721412287327
62.67;0.995411186166228;0.4167058508022094;0.41856728355525885;0.3919321700182766;0.39375835738030246;1.0050127308683672;0.9999823810679384;9.998526559748484;0.4168444686183026;0.45191308994400214;0.45197649551834684;0.41467376221556795;-0.3979309299958235;0.5746037964504401;0.9999720007987841
62.68;0.9954102636012763;0.4167055564279234;0.41856599910270775;0.39193356590371137;0.3937581006078558;1.0050127099500448;0.99998439189208;9.998491889542155;0.4168448904627649;0.4519124360912475;0.45197575141611324;0.4146747129885169;-0.39793092980306843;0.5746037520950367;0.9999716703828014
62.69;0.995409229055487;0.41670524968058387;0.4185647063166396;0.3919349635993741;0.3937578357200366;1.0050127565767435;0.9999863719307024;9.998457260699091;0.41684526192283033;0.4519118497128202;0.4519749917623724;0.41467565609700735;-0.3979309296528416;0.5746037090839003;0.999971153058136
62.7;0.9954080801039825;0.41670493386273216;0.4185634066553121;0.3919363605239026;0.3937575605968463;1.0050128717152436;0.9999883189229893;9.998422687599355;0.41684557929189797;0.4519113328615104;0.45197421893292233;0.41467659249421623;-0.39793092954735887;0.5746036656622361;0.9999704537075975
62.71;0.9954068142830316;0.41670461162147776;0.4185621005908699;0.39193775337061787;0.39375727333311883;1.0050130533492556;0.999990231932684;9.998388173559547;0.4168458391517053;0.4519108877847371;0.45197343481140434;0.41467752320655427;-0.3979309294890416;0.5746036192450811;0.999969579680309
62.72;0.9954054306083587;0.41670428516384;0.4185607880304819;0.391939137794767;0.39375697245503477;1.0050132983559337;0.9999921111520285;9.99835370472568;0.41684603834107464;0.4519105168774032;0.45197264011518806;0.4146784482545222;-0.3979309294808797;0.5746035669819086;0.999968541519072
62.73;0.9954039291652023;0.41670395608527555;0.41855946896351315;0.3919405084008842;0.3937566572098541;1.0050136035483936;0.9999939571960061;9.998319261748566;0.4168461737054881;0.45191022275060083;0.45197183447400757;0.41467936621117674;-0.3979309295263938;0.574603506117732;0.9999673527102246
62.74;0.995402310459463;0.4167036252309418;0.4185581434614224;0.39194185932025205;0.3937563276753225;1.0050139652445556;0.9999957701828428;9.998284836948487;0.41684624226675326;0.45191000779882035;0.45197101734971984;0.4146802746288799;-0.3979309296290946;0.5746034342122129;0.999966029067089
62.75;0.9954005758501812;0.4167032930860668;0.4185568115983989;0.3919431848354938;0.39375598454686844;1.0050143793155155;0.9999975499062275;9.998250434539594;0.41684624144595567;0.4519098737283332;0.45197018877887407;0.4146811705348907;-0.3979309297919544;0.5746033492565821;0.9999645883650804
62.76;0.9953987277240061;0.41670296033313275;0.4185554740680753;0.3919444794243279;0.3937556286538915;1.005014841965768;0.9999992965453038;9.99821605965373;0.416846168975786;0.4519098216254548;0.4519693496873131;0.4146820508855414;-0.39793093001728425;0.5746032500098323;0.9999630494116019
62.77;0.9953967686739845;0.41670262776062517;0.4185541326021763;0.39194573752624406;0.39375526036011144;1.0050153498545018;1.0000010108185555;9.99818171646481;0.41684602258275383;0.4519098523719567;0.45196850197616667;0.41468291314851746;-0.39793093030689985;0.574603136281486;0.9999614307620538
62.78;0.9953947008355489;0.4167022959631498;0.4185527896166804;0.39194695387361395;0.3937548793040129;1.0050158989937392;1.0000026934833401;9.998147419329092;0.41684579950414946;0.4519099668990427;0.45196764788233323;0.4146837555174032;-0.3979309306622326;0.5746030087542147;0.9999597501570242
62.79;0.9953925259149814;0.4167019656133977;0.41855144822621115;0.3919481240485638;0.39375448475048364;1.0050164832735407;1.0000043450059632;9.99811320230465;0.4168454961574573;0.4519101660642002;0.4519667890214046;0.4146845763864514;-0.3979309310845577;0.5746028683583921;0.9999580245005038
62.8;0.9953902449236811;0.41670163758937506;0.418550112816691;0.3919492441357335;0.39375407611058827;1.0050170939044742;1.0000059659681368;9.998079120912058;0.4168451084134047;0.4519104503321729;0.4519659264166054;0.41468537362779045;-0.39793093157539217;0.5746027156266355;0.9999562698690064
62.81;0.9953878573114232;0.41670131248545117;0.4185487886413873;0.3919503099361656;0.3937536533181465;1.0050177197563497;1.000007557380432;9.998045253070517;0.41684463258700183;0.4519108195838152;0.4519650613109881;0.41468614439086926;-0.3979309321365054;0.5746025506070601;0.9999545017552859
62.82;0.9953853609323967;0.4167009901632725;0.418547480549448;0.39195131712758113;0.3937532172381961;1.0050183485649966;1.0000091203194597;9.998011693061947;0.4168440664724768;0.4519112730430639;0.45196419551358014;0.4146868854438457;-0.39793093276948055;0.574602372856861;0.9999527353176808
62.83;0.995382753155247;0.41670066976634007;0.4185461926103641;0.3919522621090685;0.3937527697525659;1.005018968971436;1.0000106548606245;9.997978533743378;0.41684340949537396;0.45191180923961166;0.45196333100412006;0.41468759369455166;-0.39793093347531017;0.574602181051244;0.9999509847793946
62.84;0.9953800312992165;0.41670035008550427;0.4185449287907954;0.39195314235634166;0.3937523132955921;1.0050195712858623;1.0000121592560038;9.997945856069938;0.41684266209104714;0.4519124261648153;0.45196246932922596;0.41468826633892464;-0.3979309342542824;0.5746019728639035;0.9999492625145473
62.85;0.9953771926172805;0.4167000299035733;0.41854369334765384;0.39195395633060554;0.3937518505689036;1.0050201465179187;1.000013631117737;9.997913732381242;0.4168418253429643;0.4519131213574987;0.45196161134722024;0.414688900317955;-0.3979309351060401;0.5746017451418932;0.9999475792489906
62.86;0.9953742352745085;0.41669970818188234;0.4185424903486117;0.3919547034557127;0.3937513848103579;1.005020686527664;1.0000150697910692;9.99788223061655;0.4168409013305269;0.4519138919321765;0.45196075752431214;0.41468949183538517;-0.39793093602951807;0.5746014939445722;0.9999459449034629
62.87;0.9953711592379977;0.4166993841073483;0.41854132306200387;0.3919553839384521;0.3937509199998936;1.0050211853200386;1.0000164773482334;9.997851422118831;0.4168398934253586;0.45191473486343414;0.4519599083689786;0.41469003671510074;-0.39793093702286353;0.574601215076566;0.9999443688588706
62.88;0.9953679664146163;0.4166990569284564;0.41854019404258047;0.39195599824411476;0.3937504604681611;1.0050216388500455;1.0000178571452665;9.997821391282367;0.4168388060904273;0.4519156470915168;0.4519590646777507;0.4146905312104872;-0.3979309380836674;0.5746009053170025;0.9999428597180422
62.89;0.9953646609816456;0.4166987258212653;0.41853910578083947;0.39195654673395564;0.3937500102969679;1.0050220438952475;1.0000192115298636;9.997792230551582;0.4168376446636629;0.4519166253615619;0.45195822760418136;0.41469097252736414;-0.3979309392092783;0.5746005629644655;0.9999414249023939
62.9;0.9953612499238339;0.4166983899137968;0.4185380611679984;0.3919570299027304;0.3937495730810334;1.0050223977144577;1.0000205415016425;9.997764026161564;0.41683641518772696;0.4519176661098061;0.4519573986419697;0.41469135880709584;-0.3979309403967825;0.5746001870085566;0.9999400701239053
62.91;0.9953577431442041;0.41669804828107637;0.4185370634035404;0.39195744869651356;0.39374915201568383;1.0050226979064456;1.0000218480796752;9.997736854554555;0.41683512400204736;0.451918765409574;0.4519565797218078;0.41469168870108003;-0.39793094164293424;0.5745997760303113;0.9999387989069322
62.92;0.9953541526036563;0.4166977000906263;0.4185361156532474;0.39195780424561105;0.39374875013996724;1.0050229421529755;1.000023132964203;9.997710786254428;0.4168337772745147;0.45191991916557167;0.4519557732244503;0.41469196094525484;-0.39793094294441167;0.57459932809716;0.9999376127983532
62.93;0.9953504909251638;0.41669734506870243;0.4185352207435022;0.3919580974343143;0.3937483705676651;1.0050231284594109;1.000024398509771;9.997685882992288;0.4168323807309556;0.451921123282193;0.4519549817108768;0.41469217432904365;-0.3979309442981239;0.5745988415510642;0.9999365124510553
62.94;0.9953467707599382;0.4166969836700602;0.4185343809471641;0.39195832894260946;0.39374801651096664;1.005023255397477;1.0000256479539869;9.997662194860329;0.41683093949822597;0.4519223734266485;0.4519542075888647;0.41469232798817957;-0.3979309457012022;0.5745983154919003;0.9999354987238204
62.95;0.995343004194355;0.4166966166421076;0.418533597955501;0.3919584995038535;0.3937476909312497;1.0050233221286038;1.0000268851420502;9.997639764157126;0.41682945791361053;0.4519236648878158;0.4519534525941982;0.41469242151790897;-0.3979309471506475;0.5745977497712963;0.9999345736015951
62.96;0.9953392008937646;0.41669624464784605;0.4185328730650244;0.391958610072706;0.39374739597200487;1.005023328869037;1.0000281135455427;9.997618625690079;0.41682793968004644;0.45192499285676774;0.45195271730889786;0.41469245453505077;-0.3979309486430673;0.574597145169702;0.9999337403828521
62.97;0.9953353670791656;0.4166958681964209;0.41853220738572516;0.39195866183238265;0.3937471329095332;1.0050232770951444;1.0000293355813832;9.997598802959239;0.4168263887000524;0.4519263528950573;0.4519520014419651;0.4146924261941091;-0.3979309501748632;0.5745965034579669;0.9999330022120546
62.98;0.9953315069830511;0.41669548777002663;0.41853160188817856;0.3919586558684421;0.39374690272711405;1.005023168850296;1.0000305529947249;9.997580307927857;0.41682480974730185;0.45192774123966784;0.4519513043168507;0.4146923352684968;-0.3979309517424731;0.5745958270761459;0.9999323605248474
