time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.99;0.9953276243478035;0.4166951040828289;0.41853105740225566;0.39195859306097625;0.39374670663048356;1.005023006086036;1.0000317686106943;9.997563148886458;0.41682320810046614;0.45192915445460513;0.45195062477288633;0.41469218053810325;-0.3979309533422778;0.5745951188806249;0.9999318145852676
63.0;0.99532372242902;0.41669471800399255;0.4185305746484079;0.39195847451228877;0.39374654628597516;1.0050227903920932;1.0000329875343006;9.997547346098695;0.41682158870839126;0.4519305887076202;0.4519499613270516;0.41469196130742264;-0.3979309549704522;0.5745943820528135;0.9999313614647701
63.01;0.9953198040864549;0.41669433021182434;0.41853015416431266;0.3919583015111368;0.39374642392216314;1.005022523203079;1.0000342155844981;9.997532939242266;0.41681995588692844;0.4519320397183852;0.4519493127876601;0.41469167794931533;-0.3979309566229653;0.574593620152089;0.9999309968428433
63.02;0.9953158723886231;0.4166939411627032;0.41852979598482665;0.3919580750339259;0.3937463420960399;1.0050222065251126;1.0000354569758394;9.997519977446588;0.4168183137304243;0.45193350317352393;0.4519486779745959;0.4146913319596565;-0.39793095829558117;0.574592837252551;0.9999307161030244
63.03;0.9953119305005581;0.41669355129456975;0.4185294992299195;0.3919577959366578;0.3937463028361337;1.005021843257825;1.0000367138401776;9.997508505495638;0.4168166667987405;0.4519349746142569;0.4519480547676494;0.41469092560411275;-0.39793095998392664;0.5745920376910849;0.9999305142658665
63.04;0.9953079809772325;0.416693160920453;0.41852926208329894;0.3919574654950435;0.39374630669849114;1.0050214371037955;1.0000379866676223;9.997498553692976;0.41681502046521746;0.45193644920205306;0.4519474401034589;0.4146904616934257;-0.397930961683719;0.5745912252709671;0.9999303856978261
63.05;0.9953040250193056;0.4166927698305932;0.4185290822873547;0.3919570852828533;0.3937463526496234;1.005020992424797;1.0000392747291555;9.997490129979635;0.41681338054033046;0.45193792210245526;0.45194683090406307;0.4146899434158047;-0.39793096339097717;0.5745904027414539;0.9999303246188497
63.06;0.9953000619122823;0.41669237730289943;0.4185289577057521;0.39195665672212054;0.3937464386715357;1.005020513836165;1.0000405771670302;9.997483217409888;0.4168117525172122;0.4519393890002361;0.4519462244901079;0.41468937392637356;-0.39793096510214426;0.5745895722448547;0.9999303256360352
63.07;0.9952960896228509;0.4166919824639148;0.4185288865144254;0.3919561809396507;0.39374656235797684;1.0050200064368926;1.0000418941353182;9.997477776333923;0.41681014112931014;0.4519408460791731;0.4519456182316441;0.41468875598158333;-0.3979309668141511;0.5745887358579589;0.9999303839585106
63.08;0.9952921064230319;0.41669158440809095;0.41852886714797527;0.3919556587925394;0.3937467211029487;1.0050194765663645;1.00004322631066;9.997473746876402;0.4168085503857598;0.4519422897747099;0.4519450096154148;0.4146880919574195;-0.3979309685242818;0.5745878953884056;0.9999304949672853
63.09;0.9952881121016799;0.41669118246109693;0.4185288982254778;0.39195509100911774;0.3937469119583892;1.0050189314249143;1.0000445732651646;9.997471050069922;0.4168069836471472;0.4519437168712097;0.45194439679797777;0.41468738394790133;-0.3979309702299872;0.5745870518189691;0.9999306530986342
63.1;0.9952841089619293;0.41669077669752613;0.4185289779008357;0.3919544785511746;0.3937471317878825;1.005018378109396;1.0000459327043225;9.997469590517818;0.41680544341182374;0.4519451247981887;0.45194377863245855;0.41468663355561214;-0.3979309719291157;0.574586204961424;0.9999308517863232
63.11;0.995280102954278;0.41669036790588315;0.41852910286771544;0.39195382288702046;0.3937473778267667;1.0050178235740457;1.000047300669739;9.997469262112663;0.41680393110206027;0.4519465118243856;0.451943154396188;0.41468584156125093;-0.39793097362030244;0.5745853537206366;0.9999310847667591
63.12;0.9952761033256204;0.41668995706873657;0.4185292686369371;0.3919531260608032;0.3937476477566181;1.0050172748565893;1.0000486715181338;9.997469955074726;0.41680244703014135;0.45194787701656214;0.4519425239889966;0.4146850079493836;-0.3979309753026681;0.5745844968106799;0.9999313467709154
63.13;0.9952721211154274;0.4166895449342117;0.41852947082758785;0.39195239073187615;0.39374793925415436;1.0050167385782722;1.0000500376865087;9.997471566408501;0.41680099048036545;0.4519492199394266;0.451941888322029;0.4146841323969184;-0.3979309769749701;0.5745836334327299;0.99993163304059
63.14;0.995268168564447;0.4166891316100893;0.41852970553384444;0.39195162004569134;0.3937482500062037;1.0050162203673616;1.000051390134017;9.997474008796981;0.41679956021936543;0.4519505406553608;0.45194124929977225;0.414683214909524;-0.39793097863525007;0.5745827637595909;0.9999319386922195
63.15;0.9952642589144166;0.416688716299991;0.4185299686361799;0.39195081726776915;0.3937485782642091;1.005015724695366;1.0000527198177542;9.997477207947577;0.4167981551959747;0.45195184026652885;0.4519406091817576;0.41468225608670206;-0.3979309802810849;0.5745818890582394;0.9999322589335
63.16;0.995260405421652;0.41668829733584617;0.41853025523863924;0.3919499855990401;0.3937489230303246;1.0050152546474598;1.000054019223716;9.997481094957292;0.41679677479935556;0.4519531211548401;0.45193996955256416;0.4146812567507127;-0.39793098190969634;0.5745810114123315;0.9999325897720682
63.17;0.9952566198837394;0.41668787220826553;0.4185305598633254;0.3919491285084158;0.39374928350754906;1.0050148119511306;1.0000552828959155;9.997485606869436;0.4167954188844757;0.45195438638674784;0.45193933066575703;0.41468021749218964;-0.3979309835179172;0.5745801332446088;0.9999329276818544
63.18;0.9952529115344918;0.416687437823795;0.41853087720806315;0.39194825016663776;0.3937496584562296;1.0050143977307793;1.000056507170255;9.997490693692924;0.4167940877117566;0.4519556386628279;0.45193869166081707;0.41467913866156075;-0.39793098510249547;0.5745792567252179;0.9999332680232303
63.19;0.9952492871809911;0.416686991200997;0.41853120279363454;0.3919473553841252;0.39375004615279957;1.0050140135194574;1.0000576894739428;9.997496322958671;0.41679278153309757;0.45195687936410334;0.45193805114339153;0.4146780206124671;-0.39793098666070115;0.5745783833700181;0.9999336037518674
63.2;0.9952457524771539;0.41668652993572053;0.4185315332543262;0.3919464491224292;0.3937504448459673;1.005013662241396;1.000058827835753;9.997502478116164;0.4167915000558333;0.4519581084682304;0.4519374075318928;0.4146768638739457;-0.397930988190894;0.5745775140771449;0.9999339259289116
63.21;0.9952423129551543;0.4166860521013516;0.4185318662718082;0.3919455358169558;0.39375085303822316;1.0050133485622632;1.00005992185537;9.997509150811423;0.41679024211633736;0.45195932559791135;0.45193675928220195;0.414675669166911;-0.3979309896924973;0.5745766492259886;0.9999342250476104
63.22;0.9952389741313258;0.41668555614426345;0.41853220003973296;0.39194461876823267;0.39375126940194766;1.0050130779899276;1.0000609744370141;9.997516333671483;0.41678900572676464;0.45196053088490074;0.45193610508707305;0.4146744374850997;-0.3979309911651639;0.5745757886132163;0.9999344910701039
63.23;0.9952357416840208;0.4166850412587555;0.4185325327181392;0.39194370009621815;0.39375169283585243;1.00501285608789;1.0000619918371816;9.99752401765961;0.4167877886542103;0.4519617246986983;0.4519354439373645;0.4146731702271082;-0.39793099260797227;0.5745749315693823;0.9999347131448432
63.24;0.99523262184235;0.4166845077861626;0.41853286231459697;0.39194278123324316;0.3937521224432457;1.005012688701493;1.00006298167526;9.997532189897223;0.416786589054524;0.45196290724068994;0.45193477516919134;0.41467186916405485;-0.3979309940193888;0.5745740775046805;0.9999348805465984
63.25;0.99522962102871;0.41668395685129755;0.4185331866827907;0.39194186350641985;0.39375255694148703;1.0050125818780775;1.0000639511000111;9.997540832568388;0.41678540561765;0.4519640789564738;0.45193409860968153;0.41467053651680874;-0.3979309953977054;0.5745732264792613;0.9999349835671136
63.26;0.9952267450825607;0.41668338968467644;0.4185335034539206;0.3919409485455328;0.3937529943585489;1.005012541469941;1.0000649067667056;9.997549924448942;0.41678423748078886;0.4519652413247511;0.4519334145886758;0.41466917515274043;-0.3979309967413561;0.57457237916098;0.9999350134428407
63.27;0.9952239985762247;0.4166828076131807;0.41853381016563673;0.39194003846025127;0.39375343253922745;1.0050125730456556;1.0000658561105078;9.99755944585994;0.41678308412946385;0.45196639711438913;0.45193272370724213;0.41466778847477365;-0.3979309980489866;0.5745715363264812;0.9999349626874493
63.28;0.9952213838304176;0.4166822124410532;0.418534104734162;0.39193913592636903;0.39375386957343916;1.0050126810353228;1.0000668078155004;9.997569384793007;0.4167819453120935;0.45196754974066683;0.45193202682832156;0.414666380073094;-0.39793099931950715;0.574570698526191;0.9999348265176925
63.29;0.9952189001039817;0.416681606665601;0.4185343858784416;0.3919382441772934;0.39375430376091586;1.0050128673505474;1.0000677700045562;9.997579736815727;0.4167808210475902;0.4519687022869204;0.45193132534315505;0.41466495336572234;-0.39793100055217373;0.5745698661214771;0.9999346034695967
63.3;0.995216543868116;0.41668099367672184;0.41853465310696103;0.3919373667772272;0.39375473357286084;1.0050131313555604;1.000068747696428;9.99759049675127;0.41677971145270337;0.45196985717111815;0.4519306210802994;0.4146635112707024;-0.3979310017466197;0.5745690396448968;0.9999342940615791
63.31;0.9952143099196077;0.4166803776510255;0.41853490663641435;0.39193650724831747;0.393755157821927;1.0050134715037013;1.0000697422853158;9.997601645333033;0.4167786163262522;0.45197101649836846;0.45192991592327275;0.4146620562821451;-0.39793100290281314;0.5745682203054232;0.9999338993822086
63.32;0.9952121929108829;0.41667976281744107;0.4185351474102689;0.3919356686422679;0.3937555758493765;1.0050138869806282;1.0000707531282598;9.99761314253946;0.4167775350264057;0.4519721822042446;0.45192921174902373;0.4146605911451775;-0.3979310040209475;0.5745674102550767;0.9999334206172319
63.33;0.99521018833507;0.41667915262747585;0.41853537675561764;0.39193485315993476;0.39375598738725437;1.0050143779499914;1.0000717790461824;9.997624935103264;0.41677646672213053;0.4519733558366369;0.45192851065546036;0.4146591192974449;-0.3979310051013922;0.5745666121772718;0.9999328587931968
63.34;0.9952082918744186;0.41667854923299424;0.4185355957101763;0.3919340620756435;0.3937563918771118;1.0050149450383736;1.0000728183187078;9.997636963191894;0.4167754104277489;0.4519745384541833;0.45192781508404933;0.41465764436630914;-0.39793100614471033;0.5745658281995653;0.999932214795895
63.35;0.9952064985956615;0.4166779535354617;0.4185358046180222;0.3919332961924332;0.393756787825344;1.005015588958366;1.0000738677584828;9.997649156143948;0.41677436482637725;0.45197573049848144;0.4519271277926077;0.4146561696111325;-0.3979310071515773;0.5745650590436662;0.9999314896995865
63.36;0.9952048033079486;0.41667736589604587;0.4185360034402227;0.3919325564766904;0.39375717325619014;1.0050163098130143;1.000074922389193;9.997661429007925;0.41677332839062864;0.4519769314059137;0.45192645175769436;0.4146546981631837;-0.3979310081226177;0.5745643042117617;0.999930684998665
63.37;0.995203200813252;0.41667678664828034;0.41853619250005336;0.39193184408344833;0.39375754684018305;1.0050171060117408;1.000075975921531;9.997673684129191;0.4167722996586147;0.4519781394685085;0.4519257897522791;0.4146532333163556;-0.39793100905841244;0.5745635630342395;0.9999298025407047
63.38;0.9952016856493673;0.4166762159457105;0.4185363728276971;0.3919311600034818;0.3937579081672138;1.0050179734934053;1.0000770210680998;9.997685815147934;0.41677127728185526;0.4519793525605124;0.4519251437812133;0.4146517783903259;-0.397931009959636;0.5745628359193187;0.9999288438793956
63.39;0.995200252304663;0.4166756534349967;0.4185365459795219;0.39193050513229377;0.3937582571705664;1.0050189055643879;1.0000780503461437;9.99769772116281;0.4167702600355942;0.45198056923382174;0.4519245154007894;0.41465033667969964;-0.39793101082704285;0.5745621250040175;0.9999278091486702
63.4;0.9951988959451846;0.4166750981157658;0.41853671390887753;0.3919298804975604;0.39375859380733697;1.0050198933368901;1.0000790575685645;9.99770932582382;0.4167692470753922;0.45198178884712614;0.4519239067387454;0.4146489115880574;-0.39793101166134287;0.5745614343335188;0.999926697048013
63.41;0.9951976126357208;0.4166745485271148;0.4185368788949307;0.3919292873208929;0.3937589181898262;1.0050209264949668;1.0000800381033237;9.99772058343292;0.4167682383654813;0.4519830105138776;0.45192332069380625;0.4146475065360077;-0.3979310124631196;0.574560770006075;0.9999255069774249
63.42;0.9951963989466251;0.4166740030530888;0.41853704337252556;0.3919287269896771;0.3937592307059269;1.0050219938389147;1.0000809886810302;9.997731471045954;0.416767235076257;0.45198423209604555;0.45192276026064815;0.4146461244429739;-0.39793101323279234;0.5745601394338185;0.9999242413038293
63.43;0.9951952521744831;0.41667346008910444;0.4185372099341469;0.39192820081807234;0.3937595317944126;1.0050230836960066;1.0000819089508686;9.997741976750484;0.4167662397572888;0.45198545003661156;0.4519222282746834;0.41464476711847187;-0.39793101397068825;0.5745595497442473;0.9999229058472421
63.44;0.9951941707166134;0.41667291826450964;0.41853738124632983;0.3919277098221389;0.3937598212636503;1.0050241851448893;1.0000828026041024;9.997752087211556;0.4167652561793622;0.45198665992583414;0.45192172779695106;0.4146434351945384;-0.3979310146772776;0.5745590067607663;0.9999215090804168
63.45;0.9951931538612103;0.4166723766183593;0.4185375594921202;0.3919272546918701;0.3937600976443121;1.005025290086519;1.0000836752160138;9.99776178219044;0.41676428865155113;0.45198785725407375;0.4519212621479404;0.41464212867834993;-0.39793101535324016;0.574558514965497;0.9999200610639636
63.46;0.9951922020662864;0.4166718344645417;0.41853774601618476;0.3919268357339553;0.39376035833647505;1.0050263947804585;1.0000845308559412;9.997771048555405;0.41676334095650003;0.45198903772106513;0.45192083427210206;0.41464084737852935;-0.39793101599911707;0.574558078067924;0.9999185727588469
63.47;0.9951913172249672;0.4166712913109879;0.4185379418501723;0.39192645287665157;0.39376060037718474;1.0050274992263153;1.000085371010619;9.997779898615612;0.416762415754113;0.4519901973282435;0.45192044615490184;0.4146395908494088;-0.3979310166149708;0.5745576999117574;0.9999170555387148
63.48;0.9951905018318613;0.4166707468868531;0.418538148598841;0.39192610603062655;0.393760821106841;1.0050286042843137;1.0000861956396492;9.997788366061794;0.41676151460026817;0.4519913325658653;0.4519200986142036;0.4146383583210793;-0.3979310172003644;0.5745573850173731;0.9999155205619702
63.49;0.9951897576516504;0.4166702008800941;0.4185383688583674;0.39192579548941775;0.39376101860627893;1.0050297095132366;1.0000870040349605;9.997796491426847;0.41676063783886513;0.4519924404315285;0.4519197911770125;0.4146371488276095;-0.39793101775444434;0.5745571381440034;0.9999139782520582
63.5;0.9951890847418273;0.4166696527782628;0.41853860600109316;0.3919255216922329;0.3937611919568994;1.0050308134599786;1.000087795570562;9.997804321330907;0.41675978437446837;0.45199351842388985;0.4519195219743539;0.4146359612387019;-0.39793101827602223;0.5745569634677442;0.99991243763897
63.51;0.9951884816125215;0.4166691021417173;0.41853886367608734;0.3919252846440394;0.39376134113711864;1.0050319142395365;1.0000885712713345;9.99781190945667;0.4167589517980645;0.45199456472518695;0.4519192879038535;0.4146347938796442;-0.3979310187636359;0.5745568643581546;0.9999109058273559
63.52;0.9951879460180834;0.41666854897291844;0.4185391453627474;0.39192508404590837;0.3937614665600026;1.0050330094973197;1.0000893346533177;9.997819306936595;0.41675813682825436;0.45199557839998394;0.4519190850641495;0.41463364405732495;-0.3979310192155672;0.5745568436727208;0.9999093887303726
63.53;0.9951874750706323;0.4166679939979446;0.41853945396531655;0.39192491980039157;0.3937615684423693;1.0050340967970524;1.0000900908945514;9.997826557860977;0.4167573360667628;0.4519965593705799;0.4519189093702091;0.4146325083090456;-0.3979310196300327;0.5745569038173958;0.999907892281707
63.54;0.9951870650631464;0.41666743857638805;0.418539791374283;0.39192479179671413;0.39376164638990657;1.005035174271617;1.000090845637424;9.99783370678247;0.41675654683727187;0.4519975080705679;0.451918757562977;0.41463138336018995;-0.3979310200056365;0.5745570463247717;0.9999064224592007
63.55;0.9951867119078679;0.41666688428768706;0.41854015801852773;0.3919246996207096;0.39376169952335777;1.0050362405737274;1.0000916039484278;9.997840812362117;0.41675576745875825;0.4519984248511005;0.45191862807124633;0.4146302670692526;-0.39793102034161815;0.5745572713927536;0.9999049848270113
63.56;0.9951864123107466;0.4166663326782914;0.41854055266441365;0.3919246430632891;0.3937617267562711;1.0050372941117414;1.0000923691926176;9.997847956630064;0.41675499720890735;0.45199930926372034;0.4519185205488614;0.41462915888899576;-0.3979310206376561;0.574557577908097;0.9999035846704726
63.57;0.9951861649476591;0.4166657850909123;0.4185409728777241;0.3919246226281992;0.3937617268909045;1.005038332643068;1.0000931424149053;9.997855232870547;0.41675423641708215;0.45200015963732443;0.4519184344591145;0.4146280596882639;-0.3979310208937544;0.5745579639034384;0.9999022268491847
63.58;0.9951859706162888;0.41666524248309733;0.4185414157465901;0.39192463935528254;0.3937616987123125;1.0050393535490791;1.0000939227082601;9.997862723296729;0.41675348619571395;0.45200097328276545;0.451918368293729;0.41462697116518943;-0.39793102111021916;0.5745584270578628;0.9999009153037739
63.59;0.9951858315684964;0.4166647054867176;0.4185418781560587;0.3919246944197937;0.3937616411531586;1.0050403543734339;1.000094707856892;9.997870494710648;0.41675274782789007;0.4520017471354401;0.45191831982643016;0.41462589520565546;-0.3979310212872695;0.5745589650790051;0.9998996537688679
63.6;0.9951857507284645;0.41666417448671617;0.4185423567469981;0.39192478879107373;0.3937615536075119;1.0050413339605053;1.0000954943678682;9.997878607650623;0.41675202251672316;0.4520024784490179;0.4519182866213202;0.41462483339673967;-0.39793102142475295;0.5745595755680778;0.999898447487858
63.61;0.995185731436137;0.416663649349103;0.41854284818296017;0.3919249228809284;0.39376143610291053;1.0050422936401817;1.0000962774939173;9.997887119437163;0.41675131145469757;0.4520031650777908;0.451918266138319;0.41462378676010564;-0.3979310215223304;0.5745602554677567;0.9998973040040665
63.62;0.9951857781623993;0.4166631291633848;0.4185433499399147;0.39192509650397556;0.393761288993133;1.0050432368700688;1.0000970523141421;9.997896080204384;0.41675061573220873;0.4520038053857473;0.45191825539423847;0.414622755525237;-0.39793102157963617;0.5745610011677001;0.9998962323693843
63.63;0.9951858969034116;0.41666261244557845;0.41854386083497636;0.391925309033702;0.3937611126813406;1.0050441679671762;1.000097814736361;9.997905527387418;0.4167499362371912;0.45200439849567364;0.4519182509862385;0.4146217390415448;-0.39793102159640587;0.5745618090669841;0.9998952412828886
63.64;0.9951860937925775;0.4166620976164918;0.41854438064986293;0.3919255592937737;0.3937609075390386;1.0050450916612719;1.0000985610531894;9.997915480438714;0.41674927390125543;0.4520049448381718;0.451918249917173;0.41462073622344836;-0.39793102157297006;0.5745626758123936;0.999894336984882
63.65;0.9951863734500995;0.41666158347234705;0.4185449093259075;0.3919258456792032;0.39376067361922;1.005046013538855;1.0000992875271233;9.99792594479942;0.41674862986219213;0.45200544611796417;0.4519182501710959;0.4146197463534317;-0.3979310215107885;0.574563598717183;0.9998935223500917
63.66;0.9951867396418386;0.41666106927175545;0.4185454464320996;0.3919261667789129;0.3937604105063291;1.005046940596983;1.000099990816996;9.997936925374832;0.4167480049684993;0.45200590459596446;0.4519182502784256;0.41461876964038086;-0.3979310214124717;0.574564576244065;0.9998927975289975
63.67;0.9951871974657891;0.4166605540703919;0.418545991205706;0.39192652149922036;0.39376011783242154;1.0050478813582495;1.0001006675356725;9.99794843055173;0.4167473992270783;0.4520063223943962;0.4519182486224872;0.4146178071105933;-0.39793102128133895;0.5745656077569855;0.9998921615799794
63.68;0.9951877538519909;0.41666003580053934;0.41854654287619314;0.39192690848884637;0.3937597959180268;1.0050488454519502;1.000101312998189;9.997960463444354;0.4167468122211137;0.4520067012436908;0.4519182433446749;0.4146168599802341;-0.397931021120874;0.5745666929079515;0.9998916149630462
63.69;0.9951884160287874;0.4166595109761745;0.4185471006773623;0.3919273258844658;0.39375944571603266;1.0050498427337515;1.0001019211028284;9.997973015379065;0.41674624420398027;0.4520070424453065;0.45191823284913385;0.41461592924794477;-0.39793102093438776;0.5745678314217009;0.9998911613833218
63.7;0.9951891902156035;0.4166589752746371;0.4185476634398567;0.3919277714853917;0.39375906834257657;1.0050508823543645;1.0001024852540594;9.997986066328293;0.4167456964904918;0.4520073468170046;0.45191821631342516;0.41461501556925023;-0.3979310207249116;0.5745690230853645;0.9998908072099618
63.71;0.9951900811306668;0.4166584244462212;0.41854822925774565;0.39192824286055;0.39375866482973293;1.0050519727081786;1.000102999381411;9.997999587692886;0.41674517077911205;0.4520076147627384;0.45191819371455955;0.4146141187240737;-0.3979310204950484;0.5745702675577679;0.9998905590074822
63.72;0.9951910922561469;0.41665785461974814;0.41854879583278626;0.3919287372333826;0.39375823613670946;1.005053122340339;1.0001034590596136;9.998013541648817;0.416744668728839;0.4520078463469885;0.45191816557503744;0.41461323707199843;-0.3979310202468197;0.5745715642361744;0.9998904213713339
63.73;0.9951922269858525;0.41665726207156;0.4185493613814759;0.39192925132014045;0.39375778331928657;1.00505434055966;1.0001038616852242;9.99802787817117;0.41674419240730903;0.4520080413198087;0.451918132712874;0.4146123680426275;-0.39793101998162667;0.574572912295783;0.9998903965509369
63.74;0.9951934892550031;0.4166566433283387;0.4185499251922995;0.39192978163315684;0.39375730786320906;1.0050556366137964;1.0001042051553688;9.998042540756424;0.41674374458901825;0.45200819937443587;0.45191809584522796;0.41461150916905565;-0.3979310197002181;0.574574310823705;0.9998904852063082
63.75;0.995194882257826;0.41665599532477343;0.41855048753009205;0.39193032499418534;0.39375681192650747;1.0050570181688645;1.0001044865576767;9.998057475489482;0.41674332853440554;0.4520083204542332;0.4519180552275372;0.41461065843891604;-0.3979310194028699;0.5745757588992957;0.9998906875402429
63.76;0.99519640651304;0.41665531497895936;0.4185510494504625;0.3919308785208364;0.3937562981145357;1.0050584909260474;1.000104702260086;9.998072628380235;0.4167429477811055;0.45200840477555104;0.4519180105441507;0.41460981399116315;-0.39793101908982204;0.5745772555848621;0.9998910044382301
63.77;0.9951980597602796;0.41665459896971935;0.4185516125595156;0.39193143922727214;0.39375576889412467;1.005060059255477;1.000104849578983;9.99808794463696;0.41674260599626295;0.4520084527758921;0.4519179607405571;0.4146089736743192;-0.39793101876164727;0.5745788001271745;0.9998914376452984
63.78;0.9951998380856255;0.4166538445945304;0.41855217851244003;0.3919320038189772;0.39375522599785256;1.0050617262059633;1.000104928553058;9.998103379665226;0.4167423067605459;0.4520084653178548;0.4519179040059442;0.41460813480089564;-0.3979310184193075;0.5745803921303994;0.9998919889951462
63.79;0.9952017365386128;0.4166530510481916;0.4185527486553408;0.3919325687918059;0.39375467023657923;1.005063492919169;1.0001049425678008;9.99811890071951;0.4167420533501946;0.45200844373107174;0.45191783830915566;0.41460729440993704;-0.39793101806366604;0.5745820312615757;0.9998926597945175
63.8;0.9952037497727023;0.4166522198148248;0.41855332406480034;0.39193313058762225;0.3937541019899973;1.0050653590573666;1.0001048977690659;9.998134476017023;0.41674184862003716;0.45200838935734966;0.45191776200732825;0.41460644983580014;-0.3979310176948607;0.5745837167199286;0.9998934509977484
63.81;0.9952058728193416;0.4166513538858333;0.4185539056356327;0.39193368572644716;0.3937535218628427;1.005067324108175;1.0001048009030011;9.998150071634688;0.41674169498990526;0.45200830331477815;0.45191767411834644;0.41460559906445693;-0.39793101731229674;0.5745854469218937;0.9998943635147555
63.82;0.9952081014411681;0.41665045691364344;0.41855449381810983;0.3919342307931497;0.39375293098358793;1.0050693878442372;1.0001046571064167;9.998165662000668;0.4167415944963838;0.45200818671599413;0.4519175744095285;0.4146047405266609;-0.3979310169151663;0.5745872197093819;0.9998953977570747
63.83;0.995210431991978;0.41664953304595337;0.4185550883330532;0.3919347621868914;0.3937523309798458;1.0050715500052374;1.000104469815918;9.998181241791615;0.41674154878151787;0.45200804084013096;0.4519174633876188;0.41460387265902554;-0.39793101650283524;0.5745890326806604;0.9998965533989884
63.84;0.9952128606072754;0.41664858683915373;0.4185556885243169;0.3919352761227261;0.39375172380300316;1.0050738101175851;1.0001042412695884;9.998196823333545;0.4167415587728058;0.45200786709007224;0.45191734234133313;0.4146029937500807;-0.3979310160748883;0.5745908827258643;0.9998978298921647
63.85;0.995215382771052;0.41664762307391273;0.4185562940849799;0.39193576932659735;0.39375111172804755;1.0050761670791266;1.0001039719997395;9.99821242021928;0.4167416244120682;0.4520076665931494;0.4519172133521585;0.4146021017917461;-0.3979310156310918;0.5745927652821151;0.99989922611827
63.86;0.9952179946398493;0.41664664680229996;0.4185569052312492;0.39193623974300457;0.3937504975101888;1.005078618326601;1.0001036606829332;9.998228037724699;0.41674174475103787;0.452007439567758;0.45191707881593113;0.4146011943616466;-0.39793101517141916;0.5745946747152744;0.9999007391708165
63.87;0.995220695090832;0.416645663184543;0.4185575219867862;0.39193668634727913;0.3937498842176462;1.0050811591127433;1.0001033051825916;9.998243678652084;0.4167419180710588;0.45200718503711607;0.4519169406716613;0.41460026913980697;-0.39793101469612463;0.5745966053954656;0.9999023638151242
63.88;0.9952234860377448;0.41664467700247865;0.4185581434108152;0.3919371084737445;0.3937492746954043;1.0050837823227836;1.000102903931258;9.998259349533495;0.41674214206867394;0.452006901120669;0.4519168000290783;0.4145993247532969;-0.3979310142058951;0.5745985520693121;0.9999040931604795
63.89;0.9952263706808191;0.41664369247361027;0.41855876758554195;0.3919375053429363;0.3937486712097924;1.0050864794043894;1.0001024569553298;9.998275059233995;0.41674241419201496;0.45200658553312023;0.45191665733789027;0.4145983610880725;-0.39793101370182765;0.5746005098227256;0.9999059202849011
63.9;0.9952293516900453;0.41664271335932773;0.4185593918552157;0.39193787573014693;0.39374807578182114;1.0050892420904436;1.0001019665083333;9.998290819841042;0.41674273189734734;0.4520062361188671;0.451916512750223;0.41459737891888804;-0.39793101318499907;0.5746024747080277;0.9999078396472639
63.91;0.9952324301156907;0.4166417430569857;0.41856001283533534;0.3919382178199152;0.3937474907898125;1.0050920633673714;1.000101436796456;9.998306646492939;0.41674309276656124;0.4520058516841924;0.4519163663383031;0.4145963793032125;-0.3979310126560445;0.5746044444463463;0.9999098476030994
63.92;0.99523560479344;0.4166407847770049;0.4185606266814129;0.39193852943671537;0.39374691899368836;1.0050949375201332;1.0001008722260505;9.998322548881728;0.41674349441397635;0.4520054328306991;0.4519162179124964;0.4145953631732759;-0.39793101211511184;0.5746064181696346;0.9999119425417924
63.93;0.9952388728845291;0.4166398416696293;0.4185612296845924;0.391938808426868;0.3937463632644632;1.00509786057674;1.000100275249021;9.998338526870004;0.41674393435997276;0.45200498204805883;0.45191606653897476;0.41459433134527646;-0.39793101156214544;0.5746083956679809;0.9999141244748531
63.94;0.9952422312256559;0.4166389168857562;0.41856181863030795;0.39193905267869605;0.3937458265656737;1.0051008305464633;1.0000996456314315;9.998354575842535;0.4167444102756783;0.4520045029082423;0.4519159104244767;0.4145932849157878;-0.3979310109974003;0.5746103765630212;0.9999163938401702
63.95;0.9952456771038827;0.4166380138384131;0.41856239081239427;0.39193925965619814;0.39374531189011475;1.0051038454706762;1.0000989817041024;9.998370699661221;0.41674492038308786;0.45200399924105805;0.45191574751170205;0.4145922258434204;-0.39793101042159096;0.5746123595735015;0.9999187503959847
63.96;0.9952492081109642;0.41663713614187337;0.4185629439298137;0.3919394259878076;0.3937448221678875;1.0051069009516986;1.0000982820686564;9.998386927338652;0.41674546330970647;0.4520034751487216;0.45191557593416387;0.414591157299701;-0.39793100983528046;0.5746143427078344;0.9999211932257219
63.97;0.9952528217211252;0.4166362870054819;0.41856347613577893;0.3919395474784899;0.3937443602833873;1.0051099906688117;1.0000975463219741;9.998403318657633;0.41674603737154853;0.4520029351435551;0.4519153936432071;0.4145900832152427;-0.3979310092382866;0.5746163240671005;0.9999237213035373
63.98;0.9952565152852497;0.41663546904952525;0.41856398656285476;0.391939619405281;0.39374392874917236;1.0051131088081906;1.0000967749086112;9.998419956822325;0.4167466400435849;0.45200238376033103;0.45191519812129294;0.4145890072623384;-0.3979310086298527;0.5746183018006912;0.9999263329705751
63.99;0.995260286405795;0.4166346845485947;0.41856447592551826;0.39193963712096114;0.39374352935099516;1.0051162510842153;1.0000959683634791;9.99843694034012;0.4167472682354927;0.4520018252305791;0.45191498691312704;0.4145879324266683;-0.39793100800939923;0.5746202733869943;0.999929024884644
64.0;0.9952641333385691;0.4166339352911798;0.4185649464012355;0.39193959686877466;0.3937431635158874;1.0051194141168738;1.0000951270523453;9.998454375714708;0.4167479192775608;0.4520012632748361;0.45191475825075195;0.41458686151479;-0.3979310073772449;0.5746222356549818;0.9999317920262352
64.01;0.9952680552523623;0.4166332224898386;0.41856540096213773;0.3919394962273288;0.3937428328074449;1.0051225951958633;1.0000942522765954;9.998472363134157;0.41674859168212325;0.4520007008911051;0.451914511179127;0.4145857976480406;-0.39793100673481807;0.5746241855095138;0.9999346285106158
64.02;0.9952720515118026;0.4166325471302186;0.41856584290110066;0.39193933397660974;0.3937425388131495;1.0051257929289394;1.0000933469484434;9.998490979374317;0.4167492848416269;0.4520001405975748;0.45191424539598896;0.41458474412168184;-0.3979310060843835;0.574626120497912;0.9999375284278732
64.03;0.9952761198083554;0.41663191023995655;0.4185662756864345;0.39193910984563274;0.39374228297778513;1.005129007232237;1.0000924140949383;9.998510278881906;0.4167499980581184;0.4519995850554173;0.45191396104664433;0.4145837042070123;-0.3979310054286036;0.5746280389589874;0.9999404857862062
64.04;0.995280255031946;0.4166313129259378;0.41856670289902137;0.39193882443300593;0.3937420667571232;1.0051322383262584;1.000091454550965;9.998530315468185;0.41675072995669193;0.45199903744527675;0.4519136585800346;0.41458268130823206;-0.397931004770083;0.5746299397816497;0.9999434933525274
64.05;0.9952844500762335;0.4166307561231616;0.418567128438431;0.3919384791640966;0.3937418917160766;1.0051354856770076;1.000090466555722;9.998551158104538;0.41675147855282096;0.45199850114792894;0.45191333878971035;0.41458167904360044;-0.39793100411106147;0.5746318222077248;0.9999465418228524
64.06;0.9952886973007207;0.4166302401065751;0.41856755699627873;0.39193807635745803;0.3937417595069103;1.005138747556002;1.0000894479028017;9.99857288738819;0.4167522412882494;0.451997978794234;0.45191300294318626;0.41458070111555173;-0.3979310034533338;0.5746336856914473;0.9999496201492176
64.07;0.9952929894907099;0.4166297644504119;0.4185679939857392;0.39193761955607026;0.393741671774985;1.0051420211019035;1.0000883981119946;9.998595585627015;0.41675301479583715;0.4519974713716839;0.4519126527854007;0.41457975130445;-0.3979310027981141;0.5746355294515927;0.9999527167002839
64.08;0.9952973204655304;0.41662932862698343;0.41856844485499506;0.39193711386563224;0.39374162998552065;1.005145302175697;1.0000873179521301;9.998619331914918;0.4167537950695588;0.45199697823540286;0.45191229044611914;0.41457883368180903;-0.3979310021458297;0.5746373521177099;0.9999558208344471
64.09;0.9953016851479249;0.4166289324361947;0.4185689145984308;0.3919365659013877;0.3937416353984458;1.0051485857793796;1.000086207446717;9.99864419813063;0.416754578152468;0.4519964979472936;0.4519119182980532;0.4145779527612237;-0.39793100149627736;0.5746391516006771;0.999958924117663
64.1;0.9953060785837987;0.41662857577712764;0.418569407456839;0.39193598312780764;0.39374168908217805;1.005151867698124;1.0000850648494886;9.998670240700028;0.4167553604764052;0.45199602891242546;0.45191153862417127;0.414577113195783;-0.3979310008492062;0.5746409250881218;0.9999620201542168
64.11;0.9953104942091379;0.4166282582190429;0.41856992670561;0.39193537285381497;0.39374179167729684;1.0051551458452463;1.0000838866939665;9.998697494083956;0.41675613867945543;0.45199556963237536;0.45191115329009013;0.4145763190220386;-0.39793100020468586;0.5746426693462848;0.9999651032866214
64.12;0.9953149224619101;0.4166279786701387;0.4185704749579445;0.3919347415215225;0.39374194330656065;1.0051584201989783;1.00008266858841;9.998725970404816;0.41675690977531077;0.45199511916201635;0.45191076376816175;0.41457557298064207;-0.39793099956290834;0.5746443807902768;0.99996816824085
64.13;0.9953193508309865;0.4166277352130808;0.41857105453030624;0.3919340945696372;0.3937421440045497;1.0051616916877246;1.0000814065460657;9.998755659436013;0.4167576716867086;0.45199467737798266;0.45191037121161587;0.41457487634325685;-0.39793099892403144;0.574646055025127;0.9999712113172624
64.14;0.9953237654145224;0.4166275256129676;0.41857166718514915;0.3919334366649912;0.3937423939381727;1.0051649609870688;1.0000800977767113;9.998786527634735;0.41675842316529954;0.45199424463559557;0.45190997632449176;0.41457422933189925;-0.3979309982884925;0.5746476866881168;0.999974230771827
64.15;0.9953281525205151;0.4166273482289143;0.41857231368237513;0.3919327718770884;0.3937426928945735;1.0051682281679135;1.000078740534188;9.998818524675968;0.4167591632138657;0.4519938214338703;0.45190957941500043;0.4145736318398108;-0.397930997657251;0.574649270058324;0.9999772253632354
64.16;0.9953324988493433;0.4166272022649757;0.4185729937189384;0.3919321034245384;0.3937430399793235;1.0051714932027116;1.0000773337935007;9.998851596819064;0.4167598909335699;0.4519934083983351;0.45190918090622073;0.41457308389051967;-0.3979309970315507;0.574650799918957;0.9999801931795587
64.17;0.9953367910705165;0.41662708737863724;0.4185737062073485;0.3919314331064038;0.39374343396834266;1.005174756497306;1.000075877917181;9.998885694331943;0.41676060569053547;0.4519930060786434;0.45190878200180534;0.4145725857763185;-0.3979309964125967;0.5746522721942312;0.9999831317202683
64.18;0.9953410160106897;0.4166270033063883;0.41857444966516233;0.39193076097828733;0.39374387336842487;1.005178018594413;1.000074375878879;9.998920769525828;0.41676130710619674;0.4519926144259198;0.451908384904316;0.4145721379605351;-0.39793099580136004;0.574653684265914;0.9999860380131405
64.19;0.9953451606536101;0.41662694945193157;0.4185752225078775;0.3919300857220796;0.39374435617223014;1.0051812793259978;1.0000728328477355;9.998956773376753;0.41676199500643574;0.4519922325517055;0.45190799247460484;0.414571740668855;-0.39793099519835173;0.5746550349378996;0.9999889088909162
64.2;0.995349211968522;0.41662692446708216;0.41857602291824636;0.39192940558705147;0.393744880155838;1.0051845373733361;1.0000712544788435;9.998993654432576;0.4167626694357999;0.4519918589407408;0.4519076078017622;0.41457139374180974;-0.39793099460358544;0.5746563241789114;0.9999917416179631
64.21;0.99535315798955;0.4166269262734345;0.4185768482921424;0.39192871926856737;0.3937454433576032;1.0051877904930078;1.0000696466695465;9.999031359929418;0.4167633306608668;0.45199149164353636;0.4519072337333216;0.4145710970714611;-0.3979309940167346;0.5746575528244885;0.9999945334041985
64.22;0.9953569892773858;0.4166269522290431;0.4185776950514037;0.39192802613207145;0.3937460439466575;1.005191036329467;1.0000680166306244;9.999069839535483;0.4167639789986541;0.45199112827494375;0.4519068722384025;0.414570850830884;-0.3979309934372158;0.5746587223549564;0.9999972801059587
64.23;0.995360699103343;0.41662699894946975;0.4185785592991035;0.39192732590628576;0.3937466797145334;1.005194273385393;1.0000663727953056;9.999109044441274;0.4167646142870805;0.4519907660129941;0.45190652405711684;0.41457065511271957;-0.39793099286440503;0.5746598348471279;0.9999999763438487
64.24;0.995364282626211;0.41662706213886785;0.41857943747861887;0.3919266185148772;0.39374734751446305;1.0051975013453707;1.000064723317291;9.999148916581213;0.41676523548756444;0.451990401797813;0.4519061887707883;0.414570509578809;-0.39793099229783596;0.5746608929896165;1.0000026173048022
64.25;0.9953677356470862;0.4166271368717642;0.4185803261214815;0.3919259042444424;0.39374804287329573;1.0052007203006244;1.0000630752794357;9.999189377859938;0.41676584095226243;0.4519900327232212;0.451905865080873;0.41457041361155117;-0.3979309917368956;0.5746618999414963;1.0000051997606438
64.26;0.9953710538578854;0.41662721835625754;0.4185812212880351;0.39192518377372054;0.3937487604460382;1.0052039298689626;1.0000614357202247;9.999230328976402;0.4167664289713346;0.45198965661805246;0.4519055514578707;0.4145703667946236;-0.39793099118040254;0.5746628588518157;1.000007721098054
64.27;0.9953742333685218;0.4166273028026427;0.41858211889320607;0.39192445790133584;0.3937494948887106;1.0052071299383354;1.000059812415216;9.999271654636383;0.4167669980573964;0.4519892726193809;0.45190524693273054;0.4145703690545931;-0.39793099062673454;0.5746637720794915;1.0000101783961817
64.28;0.9953772715632639;0.41662738777842495;0.4185830154405112;0.3919237273795079;0.3937502411057473;1.0052103223048723;1.000058212720034;9.999313228785953;0.41676754694923757;0.45198888114493224;0.4519049513972713;0.41457042025996343;-0.39793099007425464;0.5746646405962945;1.0000125687755541
64.29;0.9953801673158565;0.4166274719562737;0.4185839078619988;0.3919229929120402;0.39375099426703747;1.0052135111881946;1.0000566423532866;9.999354921632541;0.4167680746595956;0.45198848334879277;0.4519046652623717;0.4145705197456852;-0.3979309895213544;0.5746654639685598;1.000014889832821
64.3;0.9953829203920859;0.4166275544721509;0.41858479287765205;0.3919222551559409;0.3937517499292827;1.0052167022014484;1.0000551054973017;9.999396606476415;0.4167685806607785;0.4519880805994337;0.45190438890945517;0.41457066601915377;-0.3979309889663022;0.574666240787249;1.0000171393907094
64.31;0.9953855307324957;0.41662763408320985;0.4185856669106992;0.3919215148793357;0.39375250372410253;1.0052199006193108;1.0000536057144003;9.999438158689047;0.4167690648490784;0.4519876740665857;0.4519041225549805;0.414570856751493;-0.39793098840751384;0.5746669692715493;1.000019314866235
64.32;0.9953879983483013;0.41662770865268045;0.41858652622517106;0.3919207731878796;0.39375325098429964;1.0052231101196598;1.0000521474919997;9.999479454196903;0.4167695273631026;0.45198726449229276;0.45190386656658105;0.4145710892364128;-0.39793098784399417;0.574667647845826;1.0000214129595357
64.33;0.9953903230040376;0.41662777530523665;0.41858736685882847;0.39192003171305173;0.3937539868775408;1.005226332315638;1.000050737114369;9.999520375990594;0.41676996873744593;0.45198685202165395;0.45190362160806563;0.4145713610676921;-0.39793098727539344;0.5746682755173484;1.0000234302048923
64.34;0.9953925041915849;0.4166278309292902;0.41858818469194786;0.39191929291404903;0.39375470674830265;1.005229567117777;1.0000493820201162;9.99956082036789;0.4167703901909852;0.4519864358194906;0.45190338844114064;0.4145716704359356;-0.3979309867018393;0.5746688518863463;1.0000253636802792
64.35;0.9953945423764962;0.4166278724246632;0.41858897586801525;0.3919185600859774;0.39375540653363883;1.0052328134512192;1.0000480902722475;9.999600696568034;0.41677079358729274;0.4519860139926132;0.4519031677583417;0.4145720159937619;-0.3979309861239407;0.5746693767291128;1.000027210659606
64.36;0.9953964393906621;0.41662789672170275;0.4185897374228723;0.39191783679771436;0.39375608316045635;1.0052360686718373;1.000046870383004;9.99963992388746;0.4167711812275815;0.4519855841585213;0.4519029600628491;0.4145723967570398;-0.3979309855428746;0.5746698495765802;1.000028967748095
64.37;0.99539819735332;0.41662790122467125;0.41859046755517004;0.3919171265067567;0.3937567345337808;1.0052393273757259;1.0000457304057777;9.999678433523512;0.41677155557717455;0.4519851439563756;0.4519027655645909;0.41457281208065316;-0.3979309849602096;0.5746702696181872;1.000030631179147
64.38;0.9953998187851285;0.41662788444469756;0.41859116513808486;0.3919164327235947;0.3937573591386259;1.0052425818842237;1.000044677146853;9.999716181650056;0.41677191869216207;0.4519846912468824;0.45190258448515125;0.41457326146941537;-0.39793098437755176;0.5746706357051152;1.000032198124236
64.39;0.9954013084350353;0.4166278460083312;0.41859182898641184;0.3919157591806352;0.3937579556964438;1.0052458237984463;1.0000437163049698;9.99975316373355;0.4167722717604775;0.4519842243477581;0.4519024177140715;0.41457374443679035;-0.3979309837963856;0.5746709466899637;1.0000336674484245
64.4;0.9954026746296404;0.4166277861225494;0.4185924576027815;0.39191510965419324;0.3937585231385468;1.0052490449991287;1.0000428529957588;9.999789408705213;0.4167726153855446;0.4519837421188338;0.45190226690318525;0.4145742606100704;-0.3979309832180197;0.574671202283827;1.0000350392428659
64.41;0.9954039289841573;0.4166277050733139;0.4185930495366355;0.3919144873922323;0.3937590607984698;1.0052522383227538;1.0000420920141777;9.999824956471153;0.41677295030365175;0.45198324379544425;0.45190213381375016;0.41457480979901457;-0.39793098264329474;0.5746714033734811;1.000036313438564
64.42;0.9954050852113531;0.4166276030826682;0.4185936038407306;0.39191389432350504;0.3937595687108302;1.0052553985158899;1.0000414371358008;9.999859840121667;0.4167732777706962;0.4519827288534749;0.45190201990156526;0.41457539166565244;-0.39793098207230176;0.5746715512205881;1.0000374886957502
64.43;0.9954061577886911;0.41662748036531694;0.41859412001825225;0.3919133305911967;0.39376004772167383;1.0052585226064523;1.0000408899837343;9.999894077836402;0.4167735993148119;0.4519821967151773;0.4519019262958086;0.4145760052428705;-0.39793098150458406;0.5746716467805498;1.0000385627977433
64.44;0.9954071611341666;0.4166273369024613;0.4185945975780828;0.39191279471277957;0.3937604990175738;1.0052616087135;1.0000404499843047;9.999927668740172;0.4167739161682342;0.4519816462783446;0.4519018535003558;0.41457664904679414;-0.397930980939586;0.5746716910826632;1.0000395339014818
64.45;0.995408109873942;0.4166271719694374;0.4185950359345727;0.3919122842058517;0.39376092332809537;1.0052646544657322;1.000040115583542;9.999960592507339;0.4167742290356722;0.45198107586179226;0.45190180102597355;0.41457732163482913;-0.39793098037685676;0.574671685842103;1.000040401262689
64.46;0.9954090193096556;0.416626984049891;0.4185954347441878;0.3919117962538888;0.39376132033647837;1.005267656609859;1.0000398857398267;9.999992810307678;0.41677453848425117;0.4519804835262374;0.45190176764285095;0.41457802186049136;-0.39793097981599;0.5746716334778166;1.0000411651953136
64.47;0.9954099053971506;0.4166267715264141;0.4185957939674749;0.3919113281148185;0.3937616886365598;1.0052706114405912;1.0000397604524585;10.000024262502643;0.4167748452862066;0.4519798673575432;0.4519017521225512;0.414578748711234;-0.3979309792564445;0.5746715370215243;1.0000418265476918
64.48;0.9954107841591352;0.41662653378528175;0.41859611364425436;0.3919108774479864;0.393762026266643;1.0052735154070478;1.0000397403949592;10.000054871953314;0.4167751499870266;0.45197922587032696;0.451901753781078;0.4145795010771791;-0.39793097869747274;0.5746714002703499;1.0000423860162133
64.49;0.9954116699559439;0.41662627182575973;0.41859639377111335;0.39191044254505697;0.39376233127899746;1.005276366022789;1.000039827004907;10.000084558640644;0.4167754522050964;0.4519785585145726;0.4519017724314865;0.4145802777648367;-0.3979309781384671;0.5746712276645602;1.0000428441876197
64.5;0.995412573938771;0.4166259880261417;0.41859663411568293;0.3919100222543703;0.39376260190786744;1.0052791622513089;1.0000400225717518;10.000113250562654;0.4167757504702658;0.45197786584088423;0.4519018078875697;0.41458107745487294;-0.3979309775793368;0.5746710238087328;1.000043203112903
64.51;0.9954135042093283;0.4166256857490137;0.41859683411384235;0.3919096157958406;0.3937628365915714;1.0052819034449774;1.000040329597216;10.00014088159096;0.4167760423755922;0.4519771493770778;0.45190185967453533;0.41458189855173117;-0.397930977020356;0.5746707929199055;1.0000434677046457
64.52;0.9954144660991278;0.4166253693017101;0.418596993067756;0.39190922250664056;0.3937630341145129;1.005284587957143;1.0000407499932698;10.000167385431793;0.4167763248819526;0.4519764115322946;0.45190192717429917;0.41458273945399016;-0.3979309764618406;0.5746705384955783;1.000043644449317
64.53;0.9954154614750352;0.4166250437785299;0.418597110424483;0.3919088413242378;0.3937631936933444;1.0052872131342785;1.000041284061147;10.000192697839656;0.4167765949956368;0.4519756553898996;0.45190200962465477;0.4145835987132308;-0.39793097590402043;0.5746702637827501;1.0000437392003243
64.54;0.9954164883393839;0.41662471445329313;0.418597185941824;0.3919084703227583;0.3937633150075669;1.0052897763713324;1.0000419298231862;10.000216769936436;0.41677685015390276;0.4519748842985587;0.4519021060034594;0.4145844745664639;-0.3979309753470887;0.574669972476291;1.0000437569093201
64.55;0.9954175412671324;0.41662438639183125;0.41859721946921485;0.3919081066165363;0.39376339841948244;1.0052922753709346;1.0000426834598144;10.000239580954117;0.41677708788681234;0.4519741015686777;0.4519022152179381;0.4145853646012565;-0.39793097479139566;0.5746696683919973;1.0000437020701667
64.56;0.9954186125248223;0.4166240644916182;0.41859721070391287;0.3919077465256766;0.39376344506006367;1.0052947076661676;1.000043540004159;10.000261137306472;0.4167773056545172;0.4519733104417938;0.4519023363006523;0.41458626602410686;-0.3979309742373819;0.5746693544916588;1.0000435785555384
64.57;0.995419693298834;0.41662375351785635;0.4185971595045933;0.39190738606905856;0.39376345636617416;1.0052970709445863;1.0000444934070563;10.000281462261645;0.416777501358033;0.4519725141674292;0.4519024683998743;0.4145871762394603;-0.397930973685172;0.5746690323113127;1.0000433899543222
64.58;0.9954207742134882;0.4166234581154715;0.4185970660354482;0.3919070217120044;0.39376343352649323;1.0052993636419976;1.000045536283559;10.000300592441658;0.41677767383923897;0.45197171602291225;0.45190261079998106;0.41458809323924245;-0.39793097313443676;0.5746687019578834;1.000043140672085
64.59;0.9954218462686225;0.4166231826948301;0.4185969301715614;0.3919066508048038;0.3937633773284351;1.0053015852303187;1.0000466601901976;10.000318581889733;0.4167778228114817;0.45197091915571336;0.4519027629607122;0.4145890155781729;-0.3979309725845936;0.5746683625669012;1.0000428366075143
64.6;0.995422902007436;0.4166229312447119;0.4185967509872609;0.39190627147726714;0.39376328816085926;1.005303736700842;1.0000478561797805;10.000335495307755;0.4167779484511607;0.451970126234673;0.45190292432608864;0.4145899422534744;-0.3979309720349062;0.5746680131520678;1.0000424847805087
64.61;0.9954239352265094;0.4166227072541934;0.4185965269963675;0.3919058825235516;0.39376316588514043;1.0053058204036942;1.0000491147649908;10.000351389519308;0.41677805115606015;0.45196933910896697;0.45190309400111256;0.4145908726967119;-0.39793097148449347;0.5746676533127493;1.0000420921090847
