time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.62;0.9954249408349817;0.4166225136954493;0.4185962568917972;0.3919054834403573;0.39376300988804547;1.0053078393088575;1.0000504256608507;10.000366301908686;0.41677813159061594;0.4519685587502684;0.45190327072477643;0.41459180684552605;-0.397930970932533;0.5746672832217368;1.0000416633779075
64.63;0.9954259154824854;0.41662235320905555;0.41859594013263535;0.3919050740338222;0.3937628195589388;1.0053097968913394;1.0000517780973537;10.000380249699893;0.41677819072180206;0.45196778575827945;0.4519034530989002;0.41459274520756584;-0.3979309703786886;0.5746669031865635;1.0000411994906016
64.64;0.99542685661863;0.41662222810992794;0.41859557694478683;0.3919046539668258;0.3937625946591437;1.0053116968586084;1.0000531613791346;10.000393233816864;0.4167782296059775;0.45196702111208453;0.4519036394768801;0.414593688597991;-0.3979309698234501;0.5746665136188661;1.0000406976716218
64.65;0.9954277601569559;0.4166221398604592;0.41859516805612773;0.39190422305663297;0.39376233539088673;1.0053135421670194;1.000054565068145;10.000405245567288;0.41677824918783996;0.4519662664100448;0.451903827569104;0.41459463750755154;-0.3979309692680025;0.5746661153386249;1.0000401529842704
64.66;0.9954286189148445;0.4166220887814924;0.41859471460945846;0.3919037816687082;0.3937620427138143;1.0053153347867207;1.0000559793259023;10.000416271782102;0.41677825060319357;0.45196552359355197;0.4519040146914438;0.41459559169570287;-0.3979309687137332;0.5746657091443779;1.00003955980329
64.67;0.9954294230789802;0.41662207455564765;0.41859421803230246;0.3919033303526421;0.3937617188454772;1.0053170765983723;1.0000573961510264;10.000426295305552;0.41677823573378114;0.4519647945474117;0.4519041985791331;0.414596550379746;-0.3979309681618062;0.5746652949488271;1.0000389127268299
64.68;0.9954301627372159;0.4166220969744645;0.4185936798510279;0.3919028691354321;0.39376136724613026;1.0053187699893045;1.0000588107183046;10.00043529420422;0.41677820727483833;0.4519640807541783;0.4519043776116048;0.4145975125228109;-0.3979309676130111;0.5746648720327656;1.0000382062131299
64.69;0.9954308304662064;0.4166221562072866;0.41859310198598615;0.39190239731942905;0.39376099204213016;1.0053204177138932;1.000060221309629;10.000443242412057;0.41677816814197277;0.4519633831825121;0.45190455062587076;0.41459847671616457;-0.39793096706791053;0.5746644404294673;1.0000374332714177
64.7;0.995431421417416;0.4166222526578637;0.41859248730339366;0.39190191388124446;0.3937605975546623;1.0053220229426967;1.0000616278086016;10.000450111755905;0.4167781207212281;0.4519627024740863;0.4519047173923732;0.41459944090103296;-0.39793096652701376;0.5746640022015268;1.0000365851030673
64.71;0.995431931608878;0.41662238684658304;0.41859183974415537;0.39190141779608734;0.39376018809453;1.0053235899694382;1.000063030622803;10.000455878529175;0.41677806657336525;0.45196203943552177;0.45190487922128464;0.41460040241670143;-0.3979309659906058;0.5746635615025705;1.0000356524214344
64.72;0.9954323572494188;0.4166225593181219;0.41859116404630226;0.3919009079089016;0.39375976757417647;1.0053251250693342;1.0000644308668456;10.000460535671412;0.4167780065743938;0.45196139534679475;0.45190503837689133;0.4146013584612945;-0.397930965458512;0.5746631232298278;1.000034626840549
64.73;0.9954326952255087;0.4166227704375548;0.4185904652639345;0.39190038280078515;0.3937593391469873;1.0053266363882203;1.0000658298549279;10.000464099751769;0.4167779410970142;0.4519607714525155;0.4519051966493702;0.4146023066080027;-0.3979309649302597;0.574662691746755;1.0000335008649743
64.74;0.9954329428359235;0.4166230201632103;0.4185897483950498;0.3918998411496452;0.393758905484709;1.0053281326396448;1.0000672274035145;10.000466606058493;0.41677787020451373;0.45196016840125136;0.451905354665582;0.4146032450024599;-0.39793096440547976;0.5746622708060141;1.0000322671396067
64.75;0.9954330972607627;0.4166233079259144;0.41858901834373585;0.39189928223206016;0.3937584693629277;1.005329622013707;1.0000686213010705;10.0004681005528;0.4167777939376031;0.4519595865701809;0.45190551238220267;0.41460417225327817;-0.39793096388409716;0.5746618640723612;1.000030918745166
64.76;0.9954331560254392;0.4166236326063166;0.4185882797603433;0.39189870598116155;0.393758033881592;1.0053311118479218;1.0000700083442504;10.000468631750346;0.4167777125750645;0.4519590265957043;0.4519056697278005;0.4146050872149504;-0.3979309633661782;0.5746614757519387;1.0000294508385394
64.77;0.9954331178393324;0.4166239925749646;0.4185875366810727;0.391898112709933;0.39375760220386485;1.0053326080634648;1.000071385443498;10.000468236241401;0.41677762661241474;0.4519584891893339;0.45190582680875396;0.4146059887472341;-0.39793096285161045;0.5746611111615039;1.0000278617864373
64.78;0.9954329831149293;0.41662438592931966;0.41858679244370106;0.3918975027834098;0.39375717702759766;1.0053341143720547;1.0000727504120352;10.000466924844806;0.41677753637324055;0.4519579745710938;0.45190598405349275;0.41460687560292936;-0.39793096233981984;0.5746607766205514;1.0000261525408398
64.79;0.9954327536908764;0.41662481086632713;0.418586049826004;0.39189687633630205;0.39375676029948303;1.0053356322162692;1.0000741024366882;10.000464683295963;0.4167774417870061;0.4519574821588956;0.45190614258059275;0.4146077464611128;-0.3979309618295799;0.5746604786782765;1.000024325464453
64.8;0.9954324320239524;0.4166252655612847;0.4185853110293634;0.39189623313370753;0.3937563534210449;1.0053371611930446;1.0000754421280647;10.000461484877293;0.41677734273479455;0.4519570104605067;0.45190630474986876;0.4146085998535173;-0.3979309613189118;0.5746602233669632;1.0000223837296336
64.81;0.9954320210376209;0.4166257473960886;0.4185845775045921;0.3918955726946153;0.3937559574279071;1.005338699425993;1.0000767715240881;10.00045730716917;0.4167772394579652;0.45195655717616345;0.4519064742623089;0.41460943400092337;-0.39793096080522705;0.574660015466861;1.0000203304680904
64.82;0.9954315244683751;0.4166262525540929;0.4185838499596494;0.3918948946502048;0.3937555728680834;1.0053402444115738;1.0000780939180172;10.000452148907481;0.41677713247072773;0.45195611977483074;0.4519066550898266;0.4146102468931067;-0.3979309602858156;0.5746598577237594;1.0000181676543491
64.83;0.9954309467666106;0.4166267767323934;0.4185831288667727;0.3918941990990338;0.39375519989859936;1.0053417938326237;1.0000794128120372;10.000446036409244;0.41677702206760703;0.45195569645580563;0.45190685016885157;0.41461103664071963;-0.39793095975846193;0.5746597509875736;1.0000158959947123
64.84;0.9954302930801054;0.4166273163680794;0.4185824151761531;0.39189348689321485;0.39375483881201445;1.0053433452742313;1.000080730711625;10.000439015224599;0.41677690792776156;0.45195528689670317;0.45190706129124236;0.4146118016665913;-0.39793095922175786;0.574659695506256;1.0000135161437165
64.85;0.9954295698882365;0.4166278691785696;0.4185817101468714;0.39189275963964987;0.393754490272652;1.005344896238808;1.0000820490723548;10.00043113518114;0.4167767893682407;0.45195489205996664;0.45190728984805223;0.41461254062354075;-0.3979309586749782;0.5746596920593635;1.0000110301930683
64.86;0.9954287847258801;0.4166284336213265;0.41858101412967647;0.39189201902949267;0.39375415485795384;1.0053464457094872;1.0000833689834274;10.000422441781046;0.4167766661650454;0.4519545134256105;0.45190753741072687;0.41461325227190515;-0.3979309581179917;0.5746597423409188;1.0000084417111033
64.87;0.995427944587414;0.41662900802937086;0.41858032568148695;0.3918912661340251;0.39375383260831165;1.0053479952425477;1.0000846916778152;10.000412976658483;0.4167765391205994;0.4519541528312386;0.4519078057361414;0.41461393524294804;-0.39793095755139546;0.574659849172706;1.0000057542048335
64.88;0.9954270554685507;0.4166295902319699;0.4185796419339514;0.39189050170277795;0.3937535230326609;1.0053495479146315;1.000086018550664;10.000402770374441;0.4167764098729107;0.45195381268972373;0.45190809621887057;0.4146145877472835;-0.3979309569764527;0.5746600164441114;1.000002969446892
64.89;0.995426123487675;0.41663017782345274;0.41857895970934517;0.3918897268208697;0.3937532252449216;1.0053511060533287;1.0000873504180756;10.00039182839569;0.41677628014637885;0.45195349550109487;0.45190840959431144;0.4146152076842944;-0.3979309563947806;0.5746602484852535;1.0000000869156453
64.9;0.9954251552399117;0.41663076882031486;0.418578276139708;0.39188894274590347;0.3937529380914435;1.0053526690950119;1.0000886866750867;10.000380133440988;0.41677615110103106;0.4519532032226159;0.4519087464194762;0.4146157931481171;-0.3979309558080377;0.5746605495044048;0.9999971051218042
64.91;0.9954241566733567;0.4166313621180113;0.41857758842891823;0.39188815049324294;0.3937526603148998;1.0053542326274174;1.0000900253899063;10.000367665285147;0.41677602341017445;0.4519529374900791;0.45190910749718155;0.414616342832661;-0.39793095521762134;0.5746609232695841;0.999994023470791
64.92;0.9954231318444949;0.4166319571796932;0.41857689377957885;0.39188735096099625;0.3937523906640045;1.0053557887624662;1.0000913640149276;10.000354415530728;0.4167758977656234;0.4519527001197236;0.4519094937241612;0.41461685610677507;-0.3979309546244643;0.5746613724253791;0.9999908427261619
64.93;0.9954220825430643;0.4166325532108691;0.41857619003102425;0.3918865450541069;0.39375212779334645;1.005357327098405;1.0000926997958406;10.00034038080013;0.41677577508941605;0.45195249323072184;0.4519099057424206;0.41461733262700873;-0.3979309540290531;0.5746618977164687;0.9999875646614352
64.94;0.9954210087859211;0.416633148625882;0.41857547639108933;0.3918857334201716;0.3937518699454786;1.0053588362681076;1.0000940295515723;10.000325544110657;0.4167756565513063;0.451952319286382;0.4519103436092346;0.4146177716281093;-0.3979309534316266;0.5746624981946409;0.9999841920691661
64.95;0.9954199098264238;0.4166337413452414;0.41857475354501716;0.3918849161559349;0.39375161491087374;1.0053603058448766;1.0000953491878528;10.000309872902927;0.4167755438660842;0.45195218119408237;0.4519108066595606;0.4146181717364307;-0.3979309528325618;0.5746631723727633;0.9999807295112343
64.96;0.9954187849211323;0.41663432973610276;0.41857402298655166;0.3918840927886158;0.3937513605620283;1.0053617275473494;1.0000966535993312;10.000293338224363;0.4167754395125121;0.45195208219083766;0.4519112937078761;0.41461853164264373;-0.39793095223263913;0.5746639190979713;0.9999771841233703
64.97;0.9954176332371313;0.4166349129679181;0.41857328620063666;0.3918832627362514;0.3937511053069981;1.0053630954937123;1.0000979373228538;10.000275931524612;0.41677534630619534;0.45195202558879377;0.45191180343639953;0.4146188506904178;-0.39793095163276904;0.5746647376621425;0.9999735649597129
64.98;0.9954164539104146;0.41663549019289847;0.41857254445722203;0.39188242592472455;0.3937508480436682;1.0053644058440565;1.0000991955727228;10.000257669573624;0.41677526680192695;0.45195201457106426;0.4519123347483163;0.4146191285983053;-0.3979309510336151;0.5746656275623051;0.9999698814305974
64.99;0.995415246488382;0.41663605986801283;0.41857179920325865;0.3918815829435513;0.39375058803620877;1.00536565543523;1.0001004247522085;10.000238592350787;0.4167752031492543;0.45195205205756345;0.45191288671762164;0.41461936495655666;-0.39793095043556925;0.5746665884115493;0.9999661423060715
65.0;0.9954140108000948;0.41663662001301194;0.41857105255480614;0.3918807351432319;0.39375032486824557;1.0053668397595303;1.0001016223748753;10.000218758783005;0.4167751572314098;0.4519521407507158;0.4519134579264995;0.41461955936386097;-0.3979309498387665;0.574667620383224;0.9999623550274624
65.01;0.9954127470611203;0.41663716861807654;0.4185703073803238;0.3918798849697903;0.39375005842486377;1.005367952632838;1.0001027872845407;10.000198244249516;0.4167751307564747;0.45195228309565644;0.45191404590541273;0.4146197117505796;-0.39793094924307604;0.5746687243851221;0.9999585253778605
65.02;0.9954114560504921;0.41663770367673486;0.4185695668897468;0.39187903580172295;0.39374978910105496;1.005368988080874;1.0001039200399078;10.00017713457901;0.4167751252847051;0.45195248073226585;0.45191464753935834;0.41461982225781724;-0.39793094864820105;0.5746699011754095;0.999954658218727
65.03;0.9954101388871556;0.4166382231341839;0.4185688343281524;0.39187819131032636;0.3937495181278401;1.0053699419611548;1.0001050226306931;10.000155514106872;0.4167751422483634;0.45195273395524155;0.45191526006225297;0.4146198911084907;-0.3979309480537942;0.5746711506929918;0.9999507585142962
65.04;0.9954087976633832;0.4166387251855248;0.41856811295580226;0.39187735512992306;0.3937492476555642;1.0053708120797933;1.0001060980806036;10.000133453293664;0.4167751828704192;0.4519530420281302;0.45191588152476264;0.4146199187430332;-0.3979309474596164;0.5746724724952309;0.9999468316821115
65.05;0.9954074360506553;0.4166392087168503;0.41856740589795177;0.3918765308464549;0.39374898042435585;1.0053715975715785;1.000107149835507;10.000111002972695;0.4167752480390329;0.45195340397000017;0.45191651042715625;0.41461990586471703;-0.39793094686562613;0.5746738662633674;0.9999428838286732
65.06;0.9954060586122125;0.41663967341374275;0.41856671593698613;0.39187572181925345;0.3937487193126048;1.0053722982141753;1.0001081799780775;10.000088207814837;0.416775338258383;0.45195381877637625;0.45191714510747183;0.41461985348980557;-0.3979309462719076;0.5746753317475958;0.9999389217408965
65.07;0.9954046695414258;0.4166401196034975;0.41856604548137083;0.3918749310215361;0.3937484670614015;1.0053729136214546;1.0001091880912212;10.000065133422622;0.4167754535581701;0.4519542851135687;0.4519177834575979;0.4146197630133321;-0.3979309456787446;0.5746768686521044;0.9999349516952344
65.08;0.9954032716199377;0.4166405479728845;0.41856539649969715;0.3918741613514909;0.3937482258364303;1.0053734426753331;1.000110172195532;10.000041877466655;0.41677559343479126;0.45195480106575214;0.45191842322736336;0.4146196358203698;-0.39793094508692267;0.5746784767558452;0.9999309785971803
65.09;0.995401866357344;0.41664095924057315;0.4185647701231106;0.3918734159128316;0.39374799669320437;1.0053738842234756;1.000111129844016;10.00001855459621;0.41677575692948554;0.4519553639175382;0.45191906251467645;0.4146194726646632;-0.39793094449784844;0.5746801559145475;0.9999270070082156
65.1;0.995400455244214;0.41664135382441014;0.4185641662571933;0.3918726976292094;0.39374777957703705;1.0053742382700448;1.0001120579615677;9.999995274587908;0.4167759425717547;0.4519559700052148;0.4519196997349997;0.4146192733848157;-0.3979309439132541;0.5746819056605321;0.9999230421041594
65.11;0.9953990407213834;0.4166417315925449;0.4185635837110154;0.3918720086773402;0.3937475737364382;1.0053745055810792;1.0001129523601604;9.999972134020036;0.4167761484068563;0.451956614885149;0.4519203333233614;0.4146190369848162;-0.397930943334797;0.574683724692415;0.9999190891948702
65.12;0.995397626467598;0.416642091937943;0.4185630205390794;0.391871350388662;0.39374737816891375;1.0053746857607992;1.0001138084705739;9.99994922219188;0.4167763724896533;0.4519572937648243;0.4519209618064245;0.4146187620969746;-0.39793094276390834;0.5746856105709671;0.9999151530416895
65.13;0.9953962171887062;0.41664243408639806;0.41856247422073345;0.3918707235124454;0.39374719215570936;1.0053747755990365;1.000114622621932;9.999926629909947;0.4167766132262895;0.4519580020496366;0.45192158393079646;0.4146184476206089;-0.3979309422017653;0.5746875596047868;0.9999112373719535
65.14;0.9953948177024655;0.4166427574606987;0.4185619418754089;0.39187012865264614;0.39374701572875564;1.00537476836428;1.000115392179252;9.999904456510668;0.4167768692439917;0.4519587358465117;0.4519221985149624;0.4146180927885592;-0.3979309416492735;0.5746895670240946;0.9999073446654086
65.15;0.9953934316879964;0.4166430620635898;0.41856142081348424;0.3918695667825473;0.3937468497011465;1.0053746542887696;1.0001161153487637;9.999882813143156;0.41677713932000165;0.451959492003008;0.4519228044401397;0.4146176967913692;-0.39793094110728894;0.5746916275206702;0.9999034773545806
65.16;0.9953920613855597;0.4166433486918509;0.41856090920927036;0.3918690393687801;0.39374669526515693;1.0053744230797637;1.0001167915057982;9.999861816137082;0.41677742246004096;0.45196026746166745;0.45192340068891695;0.41461725882963896;-0.3979309405771378;0.5746937355748687;0.9998996399926872
65.17;0.9953907084357679;0.4166436187488233;0.418560406261074;0.3918685479251007;0.39374655366362976;1.0053740668639735;1.0001174216518087;9.999841568149801;0.4167777178561433;0.4519610586506947;0.4519239860819467;0.4146167785411838;-0.3979309400611484;0.5746958849205781;0.9998958398039848
65.18;0.9953893741576291;0.4166438737419981;0.418559911838348;0.391868093591534;0.3937464263666728;1.0053735806512267;1.000118009039708;9.999822138260955;0.4167780247966011;0.45196186167250385;0.45192455915491403;0.41461625628658916;-0.39793093956267034;0.5746980677267497;0.9998920848107711
65.19;0.9953880592675382;0.4166441149068421;0.4185594262556711;0.3918676771853328;0.39374631540129246;1.0053729605245632;1.0001185594650934;9.999803557069132;0.41677834275588665;0.4519626727511756;0.4519251184257361;0.41461569315633795;-0.39793093908536403;0.5747002745563975;0.9998883816943105
65.2;0.9953867645839316;0.41664434315364585;0.41855895027303447;0.39186729949443166;0.3937462232740682;1.0053722017869111;1.000119080904504;9.999785827205041;0.41677867143455316;0.45196348822491583;0.4519256625849194;0.4146150907706344;-0.3979309386324639;0.5747024950167126;0.9998847347076303
65.21;0.9953854919798127;0.4166445590850157;0.418558484978664;0.3918669614574821;0.39374615251625633;1.0053712987149426;1.0001195830152796;9.99976893764794;0.416779010495702;0.4519643043760144;0.45192619048519567;0.41461445114741674;-0.39793093820679676;0.5747047185273432;0.9998811453453309
65.22;0.9953842438514918;0.4166447628768436;0.4185580316743517;0.39186666410834986;0.3937461053492988;1.0053702459714673;1.0001200763960643;9.999752875871007;0.4167793592225751;0.4519651174169181;0.45192670123170964;0.4146137767180631;-0.39793093781109684;0.574706934990072;0.9998776128133743
65.23;0.9953830212713864;0.41664495422170295;0.4185575919198608;0.3918664084787277;0.3937460838372468;1.005369039846851;1.0001205709991627;9.999737637503255;0.41677971618681264;0.4519659237094676;0.4519271942702962;0.4146130702344559;-0.39793093744796687;0.574709135190292;0.9998741348375638
65.24;0.9953818229202752;0.41664513238060896;0.4185571674696873;0.39186619584137433;0.3937460902111083;1.0053676775799423;1.0001210741348097;9.999723231341024;0.4167800791685088;0.4519667201815355;0.4519276693813246;0.4146123347418696;-0.39793093711985744;0.5747113109239881;0.9998707083251127
65.25;0.9953806459653858;0.4166452960009784;0.4185567600489174;0.3918660280346643;0.39374612700495776;1.0053661558042426;1.0001215895975277;9.999709677837757;0.4167804458439269;0.4519675044662812;0.45192812675519195;0.4146115738759378;-0.39793093682922187;0.5747134549033625;0.9998673302165245
65.26;0.9953794873198581;0.41664544306334145;0.41855637112925326;0.3918659072028976;0.3937461970639655;1.0053644709935199;1.0001221182828812;9.999697001070603;0.4167808145952996;0.45196827465835215;0.45192856698142886;0.41461079201688833;-0.39793093657855705;0.5747155605880256;0.9998639978965002
65.27;0.9953783437855417;0.41664557146266307;0.4185560014647387;0.39186583528597596;0.39374630352669754;1.005362621413915;1.000122659343534;9.999685217358643;0.4167811843930212;0.45196902897825564;0.4519289907864462;0.41460999393924425;-0.39793093637046834;0.5747176222230713;0.999860708757601
65.28;0.9953772117854731;0.41664567969159166;0.41855565043205367;0.3918658139027763;0.39374644970990486;1.0053606073226495;1.0001232113179712;9.999674325608272;0.41678155440700554;0.4519697654639078;0.4519293986431749;0.4146091844748665;-0.397930936207693;0.5747196346619081;0.9998574603847221
65.29;0.9953760881061825;0.41664576708046785;0.4185553160714697;0.3918658444907032;0.3937466387332679;1.0053584297456961;1.0001237729816228;9.999664301460207;0.41678192420323423;0.4519704819641361;0.4519297904314593;0.4146083687169874;-0.3979309360928614;0.5747215928451026;0.9998542517557089
65.3;0.9953749714376401;0.41664583373057;0.4185549958866108;0.39186592852546687;0.3937468731570268;1.0053560908212835;1.000124343819665;9.999655098345524;0.4167822939937663;0.45197117650442725;0.4519301653184366;0.4146075521785296;-0.3979309360283284;0.5747234918409514;0.9998510838204189
65.31;0.9953738629712351;0.41664588026910493;0.4185546873117585;0.3918660677319453;0.3937471549266569;1.0053535959549071;1.0001249237987737;9.999646655298509;0.41678266480383314;0.4519718475776141;0.45193052191803873;0.4146067402083927;-0.39793093601632024;0.5747253271079641;0.9998479586960691
65.32;0.9953727653203546;0.41664590740880164;0.4185543875827692;0.391866264156137;0.3937474854397742;1.0053509550164808;1.0001255120745227;9.999638906101923;0.41678303876703254;0.45197249401189105;0.4519308589551539;0.4146059372507985;-0.3979309360589719;0.5747270938729866;0.9998448784213668
65.33;0.9953716808104313;0.41664591567205034;0.41855409357622536;0.3918665201008515;0.393747865551809;1.0053481809207685;1.000126106088429;9.999631793426131;0.41678341893937787;0.4519731145614021;0.45193117626114476;0.41460514677172966;-0.39793093615799524;0.5747287862190611;0.9998418443352928
65.34;0.9953706106799837;0.4166459055299503;0.4185538019004645;0.3918668377147439;0.393748295463543;1.005345287217655;1.0001267021320481;9.99962528865965;0.4167838087357311;0.451973707597994;0.45193147502253533;0.41460437179269355;-0.39793093631446624;0.5747303971708859;0.9998388573813967
65.35;0.9953695559959184;0.4166458775326824;0.4185535091968534;0.3918672182107569;0.3937487745964414;1.0053422868565924;1.0001272961140717;9.999619399254938;0.4167842117005566;0.4519742709954276;0.45193175694372273;0.41460361516497307;-0.3979309365288372;0.5747319198014345;0.9998359188457092
65.36;0.9953685192789381;0.4166458322796164;0.41855321247646715;0.39186766137750667;0.39374930159747884;1.0053391920728645;1.0001278842199268;9.9996141537251;0.41678463141153366;0.45197480205563206;0.4519320232233653;0.4146028791656509;-0.39793093680094227;0.574733348281204;0.999833030537576
65.37;0.9953675048097641;0.4166457703662447;0.418552909513648;0.39186816589286044;0.39374987442031023;1.0053360140030132;1.0001284639852899;9.999609583106484;0.41678507130125386;0.45197529774504236;0.45193227414251946;0.41460216517311255;-0.39793093713022376;0.5747346781394984;0.9998301943391812
65.38;0.9953665177606874;0.41664569198575824;0.4185525993231142;0.3918687301199105;0.39375049051026906;1.005332761932265;1.000129035017122;9.999605716507633;0.41678553455184053;0.45197575544624996;0.4519325094742021;0.41460147381119666;-0.3979309375160818;0.5747359059214507;0.9998274118517405
65.39;0.9953655642162171;0.4166455963162801;0.41855228216182105;0.39186935271825124;0.3937511470329852;1.0053294433251054;1.0001295987471175;9.999602581623343;0.41678602371289597;0.4519761735924512;0.45193272914296345;0.4146008052945249;-0.3979309379580521;0.5747370288058462;0.9998246840787391
65.4;0.9953646514549443;0.4166454813043684;0.41855195881339885;0.39187003261990194;0.3937518407490513;1.005326064920485;1.0001301578955084;9.99960020460366;0.41678653991638254;0.451976551780545;0.4519329334259403;0.414600159727575;-0.3979309384558635;0.5747380445156921;0.9998220112434716
65.41;0.9953637864464607;0.41664534393747815;0.418551630026833;0.3918707685192573;0.3937525678209511;1.0053226340285464;1.0001307161494175;9.999598617202993;0.41678708232541634;0.4519768905716138;0.45193312302770416;0.41459953714884296;-0.39793093900931475;0.5747389512047099;0.9998193931427426
65.42;0.9953629737757053;0.41664518091547126;0.4185512966289805;0.3918715584850522;0.39375332436688665;1.005319158770594;1.0001312771685458;9.999597859162174;0.4167876483280138;0.4519771911050517;0.45193329956830247;0.41459893750665155;-0.3979309396180496;0.574739747259526;0.9998168295123594
65.43;0.9953622153644075;0.416644989391542;0.41855095962684236;0.39187240003198454;0.39375410726865373;1.0053156472148044;1.0001318429712485;9.999597966531029;0.4167882345063874;0.45197745464409866;0.4519334660239997;0.4145983608498174;-0.39793094028129483;0.5747404316191642;0.9998143201362009
65.44;0.9953615119188751;0.4166447674282087;0.41855061989662445;0.39187329055132236;0.393754914185982;1.0053121070163895;1.0001324134216838;9.999598966801768;0.41678883759577234;0.45197768214407447;0.4519336263786326;0.4145978077219756;-0.39793094099752385;0.5747410042529933;0.9998118649214542
65.45;0.995360864204908;0.41664451431082816;0.4185502780358193;0.39187422787110227;0.39375574292889554;1.0053085462599065;1.0001329870434021;9.999600885126654;0.4167894546367194;0.4519778740541378;0.4519337846051577;0.4145972794810427;-0.3979309417643731;0.5747414658916823;0.9998094637946864
65.46;0.9953602731840122;0.416644230548053;0.4185499346019128;0.3918752105399724;0.3937565908464939;1.0053049745860005;1.0001335623494285;9.999603741341135;0.41679008290829844;0.4519780304594576;0.4519339437820743;0.4145967780958046;-0.39793094257891964;0.5747418175034957;0.9998071167635014
65.47;0.995359739473773;0.4166439174812786;0.41854959022586097;0.3918762376047113;0.39375745465577267;1.005301403582655;1.0001341392678416;9.999607538124696;0.416790720146142;0.4519781513311116;0.45193410597532496;0.41459630553986704;-0.3979309434379444;0.5747420603746171;0.9998048248852746
65.48;0.9953592624519881;0.41664357701020527;0.41854924557942985;0.39187730834979134;0.39375833084210204;1.0052978459653663;1.0001347192810754;9.999612252822642;0.41679136455931964;0.45197823696356043;0.4519342728972387;0.4145958635127678;-0.39793094433801296;0.5747421964148184;0.9998025918968293
65.49;0.9953588397634351;0.4166432116025498;0.4185489013933353;0.39187842213241597;0.39375921616726217;1.0052943140629036;1.000135303997391;9.999617835594682;0.4167920144648594;0.4519782884812021;0.4519344466380731;0.41459545345195564;-0.39793094527542994;0.5747422280234888;0.9998004253350572
65.5;0.9953584685257062;0.416642824267832;0.41854855827568155;0.3918795779775087;0.39376010775073433;1.005290818772892;1.0001358942693654;9.999624212286077;0.4167926680228861;0.45197830787580046;0.4519346297597994;0.41459507638425663;-0.3979309462462296;0.5747421577440093;0.9997983362576217
65.51;0.9953581481762462;0.416642418005653;0.41854821656822;0.3918807742519162;0.3937610027819895;1.005287369650389;1.000136490603327;9.999631293338524;0.4167933235295938;0.4519782977103221;0.4519348249266336;0.41459473307512285;-0.3979309472463638;0.574741988374216;0.9997963373302273
65.52;0.9953578825610693;0.41664199508274974;0.4185478765728268;0.3918820085129555;0.3937618982862396;1.0052839756740832;1.000137093840992;9.999638988180802;0.41679397978328714;0.45197826111398237;0.45193503469882085;0.41459442450242945;-0.39793094827201975;0.574741723423867;0.9997944401094981
65.53;0.9953576793077388;0.4166415572862393;0.4185475386798757;0.39188327733492817;0.39376279128849867;1.0052806452267025;1.000137705472431;9.9996472099661;0.4167946356576674;0.45197820198954236;0.4519352617223262;0.41459415170442643;-0.39793094931995826;0.5747413671392774;0.999792653483804
65.54;0.9953575476920405;0.41664110671270843;0.4185472032046775;0.39188457652901665;0.3937636791996018;1.0052773847093328;1.0001383272272908;9.999655866078035;0.416795289375548;0.45197812470606813;0.45193550902601226;0.41459391517655686;-0.39793095038759646;0.5747409239139694;0.9997909838250456
65.55;0.9953574965176302;0.41664064566124354;0.4185468704516939;0.3918859017074577;0.39376455994253134;1.0052741976412274;1.0001389601139539;9.999664853076087;0.41679593865312176;0.45197803332716247;0.4519357800774895;0.4145937148880435;-0.3979309514727046;0.5747403973572016;0.999789435312617
65.56;0.9953575326652939;0.41664017607097664;0.4185465411867338;0.3918872486952425;0.39376543183088025;1.0052710858057672;1.000139603542592;9.999674061265809;0.416796581299868;0.451977931159638;0.4519360786142771;0.4145935506409339;-0.39793095257303324;0.5747397895369689;0.9997880100834932
65.57;0.9953576612426875;0.4166396997116097;0.41854621686197147;0.39188861374121003;0.393766293468112;1.0052680512034846;1.0001402550752623;9.999683381695537;0.416797215126051;0.4519778209494663;0.451936408357114;0.41459342185772335;-0.397930953686083;0.5747391011009547;0.9997867090676875
65.58;0.995357886825276;0.4166392187482139;0.4185458990586353;0.39188999350722103;0.39376714374393035;1.00526509679292;1.0001409104275754;9.999692717877034;0.416797837571926;0.4519777054529714;0.4519367726887805;0.41459332718932146;-0.3979309548091546;0.5747383320130802;0.9997855329268741
65.59;0.9953582144210547;0.4166387357314623;0.4185455889431992;0.3918913848980887;0.39376798195229046;1.0052622257346502;1.0001415630763677;9.999701999415233;0.4167984459291899;0.45197758761847545;0.45193717462007515;0.41459326471675356;-0.3979309559397796;0.574737482333837;0.9997844819359886
65.6;0.9953586500139369;0.41663825303170304;0.41854528755964515;0.3918927849121736;0.3937688076668449;1.0052594405614885;1.0001422048458979;9.99971118431642;0.41679903784055966;0.45197747004476835;0.45193761697586343;0.414593232443407;-0.39793095707612164;0.5747365529057776;0.9997835549953447
65.61;0.9953592005893316;0.41663777237021277;0.41854499626613395;0.3918941904899377;0.3937696201356415;1.0052567432796438;1.0001428277412776;9.999720250839763;0.4167996115715659;0.45197735452866716;0.45193810223899783;0.41459322853495534;-0.3979309582170538;0.5747355455325419;0.99978274925725
65.62;0.9953598728240582;0.4166372946669015;0.41854471681594024;0.39189559844798205;0.3937704179622234;1.0052541356737987;1.0001434247927508;9.999729194947752;0.41680016613632576;0.45197724213290064;0.45193863204887585;0.414593251452777;-0.39793095936215234;0.5747344626235569;0.9997820610649506
65.63;0.995360671294506;0.41663682001411095;0.41854445149642283;0.3918970054584008;0.393771199525093;1.0052516190793552;1.00014399034548;9.999738033697525;0.41680070130418334;0.4519771333649663;0.45193920705460805;0.41459329998224376;-0.39793096051163457;0.5747333069779983;0.9997814870424868
65.64;0.9953615980624342;0.41663634798939975;0.4185442032171553;0.391898407883448;0.3937719634771706;1.0052491940407107;1.0001445209679043;9.999746797497398;0.4168012172064907;0.4519770283351084;0.4519398276042997;0.41459337298326665;-0.39793096166602754;0.5747320821435108;0.9997810246939339
65.65;0.995362653399338;0.4166358781508073;0.4185439753042806;0.3918998017584711;0.39377270889843213;1.0052468601531686;1.0001450155563443;9.999755511949175;0.4168017137628805;0.4519769267452318;0.4519404945593873;0.41459346934894004;-0.3979309628257127;0.5747307930418649;0.9997806725636562
65.66;0.9953638371771866;0.41663541017847566;0.41854377123934283;0.3919011830829436;0.39377343525620007;1.005244615825446;1.0001454741459053;9.99976418981319;0.41680219056463014;0.45197682757818763;0.45194120908370644;0.41459358825851994;-0.39793096399064964;0.5747294460090916;0.9997804293347272
65.67;0.9953651508298699;0.41663494393480455;0.4185435943717878;0.39190254811849884;0.3937741422005632;1.0052424581874548;1.0001458967713595;9.99977283678978;0.4168026469912701;0.4519767291705066;0.45194197167157313;0.4145937292315073;-0.3979309651604225;0.5747280479772909;0.9997802924008274
65.68;0.9953665979915358;0.416634479664512;0.4185434476073442;0.39190389356365435;0.39377482919917406;1.0052403838363762;1.0001462836387147;9.999781455125207;0.41680308209416306;0.45197663013325035;0.45194278158582624;0.41459389212483244;-0.39793096633452163;0.5747266056336456;0.9997802578854621
65.69;0.9953681828646511;0.4166340180056932;0.4185433334392608;0.3919052166425785;0.39377549534542683;1.005238389863705;1.0001466358602074;9.999790037875082;0.41680349464199723;0.4519765302738088;0.45194363702103624;0.41459407716646984;-0.3979309675125809;0.5747251251365881;0.9997803222812701
65.7;0.9953699083017231;0.4166335598506839;0.41854325425974553;0.39190651514951536;0.3937761396562695;1.0052364741429725;1.0001469548053101;9.999798564685424;0.4168038833195451;0.4519764305798069;0.45194453556730074;0.41459428487137445;-0.3979309686945948;0.5747236121107631;0.9997804834259849
65.71;0.9953717754572301;0.4166331063785628;0.41854321245846093;0.3919077873650396;0.39377676171555076;1.0052346351914203;1.0001472407652279;9.999807011127313;0.4168042465140679;0.45197633243506674;0.4519454748369647;0.4145945159729109;-0.3979309698809932;0.5747220718381643;0.9997807398542002
65.72;0.9953737847597844;0.4166326592572124;0.4185432104054185;0.39190903190636356;0.3937773620494624;1.0052328718722499;1.0001474930715546;9.999815362083236;0.41680458223886585;0.45197623676874016;0.45194645318313115;0.4145947712025678;-0.39793097107229963;0.5747205096108516;0.9997810903375495
65.73;0.9953759368243611;0.41663222067249717;0.41854325053564917;0.3919102477409762;0.3937779417507217;1.0052311828128453;1.0001477115226542;9.999823608504185;0.4168048889323454;0.45197614363062943;0.4519474699724526;0.41459505093909926;-0.39793097226880103;0.5747189308632316;0.9997815345217318
65.74;0.9953782322010327;0.4166317930539996;0.418543335196082;0.3919114341854437;0.3937785016949167;1.005229565949021;1.0001478974970253;9.999831733632004;0.416805166216195;0.45197605235757504;0.4519485251360217;0.41459535528520997;-0.3979309734706141;0.574717341197365;0.9997820728128017
65.75;0.9953806698601557;0.4166313788417302;0.41854346632070216;0.39191259075311957;0.39377904198507513;1.0052280190783673;1.00014805382708;9.999839712431935;0.41680541443578867;0.45197596213510166;0.4519496185166798;0.41459568453904483;-0.3979309746779018;0.5747157464763948;0.9997827050300452
65.76;0.995383245536839;0.4166309804448516;0.4185436454588041;0.3919137171261387;0.39377956182038004;1.005226541052465;1.0001481835021244;9.999847521150205;0.41680563350721206;0.45197587250721044;0.4519507494132097;0.4145960393171684;-0.397930975891056;0.574714152525916;0.9997834300689754
65.77;0.9953859516277526;0.41663060023486037;0.41854387381103564;0.3919148133330235;0.3937800597520255;1.0052251313461649;1.0001482880363974;9.999855142951638;0.4168058226018337;0.4519757835578013;0.45195191628179665;0.41459642018056425;-0.3979309771107087;0.5747125643827167;0.9997842470830318
65.78;0.9953887790009662;0.4166302406574667;0.4185441517266202;0.39191587974599756;0.39378053401277485;1.0052237880175976;1.000148366129712;9.999862572236822;0.4168059809960076;0.4519756959688844;0.45195311673874533;0.41459682750481597;-0.3979309783374175;0.5747109857626296;0.9997851567685183
65.79;0.995391718954075;0.41662990445998666;0.41854447823337315;0.3919169166740396;0.39378098244495996;1.0052225068128906;1.0001484133041005;9.999869816647436;0.4168061087529573;0.45197561107544776;0.45195434773166776;0.41459726162489674;-0.3979309795712171;0.5747094191857335;0.9997861614138456
65.8;0.9953947636970674;0.4166295947628372;0.41854485131196173;0.3919179239680133;0.39378140237096765;1.0052212824181066;1.0001484233956877;9.999876893947503;0.4168062064787239;0.45197553085059355;0.45195560550475516;0.41459772262455474;-0.39793098081146844;0.5747078665877908;0.9997872630739597
65.81;0.9953979057339711;0.4166293148532979;0.41854526874788134;0.39191890096389986;0.3937817911248305;1.0052201108273071;1.000148390388905;9.99988382637331;0.4168062747587146;0.45197545802658906;0.4519568856443557;0.4145982100899845;-0.39793098205708505;0.574706329839187;0.9997884616768551
65.82;0.995401137609483;0.4166290677069131;0.4185457287652439;0.3919198466980437;0.39378214674016543;1.0052189909740226;1.0001483089315908;9.99989063059917;0.4168063138650199;0.4519753960622439;0.4519581835615013;0.4145987233910651;-0.3979309833067147;0.5747048108798494;0.9997897551508286
65.83;0.9954044526090178;0.4166288554696979;0.4185462298050554;0.3919207604515141;0.39378246798853084;1.0052179238914176;1.0001481746752143;9.999897306292134;0.41680632398869694;0.4519753487449151;0.45195949492556553;0.41459926200695013;-0.3979309845587056;0.57470331176409;0.9997911408393271
65.84;0.9954078451078893;0.4166286794201031;0.41854676977142974;0.3919216424403036;0.3937827543439243;1.0052169105721065;1.0001479844411734;9.99990383311302;0.416806305813966;0.45197532006303925;0.45196081551131106;0.41459982524712685;-0.39793098581108965;0.5747018346151476;0.9997926166695439
65.85;0.9954113094008108;0.41662854043353015;0.4185473456852776;0.3919224939880924;0.39378300635587127;1.005215950661763;1.0001477349675696;9.999910176019362;0.4168062606512324;0.45197531421212683;0.45196214105407584;0.4146004117343175;-0.39793098706165;0.5747003812219096;0.9997941816760316
65.86;0.9954148381997703;0.4166284393971122;0.4185479541386493;0.39192331704626976;0.3937832256334552;1.0052150414362109;1.000147421695657;9.999916289282208;0.4168061900530414;0.4519753352224399;0.45196346768952694;0.4146010193401873;-0.39793098830797935;0.5746989525478938;0.9997958355752693
65.87;0.9954184223892999;0.4166283773301091;0.418548592088717;0.3919241138166482;0.3937834142959337;1.005214176711024;1.0001470391256204;9.999922122341586;0.4168060955270064;0.45197538671855725;0.4519647924167437;0.4146016454649397;-0.39793098954755973;0.5746975488374639;0.999797577339763
65.88;0.9954220516487715;0.4166283552892462;0.4185492573920332;0.39192488677429765;0.3937835746306597;1.005213347144838;1.0001465813676425;9.999927632080027;0.4168059782994512;0.4519754722235837;0.45196611309980406;0.41460228740014493;-0.39793099077779265;0.5746961701565662;0.9997994038419268
65.89;0.9954257149725144;0.4166283740963743;0.4185499488103959;0.39192563847627626;0.3937837088275701;1.0052125421165738;1.0001460420311898;9.999932788737079;0.41680583905092905;0.45197559556986017;0.4519674283753729;0.4146029428785081;-0.3979309919957503;0.5746948165170345;0.9998013096575418
65.9;0.9954294011344732;0.4166284339441488;0.41855066557268217;0.39192637119029267;0.39378381849233596;1.0052117518523964;1.0001454148336133;9.99993756811277;0.416805677879424;0.45197576085155455;0.45196873785088043;0.4146036103757031;-0.3979309931979209;0.5746934879005415;0.9998032879867351
65.91;0.9954330993318892;0.4166285340679615;0.4185514068480332;0.3919270870020528;0.3937839044245989;1.0052109687646624;1.0001446951809625;9.999941940532535;0.41680549450360077;0.45197597169617204;0.4519700420263282;0.41460428872750354;-0.3979309943803487;0.5746921847364213;0.9998053315140623
65.92;0.9954367997137087;0.41662867274484094;0.4185521715211934;0.391927788094525;0.3937839669066583;1.0052101872989274;1.0001438808067866;9.99994586853407;0.4168052885134626;0.4519762302627144;0.4519713416441431;0.4146049765533905;-0.397930995539042;0.5746909084012899;0.9998074329136333
65.93;0.9954404930278358;0.4166288475648308;0.4185529583220939;0.39192847650536006;0.3937840061555943;1.0052094026350946;1.000142970703281;9.999949307501629;0.4168050593984324;0.451976536942688;0.4519726373057224;0.41460567209135446;-0.397930996670564;0.5746896611248957;0.9998095858737748
65.94;0.9954441692397434;0.41662905545642437;0.41855376581584897;0.3919291535435937;0.3937840226789925;1.0052086100100583;1.0001419639645452;9.999952204487837;0.4168048067327072;0.45197689098474253;0.45197392955808324;0.41460637334970357;-0.3979309977727128;0.5746884449009209;0.9998117856892523
65.95;0.9954478168510518;0.41662929248421327;0.418554591995104;0.39192981950985445;0.393784017415803;1.0052078051801638;1.0001408596360444;9.99995450639928;0.41680453088322117;0.451977291085935;0.4519752189416052;0.4146070781324373;-0.39793099884478583;0.574687260294658;0.9998140283601905
65.96;0.9954514239891608;0.4166295542580506;0.41855543396920364;0.3919304739387005;0.39378399152654175;1.0052069845351574;1.0001396568231584;9.99995616905633;0.41680423325725435;0.4519777355058423;0.45197650599547656;0.41460778414065685;-0.39793099988734487;0.574686106526514;0.9998163093835296
65.97;0.9954549794619181;0.41662983692777406;0.4185562879695187;0.39193111601876385;0.3937839459344875;1.0052061445449862;1.000138355264724;9.999957153909444;0.41680391555896323;0.4519782219578142;0.4519777913093544;0.414608489379711;-0.3979310009019732;0.5746849821496409;0.9998186231355041
65.98;0.9954584723855161;0.4166301377332463;0.4185571493754311;0.39193174491194055;0.3937838811702149;1.005205281922126;1.0001369568600884;9.999957423545318;0.4168035790314279;0.4519787472125269;0.4519790753858488;0.41460919222431547;-0.3979310018910607;0.5746838852079794;0.9998209630431678
65.99;0.9954618915358986;0.41663045469183846;0.4185580129166174;0.39193236010467947;0.3937837978296057;1.0052043943600215;1.0001354663404889;9.999956939458482;0.41680322434748895;0.4519793068214222;0.4519803583325448;0.4146098910581128;-0.39793100285742833;0.5746828134164047;0.9998233224647437
66.0;0.9954652256674075;0.416630785920828;0.4185588734919159;0.3919329616981479;0.3937836968753632;1.0052034804198497;1.0001338904969128;9.999955659391537;0.41680285188876853;0.4519798953373435;0.45198163979536987;0.41461058417746743;-0.39793100380395613;0.574681764828987;0.9998256952142913
66.01;0.9954684642846234;0.41663112919802586;0.4185597272577108;0.3919335501795686;0.3937835792210004;1.0052025392599007;1.0001322372660326;9.999953541973074;0.4168024619389644;0.4519805064825733;0.4519829190584388;0.41461126995593356;-0.397931004733292;0.5746807382914377;0.9998280753181112
66.02;0.9954715975022259;0.4166314818704747;0.4185605720933557;0.3919341258776172;0.3937834453259159;1.0052015715840588;1.000130514883011;9.999950554312134;0.4168020546827669;0.4519811333187595;0.45198419492585207;0.41461194697803383;-0.39793100564767975;0.5746797330436421;0.9998304566573881
66.03;0.9954746152355377;0.41663184089204747;0.41856140720377083;0.39193468859660396;0.39378329529565914;1.0052005805756343;1.000128731393238;9.999946673665422;0.4168016303293959;0.45198176876788976;0.4519854657834015;0.4146126140944018;-0.3979310065489876;0.5746787480485869;0.9998328328671211
66.04;0.995477507580716;0.4166322029634138;0.41856223231313294;0.3919352373711903;0.393783128964555;1.0051995712129256;1.0001268949884947;9.99994188676703;0.4168011892667277;0.4519824059708945;0.4519867300687791;0.41461327017932076;-0.3979310074387361;0.574677782118345;0.9998351976212657
66.05;0.9954802662540081;0.4166325649447879;0.4185630469712115;0.39193577048348305;0.39378294582779705;1.0051985485780488;1.0001250145427898;9.999936187594203;0.41680073178994037;0.45198303815389534;0.4519879864315877;0.41461391375487805;-0.3979310083180005;0.574676834538813;0.9998375451125168
66.06;0.9954828845870896;0.41663292438854255;0.41856385021643344;0.3919362860262616;0.393782745442756;1.0051975166942178;1.0001230993988566;9.999929572346943;0.4168002578168862;0.4519836584978634;0.4519892335443966;0.4146145430779848;-0.3979310091874518;0.5746759049563551;0.9998398703323733
66.07;0.9954853559002316;0.41663327982824605;0.41856464068650723;0.39193678274113924;0.3937825281826422;1.005196478619594;1.000121158529116;9.999922033302731;0.41679976727566365;0.451984260468833;0.4519904702500041;0.4146151566559278;-0.39793101004762915;0.5746749926807301;0.9998421690268395
66.08;0.9954876728404392;0.4166336307846848;0.4185654173083208;0.3919372605581931;0.3937822953324398;1.0051954374034044;1.00011919987022;9.999913554214464;0.416799260666639;0.45198483823515184;0.45199169586612176;0.41461575363074266;-0.39793101089910177;0.5746740964568348;0.9998444375249446
66.09;0.9954898280617058;0.41663397751556924;0.4185661800429133;0.3919377203302974;0.3937820482036997;1.005194397566457;1.0001172297187964;9.999904113610068;0.4167987391307209;0.45198538667923205;0.45199290998804076;0.41461633359120587;-0.39793101174230205;0.5746732148133377;0.999846672796482
66.1;0.9954918147475157;0.4166343205654131;0.41856692963492326;0.39193816289599837;0.39378178727768176;1.0051933663792574;1.0001152524768193;9.999893691719597;0.41679820423251934;0.4519859012009962;0.451994111813913;0.41461689575502836;-0.39793101257724006;0.5746723465726972;0.9998488724016327
66.11;0.9954936273524937;0.41663466034102614;0.4185676664250983;0.3919385884323965;0.3937815122501468;1.0051923533636042;1.000113271550017;9.999882271758858;0.41679765770180704;0.4519863776409894;0.45199529950092393;0.41461743821197233;-0.3979310134034974;0.5746714910888326;0.9998510345447998
66.12;0.9954952629964674;0.41663499677966404;0.41856838962357434;0.39193899666433674;0.39378122247014075;1.0051913686976717;1.0001112901776579;9.999869843388277;0.41679710123767905;0.45198681246590544;0.45199647003565946;0.4146179581592103;-0.3979310142205808;0.5746706477309077;0.9998531591065952
66.13;0.9954967218615672;0.41663532927623476;0.41856909785523166;0.39193938742086826;0.3937809169965666;1.0051904227708441;1.0001093111801747;9.999856412599772;0.41679653658037114;0.4519872031531291;0.45199761981514;0.414618452935192;-0.39793101502818157;0.5746698150404019;0.9998552481725549
66.14;0.9954980058807997;0.41663565702670063;0.41856978991783295;0.39193976084706406;0.39378059440555274;1.0051895261993908;1.0001073368960645;9.999842000585437;0.4167959657174363;0.45198754835249116;0.4519987453329509;0.4146189206276338;-0.3979310158260686;0.5746689905986598;0.9998573047101792
66.15;0.9954991171032151;0.4166359795493312;0.4185704647004223;0.39194011722375005;0.39378025288043916;1.0051886887131758;1.0001053696986322;9.999826626838313;0.4167953908749028;0.45198784779644074;0.45199984335560545;0.4146193599583367;-0.3979310166138276;0.574668171234272;0.9998593314691796
66.16;0.9955000570423156;0.4166362970897762;0.4185711210522069;0.3919404569048252;0.3937798905415161;1.005187918440886;1.0001034121679597;9.999810297756548;0.41679481426735643;0.45198810229048975;0.4520009108338025;0.41461977015587836;-0.39793101739067716;0.5746673527378984;0.9998613313135273
66.17;0.9955008270104254;0.4166366105054282;0.41857175824637516;0.39194078055149856;0.3937795055386319;1.0051872229023826;1.0001014666707104;9.999793007896614;0.41679423785624475;0.45198831348750695;0.45200194490766443;0.4146201509069323;-0.397931018155531;0.5746665296526426;0.9998633070541216
66.18;0.9955014285153609;0.41663692050080714;0.4185723762610263;0.39194108920411574;0.39377909592680355;1.0051866100249527;1.0000995349859312;9.999774743934772;0.4167936632890062;0.45198848344571846;0.4520029432831725;0.4146205021812423;-0.39793101890731175;0.5746656956607986;0.9998652601452673
66.19;0.9955018637849368;0.41663722700205247;0.4185729754276847;0.39194138400185924;0.3937786598211322;1.005186087801958;1.000097618375389;9.999755492667564;0.4167930919068075;0.451988614734029;0.4520039047727511;0.4146208241991562;-0.3979310196450626;0.5746648441239559;0.999867189932175
66.2;0.9955021365395361;0.4166375294434374;0.4185735558194249;0.3919416660119261;0.3937781957392957;1.0051856629976268;1.0000957174496024;9.999735254793759;0.4167925246283255;0.45198871086769826;0.4520048292612768;0.4146211177557262;-0.3979310203676281;0.5746639684469778;0.9998690939006281
66.21;0.9955022519826744;0.4166378275733806;0.4185741168090647;0.3919419364256342;0.3937777024964339;1.0051853401030348;1.0000938318095869;9.999714051314387;0.4167919618185251;0.45198877620849615;0.45200571714442966;0.41462138448464425;-0.3979310210733823;0.5746630625459785;0.9998709682593409
66.22;0.9955022163286377;0.41663812177358794;0.4185746570829058;0.3919421966773649;0.3937771788988511;1.0051851216080459;1.000091960205411;9.99969191227047;0.4167914032111427;0.4519888154435804;0.4520065687917896;0.41462162657918195;-0.3979310217604536;0.5746621212197282;0.9998728087905293
66.23;0.99550203649792;0.4166384128450166;0.4185751749861324;0.39194244837653375;0.39377662395837537;1.0051850090939682;1.0000901013802352;9.999668865505335;0.41679084778596487;0.45198883315185795;0.4520073841902767;0.4146218463397161;-0.39793102242716216;0.5746611397967522;0.9998746117212136
66.24;0.9955017190569523;0.4166387018555346;0.41857566876415203;0.3919426934694099;0.39377603743895767;1.0051850042798918;1.0000882550577455;9.999644946700636;0.41679029389440597;0.45198883351485086;0.4520081627064398;0.41462204590302054;-0.39793102307212863;0.5746601137033617;0.9998763738476205
