time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.25;0.9955012689263594;0.41663898988951337;0.41857613663449866;0.3919429343521997;0.3937754200909673;1.0051851096018503;1.00008642215918;9.99962021159182;0.4167897398031261;0.45198882024111964;0.4520089030630333;0.4146222269074046;-0.39793102369417227;0.5746590386737043;0.9998780918159166
66.26;0.9955006892160498;0.4166392776971046;0.41857657709653706;0.39194317363261627;0.39377477351409845;1.0051853278098917;1.000084604336057;9.999594728544986;0.4167891840929618;0.4519887968181061;0.4520096036872252;0.41462239035698245;-0.39793102429256216;0.5746579111585726;0.9998797616372009
66.27;0.9954999816996584;0.4166395658159715;0.41857698946455935;0.3919434139792086;0.39377410008374586;1.0051856614959767;1.0000828032603444;9.999568570367407;0.41678862560481844;0.4519887665145904;0.45201026310929404;0.4146225369667584;-0.3979310248675165;0.5746567288388824;0.999881378896133
66.28;0.9954991477147911;0.41663985478487314;0.4185773741294514;0.39194365806922865;0.3937734029684228;1.005186113404709;1.00008101975981;9.999541816166234;0.41678806340649754;0.45198873177710036;0.45201088002596457;0.4146226675785967;-0.3979310254201925;0.5746554911461116;0.9998829394549137
66.29;0.9954981890184538;0.41664014473397637;0.4185777324315551;0.3919439083086485;0.39377268597684545;1.0051866864829857;1.0000792539151928;9.999514547622214;0.4167874971947945;0.4519886939263018;0.452011453250419;0.4146227834272763;-0.39793102595193586;0.5746541990082431;0.9998844408575411
66.3;0.9954971074208124;0.41664043476374174;0.41857806624976246;0.39194416668513044;0.3937719532835117;1.0051873833367744;1.0000775063672733;9.999486845074061;0.4167869279392675;0.45198865382480596;0.4520119817613784;0.41462288623159455;-0.39793102646355594;0.574652854001626;0.9998858832519543
66.31;0.9954959039483807;0.4166407229072425;0.41857837741868686;0.39194443497456183;0.3937712091565913;1.0051882059777781;1.0000757790326131;9.999458797246243;0.4167863581555818;0.4519886127707879;0.45201246465775424;0.41462297787775787;-0.39793102695543914;0.5746514579089804;0.9998872687459962
66.32;0.9954945784401869;0.4166410067551293;0.4185786672247205;0.3919447147351172;0.3937704576586542;1.0051891560492443;1.000074075004805;9.999430508940357;0.41678579143306677;0.45198857255398855;0.4520129011962563;0.4146230596599827;-0.39793102742821196;0.5746500127901927;0.9998886003727202
66.33;0.9954931297272187;0.4166412839075471;0.4185789362253772;0.3919450071984411;0.39376970221195695;1.0051902347097155;1.0000723992599347;9.999402089369267;0.41678523152726754;0.4519885348828733;0.45201329111764793;0.4146231317016337;-0.39793102788310997;0.5746485211213336;0.9998898815475175
66.34;0.9954915567165222;0.4166415517871961;0.4185791845168855;0.39194531379372005;0.39376894522590394;1.0051914419578794;1.0000707594666847;9.99937363113507;0.4167846815947879;0.4519885010334682;0.45201363466969413;0.41462319302618;-0.3979310283218807;0.5746469857467447;0.9998911156674106
66.35;0.9954898595803486;0.4166418075814333;0.4185794120923663;0.39194563691572004;0.39376818818633863;1.0051927766020972;1.0000691644383608;9.99934519734617;0.41678414375926026;0.4519884716259796;0.45201393219115626;0.41462324191129346;-0.39793102874641806;0.5746454094962578;0.9998923055482342
66.36;0.9954880402535426;0.41664204870939114;0.41857961877916394;0.39194598000817077;0.39376743206446374;1.005194236867179;1.000067620995342;9.999316827520332;0.41678361912333406;0.45198844630273705;0.45201418396270626;0.4146232763942074;-0.39793102915829415;0.574643794619763;0.9998934527382201
66.37;0.9954861027987357;0.41664227334513887;0.418579804079076;0.39194634685951163;0.393766677536618;1.0051958202727174;1.0000661325739646;9.999288558984587;0.41678310849349925;0.45198842384275895;0.4520143904427009;0.4146232949719389;-0.3979310295584916;0.5746421426943967;0.9998945569387996
66.38;0.9954840537240162;0.41664248070424237;0.41857996736408737;0.3919467407185234;0.39376592486586365;1.005197522882111;1.000064700508284;9.999260439451254;0.4167826132456606;0.4519884028447632;0.45201455261280116;0.4146232969947398;-0.39793102994736435;0.5746404554335829;0.9998956165787589
66.39;0.9954819015076315;0.41664267106427993;0.41858010805893414;0.39194716373283994;0.3937651738836742;1.0051993386553062;1.0000633258585323;9.999232517834436;0.41678213546092224;0.4519883821755158;0.4520146725022258;0.41462328263934695;-0.39793103032465965;0.5746387355945751;0.9998966310726843
66.4;0.9954796557027327;0.4166428455185835;0.41858022566063446;0.3919476166982465;0.3937644244387319;1.0052012591869415;1.0000620097757544;9.999204831055653;0.4167816775850884;0.45198836075040627;0.4520147534532268;0.41462325279703155;-0.39793103068974606;0.5746369869178847;0.999897602430221
66.41;0.9954773263524708;0.41664300564083856;0.41858031991810535;0.39194809923258733;0.3937636769856184;1.0052032744239439;1.000060753133758;9.999177399821848;0.4167812420498043;0.45198833729520893;0.4520147994127019;0.41462320897487825;-0.3979310310420728;0.574635213224877;0.9998985348043452
66.42;0.9954749230386428;0.4166431533641439;0.4185803909011016;0.39194861048420926;0.3937629328730913;1.0052053742553857;1.0000595570515864;9.999150226257992;0.41678083082645817;0.4519883105976777;0.4520148138950542;0.4146231532899917;-0.3979310313813508;0.5746334176033416;0.9998994335034572
66.43;0.9954724532820812;0.41664329088782726;0.4185804387413119;0.39194914972866146;0.39376219420362907;1.0052075496133246;1.0000584236754548;9.999123291605011;0.41678044521584534;0.45198827993191265;0.4520147997673647;0.4146230883458837;-0.3979310317072603;0.5746316023070808;0.9999003041962712
66.44;0.9954699214863222;0.4166434202872689;0.4185804635653636;0.39194971628954717;0.3937614632985372;1.0052097923292147;1.0000573555652283;9.999096565072975;0.41678008611605216;0.45198824528271847;0.45201475964467486;0.41462301680321145;-0.3979310320192516;0.5746297694104415;0.999901152483071
66.45;0.9954673293443467;0.4166435432281477;0.41858046559459183;0.39195030931133634;0.39376074210731116;1.0052120943579648;1.0000563536772435;9.9990700217969;0.41677975437831377;0.45198820724272515;0.4520146959803315;0.4146229410315546;-0.3979310323166259;0.5746279216962834;0.9999019842154171
66.46;0.9954646770386896;0.4166436611146388;0.4185804449591315;0.39195092782674845;0.3937600319681963;1.0052144469580593;1.0000554160618718;9.9990436480426;0.416779450814365;0.45198816670826664;0.4520146109091741;0.4146228629620357;-0.39793103259849144;0.5746260628932311;0.9999028059217573
66.47;0.9954619633591311;0.4166437754116974;0.41858040153230813;0.3919515707106251;0.39375933357991805;1.005216840243451;1.0000545388117394;9.999017433858866;0.4167791760478128;0.4519881245985536;0.4520145064898455;0.4146227839335849;-0.3979310328636747;0.5746241973089129;0.9999036246004117
66.48;0.9954591848207553;0.41664388798302177;0.41858033510736414;0.39195223661207285;0.39375864693545415;1.0052192636960022;1.0000537179213616;9.998991378234178;0.4167789305944359;0.4519880817578548;0.4520143850513446;0.4146227047200442;-0.3979310331108515;0.5746223294027881;0.9999044471809485
66.49;0.995456336467643;0.4166440011211729;0.41858024564700586;0.39195292427792255;0.39375797149267655;1.0052217069324207;1.0000529501057636;9.998965501941308;0.4167787148760325;0.4519880391899526;0.45201424912727745;0.4146226258070755;-0.3979310333387467;0.5746204633202762;0.9999052802783307
66.5;0.9954534144212127;0.4166441169081712;0.4185801334818084;0.39195363299270464;0.39375730668718684;1.0052241596798372;1.0000522324586927;9.998939845753481;0.41677852880122174;0.45198799823319696;0.45201410119054886;0.41462254730056614;-0.397931033546264;0.5746186027341751;0.9999061302609507
66.51;0.9954504170589905;0.4166442364685;0.41857999946133195;0.39195436265754463;0.3937566523163198;1.005226612089025;1.0000515615780141;9.998914462198043;0.41677837143360197;0.4519879602120041;0.4520139434163795;0.4146224684474311;-0.39793103373248395;0.5746167511483629;0.9999070032314412
66.52;0.9954473442914713;0.4166443599215496;0.4185798448144263;0.39195511329399935;0.39375600860846216;1.0052290562837545;1.0000509324574605;9.998889414870979;0.41677824134146263;0.45198792612391847;0.45201377766886075;0.4146223877162741;-0.397931033896589;0.5746149122239971;0.9999079047638041
66.53;0.9954441971902412;0.41664448689100225;0.41857967089988507;0.39195588436704026;0.39375537628054497;1.0052314873014223;1.000050338051716;9.998864777835015;0.4167781371152984;0.45198789708304404;0.45201360571502874;0.41462230325964955;-0.39793103403787256;0.5746130896843322;0.9999088401642966
66.54;0.9954409785132742;0.416644616980641;0.41857947916138033;0.3919566748118032;0.3937547564520674;1.00523390212417;1.0000497704653863;9.998840629467468;0.4167780575026369;0.45198787486398007;0.4520134291686362;0.4146222128125759;-0.39793103415579184;0.5746112867897563;0.999909815483325
66.55;0.9954376928956951;0.4166447502020385;0.4185792711123091;0.39195748366244915;0.3937541501586672;1.0052362982124043;1.0000492229599038;9.998817048484298;0.4167780014882869;0.45198786151306247;0.45201324920046865;0.41462211354127254;-0.3979310342500761;0.5746095061580345;0.9999108378860597
66.56;0.995434346748632;0.4166448873766547;0.4185790483911972;0.3919583101369445;0.39375355800438283;1.0052386729278697;1.000048691035536;9.998794113666518;0.4167779683371381;0.4519878584910479;0.45201306648184414;0.4146220025349576;-0.3979310343207883;0.574607750088252;0.9999119150459068
66.57;0.9954309488530112;0.41664503007393977;0.418578812918967;0.3919591532835149;0.3937529802489321;1.0052410239146368;1.000048171917326;9.998771897607126;0.4167779574002913;0.4519878661499728;0.45201288126340927;0.41462187723499044;-0.3979310343681016;0.5746060209501607;0.9999130546790046
66.58;0.9954275111904036;0.416645180054795;0.4185785667930662;0.39196001227395205;0.3937524169222205;1.005243349707822;1.000047663387162;9.998750458229027;0.4167779679320066;0.4519878835735426;0.4520126935261948;0.41462173531030133;-0.3979310343920182;0.5746043216941273;0.9999142642655601
66.59;0.995424048726831;0.4166453386545671;0.4185783117106296;0.39196088712484445;0.3937518679679894;1.0052456492047297;1.0000471633940275;9.998729843430334;0.4167779990827799;0.451987908916405;0.4520125033570787;0.4146215743310828;-0.397931034392267;0.5746026560493593;0.9999155504949764
66.6;0.9954205781928037;0.4166455065397848;0.4185780482353894;0.3919617788627836;0.3937513333707583;1.005247920453618;1.0000466704917221;9.998710102872158;0.41677805007832586;0.45198794009903476;0.45201231127505503;0.4146213915940439;-0.3979310343682914;0.5746010280356368;0.9999169190201846
66.61;0.9954171165307325;0.41664568387725304;0.4185777757312483;0.39196268882477225;0.39375081302412035;1.0052501610209403;1.000046183896585;9.998691288478096;0.41677812044618845;0.4519879750469419;0.45201211810078756;0.41462118448341284;-0.3979310343192488;0.5745994414680905;0.9999183751251773
66.62;0.9954136790711282;0.4166458704147414;0.4185774932122951;0.3919636177052576;0.3937503066325992;1.0052523696714322;1.000045702971073;9.998673448859027;0.41677821005563936;0.4519880112413951;0.4520119244831666;0.4146209512264157;-0.3979310342439387;0.5745978998022645;0.9999199247525338
66.63;0.9954102787068064;0.4166460654061884;0.4185772002062906;0.3919645653397741;0.39374981360001154;1.0052545470085243;1.000045227100194;9.998656631859664;0.4167783191339362;0.45198804546722854;0.4520117304778913;0.41462069129808504;-0.397931034140691;0.5745964058388656;0.9999215749382875
66.64;0.9954069272043475;0.41664626765579615;0.4185768969901126;0.3919655311955896;0.39374933273188384;1.0052566945594448;1.0000447560210313;9.998640886403484;0.4167784482996571;0.4519880744421369;0.4520115353131664;0.41462040541640166;-0.39793103400740426;0.5745949612716537;0.999923333653196
66.65;0.9954036366057254;0.41664647561628193;0.41857658437628403;0.39196651474510996;0.3937488623458943;1.0052588134979177;1.0000442900978563;9.998626252179504;0.41677859835130937;0.45198809577550036;0.45201133741386335;0.4146200954861214;-0.3979310338417235;0.5745935668291857;0.9999252094768126
66.66;0.9954004190746075;0.41664668756167234;0.4185762634282209;0.39196751575364736;0.393748400791682;1.0052609037614253;1.0000438307276667;9.998612744590476;0.4167787701107221;0.45198810838029063;0.45201113457409575;0.41461976434822556;-0.3979310336412725;0.5745922230044507;0.9999272107946474
66.67;0.9953972864123987;0.41664690172712693;0.4185759353026241;0.3919685346174853;0.3937479465091879;1.0052629634489392;1.0000433807217655;9.998600348690772;0.41677896446982277;0.45198811221596047;0.452010924172609;0.4146194152341686;-0.3979310334040768;0.5745909303270255;0.9999293448167922
66.68;0.9953942498515773;0.4166471160653975;0.41857560101004715;0.3919695720582312;0.393747497573426;1.0052649884833569;1.0000429442516567;9.998589032817957;0.4167791823232644;0.4519881077252257;0.45201070356720296;0.4146190513461254;-0.3979310331288924;0.5745896892008573;0.9999316173617564
66.69;0.9953913192600169;0.41664732785527836;0.4185752613616135;0.3919706282932381;0.3937470514608451;1.0052669725709988;1.000042526383827;9.998578775012534;0.41677942451461064;0.4519880953565513;0.452010470400241;0.4146186758581594;-0.3979310328149824;0.5745885002806244;0.9999340328558208
66.7;0.9953885018659612;0.4166475336970941;0.41857491750028564;0.3919717027715152;0.39374660527341643;1.005268907069512;1.0000421320521657;9.998569568808511;0.4167796919431467;0.45198807542340685;0.4520102226787412;0.4146182918827156;-0.3979310324617665;0.5745873651014989;0.9999365941287854
66.71;0.9953858013683334;0.4166477298468134;0.4185745712935044;0.3919727944915941;0.3937461561567971;1.0052707811790167;1.000041764636851;9.998561397144929;0.41677998564082314;0.4519880480612549;0.45200995887605916;0.4146179020646752;-0.39793103206868585;0.5745862860392147;0.9999393026573016
66.72;0.9953832177429016;0.4166479125561784;0.41857422516108367;0.3919739020460747;0.3937457018187601;1.0052725828146196;1.0000414246141212;9.998554216349778;0.41678030663833326;0.4519880130206831;0.4520096779983978;0.4146175084512496;-0.39793103163508114;0.5745852657703412;0.9999421588643101
66.73;0.995380748062145;0.41664807837052736;0.41857388184655586;0.3919750234559731;0.39374524092615715;1.005274299089255;1.0000411090480479;9.998547973012002;0.4167806555906323;0.45198796972900424;0.45200937961697923;0.4146171129390373;-0.3979310311602648;0.5745843069482164;0.9999451620654358
66.74;0.9953783880184085;0.4166482246830318;0.4185735442761282;0.3919761562791902;0.39374477304522065;1.0052759164839549;1.0000408129518021;9.998542624960072;0.4167810323405881;0.45198791776567493;0.4520090642168265;0.41461671745057344;-0.39793103064378216;0.5745834120790179;0.9999483104716693
66.75;0.9953761330535276;0.41664835043231857;0.41857321516506607;0.3919772979175958;0.3937442984459839;1.0052774221331968;1.0000405315757732;9.998538146167197;0.4167814357946515;0.4519878570721469;0.4520087339929486;0.4146163235337217;-0.39793103008542097;0.5745825830115696;0.9999516013618541
66.76;0.9953739789864725;0.4166484557929921;0.4185728964299608;0.391978446011917;0.39374381798979374;1.0052788059895836;1.0000402613958215;9.998534519272528;0.4167818644615405;0.4519877879889331;0.45200839337684945;0.4146159320827974;-0.39793102948514947;0.5745818203000302;0.9999550314552523
66.77;0.9953719222495049;0.4166485406955592;0.4185725889385289;0.3919795987160384;0.3937433328493548;1.005280062120446;1.0000399996443263;9.998531725854727;0.41678231722396625;0.45198771158964673;0.4520080486286625;0.41461554332360134;-0.39793102884329323;0.574581123480892;0.9999585971942303
66.78;0.9953699594332838;0.4166486039931059;0.41857229247880623;0.39198075471813315;0.3937428442037828;1.0052811882833443;1.0000397440226612;9.99852974274924;0.4167827934995612;0.45198762951842375;0.4520077068454819;0.41461515672266286;-0.3979310281606737;0.5745804922833164;0.9999622944781454
66.79;0.9953680864459303;0.4166486438731816;0.41857200573092723;0.39198191327715143;0.3937423529461639;1.005282184788361;1.0000394927534297;9.9985285446393;0.41678329295543476;0.4519875430446374;0.4520073749610986;0.4146147711264315;-0.3979310274385344;0.574579927636028;0.9999661186687255
66.8;0.9953662978848506;0.4166486581666634;0.4185717267848429;0.391983074099026;0.3937418594614626;1.0052830540304256;1.0000392439140047;9.998528112540141;0.4167838153481319;0.4519874526345332;0.45200705903053645;0.41461438530460093;-0.39793102667832986;0.5745794317530262;0.9999700655130526
66.81;0.9953645871935111;0.41664864431513443;0.41857145406019314;0.391984236834959;0.3937413639485671;1.0052838009214102;1.000038994932767;9.998528445634392;0.4167843604078979;0.4519873585501486;0.4520067639439871;0.41461399819852013;-0.39793102588154156;0.574579007760645;0.9999741312106607
66.82;0.9953629476339902;0.4166485998639479;0.41857118663462795;0.3919854007115769;0.3937408670218388;1.0052844332776871;1.0000387430818725;9.998529572138422;0.41678492737096495;0.45198726161659375;0.4520064937464303;0.41461360867023905;-0.3979310250497233;0.5745786592444415;0.999978310688556
66.83;0.9953613729885218;0.4166485231313232;0.4185709238271503;0.3919865645886197;0.3937403698652845;1.0052849610956716;1.0000384856933953;9.998531554508318;0.41678551420334464;0.4519871636159663;0.4520062522501919;0.4146132153173784;-0.39793102418458487;0.5745783896468486;0.9999825964587356
66.84;0.995359857401983;0.41664841310371087;0.4185706649717056;0.3919877269897994;0.39373987403450755;1.0052853949163623;1.0000382197260602;9.998534482448507;0.4167861174394084;0.45198706722499327;0.45200604314614723;0.4146128164233249;-0.3979310232880579;0.574578202057221;0.9999869791444125
66.85;0.9953583952636085;0.4166482689259188;0.4185704096530289;0.39198888572732027;0.3937393815799465;1.005285744687889;1.0000379414849372;9.998538456630582;0.41678673299922747;0.45198697550234546;0.4520058698144748;0.4146124100085843;-0.39793102236245176;0.574578099257809;0.9999914478609643
66.86;0.9953569811865735;0.4166480898995449;0.41857015774311107;0.3919900375081725;0.3937388955264989;1.0052860199837657;1.000037646938991;9.998543573101175;0.41678735703308495;0.4519868913599045;0.45200573534515365;0.4146119939336166;-0.39793102141026315;0.5745780834225193;0.9999959900034177
66.87;0.9953556097136174;0.4166478759480491;0.41856990928051596;0.39199117815704343;0.3937384199021853;1.0052862305931356;1.0000373328407854;9.99854991338617;0.4167879861332183;0.45198681750827235;0.4520056423826967;0.4146115655277087;-0.3979310204336913;0.5745781559375892;1.00000059129668
66.88;0.9953542757303896;0.41664762771195424;0.41856966440133997;0.3919923034635048;0.3937379590782387;1.0052863865301374;1.0000369983326616;9.998557540788756;0.41678861698590147;0.45198675680279543;0.4520055925806575;0.4146111212267692;-0.39793101943463177;0.5745783174707823;1.00000523617092
66.89;0.9953529751859033;0.4166473457346323;0.4185694231478024;0.39199340981288283;0.39373751689605274;1.0052864979479443;1.0000366457881373;9.998566504599182;0.41678924606986845;0.4519867126065791;0.45200558622302167;0.4146106572667487;-0.3979310184150717;0.5745785678622393;1.0000099087075818
66.9;0.995351704844272;0.4166470294973944;0.41856918544008254;0.39199449374189566;0.39373709590000594;1.0052865748031279;1.0000362797595965;9.998576849885177;0.4167898699692488;0.451986688907782;0.4520056226387069;0.41461017093690417;-0.39793101737712516;0.5745789057813981;1.000014593658019
66.91;0.9953504618319238;0.416646677414149;0.41856895125840254;0.39199555107020473;0.3937366971599841;1.005286625945338;1.0000359053438375;9.998588624043986;0.41679048566124716;0.45198669003603864;0.4520057011297337;0.41460966128808996;-0.39793101632268174;0.5745793286431417;1.0000192762104498
66.92;0.9953492436970358;0.4166462876627978;0.418568720586447;0.3919965770307498;0.39373632071815173;1.0052866590365472;1.000035527747787;9.998601881319077;0.4167910904134313;0.4519867200841757;0.45200582155346414;0.4146091289306227;-0.3979310152533558;0.574579833251423;1.00002394170596
66.93;0.9953480485347159;0.4166458589884573;0.4185684932450563;0.3919975671194873;0.39373596583364895;1.0052866814892674;1.0000351524675015;9.998616690870028;0.4167916819841226;0.45198678246171625;0.45200598434221656;0.41460857529726114;-0.397931014171087;0.5745804163856344;1.0000285769351516
66.94;0.9953468747650834;0.4166453908514692;0.41856826919128143;0.39199851724652895;0.3937356311097907;1.0052867006541042;1.000034785406603;9.998633137458913;0.41679225893377025;0.4519868799555443;0.45200619022320526;0.4146080022524695;-0.39793101307875745;0.5745810746573531;1.0000331712805028
66.95;0.9953457206885364;0.4166448829663844;0.4185680490772388;0.39199942322272086;0.39373531518183696;1.0052867235372287;1.0000344331069717;9.998651308100802;0.4167928204040102;0.45198701508830913;0.45200643983917366;0.4146074122305108;-0.3979310119799982;0.5745818041231056;1.0000377161970777
66.96;0.9953445846487379;0.4166443350660518;0.41856783439895556;0.39200028070634524;0.3937350174730543;1.0052867570841366;1.00003410295459;9.998671280588676;0.4167933657083901;0.45198719018898087;0.4520067334527267;0.4146068082796264;-0.397931010878408;0.5745825999901666;1.0000422036395753
66.97;0.9953434657308604;0.4166437472665738;0.4185676272368152;0.39200108564277736;0.3937347383427275;1.0052868080434187;1.0000338029459404;9.998693123528398;0.4167938942126034;0.45198740729617165;0.45200707082087965;0.41460619382240305;-0.3979310097770349;0.5745834565604073;1.0000466243464057
66.98;0.9953423641525149;0.41664312045791385;0.41856742983306955;0.39200183455235404;0.39373447852416255;1.0052868822522345;1.0000335408801893;9.998716898901732;0.41679440528835954;0.4519876683059628;0.4520074512360282;0.4146055724024997;-0.39793100867843784;0.5745843675945445;1.0000509675608473
66.99;0.9953412812823996;0.41664245651591364;0.4185672443754837;0.39200252472458547;0.39373423812728725;1.005286985006546;1.0000333237526786;9.998742655463838;0.41679489813620907;0.4519879749000543;0.45200787350990296;0.41460494755491795;-0.397931007585019;0.574585326895042;1.0000552221389238
67.0;0.9953402196643876;0.41664175842710777;0.4185670733305381;0.39200315440555583;0.39373401627831567;1.0052871222105586;1.0000331578493928;9.998770415294391;0.41679537173315573;0.4519883279706393;0.45200833568130405;0.4146043225375563;-0.3979310064991932;0.5745863289696919;1.000059377137371
67.01;0.9953391837245198;0.41664103005925734;0.4185669199292078;0.392003722564462;0.3937338119378133;1.0052873004998775;1.0000330488195806;9.998800170136862;0.4167958248797513;0.45198872723857664;0.4520088349160199;0.4146036998534393;-0.39793100542333226;0.5745873695987774;1.000063422262156
67.02;0.9953381806234695;0.41664027552286775;0.41856678823050114;0.3920042283530974;0.3937336247374302;1.0052875267468082;1.000033001455428;9.998831885226398;0.4167962560721846;0.45198917120245025;0.4520093680177001;0.4146030811724272;-0.3979310043599254;0.5745884455784827;1.0000673487418283
67.03;0.9953372198519576;0.4166394984752021;0.4185666825617141;0.3920046710331158;0.3937334547844185;1.0052878078869663;1.0000330198436878;9.99886550108117;0.41679666331971527;0.4519896572483934;0.45200993216415486;0.41460246772635534;-0.39793100331202363;0.5745895538047788;1.000071149007319
67.04;0.9953363122315501;0.4166387017624779;0.41856660670191864;0.3920050504391357;0.393733302003506;1.0052881507125866;1.0000331077692617;9.998900945263411;0.4167970440771588;0.45199018251686346;0.4520105251915209;0.4146018604771306;-0.39793100228334505;0.5745906908845272;1.0000748155034938
67.05;0.9953354691510389;0.4166378875953282;0.41856656355824606;0.3920053673343725;0.39373316587816964;1.0052885613315459;1.0000332687838123;9.998938147967992;0.41679739534346727;0.4519907450982613;0.45201114519984914;0.4146012601428548;-0.39793100127777753;0.5745918534961665;1.000078340716263
67.06;0.9953347011192536;0.41663705809273305;0.4185665554881339;0.39200562337620853;0.3937330455703382;1.0052890445129001;1.0000335066024724;9.998977040597332;0.416797713850076;0.451991344107527;0.4520117900916189;0.41460066754732855;-0.3979310002988422;0.5745930389746507;1.0000817180885901
67.07;0.9953340161875766;0.4166362157046422;0.4185665846381902;0.39200582062482126;0.39373294025346117;1.0052896033637426;1.000033826307948;9.999017546118415;0.4167979963961369;0.4519919789195199;0.4520124575185839;0.4146000838796817;-0.39793099934961773;0.574594245755565;1.0000849423999751
67.08;0.9953334204081298;0.4166353631748977;0.4185666528677308;0.3920059608839199;0.3937328494080293;1.0052902394025585;1.000034235363616;9.999059572359556;0.41679824052523845;0.451992648758395;0.45201314507196766;0.4145995105686594;-0.39793099843299096;0.574595473104445;1.0000880094066755
67.09;0.9953329194940708;0.4166345032689454;0.4185667615403321;0.39200604566416264;0.3937327726416734;1.005290952887897;1.0000347436359562;9.999103005227616;0.41679844494909984;0.45199335239117794;0.45201385039288894;0.41459894920184576;-0.3979309975518376;0.574596719850751;1.0000909150671142
67.1;0.9953325190478809;0.41663363856854163;0.41856691144500036;0.3920060766932842;0.39373270942803623;1.0052917432811426;1.0000353623056046;9.999147709968534;0.4167986093290887;0.45199408799981394;0.45201457094170067;0.41459840167623785;-0.3979309967089591;0.5745979831913778;1.0000936552598902
67.11;0.9953322235395112;0.41663277126482473;0.41856710272368636;0.3920060559392039;0.39373265929087004;1.005292609629312;1.00003610243761;9.999193538716021;0.41679873400461803;0.45199485399500494;0.45201530359240244;0.41459787032957274;-0.39793099590694075;0.5745992587549354;1.000096227054756
67.12;0.9953320354431664;0.41663190300642156;0.41856733477886027;0.3920059851622896;0.3937326219237525;1.005293551101731;1.0000369743627544;9.999240329164136;0.4167988200254352;0.45199564996963104;0.4520160444618607;0.41459735788775653;-0.3979309951480752;0.5746005416908613;1.000098630412017
67.13;0.9953319549768332;0.416631035078947;0.41856760625453576;0.3920058660290374;0.3937325970166282;1.0052945673354343;1.0000379874205687;9.999287905272029;0.4167988694110902;0.4519964770816871;0.4520167890536951;0.41459686726261946;-0.39793099443441016;0.5746018279635438;1.0001008679057828
67.14;0.9953319804906453;0.41663016864483904;0.4185679152196149;0.392005700621917;0.39373258421822643;1.0052956574816592;1.000039149181174;9.999336094071246;0.4167988852272393;0.4519973379727733;0.45201753249112414;0.4145964011898505;-0.39793099376792185;0.5746031151108506;1.0001029431148551
67.15;0.9953321092077836;0.4166293046997226;0.4185682594915305;0.39200549145248254;0.3937325833500508;1.0052968189439382;1.000040464392665;9.999384744823978;0.41679887112204633;0.45199823581775267;0.45201826974227105;0.4145959619516697;-0.39793099315060065;0.5746044024367342;1.0001048596579247
67.16;0.9953323383929928;0.41662844403920596;0.4185686365761458;0.39200524102602874;0.39373259477171874;1.0052980478820588;1.0000419343392146;9.999433738114483;0.41679883074499774;0.45199917314787263;0.452018995800796;0.4145955517188915;-0.39793099258437425;0.5746056912568727;1.0001066204895663
67.17;0.9953326670880043;0.41662758727864724;0.4185690432786629;0.392004951301439;0.39373261944200544;1.0052993410393192;1.0000435568530577;9.99948298635213;0.41679876755815365;0.45200015156889245;0.452019705797954;0.41459517312507604;-0.39793099207110244;0.5746069845827749;1.0001082275625672
67.18;0.9953330972880668;0.4166267348388511;0.41856947565988245;0.3920046233090318;0.39373265852659567;1.005300696924875;1.0000453263985283;9.999532424097671;0.4167986847377237;0.452001172037865;0.4520203951320736;0.4145948291479879;-0.3979309916128699;0.5746082857874559;1.0001096826817435
67.19;0.9953336335413658;0.416625887211416;0.4185699291923839;0.3920042571864066;0.39373271323353687;1.0053021154239672;1.0000472340961657;9.999581989955265;0.4167985848337271;0.45200223528491296;0.45202105956794875;0.414594522616088;-0.39793099121226694;0.5746095975537537;1.0001109885536281
67.2;0.9953342815095086;0.4166250452577227;0.41857039886635894;0.3920038523288605;0.3937327849290392;1.0053035965450814;1.0000492683174225;9.999631613264057;0.41679846974454776;0.4520033422979599;0.45202169541144555;0.4145942559856944;-0.39793099087212197;0.574610921625182;1.0001121490893965
67.21;0.9953350468655782;0.41662421011259926;0.41857087958723177;0.39200340748979773;0.3937328751248536;1.0053051391763062;1.0000514158226486;9.999681207717307;0.41679834124481624;0.45200449447003793;0.4520222998402209;0.4145940311729638;-0.39793099059492626;0.5746122587123008;1.0001131691637037
67.22;0.9953359353874748;0.4166233831599004;0.4185713667002327;0.3920029211843956;0.3937329854312529;1.0053067398339188;1.0000536628953152;9.999730667463533;0.4167982012635664;0.45200569346000585;0.45202287102060806;0.4145938494966117;-0.3979309903825538;0.5746136082660218;1.0001140542886153
67.23;0.9953369534455621;0.4166225661684017;0.41857185611001446;0.3920023922503601;0.3937331173061022;1.0053083918556638;1.0000559959754405;9.99977987413553;0.41679805157366057;0.4520069408680656;0.4520234079712072;0.414593711928844;-0.3979309902363356;0.5746149681936544;1.0001148105382567
67.24;0.9953381078160491;0.4166217610277214;0.4185723438766775;0.3920018201630407;0.3937332714461408;1.0053100856783268;1.0000584017853822;9.999828709388837;0.41679789362664;0.45200823776249804;0.45202391060624786;0.4145936192635844;-0.39793099015710803;0.5746163350526724;1.000115444117023
67.25;0.9953394051811663;0.4166209694687185;0.41857282572685905;0.39200120515911385;0.39373344759529755;1.005311809847373;1.000060867645218;9.999877052977862;0.4167977289836733;0.45200958470653285;0.4520243798008356;0.4145935720344503;-0.3979309901449669;0.5746177049520267;1.0001159606045913
67.26;0.9953408523365388;0.41662019320462246;0.41857329717183156;0.39200054824301955;0.3937336451227932;1.0053135522264018;1.000063381977551;9.999924773486445;0.41679755971819377;0.4520109822637273;0.4520248170055836;0.41459357033770655;-0.3979309901989295;0.5746190743287938;1.00011636520796
67.27;0.995342456842396;0.4166194340871446;0.41857375418646275;0.39199985095986317;0.39373386325270343;1.0053153008054656;1.0000659345700218;9.999971737416988;0.4167973883485517;0.45201243110494854;0.45202522377080473;0.41459361352839347;-0.3979309903168889;0.5746204401126404;1.0001166636350154
67.28;0.9953442263172874;0.41661869400829193;0.4185741936655592;0.39199911508031;0.39373410033215517;1.0053170440311443;1.000068516915073;10.000017830593405;0.4167972176282782;0.45201393154654035;0.4520256017853853;0.4145936998346655;-0.39793099049586167;0.5746217997533216;1.000116862467659
67.29;0.9953461670748701;0.41661797449084786;0.4185746133097133;0.3919983425888615;0.39373435328669504;1.005318771671164;1.0000711221941463;10.000062961898944;0.4167970500747358;0.45201548301844025;0.45202595316113087;0.4145938263329247;-0.3979309907322745;0.5746231510009204;1.0001169688073097
67.3;0.9953482844363752;0.4166172763034238;0.41857501129691876;0.3919975359342281;0.39373461809864;1.0053204760005192;1.0000737441904706;10.000107048119158;0.4167968871899387;0.4520170838008517;0.4520262803148647;0.41459398960417615;-0.39793099102227375;0.5746244912018634;1.000116988901116
67.31;0.9953505833268727;0.41661659966454223;0.4185753861348844;0.3919966980604449;0.3937348904963439;1.005322151796879;1.000076376217662;10.00014999839549;0.4167967293840513;0.45201873119527425;0.452026585549367;0.41459418636715684;-0.39793099136196886;0.5746258170730345;1.0001169267893473
67.32;0.9953530670894509;0.4166159446047656;0.41857573656661196;0.3919958319675057;0.39373516619208493;1.0053237951025171;1.0000790112918398;10.000191704782484;0.41679657684974986;0.4520204221819959;0.4520268709596268;0.4145944133124875;-0.3979309917473497;0.5746271253614245;1.0001167845573038
67.33;0.995355735879724;0.4166153109842191;0.41857606123958974;0.3919949400681975;0.3937354411024047;1.0053254025076102;1.0000816430056167;10.000232043333131;0.4167964302895938;0.4520221540614082;0.45202713872818595;0.4145946666256552;-0.3979309921741059;0.5746284135740868;1.0001165634780518
67.34;0.9953585868237073;0.41661469865868805;0.41857635831871376;0.39199402407269995;0.39373571172367233;1.005326971739808;1.0000842660883071;10.000270887757363;0.4167962909418996;0.4520239245379662;0.45202739123715024;0.41459494182611767;-0.39793099263755827;0.5746296803815888;1.0001162645966535
67.35;0.9953616158301651;0.4166141078260479;0.4185766253897116;0.3919930855935581;0.3937359753474449;1.0053285017584017;1.0000868763588713;10.000308127253108;0.416796160148402;0.452025731320885;0.45202763076614166;0.41459523397188214;-0.3979309931325698;0.574630925746762;1.0001158889626038
67.36;0.9953648190322258;0.4166135390657905;0.418576859878368;0.39199212665577937;0.3937362301752382;1.0053299914812213;1.0000894700473124;10.000343679727996;0.4167960388643618;0.4520275714141609;0.4520278593896927;0.4145955382309958;-0.39793099365356066;0.5746321506836229;1.0001154382158786
67.37;0.9953681927062831;0.4166129931059696;0.4185770599176691;0.39199114967460225;0.3937364754128595;1.005331438952667;1.0000920426545787;10.000377494956693;0.41679592759418527;0.45202944050324045;0.452028079209867;0.4145958504509663;-0.3979309941948409;0.5746333567722116;1.0001149152871063
67.38;0.995371732206727;0.416612470451295;0.41857722508201795;0.391990157225102;0.39373671116582115;1.0053328415371137;1.000094588000986;10.000409545367733;0.41679582683793487;0.4520313330059393;0.45202829222531127;0.41459616711471536;-0.39793099475115673;0.5746345456335773;1.0001143246993287
67.39;0.9953754307370968;0.4166119709711496;0.4185773564554571;0.3919891517649425;0.3937369381782002;1.0053341960315552;1.0000970986480877;10.000439808159822;0.41679573749758064;0.45203324257978056;0.4520285000671523;0.41459648470002336;-0.39793099531798765;0.5746357182418113;1.000113672406225
67.4;0.9953792788030854;0.4166114937641857;0.4185774562327695;0.3919881353034856;0.3937371573054538;1.005335499060735;1.0000995677483544;10.000468251138027;0.41679566064010437;0.45203516242961295;0.4520287040978076;0.41459679929056653;-0.3979309958913289;0.5746368746071833;1.000112965236314
67.41;0.995383264964544;0.4166110374551174;0.41857752745002114;0.39198710932007247;0.3937373687384199;1.00533674812818;1.0001019898888424;10.000494834655848;0.41679559682684875;0.4520370853772979;0.45202890541875396;0.4145971070509217;-0.3979309964673365;0.5746380147341653;1.0001122097305124
67.42;0.9953873769936377;0.41661060063756694;0.41857757369132026;0.3919860749118881;0.3937375717182286;1.0053379415251897;1.0001043598019044;10.000519520572738;0.4167955460255111;0.4520390041955724;0.4520291047382945;0.41459740469456563;-0.3979309970422402;0.5746391400275627;1.0001114106820654
67.43;0.9953916024004871;0.4166101822268115;0.418577598351188;0.3919850327818659;0.3937377649853818;1.0053390764420087;1.0001066712109727;10.000542276031135;0.4167955081759361;0.4520409123159103;0.45202930243801703;0.4145976890540894;-0.3979309976124663;0.5746402531995585;1.0001105715001484
67.44;0.9953959290327027;0.4166097817317873;0.4185776040727826;0.39198398329254774;0.39373794746344754;1.0053401476170558;1.0001089173089073;10.00056308132011;0.4167954832913207;0.45204280440528855;0.4520294985865467;0.4145979567072346;-0.39793099817467104;0.5746413565856798;1.0001096965630458
67.45;0.9954003460136386;0.4166093992408504;0.41857759297465014;0.39198292675863217;0.39373811883240273;1.0053411483302623;1.0001110920613128;10.000581939263803;0.4167954710084855;0.452044676266213;0.452029692883348;0.41459820446596396;-0.39793099872552956;0.5746424512096355;1.000108791545099
67.46;0.995404843924593;0.41660903510845376;0.4185775671557358;0.39198186360854265;0.39373827970173286;1.0053420725525926;1.0001131912745518;10.00059886929698;0.41679547040481096;0.45204652420935754;0.4520298849872909;0.41459842979026007;-0.3979309992615513;0.5746435378068158;1.0001078612825391
67.47;0.9954094139337886;0.4166086899898541;0.41857752857684105;0.3919807942833497;0.3937384313440935;1.005342915758244;1.0001152124372945;10.000613891937908;0.4167954802373812;0.4520483448729482;0.4520300750384109;0.4145986306130087;-0.39793099977925966;0.5746446179380237;1.0001069088098193
67.48;0.9954140466460549;0.4166083653187083;0.41857747828400765;0.3919797190988486;0.39373857537485896;1.005343673511795;1.0001171530422703;10.000627022956067;0.4167954992458646;0.4520501358432537;0.45203026380131617;0.4145988052301476;-0.3979310002755387;0.5746456938335555;1.0001059359195856
67.49;0.9954187315237297;0.4166080631390988;0.41857741596016;0.3919786385309413;0.3937387136014231;1.0053443398041424;1.0001190092820895;10.000638283519688;0.41679552610685355;0.4520518960798071;0.45203045257909696;0.4145989522715781;-0.3979310007477723;0.5746467680122652;1.0001049438628462
67.5;0.9954234569620826;0.41660778504407053;0.4185773402512297;0.39197755393570266;0.39373884798280956;1.0053449072755836;1.0001207772458882;10.00064771344174;0.4167955590192828;0.45205362558882933;0.4520306430621673;0.4145990702490376;-0.3979310011938397;0.5746478432452816;1.000103933486911
67.51;0.9954282106906681;0.4166075314974058;0.41857724937868507;0.3919764678750941;0.39373898083172115;1.0053453682885634;1.000122455271506;10.000655375613071;0.4167955954151434;0.452055324882369;0.45203083681153955;0.4145991571369546;-0.39793100161212547;0.5746489221621904;1.0001029045944878
67.52;0.9954329808015573;0.4166073021024878;0.4185771416115442;0.3919753837426188;0.393739115230822;1.005345715764336;1.0001240443175583;10.000661353231404;0.4167956319954258;0.452056994521803;0.45203103480861256;0.4145992108715588;-0.3979310020014205;0.574650006647185;1.000101855503794
67.53;0.9954377571441484;0.41660709606923485;0.4185770154897597;0.39197430523719395;0.39373925500217155;1.0053459442860266;1.0001255459988825;10.000665740085745;0.41679566500412074;0.4520586346070091;0.4520312377401842;0.4145992302047854;-0.3979310023606969;0.5746510978990769;1.0001007835844147
67.54;0.9954425319928764;0.41660691223852536;0.41857686992231385;0.3919732359122854;0.39373940424418985;1.005346050428822;1.0001269605804917;10.00066863127641;0.41679569078653494;0.4520602442058229;0.45203144637574166;0.4145992145705277;-0.39793100268900955;0.574652196647951;1.0000996864919915
67.55;0.9954472997327795;0.4166067488928028;0.4185767041971923;0.39197217877888657;0.3937395671101013;1.0053460320488863;1.0001282862072747;10.000670123043719;0.4167957061961982;0.45206182119010907;0.4520316613632576;0.41459916331500046;-0.39793100298554196;0.5746533024478243;1.0000985628647043
67.56;0.9954520556337474;0.4166066040025224;0.4185765180003127;0.39197113630712893;0.3937397476227618;1.0053458881188688;1.0001295185551464;10.000670306785604;0.41679570834456425;0.45206336303654754;0.4520318831154075;0.4145990756510464;-0.39793100324945746;0.5746544129734328;1.0000974115450505
67.57;0.9954567943587378;0.41660647595880457;0.41857631166955994;0.3919701110789229;0.39373994926583183;1.005345618966635;1.0001306513092818;10.000669253030251;0.41679569412961326;0.4520648680144268;0.45203211214760364;0.4145989511833916;-0.3979310034795826;0.5746555248136868;1.0000962304135423
67.58;0.9954615101073857;0.41660636392054684;0.4185760862931011;0.39196910645510413;0.3937401747508594;1.005345225729639;1.0001316784635266;10.000667007052634;0.41679566019429587;0.4520663353955947;0.45203234924615887;0.41459878996448923;-0.3979310036744313;0.5746566351505479;1.0000950162590523
67.59;0.9954661979360854;0.4166062672247236;0.41857584342431803;0.39196812623910454;0.3937404260986784;1.0053447094770016;1.0001325961527994;10.000663599917878;0.4167956033042908;0.45206776464070114;0.45203259529451323;0.414598592349501;-0.39793100383266616;0.5746577424978963;1.0000937659316091
67.6;0.9954708538063716;0.4166061847423667;0.418575584966964;0.3919671735196553;0.39374070465689276;1.0053440711946822;1.000133402288388;10.000659058111607;0.4167955205322321;0.45206915484168203;0.4520328510452198;0.41459835923172217;-0.397931003953422;0.5746588459901486;1.000092477905651
67.61;0.9954754737725959;0.41660611494115496;0.4185753132759304;0.3919662499532834;0.39374101087011343;1.005343311830518;1.000134095815684;10.00065340622065;0.41679540885211286;0.45207050484611155;0.45203311687878867;0.41459809198505226;-0.39793100403624293;0.5746599446579271;1.0000911524399374
67.62;0.9954800538261236;0.41660605640400844;0.4185750310416328;0.39196535588299986;0.39374134442800646;1.0053424315365513;1.0001346767924095;10.000646671818402;0.4167952648007827;0.45207181368532895;0.4520333926816834;0.4145977920846321;-0.39793100408098153;0.5746610373695418;1.0000897904513264
67.63;0.9954845900224972;0.41660600871756925;0.4185747409431789;0.3919644906136959;0.393741704994593;1.0053414300570698;1.0001351467305937;10.000638892187084;0.41679508489252737;0.4520730810923072;0.4520336779528375;0.4145974613732867;-0.39793100408768617;0.5746621224098973;1.0000883933875748
67.64;0.9954890784164451;0.41660597308287994;0.41857444535220445;0.3919636527324275;0.39374209246234715;1.0053403085603996;1.0001355082385004;10.00063011054084;0.4167948664091571;0.4520743075250653;0.45203397194351386;0.41459710246263864;-0.39793100405627313;0.5746631967051886;1.0000869638795533
67.65;0.9954935150277877;0.41660595170109477;0.41857414624182215;0.3919628407289109;0.39374250643192005;1.0053390703018625;1.0001357638017374;10.000620368705738;0.4167946079439952;0.45207549358736643;0.45203427387706474;0.41459671835236467;-0.397931003986229;0.5746642561648051;1.0000855049866513
67.66;0.9954978959367391;0.41660594664445005;0.4185738452617221;0.39196205336682033;0.3937429457365413;1.0053377197601245;1.00013591485183;10.000609714571912;0.41679430946843693;0.45207663963536476;0.4520345831529646;0.4145963119327282;-0.3979310038768582;0.574665297591044;1.0000840190744993
67.67;0.9955022174383666;0.4166059594141897;0.4185735438759238;0.3919612895923458;0.3937434082999046;1.0053362609896372;1.000135961433434;10.000598214135579;0.416793972019584;0.4520777456881885;0.4520348990170645;0.4145958859337579;-0.39793100372803325;0.5746663200128797;1.0000825088612058
67.68;0.9955064760832644;0.4166059913405599;0.41857324324817086;0.3919605485641567;0.39374389137033244;1.0053346953569746;1.000135902067217;10.000585948335864;0.41679359730826915;0.4520788113351226;0.4520352198844848;0.41459544291257083;-0.39793100354051064;0.5746673234661801;1.0000809792015741
67.69;0.9955106685195336;0.416606044354145;0.41857294381259064;0.39195982966506043;0.3937443921656509;1.0053330205167472;1.0001357338626136;10.000573003552905;0.4167931872951155;0.4520798357529304;0.4520355431056527;0.4145949851293736;-0.397931003315463;0.5746683071461796;1.000079436854283
67.7;0.9955147910117133;0.4166061214237672;0.4185726450060052;0.3919591322325449;0.39374490840472837;1.0053312317571304;1.0001354528457858;10.00055946600254;0.4167927438671972;0.4520808178843029;0.45203586531069107;0.41459451451222146;-0.3979310030539155;0.5746692692316919;1.0000778889832789
67.71;0.9955188387669962;0.4166062262415619;0.4185723453527647;0.3919584554611095;0.3937454382992538;1.0053293242539505;1.0001350546638;10.000545411007014;0.4167922690595231;0.45208175667845063;0.4520361826619196;0.4145940327980735;-0.3979310027564792;0.5746702073288498;1.0000763423671142
67.72;0.9955228059570088;0.4166063623448077;0.41857204271153714;0.39195779848872614;0.39374598026555563;1.005327294742563;1.0001345351387247;10.000530894992744;0.4167917655146586;0.45208265121560115;0.4520364906615014;0.4145935418967133;-0.3979310024234627;0.5746711186913439;1.00007480365235
67.73;0.9955266865815138;0.41660653242975265;0.4185717346692018;0.3919571604842584;0.3937465327881261;1.005325141887076;1.0001338896382732;10.000515967483993;0.4167912363446356;0.452083500540592;0.45203678419374926;0.41459304420305143;-0.3979310020552449;0.5746720009513429;1.0000732803829677
67.74;0.9955304752638381;0.41660673844202256;0.4185714191493999;0.39195654094567856;0.3937470945062968;1.0053228653246074;1.0001331126900974;10.000500689592963;0.41679068448428286;0.4520843036118728;0.45203705833673535;0.4145925424338302;-0.39793100165245204;0.5746728529012843;1.000071782273228
67.75;0.9955341679694192;0.4166069820030851;0.4185710949685237;0.39195593993984534;0.3937476642366378;1.0053204647729195;1.0001321992439955;10.00048513726813;0.4167901123324242;0.45208505974337826;0.4520373091543773;0.41459203936071437;-0.39793100121582997;0.5746736743057811;1.0000703214882474
67.76;0.9955377627077171;0.4166072646995382;0.41857076183220854;0.39195535773601237;0.3937482407415847;1.0053179405384223;1.0001311454783768;10.000469390630746;0.41678952192249935;0.45208576881456436;0.4520375335879178;0.4145915379694185;-0.3979310007460457;0.5746744653383031;1.0000689110249656
67.77;0.9955412591427747;0.416607588220036;0.41857041987525323;0.391954794155522;0.3937488223628876;1.0053152948860749;1.000129948326115;10.00045351957542;0.41678891519944744;0.4520864308980986;0.45203772891242017;0.4145910415889925;-0.39793100024348127;0.5746752264637498;1.000067561957459
67.78;0.9955446573181307;0.41660795421938246;0.4185700693024683;0.3919542484791256;0.3937494067144467;1.0053125332424255;1.000128605287579;10.000437574738179;0.416788294125602;0.45208704606774314;0.4520378926254995;0.4145905536710901;-0.3979309997080971;0.5746759584122652;1.0000662820827335
67.79;0.9955479568470254;0.4166083642109362;0.4185697100431515;0.39195372002523143;0.3937499906950343;1.0053096650381603;1.000127114353439;10.000421593707344;0.4167876606627422;0.45208761441319767;0.4520380225932591;0.4145900777052164;-0.39793099913962005;0.5746766623624496;1.000065076786279
67.8;0.9955511567577113;0.4166088197425434;0.4185693414461947;0.39195320875239886;0.3937505708554192;1.0053067031682017;1.0001254740267167;10.000405617238792;0.4167870167013314;0.4520881360082479;0.45203811665345206;0.4145896172722931;-0.3979309985380149;0.5746773404915684;1.0000639495108623
67.81;0.9955542558613781;0.416609322400155;0.41856896245661795;0.3919527152564316;0.39375114363421654;1.0053036615290731;1.000123684149938;10.000389693383323;0.41678636395611834;0.45208861110631565;0.4520381719859124;0.4145891758649928;-0.3979309979038416;0.5746779957371014;1.000062900513168
67.82;0.9955572536146023;0.4166098735162113;0.418568571887403;0.3919522403723981;0.3937517052591711;1.0053005529623886;1.000121746639407;10.000373865608038;0.4167857036331156;0.4520890400514149;0.45203818530838774;0.41458875669437645;-0.3979309972383047;0.5746786308100635;1.0000619258205252
67.83;0.9955601512119819;0.41661047371882887;0.41856816839097516;0.3919517850610336;0.3937522518818303;1.0052973890971464;1.0001196654893454;10.000358161975129;0.4167850359894833;0.45208942267128455;0.452038153496884;0.4145883627886487;-0.3979309965430327;0.5746792479468964;1.000061018301938
67.84;0.9955629520488276;0.41661112233436726;0.4185677504360128;0.3919513503592661;0.3937527801177824;1.005294180856666;1.0001174463677927;10.000342591078638;0.41678436060928686;0.4520897583882374;0.45203807372132226;0.41458799712043565;-0.39793099581977665;0.5746798489511679;1.000060170179106
67.85;0.9955656603026837;0.4166118173762201;0.41856731634226607;0.3919509369630348;0.39375328727796205;1.0052909384491324;1.0001150956098626;10.000327144922235;0.41678367747605166;0.45209004737947467;0.45203794344301285;0.4145876624194785;-0.39793099507036006;0.5746804347276708;1.0000593744296953
67.86;0.9955682788387518;0.41661255649376683;0.4185668642278059;0.39195054508993155;0.39375377104764453;1.0052876710127276;1.000112618934555;10.000311804401779;0.4167829877109412;0.45209029148527835;0.45203776063052276;0.4145873609861478;-0.3979309942968024;0.5746810055962557;1.000058624581553
67.87;0.995570808935234;0.4166133377801362;0.4185663921107526;0.3919501749700745;0.39375422922477427;1.0052843868274868;1.0001100210439775;10.000296536067632;0.41678229323418964;0.45209049397359813;0.4520375240452047;0.4145870947458757;-0.3979309935013465;0.5746815623438215;1.000057914822051
