time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
67.88;0.9955732511304783;0.4166141597369027;0.41856589845873804;0.3919498268676393;0.3937546598165396;1.0052810942359056;1.0001073060111725;10.00028128950908;0.4167815958358977;0.4520906584797865;0.45203723361496406;0.414586865132427;-0.3979309926864764;0.5746821062366512;1.000057240909432
67.89;0.9955756051463374;0.41661502086034335;0.41856538275354804;0.39194950036349496;0.39375506125234555;1.0052778022119844;1.0001044775268173;10.000266004472147;0.4167808967832061;0.4520907881382506;0.4520368905234685;0.4145866728211107;-0.3979309918549581;0.5746826381240434;1.0000566001092477
67.9;0.9955778695106421;0.4166159194183285;0.4185648452728623;0.3919491942889705;0.39375543252615336;1.0052745194694686;1.0001015389987205;10.000250621092887;0.4167801974259223;0.45209088542470227;0.45203649668575363;0.4145865177267973;-0.39793099100968354;0.5746831578423505;1.0000559893875487
67.91;0.9955800422948943;0.4166168536179603;0.41856428634523374;0.39194890754138284;0.3937557732740336;1.0052712528670114;1.0000984937984934;10.000235094803571;0.4167794999257877;0.45209095236958835;0.4520360543058327;0.41458639912900747;-0.39793099015337047;0.5746836640836828;1.0000554040662744
67.92;0.9955821222495601;0.41661782178120627;0.4185637062511421;0.3919486394764745;0.3937560838388756;1.0052680074351124;1.0000953453974355;10.000219407785476;0.41677880702279824;0.452090990667802;0.4520355658332919;0.4145863156430498;-0.397930989288405;0.5746841547329002;1.0000548389332895
67.93;0.9955841092511837;0.41661882225165514;0.41856310578396727;0.3919483895361379;0.3937563652398155;1.0052647879465;1.0000920972116036;10.000203562990023;0.41677812097295264;0.4520910014385812;0.4520350338390993;0.41458626530508874;-0.39793098841680546;0.5746846278349975;1.0000542904205658
67.94;0.9955860043195096;0.4166198533846283;0.41856248621908526;0.39194815694836455;0.3937566190259288;1.0052615998671088;1.000088752601468;10.000187573166302;0.4167774427423228;0.45209098506861933;0.4520344609922447;0.4145862461241054;-0.3979309875402737;0.5746850822620332;1.000053757329652
67.95;0.995587809033994;0.4166209137649871;0.4185618485578815;0.39194794073503386;0.39375684712945924;1.0052584496685444;1.000085314869917;10.000171458610199;0.41677677218757836;0.45209094151419316;0.4520338502715827;0.41458625660077286;-0.39793098666036664;0.5746855170717746;1.00005324013013
67.96;0.9955895237855362;0.4166220022698899;0.4185611931076419;0.3919477397924431;0.39375705165480135;1.0052553451916129;1.0000817864951614;10.000155245784995;0.41677610890784017;0.4520908707502304;0.45203320486169546;0.4145862955417145;-0.39793098577857017;0.5746859305563696;1.0000527406377104
67.97;0.9955911463524241;0.4166231178679309;0.41856051954637097;0.3919475533445233;0.39375723446548677;1.0052522952642173;1.0000781688005165;10.000138963708046;0.41677545281352757;0.45209077319829155;0.45203252784542974;0.4145863617006461;-0.3979309848963499;0.5746863202970587;1.0000522620396708
67.98;0.9955926727441667;0.41662425955221627;0.418559826891084;0.3919473815907578;0.39375739679445376;1.005249308539411;1.000074463683785;10.00012264199488;0.4167748040351451;0.45209064994890963;0.4520318224020001;0.4145864538194842;-0.397930984015359;0.5746866836810012;1.0000518079276344
67.99;0.9955940993170661;0.4166254264692726;0.4185591136367557;0.3919472255202019;0.3937575392668937;1.0052463929171513;1.0000706753690198;10.000106312576689;0.41677416246022697;0.4520905025203643;0.4520310924176803;0.414586570579512;-0.3979309831374785;0.5746870179269838;1.000051380768323
68.0;0.9955954242373961;0.4166266178601336;0.4185583783971215;0.39194708588793264;0.393757662224925;1.0052435558649326;1.000066809279618;10.000090019388294;0.4167735273288914;0.4520903324171523;0.4520303427053244;0.41458671055806173;-0.3979309822646131;0.5746873198546848;1.0000509812076115
68.01;0.9955966479172891;0.41662783277313015;0.41855762045516576;0.39194696256432165;0.3937577660786232;1.0052408043370313;1.0000628693931704;10.000073826519568;0.41677289745153195;0.4520901409798853;0.4520295785703387;0.41458687275653916;-0.3979309813985252;0.5746875862282957;1.0000506085900107
68.02;0.9955977724200394;0.41662907011710454;0.41855684004989946;0.3919468547128011;0.39375785156195364;1.0052381441307496;1.0000588577436917;10.000057815561942;0.41677227174348364;0.45208992955922694;0.45202880519125826;0.4145870569384016;-0.3979309805407002;0.5746878147434726;1.0000502618666136
68.03;0.9955988008170734;0.416630329346395;0.41855603871006375;0.3919467613404046;0.3937579196055135;1.0052355796324959;1.0000547763031253;10.00004208255483;0.41677164935664585;0.4520896997545854;0.45202802714734763;0.4145872629574775;-0.3979309796922439;0.5746880047997647;1.0000499393491922
68.04;0.9955997374032218;0.4166316108673076;0.4185552191208637;0.3919466817621187;0.39375797086506503;1.0052331139328055;1.0000506279044805;10.000026735990923;0.41677102979814246;0.4520894537478159;0.452027248292786;0.4145874897871102;-0.39793097885399226;0.5746881576880987;1.0000496378034323
68.05;0.9956005874032609;0.4166329154095377;0.41855438419547797;0.39194661550767906;0.3937580055039864;1.00523074933784;1.000046415622172;10.000011884987428;0.41677041326565517;0.4520891944624013;0.45202647223313364;0.41458773520923714;-0.39793097802682825;0.5746882763594551;1.0000493536020154
68.06;0.9956013557507604;0.41663424316929;0.418553536258579;0.3919465619242366;0.3937580234590435;1.005228488440176;1.0000421434114337;9.999997623375188;0.41676980052021967;0.45208892514998145;0.45202570285466254;0.4145879962797704;-0.39793097721200904;0.5746883646216139;1.000049084800111
68.07;0.9956020463051528;0.4166355935167685;0.4185526770766467;0.39194652025300125;0.3937580246897738;1.0052263349103094;1.0000378175953426;9.999984024620883;0.41676919235955595;0.4520886488295331;0.45202494408680755;0.41458827024067657;-0.3979309764112427;0.5746884260791355;1.0000488303075894
68.08;0.9956026619319072;0.4166369648804593;0.4185518083870175;0.39194648981600205;0.39375800911396275;1.0052242934716922;1.0000334463004104;9.999971149192548;0.41676858932652383;0.45208836792355456;0.45202419934229676;0.4145885551868854;-0.39793097562636354;0.5746884635349451;1.000048587690779
68.09;0.9956032049818578;0.4166383546470396;0.4185509323459882;0.39194646975396774;0.39375797654698474;1.005222369459474;1.0000290374794147;9.999959059926997;0.416767991592245;0.4520880840515217;0.45202347139440047;0.41458884981925537;-0.3979309748589618;0.574688478898696;1.0000483533425357
68.1;0.9956036774366668;0.41663975950911764;0.41855005171293014;0.39194645880941614;0.3937579269357997;1.0052205680548303;1.0000245982273328;9.999947837009016;0.41676739882177744;0.45208779813946387;0.4520227624624924;0.4145891527160342;-0.39793097411043943;0.5746884732832825;1.000048123760274
68.11;0.995604080368087;0.4166411760686417;0.4185491697417718;0.39194645541529327;0.3937578606971976;1.005218893065163;1.0000201357979033;9.999937580047261;0.4167668102178301;0.4520875106580154;0.452022074150632;0.4145894620758876;-0.39793097338227906;0.5746884471704307;1.000047895166139
68.12;0.9956044135315958;0.4166426010892807;0.41854828975847685;0.3919464578829991;0.3937577786846561;1.0052173461891578;1.0000156589188876;9.999928397717627;0.41676622505614946;0.45208722176605926;0.4520214074047821;0.41458977596696367;-0.3979309726761338;0.5746884008231264;1.0000476623446422
68.13;0.9956046759587137;0.4166440311286227;0.4185474146765752;0.39194646465028127;0.3937576818835654;1.0052159275369488;1.0000111784692804;9.999920392331118;0.41676564348293305;0.4520869315475385;0.4520207625459586;0.4145900925815437;-0.3979309719939409;0.5746883347562931;1.0000474185954582
68.14;0.9956048667860528;0.41664546185876106;0.41854654681822434;0.39194647436632674;0.3937575714936815;1.0052146362301948;1.0000067076143417;9.999913642766698;0.41676506663869195;0.45208664029749057;0.45202013903999066;0.4145904103867125;-0.3979309713381307;0.5746882495331379;1.000047156440632
68.15;0.9956049850538866;0.41664688789326415;0.41854568793860736;0.391946485674529;0.3937574492997945;1.005213470270273;1.0000022615501944;9.999908192198241;0.4167644960122149;0.45208634864699565;0.45201953509197734;0.41459072825060106;-0.3979309707114394;0.5746881452517971;1.0000468682334518
68.16;0.9956050288562318;0.4166483033011506;0.41854483918964663;0.3919464969264852;0.39375731760397964;1.0052124264138074;0.999997856941768;9.999904049272878;0.41676393290825825;0.4520860574021815;0.4520189476729999;0.41459104542204256;-0.39793097011635764;0.5746880216573846;1.0000465466468151
68.17;0.9956049952882091;0.4166497021140058;0.4185440011810952;0.3919465059181422;0.39375717868630367;1.0052115002773945;0.9999935115433147;9.999901201371667;0.41676337815611164;0.45208576715441456;0.45201837314787163;0.4145913612778937;-0.3979309695547987;0.5746878783726465;1.0000461848979507
68.18;0.9956048817750259;0.4166510784411599;0.4185431741592152;0.3919465098351857;0.3937570342401648;1.0052106863017969;0.9999892440003378;9.999899624081166;0.4167628317389694;0.45208547798818444;0.4520178082061656;0.41459167509326067;-0.397930969028165;0.5746877146102477;1.0000457767401718
68.19;0.9956046879946864;0.4166524264436148;0.4185423580399678;0.3919465056610944;0.3937568851003863;1.005209978057054;0.9999850731393387;9.999899282230169;0.4167622928911163;0.4520851894725933;0.4520172506060482;0.4145919860087829;-0.3979309685376102;0.574687528982382;1.0000453161535583
68.2;0.9956044169492421;0.4166537405795815;0.41854155248022157;0.39194649066787646;0.39375673142790074;1.005209369535732;0.999981016451034;9.999900131946603;0.4167617609824038;0.4520849009546227;0.45201669926309235;0.4145922930851319;-0.39793096808439443;0.5746873196706389;1.0000447964219308
68.21;0.9956040743882192;0.416655016121467;0.41854075731279405;0.39194646260866384;0.39375657300177286;1.0052088566280788;0.9999770882583771;9.999902121885103;0.4167612361969415;0.4520846118759823;0.452016153747183;0.41459259531177167;-0.3979309676702749;0.5746870845364836;1.0000442096420419
68.22;0.9956036676960343;0.4166562495342021;0.4185399730647757;0.3919464196774292;0.39375640931795536;1.0052084378324935;0.9999732984313393;9.999905193513369;0.41676071934380926;0.4520843217613298;0.45201561377883653;0.41459289142294176;-0.39793096729761485;0.5746868214452159;1.0000435475805316
68.23;0.9956032054389258;0.4166574385689654;0.4185392008506538;0.39194636041764025;0.39375623977952606;1.0052081140619582;0.9999696523396946;9.999909288047125;0.41676021140732605;0.4520840300383552;0.452015079087678;0.41459317978959287;-0.3979309669690924;0.5746865292068142;1.000042802930954
68.24;0.9956026966344641;0.4166585821329323;0.41853844145503244;0.39194628371123;0.3937560639208086;1.0052078875621024;0.9999661516488523;9.999914357026237;0.416759713245753;0.45208373587242373;0.45201454943322483;0.41459345859965074;-0.3979309666873363;0.5746862085721653;1.000041970185672
68.25;0.9956021492439299;0.41665967990784325;0.4185376945691495;0.391946188452577;0.39375588140801016;1.0052077606773335;0.9999627945990155;9.999920363270508;0.41675922525193954;0.4520834381754526;0.45201402479873076;0.4145937258368288;-0.39793096645469933;0.574685862271249;1.0000410461929334
68.26;0.9956015692488772;0.4166607320819315;0.41853695893510245;0.39194607273779847;0.3937556919590762;1.005207734654979;0.999959576099657;9.999927266080908;0.416758747287132;0.4520831358345277;0.45201350580904703;0.4145939789619471;-0.397930966273134;0.574685494007881;1.0000400301284218
68.27;0.9956009604866463;0.41666173953582064;0.41853623263531325;0.39194593343715556;0.3937554951925321;1.005207808419546;0.9999564891565547;9.999935008689338;0.41675827913898966;0.45208282778983855;0.4520129938867997;0.4145942148544329;-0.3979309661442129;0.5746851073743918;1.0000389220691892
68.28;0.9956003244495177;0.4166627040282033;0.4185355129145734;0.39194576661041247;0.3937552905743978;1.0052079787163264;0.9999535268293214;9.999943526471851;0.41675782081347346;0.4520825130012354;0.4520124906918757;0.4145944303613087;-0.39793096606922645;0.5746847054232401;1.0000377205235207
68.29;0.99559966050611;0.4166636280014886;0.41853479636004765;0.39194556815633613;0.39375507776199653;1.0052082410986019;0.9999506833683651;9.999952763577566;0.4167573721904133;0.45208219047254256;0.45201199710411777;0.4145946231112622;-0.3979309660490189;0.5746842909627028;1.0000364213458304
68.3;0.9955989662123748;0.4166645141342031;0.4185340798112296;0.39194533443169677;0.39375485699396723;1.0052085901045835;0.9999479549838781;9.999962676368058;0.4167569327780115;0.4520818591556378;0.45201151291742264;0.41459479180502523;-0.3979309660836675;0.5746838669700669;1.0000350192595844
68.31;0.9955982368039894;0.41666536486415806;0.4185333610320334;0.39194506296885556;0.39375462906568964;1.0052090198584684;0.999945340474302;9.999973221151638;0.41675650221443167;0.4520815179000629;0.45201103764944306;0.41459493582777596;-0.3979309661725854;0.5746834363423946;1.000033509939444
68.32;0.9955974655042623;0.41666618238646114;0.4185326387325329;0.3919447529211598;0.3937543949821724;1.0052095251624695;0.9999428410880263;9.9999843390321;0.4167560807683419;0.45208116553185873;0.4520105711620256;0.41459505489396253;-0.39793096631495606;0.5746830012927637;1.0000318907090506
68.33;0.9955966455309231;0.4166669690093871;0.4185319123757895;0.39194440511130335;0.39375415554995197;1.005210101528195;0.9999404594467711;9.999995952893412;0.41675566921989626;0.452080801002239;0.45201011341805;0.41459514918808577;-0.3979309665100165;0.5746825631942577;1.0000301604247674
68.34;0.9955957713889408;0.41666772684656794;0.4185311818288574;0.39194402199902806;0.3937539109143365;1.0052107452813346;0.9999381979237252;10.000007980080172;0.41675526859333406;0.45208042369962853;0.4520096640086483;0.41459521969748386;-0.3979309667572038;0.574682122642262;1.0000283195473887
68.35;0.995594838370343;0.41666845709426814;0.41853044684658;0.39194360743370527;0.39375366022824887;1.005211453993551;0.9999360571284434;10.000020344268384;0.4167548800434809;0.45208003349525666;0.4520092217507934;0.4145952683694038;-0.3979309670563449;0.5746816794380196;1.000026370280853
68.36;0.9955938417030389;0.41666916012091343;0.41852970665305067;0.3919431660354454;0.39375340166945005;1.005212225280775;0.9999340354453361;10.000032972389395;0.4167545048956224;0.4520796304734372;0.45200878418888524;0.4145952980208702;-0.3979309674076722;0.5746812329302011;1.0000243162432232
68.37;0.9955927765318114;0.41666983616453784;0.41852895989320926;0.39194270262691416;0.3937531325390445;1.0052130548576887;0.999932129732364;10.00004579190737;0.4167541446681267;0.4520792149192297;0.45200834722164945;0.41459531193073573;-0.3979309678112825;0.5746807822716758;1.0000221617310665
68.38;0.9955916387712218;0.41667048567098997;0.4185282050747258;0.391942221923946;0.3937528494434908;1.005213936421728;0.999930336315587;10.000058743229562;0.4167538006819981;0.4520787872793959;0.45200790549307457;0.4145953132347676;-0.3979309682662815;0.5746803261791277;1.0000199116872344
68.39;0.9955904264999146;0.41667110907405314;0.418527440961476;0.3919417282128072;0.393752548831981;1.0052148628060351;0.9999286520501569;10.000071786155733;0.41675347352626846;0.45207834770449545;0.4520074534534186;0.41459530450544546;-0.3979309687704683;0.5746798632591609;1.0000175726290237
68.4;0.9955891417900237;0.41667170655723007;0.41852666636151914;0.39194122529065756;0.3937522276860238;1.0052158263900532;0.9999270748328901;10.000084881172903;0.41675316306891486;0.4520778958368694;0.45200698609693485;0.41459528753188163;-0.3979309693208916;0.5746793928201409;1.0000151528726553
68.41;0.9955877912742988;0.4166722781821736;0.4185258797866652;0.39194071699056143;0.39375188404824096;1.0052168192020856;0.9999256030591464;10.000097967884232;0.4167528690551812;0.4520774312895254;0.452006499015277;0.41459526310817657;-0.39793096991457194;0.5746789148712885;1.0000126611863578
68.42;0.9955863838875681;0.4166728239151784;0.41852507936710515;0.39194020753594633;0.3937515174202982;1.005217833978778;0.9999242355950767;10.00011096693925;0.4167525918643028;0.45207695403410314;0.4520059881765549;0.4145952311109182;-0.3979309705487087;0.5746784294632084;1.0000101050338757
68.43;0.9955849277911366;0.41667334345497614;0.41852426286223554;0.3919397011522848;0.3937511289642314;1.0052188653096503;0.9999229725381338;10.000123796822194;0.41675233271934387;0.4520764642025971;0.4520054497439701;0.4145951910800064;-0.39793097122050525;0.5746779363103685;1.000007490055774
68.44;0.9955834287052368;0.4166738363039037;0.41852342782821866;0.3919392015728345;0.3937507210698777;1.0052199090083582;0.9999218148679058;10.000136384066769;0.41675209294156673;0.45207596179854626;0.45200488008146866;0.41459514276032844;-0.39793097192698335;0.5746774349795731;1.0000048209897328
68.45;0.9955818898985701;0.41667430186632;0.41852257175104973;0.3919387121922373;0.3937502964230923;1.0052209602437763;0.9999207631327314;10.00014865957507;0.41675187317952894;0.45207544641243647;0.45200427597568316;0.4145950861651171;-0.39793097266494293;0.5746769252623384;1.0000021024032382
68.46;0.9955803133024457;0.4166747394766343;0.4185216919841114;0.39193823666190947;0.3937498575027787;1.0052220123422073;0.9999198169073418;10.000160548382397;0.41675167340968744;0.45207491692605256;0.45200363489670803;0.41459502159920125;-0.3979309734310361;0.5746764071640205;0.9999993384349948
68.47;0.9955787004824955;0.4166751484948375;0.41852078570368795;0.3919377789941072;0.3937494064776858;1.0052230561484996;0.9999189755697879;10.000171963614331;0.416751493074857;0.452074371834185;0.45200295486673187;0.41459494981124134;-0.3979309742218109;0.5746758804826816;0.999996532535442
68.48;0.9955770533359851;0.416675528200864;0.41851984998628117;0.39193734292415894;0.3937489447299889;1.0052240799935108;0.9999182395375782;10.000182806817108;0.4167513309855084;0.4520738100559427;0.45200223421932295;0.41459487160848346;-0.3979309750338573;0.5746753445072085;0.9999936879870666
68.49;0.9955753746879592;0.4166758777340861;0.4185188821978322;0.3919369314861329;0.393748472562547;1.005225071103195;0.9999176104627672;10.000192974843118;0.41675118534948613;0.4520732312097264;0.4520014719511219;0.4145947871173672;-0.3979309758641336;0.5746747980671388;0.9999908087664187
68.5;0.9955736678094881;0.41667619659057814;0.41851788064375095;0.39193654731559063;0.39374798970965796;1.0052260173576097;0.9999170904015073;10.000202374710938;0.41675105379557825;0.45207263514709134;0.45200066797874344;0.41459469575096325;-0.3979309767099793;0.5746742397269767;0.999987899650817
68.51;0.9955719358122581;0.41667648528406326;0.4185168449705558;0.39193619288249054;0.3937474959611295;1.005226908318981;0.999916681393648;10.00021093658176;0.4167509332122425;0.45207202136503954;0.4519998227666647;0.4145945967205632;-0.3979309775686759;0.5746736680638844;0.9999849655013342
68.52;0.9955701824359701;0.4166767454750729;0.41851577608639284;0.3919358701763767;0.39374699134231717;1.005227735914506;0.9999163850328333;10.000218613255283;0.41675081985948487;0.4520713887782673;0.4519989369853216;0.4145944893879908;-0.3979309784371814;0.5746730818866875;0.99998201097667
68.53;0.9955684128775597;0.4166769794785453;0.4185146757636199;0.39193558063361367;0.39374647588736633;1.0052284946198642;0.9999162010089611;10.000225370807938;0.41675070980731566;0.45207073585171836;0.4519980112575927;0.41459437355423306;-0.39793097931235805;0.574672480233653;0.9999790413303015
68.54;0.9955666331080061;0.41667718966729184;0.4185135462763036;0.3919353255420546;0.39374594954164344;1.005229180755613;0.9999161260827565;10.000231185040736;0.41675059919068475;0.4520700608799267;0.4519970461408046;0.4145942495569542;-0.39793098019146494;0.5746718622676862;0.9999760635830245
68.55;0.9955648487584724;0.41667737820927625;0.4185123902729596;0.39193510594154635;0.39374541258888474;1.0052297920503142;0.9999161548860008;10.000236050325345;0.4167504844840035;0.4520693623952159;0.45199604261884047;0.41459411797169027;-0.397930981072473;0.5746712270590054;0.9999730867429014
68.56;0.9955630648464174;0.4166775469261567;0.4185112105939422;0.3919349222342381;0.39374486589681174;1.0052303281631445;0.9999162818491043;10.000239991327536;0.4167503632404004;0.4520686392490057;0.4519950022920408;0.4145939792858016;-0.39793098195384846;0.574670573420875;0.9999701208389195
68.57;0.9955612854215622;0.4166776970628516;0.418510010028906;0.3919347744050409;0.3937443104775279;1.005230790616798;0.9999165032266547;10.000243066521525;0.41675023448764714;0.4520678901841464;0.4519939272541813;0.4145938339067266;-0.3979309828341442;0.574669900027158;0.9999671761937903
68.58;0.9955595132135925;0.416677829322348;0.41850879137531094;0.39193466204265415;0.39374374709285725;1.0052311814517356;0.999916818035964;10.00024536605785;0.4167500979542535;0.45206711390869253;0.45199282047033884;0.41459368244894274;-0.3979309837118511;0.57466920540189;0.9999642634945144
68.59;0.9955577505883275;0.41667794438447947;0.4185075576776377;0.3919345835868197;0.3937431764242374;1.0052315021218132;0.9999172269810819;10.000247006234948;0.4167499530800502;0.45206630977210366;0.4519916861396152;0.4145935259567574;-0.39793098458525905;0.5746684876729768;0.9999613935946806
68.6;0.9955560000661493;0.41667804336741254;0.4185063125314341;0.3919345358169376;0.39374259924889177;1.0052317536030095;0.9999177302990695;10.000248114032487;0.4167497989118211;0.4520654781227008;0.4519905293684616;0.4145933659989317;-0.3979309854522279;0.5746677445555538;0.9999585764282407
68.61;0.9955542632069567;0.4166781277789152;0.4185050604446393;0.39193451424839637;0.39374201628999433;1.0052319370359046;0.9999183263206688;10.000248810553897;0.4167496346022415;0.45206462022978494;0.4519893555002212;0.4145932046187422;-0.39793098631035595;0.574666973469147;0.999955819663105
68.62;0.9955525405536065;0.416678199266631;0.4185038068308064;0.39193451405844787;0.3937414282287179;1.0052320541428785;0.9999190117319721;10.000249210935593;0.4167494598899085;0.45206373786114246;0.4519881695250188;0.4145930440004874;-0.39793098715753616;0.5746661717416132;0.9999531282847812
68.63;0.9955508332711834;0.41667825945707093;0.4185025576053386;0.3919345308707338;0.3937408360626395;1.005232107355387;0.9999197835268974;10.000249430890808;0.4167492751579205;0.4520628326765027;0.4519869758200773;0.4145928861599598;-0.3979309879922156;0.5746653369758868;0.9999505056797976
68.64;0.9955491440859315;0.4166783098293167;0.4185013189344886;0.39193456115898234;0.39374024125918816;1.0052320999041462;0.9999206410191882;10.000249581470849;0.41674908122328735;0.45206190593955775;0.45198577819108554;0.41459273289117426;-0.39793098881330996;0.574664466958185;0.999947955187656
68.65;0.9955474773282939;0.4166783516575332;0.41850009739008337;0.391934602265389;0.3937396453990078;1.0052320360307185;0.99992158585198;10.00024975802467;0.4167488794951103;0.452060958431817;0.4519845797078238;0.41459258578771746;-0.39793098962038814;0.5746635592772413;0.999945480705358
68.66;0.9955458389846839;0.41667838602973495;0.4184989003027873;0.39193465206484557;0.39373904981275437;1.00523192091965;0.9999226204253967;10.00025003355389;0.4167486722041647;0.4520599902629576;0.45198338224404105;0.4145924462512665;-0.39793099041395985;0.5746626114976566;0.9999430861732426
68.67;0.9955442362419702;0.41667841379340503;0.41849773578482186;0.391934708605545;0.39373845557922293;1.00523176045023;0.9999237464019919;10.00025045943562;0.41674846209990296;0.452059001061621;0.45198218649299443;0.41459231566794286;-0.39793099119518616;0.5746616215700723;0.9999407742084745
68.68;0.9955426770781108;0.41667843553165684;0.4184966119833867;0.3919347698595895;0.39373786365594154;1.0052315614299918;0.9999249639155773;10.00025107757298;0.41674825199729626;0.45205799084034026;0.4519809925546998;0.41459219573476375;-0.3979309919652197;0.5746605880833718;0.9999385450904629
68.69;0.9955411703554347;0.41667845161126;0.41849553605256523;0.39193483364604637;0.3937372750390942;1.0052313316269044;0.9999262715300915;10.000251931148515;0.4167480445136512;0.4520569607503402;0.4519798001763574;0.41459208854024465;-0.39793099272481597;0.5746595103864034;0.9999363979411894
68.7;0.995539725143691;0.4166784621938837;0.41849451391074116;0.3919348978681902;0.39373669088554875;1.0052310791032286;0.9999276665384521;10.000253057956911;0.41674784193647046;0.45205591295929426;0.4519786086999007;0.4145919963813631;-0.3979309934742559;0.5746583882080016;0.9999343330083728
68.71;0.9955383499568379;0.41667846763916505;0.41849355066729343;0.39193496070216866;0.39373611241926143;1.0052308118126874;0.9999291451252864;10.000254479384058;0.4167476463125121;0.45205485003215184;0.45197741729556984;0.4145919214326863;-0.3979309942134498;0.5746572213438891;0.9999323521574972
68.72;0.9955370529386944;0.41667846912762535;0.4184926505120951;0.39193502057301033;0.3937355408219532;1.0052305373111976;0.9999307025465136;10.000256198413544;0.41674745970949445;0.4520537746507339;0.45197622515674346;0.4145918652811174;-0.3979309949422296;0.5746560101930505;0.9999304573778034
68.73;0.995535841709765;0.41667846860481383;0.41849181606871616;0.3919350762190095;0.3937349771636406;1.005230262055369;0.9999323336865988;10.000258203329443;0.41674728419194956;0.4520526896951968;0.4519750316467485;0.41459182877843836;-0.3979309956605282;0.5746547561816177;0.9999286493631775
68.74;0.9955347227209983;0.41667846841046835;0.41849104846960933;0.39193512665981295;0.3937344219575222;1.0052299912028584;0.9999340337012609;10.000260475027618;0.4167471213517421;0.45205159826967434;0.4519738367545925;0.414591812317252;-0.3979309963681187;0.5746534615250416;0.9999269271529583
68.75;0.9955337010647239;0.4166784713873468;0.4184903482797862;0.39193517090483526;0.393733874549414;1.0052297292897274;0.9999357976232051;10.000262989995147;0.4167469721183646;0.4520505036229956;0.45197264126119563;0.41459181602008444;-0.39793099706434054;0.5746521291328561;0.9999252884038704
68.76;0.9955327807027237;0.4166784811001625;0.4184897161030095;0.391935207976122;0.3937333331361818;1.0052294812444937;0.9999376191006311;10.000265717656346;0.4167468370196174;0.4520494091311897;0.45197144609852125;0.41459183964491725;-0.3979309977484656;0.5746507626407259;0.9999237296260067
68.77;0.9955319648439486;0.4166785016017064;0.41848915250165936;0.3919352374692334;0.39373279539861256;1.005229252973696;0.9999394902581062;10.000268627864932;0.41674671630706406;0.4520483184882364;0.4519702516747014;0.4145918824308394;-0.3979309984203073;0.5746493661320164;0.9999222461000074
68.78;0.9955312562780256;0.4166785369953019;0.41848865789531225;0.3919352599461701;0.3937322590962831;1.0052290509556854;0.9999414028348267;10.000271703585339;0.41674661020962783;0.4520472357596127;0.4519690578035419;0.4145919430988825;-0.3979309990802649;0.5746479438715294;0.9999208320563772
68.79;0.9955306573625128;0.41667859120200557;0.41848823271431124;0.3919352766397591;0.3937317223594474;1.0052288817772181;0.9999433489174292;10.000274937478224;0.41674651946972363;0.45204616493671274;0.4519678638707294;0.4145920200170272;-0.3979309997289759;0.5746465001976715;0.9999194812481135
68.8;0.9955301693372427;0.4166786676862786;0.4184878775251947;0.39193528888832513;0.3937311838394959;1.0052287524532262;0.9999453210372367;10.000278320015793;0.416746445579215;0.4520451096128911;0.45196666914951206;0.4145921115423435;-0.39793100036702744;0.574645039438232;0.9999181873221185
68.81;0.9955297915254263;0.4166787689632288;0.4184875929230342;0.39193529803418736;0.39373064302489336;1.0052286707490827;0.9999473121252325;10.000281840325169;0.4167463906101337;0.45204407302271626;0.4519654733393996;0.4145922164518378;-0.397931000994663;0.574643565771946;0.9999169440569278
68.82;0.9955295216789583;0.41667889628924587;0.41848737930731217;0.3919353056022704;0.3937301006399606;1.0052286448271672;0.9999493154404143;10.000285497192644;0.4167463568478683;0.45204305761895797;0.45196427680658974;0.4145923341151034;-0.39793100161158057;0.5746420828906712;0.9999157455934962
68.83;0.9955293567767856;0.4166790496920953;0.418487236724309;0.3919353131520257;0.3937295583372375;1.0052286823876655;0.9999513250221609;10.000289306682832;0.41674634645536196;0.4520420642545061;0.4519630804811898;0.41459246444827136;-0.3979310022169932;0.5746405941141931;0.999914586774201
68.84;0.9955292923898946;0.4166792282827418;0.41848716454104234;0.3919353222276557;0.39372901752655526;1.0052287895444632;0.9999533365494129;10.000293302704032;0.4167463613211439;0.4520410920961361;0.4519618857676056;0.41459260777718915;-0.3979310028096953;0.5746391031881418;0.9999134635774388
68.85;0.9955293214547676;0.4166794308007009;0.4184871611596885;0.39193533473193437;0.3937284786450312;1.0052289699988144;0.9999553473002748;10.000297530966106;0.41674640300058524;0.45204013957789835;0.45196069427922975;0.41459276430226205;-0.39793100338806675;0.5746376143728956;0.9999123729546566
68.86;0.9955294346412465;0.4166796559744106;0.4184872244812093;0.39193535302641097;0.3937279415699708;1.0052292253062818;0.9999573545985858;10.000302038745158;0.4167464728602692;0.45203920553674504;0.4519595075134665;0.4145929334450807;-0.39793100395030206;0.574636131605159;0.9999113125108463
68.87;0.9955296221065513;0.41667990246613856;0.4184873526104022;0.3919353796946878;0.39372740617103813;1.0052295557677404;0.9999593537798118;10.000306870435788;0.416746572298981;0.45203828984558;0.4519583268336964;0.414593113724859;-0.3979310044947515;0.5746346580612861;0.9999102805578478
68.88;0.9955298749505346;0.41668016874824304;0.4184875439387912;0.391935417537573;0.39372687235909665;1.0052299606488688;0.9999613379310163;10.00031207254261;0.4167467026352998;0.4520373936339199;0.4519571533282954;0.41459330297459146;-0.3979310050200709;0.5746331962388987;0.999909275718692
68.89;0.9955301854134246;0.41668045315089647;0.41848779706668215;0.39193546950164415;0.393726340181065;1.0052304379713437;0.9999632995093626;10.00031769993816;0.41674686488676665;0.45203651921153537;0.45195598737713566;0.41459349856136235;-0.3979310055252257;0.5746317477752013;0.9999082965166788
68.9;0.9955305465515688;0.4166807539007168;0.41848811095692806;0.39193553826365896;0.39372581012431973;1.0052309849777121;0.9999652309810992;10.000323818601576;0.4167470597468439;0.45203566958247626;0.4519548285998299;0.414593697760047;-0.397931006009615;0.5746303131143858;0.9999073420369606
68.91;0.995530952356099;0.4166810689928743;0.41848848458133847;0.3919356260630323;0.39372528308900806;1.0052315987590847;0.9999671244671868;10.00033050193565;0.41674728764852653;0.45203484770569374;0.45195367611903653;0.4145938981263623;-0.3979310064732956;0.5746288917020209;0.9999064132464184
68.92;0.9955313976229033;0.4166813959000668;0.4184889160843008;0.3919357348458333;0.39372476005103973;1.0052322766758122;0.9999689723846208;10.000337821084443;0.41674754899142125;0.4520340559541818;0.45195252866716606;0.41459409743398906;-0.3979310069168318;0.5746274827435776;0.9999055136271857
68.93;0.9955318773540598;0.41668173132978453;0.4184894025898385;0.39193586616603;0.3937242420469966;1.005233017534798;0.9999707686411978;10.000345839328867;0.41674784444735413;0.45203329605729237;0.45195138506408317;0.4145942935105505;-0.39793100734089354;0.5746260860344699;0.9999046479512154
68.94;0.995532386676532;0.4166820713062412;0.41848994082110014;0.39193602100891306;0.3937237304553305;1.005233822795287;0.9999725097030459;10.000354617737903;0.4167481749587714;0.45203256928213126;0.4519502453146463;0.4145944845971131;-0.3979310077461642;0.5746247023534113;0.9999038197712715
68.95;0.9955329210306461;0.4166824113377215;0.41849052777031653;0.39193620006817825;0.39372322693369033;1.00523469648296;0.999974195131457;10.000364224618025;0.41674854132977296;0.452031876380697;0.4519491113206147;0.4145946697526746;-0.3979310081333924;0.5746233330812488;0.9999030298851247
68.96;0.995533475640831;0.41668274664538074;0.41849116084020416;0.3919364041358949;0.39372273312945016;1.0052356444398127;0.9999758270020085;10.00037473504143;0.416748943636886;0.4520312172950527;0.4519479865149888;0.41459484859737555;-0.3979310085032105;0.574621979740564;0.9999022774326524
68.97;0.9955340450969575;0.4166830728221975;0.41849183747489416;0.3919366339429542;0.3937222507114578;1.0052366734087501;0.9999774092419028;10.000386219542271;0.4167493810164909;0.452030591071507;0.4519468750229102;0.41459502075907556;-0.3979310088557909;0.5746206446330349;0.9999015625126032
68.98;0.9955346246908687;0.41668338645064645;0.418492554673796;0.39193688974183755;0.39372178144772857;1.0052377897266633;0.9999789473525224;10.000398729062377;0.4167498521162499;0.4520299960320086;0.4519457811993345;0.4145951855928925;-0.39793100919058016;0.5746193318474346;0.9999008872285365
68.99;0.9955352125313902;0.41668368516596505;0.4184933084436777;0.3919371711493215;0.39372132709988344;1.0052389974276592;0.9999804475078649;10.000412282781731;0.41675035572658464;0.452029429830202;0.45194470963697936;0.41459534221623856;-0.39793100950635973;0.5746180465698165;0.9999002545286069
69.0;0.9955358102151812;0.41668396757698645;0.4184940933321888;0.3919374771305742;0.39372088930025984;1.005240295945671;0.9999819155199486;10.000426868237057;0.416750890892809;0.4520288896925845;0.4519436651944758;0.41459548974464105;-0.3979310098015737;0.5746167929124395;0.9998996669601812
69.01;0.995536422252354;0.41668423327451537;0.4184949024833523;0.3919378060863608;0.393720469085243;1.005241679268437;0.9999833557498529;10.000442451532102;0.41675145635469435;0.45202837313185673;0.4519426525282934;0.4145956276395614;-0.3979310100744523;0.574615572900775;0.9998991264354044
69.02;0.9955370552291611;0.4166844827364476;0.4184957281828487;0.3919381561010948;0.3937200663170062;1.0052431377241444;0.9999847694000731;10.000458985378032;0.4167520499619882;0.4520278783844054;0.4519416753994521;0.41459575600142956;-0.3979310103229819;0.5746143875831294;0.9998986347032579
69.03;0.9955377164280584;0.4166847172269259;0.4184965626828311;0.39193852503523297;0.3937196797499316;1.0052446605323064;0.9999861545663857;10.000476413013764;0.41675266855526344;0.4520274041025652;0.4519407367114659;0.41459587556291105;-0.39793101054514113;0.5746132385890387;0.9998981938257936
69.04;0.9955384123843692;0.4166849387434503;0.4184973990639595;0.3919389103229425;0.3937193074505049;1.0052462369918627;0.9999875091140743;10.000494674134037;0.4167533082301216;0.45202694869187443;0.45193983899063817;0.4145959874438414;-0.3979310107390435;0.5746121286908235;0.999897806280088
69.05;0.9955391483714883;0.41668514990396616;0.4184982315787099;0.39193930882376343;0.39371894690858217;1.0052478563622635;0.9999888325813557;10.000513713730598;0.4167539648177671;0.45202650999078364;0.4519389843515677;0.4145960928654468;-0.3979310109027254;0.5746110612551507;0.9998974747211601
69.06;0.9955399282981874;0.41668535393299944;0.418499055453544;0.39193971722233245;0.39371859490861727;1.0052495073890753;0.9999901250416965;10.00053348724552;0.41675463418255626;0.4520260856894904;0.4519381742857658;0.41459619281324656;-0.3979310110340746;0.5746100393168473;0.99989720128835
69.07;0.9955407544706367;0.4166855547032383;0.4184998666967033;0.3919401330071874;0.3937182475854381;1.0052511779303188;0.9999913859870583;10.000553955321116;0.4167553122175021;0.4520256739807185;0.45193740973910346;0.414596288071776;-0.39793101113110907;0.5746090651731846;0.9998969871270311
69.08;0.995541627572415;0.41668575628975224;0.4185006621462321;0.3919405552641223;0.39371790069350376;1.0052528554636873;0.9999926149198322;10.000575070143583;0.4167559950302893;0.45202527391134784;0.4519366910292784;0.4145963797653345;-0.3979310111922988;0.5746081403680328;0.9998968328258762
69.09;0.9955425473150563;0.4166859619924484;0.41850143944462703;0.3919409848218153;0.39371754980463686;1.0052545287252772;0.9999938118510834;10.000596766109286;0.4167566792535411;0.45202488550277375;0.4519360174382676;0.41459646948372414;-0.39793101121652436;0.5746072654959211;0.9998967391775448
69.1;0.9955435137287881;0.41668617371438754;0.4185021964830815;0.39194142399335274;0.3937171904336827;1.0052561887231162;0.9999949774146203;10.000618959245848;0.4167573619403758;0.4520245096907829;0.45193538701497665;0.41459655885106717;-0.39793101120267604;0.5746064402941838;0.9998967077354766
69.11;0.9955445277149091;0.4166863923290772;0.41850293081065654;0.3919418757846009;0.39371681837037387;1.0052578281029736;0.9999961133271655;10.000641546130572;0.4167580402186563;0.45202414799391405;0.4519347969541937;0.4145966493010986;-0.39793101114941487;0.5746056641332505;0.9998967411271658
69.12;0.9955455899536373;0.41668661845773614;0.4185036399615181;0.39194234269237754;0.3937164302864351;1.0052594402434338;0.9999972229139213;10.000664406926383;0.41675871116008795;0.4520238020270024;0.45193424424555684;0.4145967420512216;-0.3979310110553229;0.5746049359699424;0.9998968430489243
69.13;0.995546699565056;0.4166868527759641;0.4185043224292577;0.3919428261675488;0.3937160241675998;1.005261019224131;0.9999983116525929;10.00068742135595;0.41675937191616025;0.45202347310357777;0.4519337260324844;0.4145968379178334;-0.3979310109192723;0.5746042540789938;0.9998970182488918
69.14;0.9955478544324108;0.41668709594385334;0.41850497815229126;0.3919433270976498;0.39371559919243365;1.005262560305377;0.9999993872572109;10.000710484052158;0.4167600200369425;0.452023161988979;0.451933239790978;0.41459693696836725;-0.39793101074079673;0.5746036165127826;0.9998972726910026
69.15;0.9955490528523888;0.41668734862711665;0.41850560804984027;0.39194384630119755;0.39371515522887024;1.0052640603578982;1.0000004585089755;10.000733507752297;0.41676065382981836;0.4520228688999714;0.45193278380207325;0.4145970382824794;-0.3979310105201772;0.5746030216981342;0.9998976131829053
69.16;0.9955502940162283;0.41668761156809425;0.418506213282298;0.3919443843147613;0.39371469236968326;1.0052655181862302;1.0000015331240717;10.000756417102611;0.41676127232312615;0.4520225937832544;0.45193235768193907;0.41459714022412014;-0.39793101025832883;0.5746024684964578;0.9998980463088601
69.17;0.9955515771873046;0.41668788547728813;0.4185067947679716;0.39194494102806837;0.39371421101156184;1.0052669345985628;1.000002615965934;10.000779132639313;0.41676187457631997;0.4520223364725597;0.4519319625588118;0.4145972410078255;-0.39793100995681;0.5746019562882394;0.9998985777824464
69.18;0.9955529016893012;0.4166881706817668;0.4185073527534513;0.3919455159491079;0.39371371225389445;1.0052683118184111;1.0000037093005587;10.000801554269382;0.41676245899788755;0.45202209674537275;0.4519316006575759;0.4145973389306759;-0.3979310096177904;0.5746014855558405;0.9998992125173795
69.19;0.9955542676555011;0.41668846683722455;0.41850788671381167;0.3919461088401451;0.393713197555485;1.005269652210825;1.000004814771117;10.000823561539313;0.4167630232621282;0.4520218747380053;0.45193127412638157;0.41459743223322565;-0.3979310092437441;0.574601058550492;0.9998999549640515
69.2;0.9955556768163599;0.4166887730402795;0.4185083959222245;0.3919467200588612;0.3937126676146038;1.0052709569231064;1.0000059345138126;10.000845027628433;0.4167635645605269;0.45202167114812786;0.45193098405520177;0.4145975189332466;-0.39793100883715715;0.5746006794052111;0.9999008095418667
69.21;0.9955571327959015;0.416689088078785;0.41850887990822694;0.39194735064526315;0.3937121216800013;1.0052722251737152;1.0000070705879769;10.000865830882661;0.4167640799137152;0.4520214866322047;0.4519307306633746;0.41459759684596426;-0.3979310084005242;0.5746003537049448;0.9999017806463695
69.22;0.9955586398218665;0.41668941047854136;0.41850933832530485;0.39194800230432797;0.39371155784438605;1.0052734546409074;1.0000082237166763;10.000885856108296;0.41676456622082014;0.45202132129281414;0.45193051380656546;0.41459766363666023;-0.3979310079363829;0.5746000879411127;0.9999028722731053
69.23;0.9955602007678463;0.4166897385298546;0.4185097707918535;0.39194867684283036;0.39371097363577395;1.0052746424828654;1.0000093923258384;10.000904994862445;0.41676502001290006;0.4520211748390853;0.45193033294907287;0.41459771673048906;-0.3979310074471627;0.5745998887800196;0.9999040877149777
69.24;0.9955618166952841;0.4166900704107969;0.4185101768048579;0.3919493752363748;0.3937103662698777;1.0052757857829369;1.0000105730914919;10.000923155396448;0.41676543760579515;0.45202104675860294;0.45193018728839657;0.41459775342886146;-0.39793100693508565;0.5745997620020293;0.9999054294181745
69.25;0.9955634877886334;0.4166904041370735;0.4185105554987729;0.39195009727452823;0.3937097328193899;1.005276881820039;1.0000117626321599;10.000940267877391;0.4167658157458662;0.45202093614881406;0.4519300763691653;0.4145977712746823;-0.3979310064023458;0.5745997116596627;0.9999068993513814
69.26;0.9955652135801414;0.416690737476272;0.41851090548637887;0.39195084171327704;0.3937090706269676;1.0052779291551814;1.0000129585537787;10.000956276637597;0.41676615220273466;0.45202084144925614;0.4519300002429266;0.4145977682185923;-0.3979310058514543;0.5745997400179957;0.9999084992847125
69.27;0.9955669916887664;0.41669106813330914;0.4185112248332013;0.39195160640324167;0.3937083778118408;1.0052789286202648;1.000014159670551;10.000971139511945;0.4167664460646126;0.45202076049121936;0.45192995893338395;0.4145977426724916;-0.3979310052854171;0.574599848058761;0.9999102299611785
69.28;0.9955688168314062;0.4166913940092206;0.4185115110905528;0.39195238853880754;0.39370765348801084;1.0052798835063539;1.0000153660411895;10.000984829699803;0.4167666975135088;0.45202069116425353;0.45192995222849436;0.4145976936464247;-0.39793100470755194;0.574600035778987;0.9999120900274312
69.29;0.9955706815570176;0.4166917135723023;0.4185117615781802;0.3919531849339641;0.393706897299598;1.0052807990185617;1.0000165780057664;10.000997318394589;0.416766907038246;0.4520206320977174;0.45192997990190115;0.41459762057861926;-0.39793100412107446;0.5746003019300946;0.9999140763069738
69.3;0.9955725774758464;0.4166920261987145;0.41851197362909853;0.3919539919676162;0.39370610866432576;1.0052816805598754;1.0000177942835078;10.001008556820114;0.4167670747578681;0.4520205828143955;0.45193004147007737;0.4145975229601683;-0.3979310035287623;0.5746006438452451;0.9999161849445529
69.31;0.9955744952878195;0.41669233190465393;0.41851214426925293;0.39195480537218463;0.39370528666319005;1.005282531406246;1.000019011149824;10.001018483839754;0.41676720044960397;0.45202054390116775;0.4519301357946884;0.41459740041026594;-0.39793100293291295;0.5746010579193036;0.9999184118384573
69.32;0.9955764238818156;0.41669263087132785;0.4185122700087789;0.39195562034669057;0.3937044304468875;1.0052833513804635;1.0000202232142237;10.001027044945861;0.41676728397916074;0.4520205171393072;0.45193026142655757;0.4145972528052841;-0.3979310023354499;0.5746015401363735;0.9999207525681358
69.33;0.9955783497663542;0.4166929233590951;0.41851234761926853;0.3919564321514013;0.3937035393047535;1.0052841373692765;1.000021424614901;10.001034196902603;0.41676732557313523;0.45202050480706757;0.4519304173663068;0.41459707985780414;-0.3979310017379928;0.574602086111519;0.9999232022398057
69.34;0.9955802576650417;0.4166932096296756;0.4185123750124578;0.3919572368380962;0.393702612409806;1.0052848852355676;1.0000226099184202;10.0010398994188;0.4167673256931116;0.45202050873129423;0.45193060343525776;0.41459688075520046;-0.39793100114192137;0.5746026912080069;0.9999257550028877
69.35;0.9955821318052225;0.41669348966540015;0.4185123511968638;0.3919580315525977;0.39370164874954316;1.0052855915897991;1.0000237747446084;10.001044115023953;0.41676728476354524;0.4520205302078467;0.45193081992414985;0.4145966545073661;-0.39793100054836217;0.574603350865037;0.9999284037709987
69.36;0.9955839569895328;0.4166937631066513;0.41851227571441907;0.39195881428217755;0.3937006473143755;1.0052862539588874;1.000024916111097;10.001046820734196;0.41676720332374223;0.45202057037722626;0.45193106674981787;0.4145964004944313;-0.3979309999580045;0.5746040604863408;0.9999311404952548
69.37;0.9955857192094013;0.41669402958384827;0.4185121481705893;0.3919595836106842;0.3936996074159513;1.0052868693499033;1.0000260323272923;10.001048012706807;0.41676708235372;0.45202063014379756;0.4519313428613933;0.414596118266678;-0.3979309993710995;0.5746048150448964;0.9999339567162289
69.38;0.9955874057800647;0.41669428908184036;0.41851196811720104;0.3919603387711083;0.39369852895910973;1.0052874328976986;1.0000271229017215;10.001047701060887;0.41676692321107917;0.4520207099259543;0.4519316462491837;0.4145958070018765;-0.39793099878771876;0.5746056090241298;0.9999368436328594
69.39;0.9955890052315776;0.4166945419514861;0.41851173529182495;0.39196107951616554;0.39369741253767637;1.0052879381265039;1.000028188457566;10.001045907425013;0.4167667275019688;0.45202080978500986;0.4519319742472246;0.41459546555407367;-0.3979309982077991;0.5746064368072044;0.9999397916459029
69.4;0.9955905071212399;0.4166947886729895;0.41851145002526036;0.39196180575844647;0.39369625936906816;1.0052883783054005;1.0000292298218614;10.001042665961233;0.4167664969132419;0.45202092975576097;0.4519323240428337;0.4145950925933159;-0.397930997631005;0.5746072932299061;0.9999427910720596
69.41;0.99559190184597;0.4166950296008447;0.4185111134054219;0.3919625177212314;0.39369507097822676;1.005288748155879;1.0000302467676303;10.001038021455576;0.4167662327009381;0.4520210699199771;0.4519326933377625;0.4145946864158739;-0.3979309970568022;0.5746081737698752;0.9999458341298478
69.42;0.9955931804087368;0.4166952647466682;0.41851072687143975;0.39196321651933114;0.39369384880274294;1.0052890453979728;1.0000312380892054;10.001032021522782;0.4167659353623991;0.45202122991791244;0.4519330805854442;0.41459424511781073;-0.3979309964844994;0.5746090744024202;0.9999489156311915
69.43;0.9955943340122526;0.4166954937916132;0.4185102918154245;0.3919639040964053;0.39369259409124285;1.0052892707395127;1.000032203583754;10.001024709069476;0.41676560484865777;0.45202140832192234;0.4519334845429756;0.4145937672971165;-0.39793099591295955;0.5746099917924695;0.9999520315236391
69.44;0.9955953542062467;0.41669571631346897;0.4185098095491184;0.39196458222968017;0.39369130810231423;1.005289426346932;1.0000331457749445;10.00101612227028;0.41676524093573486;0.452021602577451;0.4519339035586493;0.4145932525625659;-0.3979309953404999;0.5746109234650256;0.9999551772379267
69.45;0.9955962333988728;0.4166959320352519;0.41850928122593745;0.39196525156682677;0.39368999234936053;1.0052895144876914;1.0000340692218788;10.00100629400294;0.41676484351660914;0.4520218094898109;0.45193433516476345;0.4145927015447326;-0.3979309947654676;0.5746118671215534;0.9999583472086971
69.46;0.9955969643037528;0.41669614100990304;0.4185087079259248;0.3919659115662664;0.39368864849206986;1.0052895375046151;1.0000349790350818;10.00099524908688;0.41676441287326205;0.4520220258730373;0.4519347764159116;0.4145921157012452;-0.39793099418694033;0.5746128199946466;0.9999615349434379
69.47;0.9955975390835743;0.4166963436046246;0.4185080910829046;0.3919665610799876;0.3936872779754248;1.0052894988999088;1.000035880186098;10.000983009672478;0.41676394996759863;0.4520222490130982;0.45193522447308326;0.4145914969075365;-0.3979309936048276;0.5746137790581457;0.9999647325515395
69.48;0.9955979499546007;0.41669654055241184;0.41850743274398544;0.3919671988938069;0.39368588204557825;1.0052894041773517;1.000036776497025;10.000969596159607;0.4167634565693687;0.4520224767369481;0.4519356766460564;0.4145908468797257;-0.397930993019573;0.5746147412535196;0.99996793028912
69.49;0.995598190184399;0.41669673337774593;0.41850673563992913;0.39196782406945635;0.3936844620470727;1.0052892605578474;1.000037669540985;10.000955015011744;0.4167629351579267;0.4520227073062758;0.45193613031414975;0.4145901668590859;-0.3979309924319335;0.5746157035555033;0.9999711173037348
69.5;0.995598253557275;0.41669692465544034;0.4185060034467522;0.39196843621025007;0.39368301931494165;1.005289075791308;1.0000385585142888;10.000939254644104;0.41676238883524175;0.4520229393558835;0.4519365831161845;0.4145894577447195;-0.3979309918427573;0.5746166632540258;0.9999742827194391
