time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.51;0.9955981332717316;0.41669711752229976;0.4185052409969135;0.3919690355114931;0.39368155465572274;1.0052888570516452;1.0000394407613942;10.000922297814029;0.4167618211016394;0.45202317201326525;0.4519370330383729;0.41458872061576746;-0.39793099125274156;0.574617618030879;0.9999774162187504
69.52;0.9955978225604855;0.41669731495899004;0.418504453913461;0.3919696223284677;0.39368006813378;1.0052886109744859;1.0000403127634256;10.00090414031934;0.41676123544831506;0.45202340531859025;0.4519374781115663;0.41458795730323483;-0.3979309906625449;0.5746185656860427;0.9999805087108409
69.53;0.9955973169637151;0.4166975195699993;0.41850364785862526;0.39197019646842557;0.3936785594889906;1.0052883444628091;1.000041171485721;10.00088480304132;0.4167606353051579;0.4520236403319128;0.4519379156418761;0.4145871704408242;-0.3979309900731396;0.5746195039284444;0.9999835523240207
69.54;0.9955966157002129;0.41669773357975015;0.41850282812506534;0.3919707570197171;0.39367702881375805;1.005288064339703;1.0000420153824285;10.00086432641717;0.4167600242435803;0.4520238785537832;0.4519383416366057;0.4145863629140718;-0.3979309894859543;0.5746204304071544;0.9999865391899871
69.55;0.9955957209217946;0.41669795875546317;0.41850199989912884;0.3919713030423274;0.39367547703433226;1.0052877753065483;1.0000428446123462;10.000842757403944;0.41675940592742833;0.4520241214628792;0.45193875132539857;0.4145855372742375;-0.39793098890308326;0.574621342845466;0.999989461439191
69.56;0.9955946367632521;0.41669819644277645;0.41850116871626686;0.39197183399400304;0.39367390591725937;1.0052874787965942;1.000043661246556;10.00082014619774;0.41675878394783594;0.452024370461108;0.45193914019801557;0.4145846955844942;-0.3979309883276516;0.5746222392400155;0.9999923132876305
69.57;0.9955933691334035;0.4166984474988352;0.4185003405204431;0.3919723492373815;0.39367231771968253;1.005287174594812;1.000044470141882;10.000796551193703;0.41675816169491064;0.45202462659819986;0.4519395042889914;0.4145838394367998;-0.39793098776364166;0.574623117947002;0.9999950920592577
69.58;0.9955919248652763;0.41669871188984753;0.4184995215292206;0.39197284779016334;0.3936707149086246;1.0052868632943035;1.0000452790501553;10.000772041063119;0.4167575421885097;0.4520248901221363;0.45193983985599284;0.4145829697514302;-0.39793098721525866;0.5746239773225325;0.9999977966418758
69.59;0.995590310842243;0.4166989883119491;0.4184987180942004;0.39197332879613506;0.39366910000768335;1.00528654694132;1.0000460966440021;10.000746692956358;0.416756928021809;0.45202516045074626;0.45194014343777883;0.4145820867827249;-0.3979309866866558;0.5746248154690462;1.000000425599115
69.6;0.9955885346485087;0.4166992744503776;0.41849793618362197;0.39197379188797354;0.3936674754354141;1.005286228222889;1.0000469300438433;10.00072059542645;0.41675632162057;0.45202543660629974;0.4519404121786508;0.4145811905438617;-0.39793098618195805;0.574625630635363;1.0000029764077374
69.61;0.9955866050979361;0.4166995677338114;0.41849718068783653;0.39197423719828167;0.3936658433987242;1.005285910266681;1.0000477837766708;10.000693853459254;0.416755725721881;0.4520257177551417;0.45194064384460514;0.4145802808543761;-0.39793098570510366;0.5746264215092711;1.000005445432413
69.62;0.9955845309228569;0.416699865746305;0.4184964552239089;0.3919746652705338;0.39366420586384204;1.0052855972899126;1.0000486598388982;10.000666584768439;0.41675514370350447;0.45202600333185694;0.45194083687442754;0.4145793570882332;-0.39793098525957254;0.5746271870179002;1.000007828819011
69.63;0.9955823188816022;0.41670016613953553;0.4184957624770008;0.3919750768301998;0.3936625646246249;1.0052852945706259;1.0000495583462428;10.000638910857647;0.4167545794439984;0.4520262924993942;0.4519409907269992;0.41457841844570337;-0.3979309848480712;0.5746279263668723;1.0000101241914883
69.64;0.9955799730768455;0.4167004665052254;0.4184951047464528;0.391975472338395;0.39366092152577353;1.0052850074778976;1.000050478734409;10.000610954139253;0.4167540367103885;0.4520265837365632;0.45194110630934836;0.41457746417725616;-0.3979309844721817;0.5746286394847107;1.0000123312045845
69.65;0.9955774959319845;0.4167007645952608;0.4184944844779901;0.3919758518111219;0.3936592787238328;1.0052847412817358;1.0000514204631756;10.000582840878732;0.41675351846553105;0.4520268751809072;0.45194118615032813;0.414576493059;-0.397930984132258;0.5746293271793294;1.0000144501612898
69.66;0.9955748895799306;0.4167010586764751;0.41849390439576356;0.39197621531691373;0.3936576387671545;1.0052845017780334;1.000052382543392;10.00055469959618;0.416753026592423;0.452027165030489;0.45194123366042793;0.4145755029000293;-0.3979309838276463;0.5746299905779501;1.0000164804120153
69.67;0.9955721561206061;0.4167013474209903;0.41849336702919415;0.39197656353211496;0.39365600447932864;1.0052842942656715;1.0000533629692285;10.000526649519598;0.41675256211763834;0.4520274514420804;0.4519412519053279;0.4145744908412052;-0.39793098355694195;0.5746306303717741;1.000018419763664
69.68;0.9955692967584095;0.41670162955261525;0.41849287423303666;0.3919768977000535;0.3936543787502149;1.0052841213259542;1.0000543590979802;10.000498786107787;0.4167521256335084;0.45202773231539756;0.4519412432374285;0.41457345406103935;-0.3979309833181896;0.5746312468875001;1.000020264632427
69.69;0.9955663107085535;0.4167019037482462;0.4184924272704876;0.391977219213967;0.3936527642972953;1.0052839828277487;1.0000553686066134;10.000471176926874;0.4167517177883003;0.45202800516638963;0.451941209746868;0.41457239031978954;-0.39793098310912006;0.5746318409481981;1.0000220106249211
69.7;0.995563194929571;0.41670216865644655;0.4184920271496307;0.3919775293450882;0.3936511635731912;1.0052838779922928;1.0000563900492843;10.000443875557774;0.4167513396689147;0.4520282669026334;0.4519411536873977;0.4145712983498736;-0.39793098292729157;0.5746324140651106;1.0000236539203706
69.71;0.9955599450661301;0.41670242276646446;0.41849167481803184;0.3919778291275801;0.3936495788175299;1.0052838062994396;1.0000574222133611;10.000416940024131;0.416750992621279;0.45202851391198096;0.4519410774647865;0.4145701781728838;-0.39793098276998223;0.5746329675169902;1.0000251928449588
69.72;0.9955565568407859;0.4167026643334844;0.4184913711345486;0.3919781189299572;0.3936480120572571;1.005283766958052;1.0000584624019189;10.000390436223494;0.41675067766962337;0.45202874295181644;0.45194098296549456;0.41456903107356774;-0.39793098263403437;0.5746335017646663;1.0000266275846112
69.73;0.9955530272655528;0.41670289168454966;0.41849111676283446;0.3919783979196574;0.39364646502668565;1.005283758789003;1.0000595054053754;10.000364435886944;0.4167503951010759;0.4520289521303774;0.45194087066076616;0.4145678590877462;-0.3979309825160537;0.5746340165945341;1.000027958208185
69.74;0.99554935515913;0.416703103680835;0.4184909122148967;0.39197866419716776;0.393644939023056;1.005283780856889;1.0000605443519213;10.000339021169259;0.41675014433211727;0.4520291412096767;0.45194073950847485;0.4145666645147686;-0.3979309824128924;0.5746345111731664;1.0000291837431456
69.75;0.9955455405626148;0.41670329996644034;0.41849075766666805;0.3919789155581068;0.3936434349353356;1.0052838331206888;1.0000615718048547;10.000314283456847;0.4167499241097448;0.45202931136461666;0.45194058776085144;0.4145654499874923;-0.39793098232198454;0.5746349842640909;1.000030302551597
69.76;0.9955415839195199;0.4167034808927954;0.4184906525798987;0.3919791501772319;0.3936419536077048;1.0052839164187413;1.0000625795333364;10.000290311961205;0.41674973291665707;0.45202946442108005;0.4519404134578993;0.41456421878353356;-0.39793098224142914;0.5746354346490439;1.0000313119559212
69.77;0.9955374861520333;0.41670364718319264;0.4184905958284429;0.3919793668476826;0.39364049614824875;1.0052840317231233;1.0000635582751265;10.000267182017689;0.41674956904340826;0.45202960167840245;0.451940213990341;0.4145629748170355;-0.3979309821699219;0.5746358612297866;1.0000322081245019
69.78;0.9955332491751702;0.41670379950062236;0.41849058595774047;0.39197956500437664;0.39363906403799276;1.0052841793793805;1.0000644990213114;10.000244952845502;0.416749430199618;0.45202972319646006;0.45193998577080585;0.41456172244908235;-0.3979309821065799;0.5746362632823853;1.000032987612097
69.79;0.9955288762928899;0.4167039382822898;0.41849062105548934;0.3919797448547926;0.3936376592631494;1.0052843590499998;1.0000653949968255;10.0002236748964;0.41674931330664755;0.452029828201617;0.4519397247418299;0.41456046657227896;-0.3979309820505571;0.5746366408518123;1.0000336485933734
69.8;0.9955243727378558;0.4167040640371018;0.41849069877287687;0.39197990740385696;0.39363628442633275;1.005284569787551;1.000066242673388;10.000203390798069;0.4167492150450991;0.4520299158348383;0.45193942710046164;0.4145592126829063;-0.39793098200063426;0.5746369945820591;1.0000341912290696
69.81;0.9955197458400287;0.41670417743401644;0.41849081665430676;0.39198005419310666;0.3936349427258746;1.0052848094092055;1.0000670409562187;10.00018412647015;0.4167491324636281;0.45202998519017185;0.4519390898360394;0.4145579661286967;-0.3979309819552846;0.5746373255113114;1.0000346185388955
69.82;0.9955150044504965;0.41670427878724936;0.41849097213120406;0.39198018719676114;0.39363363787420685;1.005285074290501;1.000067789563059;10.00016588641819;0.4167490626216529;0.4520300350687317;0.45193871127544927;0.4145567309540433;-0.39793098191297704;0.5746376352941904;1.0000349373158055
69.83;0.9955101581270035;0.41670436756044255;0.41849116231908645;0.39198030908137677;0.39363237414083796;1.0052853598083709;1.00006848860604;10.00014865769552;0.4167490020068351;0.4520300641452578;0.4519382913378248;0.41455550960268;-0.3979309818722007;0.5746379261098702;1.0000351573439268
69.84;0.9955052159087189;0.41670444230918496;0.4184913842426491;0.3919804233040486;0.39363115644745694;1.0052856602001494;1.0000691391122962;10.000132420145084;0.41674894707291316;0.4520300713411719;0.45193783119916064;0.41455430328503495;-0.39793098183137493;0.5746382001042734;1.0000352887896446
69.85;0.9955001844422054;0.4167045011067735;0.41849163511155646;0.39198053360194435;0.39362999022469025;1.005285968988525;1.0000697427830465;10.000117158324997;0.41674889542171617;0.4520300560218025;0.45193733278763226;0.41455311225770275;-0.39793098178892866;0.5746384589666897;1.0000353400533546
69.86;0.9954950673258421;0.41670454213162844;0.4184919123211811;0.39198064338017163;0.39362888118727524;1.0052862810801422;1.0000703009339151;10.000102867874928;0.4167488461075283;0.45203001772937007;0.45193679843913637;0.4145519361786868;-0.39793098174356073;0.5746387038754683;1.0000353171871474
69.87;0.9954898672723167;0.41670456393858857;0.41849221353019866;0.39198075563323226;0.3936278350987962;1.0052865946523961;1.00007081380083;10.000089552375389;0.4167487988311572;0.45202995580871685;0.4519362306707009;0.41455077463834483;-0.397930981694425;0.5746389358379008;1.0000352239519277
69.88;0.9954845883919144;0.41670456581184756;0.4184925367154219;0.39198087295781864;0.39362685730666974;1.0052869109073197;1.0000712807331795;10.000077209420215;0.4167487532977939;0.4520298694901183;0.4519356320545587;0.41454962765990133;-0.397930981640982;0.5746391562051784;1.0000350619428002
69.89;0.9954792354643551;0.4167045481870507;0.4184928800513739;0.39198099722742635;0.39362595254808935;1.0052872324336064;1.000071700932211;10.000065812134965;0.41674870941085895;0.4520297578220551;0.45193500517862695;0.4145484958650255;-0.39793098158281914;0.5746393668300606;1.000034830323673
69.9;0.995473812235144;0.416704512307208;0.41849324190999804;0.3919811293893956;0.3936251254294405;1.0052875626711342;1.0000720746071747;10.000055299917442;0.41674866753652967;0.4520296191424433;0.45193435267335014;0.4145473799723999;-0.3979309815198109;0.5746395696155139;1.0000345259317405
69.91;0.9954683219392035;0.4167044594975941;0.4184936209157132;0.39198126968331076;0.39362438095955277;1.0052879067317777;1.0000724037910922;10.00004558669527;0.4167486284047355;0.45202945095343755;0.451933677331035;0.4145462800684018;-0.39793098145224587;0.5746397658373683;1.0000341448682644
69.92;0.9954627688323039;0.416704390837475;0.4184940157459583;0.3919814180068111;0.3936237246210921;1.005288271306707;1.000072691722872;10.000036581091912;0.4167485930572301;0.45202925026460594;0.4519329823133122;0.41454519541521734;-0.39793098138057037;0.5746399557242876;1.0000336840332842
69.93;0.9954571584664809;0.41670430708643785;0.4184944249606475;0.39198157416957574;0.3936231618548476;1.005288663282481;1.0000729421195207;10.000028202911196;0.41674856270906613;0.4520290137235481;0.4519322711333157;0.4145441248020628;-0.39793098130511906;0.5746401385183723;1.0000331414600896
69.94;0.995451497005491;0.416704208779644;0.4184948471732943;0.39198173789985125;0.3936226970672546;1.0052890884968093;1.00007315915205;10.000020385491608;0.4167485380679868;0.4520287377208371;0.4519315471225483;0.4145430671474341;-0.3979309812261761;0.5746403130551556;1.0000325165630315
69.95;0.9954457904910367;0.4167040964169814;0.41849528121710383;0.3919819086638077;0.39362233304217026;1.0052895515824851;1.0000733465907923;10.000013067634725;0.4167485186628848;0.4520284188593041;0.4519308128874158;0.4145420220384765;-0.3979309811440875;0.5746404784944263;1.0000318104802741
69.96;0.9954400447624898;0.41670397039791246;0.4184957262716662;0.39198208574344384;0.3936220712201901;1.0052900566047147;1.0000735073173808;10.000006188322262;0.41674850314964407;0.452028054294462;0.4519300702950655;0.41454098977392045;-0.3979309810590681;0.5746406347398243;1.0000310261659897
69.97;0.9954342659411298;0.4167038309528809;0.4184961820417373;0.39198226871055636;0.393621912070739;1.0052906072475458;1.0000736449730006;9.999999690579559;0.4167484903472467;0.4520276415945886;0.45192932068221997;0.414539971019121;-0.3979309809709677;0.5746407824032229;1.0000301686218256
69.98;0.9954284604250188;0.4167036786279346;0.41849664836928563;0.39198245782182745;0.39362185521373766;1.0052912066306812;1.0000737656231948;9.999993524655116;0.4167484799577876;0.4520271785278387;0.4519285649791292;0.4145389664783906;-0.3979309808794256;0.5746409226089395;1.0000292447468142
69.99;0.9954226344416583;0.416703515014353;0.41849712443013476;0.39198265395472154;0.393621899611612;1.0052918573323912;1.0000738776774618;9.999987643258857;0.41674847239498725;0.45202666310376927;0.45192780386960696;0.41453797672287424;-0.39793098078420647;0.5746410567951072;1.0000282622308148
70.0;0.9954167938704234;0.4167033429285833;0.41849760839230216;0.39198285800638977;0.39362204374448223;1.005292561200177;1.0000739908832452;9.999981995916135;0.41674846791919884;0.4520260939325018;0.4519270379546635;0.41453700227063706;-0.39793098068544;0.5746411861727985;1.000027228409124
70.01;0.9954109448637238;0.4167031658541697;0.41849809753617706;0.3919830701752117;0.39362228567661683;1.0052933186965802;1.0000741151954713;9.999976527680845;0.416748466174588;0.4520254705691305;0.4519262676644576;0.41453604378199915;-0.3979309805839451;0.5746413110788269;1.000026149955423
70.02;0.9954050954736672;0.4167029872676475;0.41849858859487615;0.39198329000298004;0.39362262322719793;1.0052941278698726;1.0000742598637216;9.999971177887767;0.4167484666571744;0.4520247931972055;0.4519254929525276;0.41453510199133264;-0.39793098048153486;0.5746414308370045;1.0000250328047342
70.03;0.9953992567976339;0.4167028104827715;0.41849907827144234;0.3919835170168545;0.3936230543688167;1.0052949839733694;1.0000744332606981;9.99996588111804;0.41674846910027;0.45202406190977296;0.45192471341136425;0.4145341773844253;-0.3979309803807445;0.5746415441354187;1.0000238813732463
70.04;0.9953934422610109;0.41670263856076784;0.41849956368575986;0.39198375083519116;0.39362357754784366;1.005295880495701;1.0000746431724674;9.99996057722157;0.4167484733199868;0.45202327651212143;0.4519239292071599;0.41453327015023544;-0.39793098028408136;0.5746416495999771;1.0000226978496742
70.05;0.9953876658477191;0.4167024736839571;0.41850004258164264;0.39198399081084;0.39362419135920507;1.0052968103105313;1.0000748966941557;9.999955220435623;0.4167484791272286;0.4520224368309423;0.4519231419819795;0.4145323806894191;-0.3979309801935951;0.5746417461868015;1.0000214831799392
70.06;0.9953819403651427;0.41670231670285984;0.4185005132964305;0.3919842358910553;0.3936248938305215;1.0052977662857845;1.0000751998854467;9.999949777055635;0.41674848646780693;0.45202154279616236;0.45192235476110254;0.4145315099384654;-0.3979309801109139;0.5746418332482536;1.0000202390108626
70.07;0.9953762763899792;0.4167021674603138;0.4185009745922176;0.391984484567882;0.39362568237710865;1.0052987418480095;1.0000755574274807;9.999944216374871;0.41674849559767635;0.4520205941022881;0.45192157120893856;0.41453065893174107;-0.397930980037262;0.5746419107011247;1.0000189685574197
70.08;0.9953706825020434;0.4167020252852778;0.4185014254750107;0.3919847349556146;0.393626554537413;1.005299731042755;1.0000759723018444;9.99993850262364;0.4167485071356047;0.4520195899292119;0.4519207950184927;0.4145298284173553;-0.39793097997346233;0.5746419794538944;1.00001767649571
70.09;0.9953651660257763;0.4167018891969764;0.41850186496535263;0.39198498503543655;0.393627508387126;1.0053007282766881;1.0000764461451555;9.99993259840518;0.4167485218356522;0.45201852928058495;0.45192002959917094;0.41452901910724954;-0.39793097992002274;0.574642041538036;1.0000163682163214
70.1;0.9953597332108447;0.4167017579869933;0.4185022918492408;0.3919852328034991;0.39362854209598763;1.0053017286432053;1.0000769798792406;9.999926474260972;0.41674854008571943;0.45201741183304905;0.45191927792907083;0.41452823177718445;-0.39793097987713444;0.5746421000292482;1.0000150481899264
70.11;0.9953543892679659;0.41670163026100515;0.41850270474770496;0.3919854764367532;0.39362965332488936;1.0053027281452411;1.0000775737994303;9.99992011045258;0.4167485613032262;0.452016238404144;0.45191854252955393;0.41452746682322117;-0.3979309798446958;0.5746421592284181;1.0000137187412113
70.12;0.9953491385389285;0.4167015045239808;0.4185031024710914;0.39198571445038444;0.3936308389880546;1.005303722974593;1.0000782277428075;9.999913501931003;0.4167485838329284;0.45201501048528325;0.451917825548232;0.41452672395083173;-0.3979309798226182;0.5746422243535273;1.0000123801872158
70.13;0.9953439850882136;0.4167013794899154;0.41850348421198813;0.3919859455052592;0.3936320951505123;1.0053047091786362;1.0000789414536293;9.999906669037621;0.4167486057654728;0.45201372946047624;0.4519171289802735;0.4145260020612014;-0.397930979811286;0.574642300623887;1.0000110314435038
70.14;0.9953389340421303;0.4167012545604811;0.418503849510425;0.3919861678578702;0.3936334172885642;1.0053056837031162;1.0000797148275065;9.999899658073936;0.4167486259006842;0.4520123965135314;0.45191645480836967;0.4145252989989861;-0.39793097981174314;0.5746423931497083;1.00000967026705
70.15;0.995333991896461;0.4167011301686126;0.41850419812005246;0.39198637908250156;0.39363480098795045;1.0053066450831267;1.0000805485004358;9.999892532478752;0.41674864422673724;0.4520110130924051;0.4519158046817669;0.4145246116489464;-0.3979309798255177;0.5746425072936825;1.000008293806142
70.16;0.9953291647277521;0.41670100752397743;0.4185045299639082;0.391986576598026;0.3936362422758231;1.005307593071218;1.000081444269282;9.999885363161688;0.4167486621213388;0.45200958102229316;0.4519151795119886;0.41452393659589315;-0.39793097985446957;0.5746426481758486;1.0000068995624094
70.17;0.9953244564906333;0.41670088780368675;0.4185048453306315;0.39198675842562836;0.39363773740788166;1.0053085282367735;1.0000824043502843;9.99987821847958;0.4167486818462065;0.45200810227488053;0.45191457957482667;0.414523270591497;-0.39793097990066273;0.5746428201847776;1.0000054852429756
70.18;0.9953198690355436;0.41670077160256325;0.4185051449622501;0.3919869233951987;0.39363928246158486;1.0053094515655763;1.0000834299923365;9.999871153508858;0.4167487052236904;0.45200657888308654;0.45191400494540346;0.41452261043856004;-0.3979309799659166;0.5746430274599589;1.000004048028513
70.19;0.9953154026415615;0.4167006588583659;0.418505429681987;0.3919870709836076;0.39364087309703566;1.0053103644947394;1.0000845203205873;9.999864206382496;0.4167487326780039;0.4520050129903725;0.4519134558341434;0.4145219527846477;-0.39793098005132055;0.5746432743249423;1.0000025854415182
70.2;0.9953110560287587;0.41670054861436673;0.4185056998220673;0.3919872012908388;0.3936425048653293;1.0053112694743804;1.0000856715736168;9.999857402249118;0.41674876315365056;0.45200340715853754;0.45191293264290006;0.4145212941817337;-0.39793098015721534;0.5746435648555243;1.0000010968323834
70.21;0.9953068266518035;0.4167004386692882;0.4185059548716605;0.3919873150984107;0.39364417351530817;1.0053121695000409;1.000086877231947;9.99985075249281;0.41674879451942354;0.4520017649807475;0.45191243592092084;0.41452063123326216;-0.3979309802833887;0.5746439019079114;0.9999995829229837
70.22;0.995302711389888;0.4167003256942503;0.4185061936795313;0.3919874137468454;0.3936458749773481;1.005313066849488;1.0000881289597503;9.99984425080673;0.41674882417327724;0.45200009118854806;0.4519119663358608;0.41451996075451214;-0.3979309804292469;0.5746442862025578;0.9999980442722447
70.23;0.9952987068914317;0.41670020571430627;0.4185064153096528;0.39198749897453117;0.39364760585005343;1.0053139624455274;1.0000894171045263;9.999837880221438;0.4167488494203184;0.45199839103404504;0.4519115245492717;0.4145192800752527;-0.39793098059410714;0.5746447164413784;0.9999964812855574
70.24;0.9952948096732036;0.416700074770431;0.4185066199342276;0.3919875727959547;0.39364936399208866;1.0053148554516633;1.0000907307484463;9.999831633994939;0.4167488675110611;0.4519966700643525;0.4519111110909316;0.4145185872449745;-0.39793098077740824;0.5746451904493093;0.9999948953373884
70.25;0.9952910162649041;0.41669992958051816;0.41850680917988997;0.39198763721312985;0.3936511479812063;1.0053157436500635;1.0000920579576298;9.999825530502479;0.41674887583263004;0.4519949343679558;0.45191072623117057;0.41451788088232666;-0.3979309809786932;0.5746457060768012;0.9999932887228601
70.26;0.9952873234083862;0.41669976756771554;0.418506985841666;0.391987694026646;0.39365295618261364;1.0053166255460202;1.00009338583603;9.999819602466888;0.4167488722184056;0.4519931903459462;0.45191036982725197;0.4145171599796035;-0.39793098119752235;0.5746462614737163;0.9999916640698201
70.27;0.9952837281914666;0.41669958647537;0.4185071530729152;0.3919877451123594;0.39365478662784825;1.005317501795285;1.000094700336805;9.99981387804027;0.4167488547858316;0.4519914441520708;0.4519100413361801;0.41451642395729027;-0.39793098143340266;0.5746468548000034;0.9999900246092874
70.28;0.9952802282738878;0.41669938452694233;0.41850731370629;0.39198779266629036;0.39365663714811927;1.0053183742468674;1.0000959865971626;9.999808379515727;0.41674882154707893;0.45198970123784615;0.45190974002756945;0.4145156726807945;-0.3979309816858408;0.5746474836104847;0.9999883738745386
70.29;0.9952768225646413;0.4166991610289438;0.4185074702125068;0.39198783876762733;0.39365850524603313;1.0053192445312997;1.0000972299013817;9.99980313205579;0.41674877051642273;0.45198796617132136;0.45190946541937266;0.41451490610383074;-0.397930981954474;0.5746481448585455;0.9999867146931164
70.3;0.9952735117700077;0.41669891640265017;0.4185076249329933;0.3919878845494101;0.39366038828356376;1.005320113585286;1.000098416299641;9.999798166995362;0.41674870013773996;0.4519862428083104;0.45190921784264837;0.414514123798679;-0.39793098223906787;0.5746488355129614;0.9999850491264107
70.31;0.9952702978740968;0.41669865138838763;0.41850778019327034;0.3919879297131326;0.39366228390449076;1.0053209814938948;1.0000995325062765;9.999793521719454;0.41674860940363745;0.45198453427597335;0.45190899876639;0.4145133247437813;-0.39793098253929826;0.574649552824416;0.9999833794284632
70.32;0.9952671828825099;0.4166983664208735;0.41850793817484094;0.39198797269553454;0.3936641899759707;1.0053218472301289;1.0001005655813826;9.999789235956943;0.4167484975803136;0.45198284274189515;0.45190881065473426;0.41451250740422185;-0.39793098285455186;0.5746502943421461;0.999981709298682
70.33;0.9952641681124198;0.4166980618660509;0.4185081005817921;0.3919880113114993;0.39366610441810174;1.005322708555159;1.0001015029463292;9.999785343175247;0.416748364037911;0.45198116952368644;0.4519086563401498;0.41451167007898093;-0.3979309831840463;0.5746510581302413;0.9999800440888412
70.34;0.9952612544416403;0.41669773844972263;0.41850826837264327;0.3919880434206014;0.39366802557582714;1.0053235624126406;1.0001023334979178;9.999781868782003;0.41674820846178506;0.4519795154506667;0.4519085383647744;0.4145108113909609;-0.3979309835270787;0.5746518424750651;0.9999783892819897
70.35;0.9952584424882274;0.4166973972232991;0.41850844172191043;0.39198806739641556;0.3936699526076811;1.0053244055614439;1.0001030492987504;9.99977883677389;0.41674803098894575;0.4519778812904179;0.45190845883937825;0.41450993067227704;-0.3979309838830901;0.5746526450022363;0.9999767490138746
70.36;0.9952557322872015;0.41669703951293063;0.4185086201539352;0.3919880825185161;0.3936718852561375;1.0053252342225052;1.0001036459587005;9.999776273820672;0.4167478320616553;0.4519762682159757;0.4519084194513337;0.4145090280668894;-0.3979309842516839;0.5746534625508387;0.9999751261356963
70.37;0.9952531233484072;0.4166966671790246;0.418508802699077;0.39198808911411653;0.393673823343352;1.0053260427936492;1.000104121168352;9.999774207963325;0.416747612339686;0.4519746779653531;0.4519084211239691;0.4145081043665759;-0.3979309846326;0.5746542920718125;0.999973523130909
70.38;0.9952506152696221;0.41669628258773483;0.4185089879783083;0.39198808807964053;0.3936757665236445;1.0053268240326558;1.00010447267583;9.999772667403784;0.4167473725705647;0.4519731124869465;0.45190846371573845;0.41450716085725586;-0.397930985025598;0.5746551312941198;0.9999719426738797
70.39;0.9952482081497651;0.4166958882216903;0.41850917421353545;0.3919880799786658;0.39367771426987413;1.0053275716835406;1.0001046974574335;9.999771683868863;0.41674711322429214;0.45197157337717586;0.4519085461404859;0.4145061994211139;-0.3979309854304754;0.5746559786125821;0.9999703873994842
70.4;0.9952459021479225;0.4166954866610352;0.4185093592283553;0.3919880645365677;0.39367966592226195;1.0053282829668153;1.000104792509491;9.999771295859112;0.4167468344293683;0.4519700614705651;0.4519086666885498;0.41450522258917516;-0.39793098584710745;0.5746568327244489;0.9999688594415582
70.41;0.9952436961691172;0.41669508073886535;0.41850954068969015;0.3919880409085441;0.39368162079642194;1.005328958149541;1.0001047560641565;9.999771545624997;0.4167465364399791;0.45196857683486785;0.45190882331781224;0.4145042331344057;-0.3979309862752706;0.5746576923640181;0.9999673603433072
70.42;0.9952415869420205;0.4166946732791171;0.41850971663573905;0.39198800800827294;0.39368357826914996;1.0053295979755392;1.0001045881626662;9.999772471285418;0.4167462199950474;0.4519671193468377;0.4519090139193996;0.41450323359446467;-0.39793098671444604;0.574658556087066;0.9999658909510408
70.43;0.9952395696225329;0.41669426694990935;0.41850988576469145;0.3919879641743213;0.3936855378838979;1.0053302016483598;1.0001042906218265;9.999774098963629;0.4167458863869547;0.4519656894236631;0.451909236604306;0.4145022261990554;-0.3979309871638952;0.5746594219332685;0.9999644512639414
70.44;0.995237639278459;0.41669386461288904;0.4185100471432084;0.3919879066896989;0.39368749957590715;1.0053307658413335;1.0001038672081206;9.999776440057607;0.41674553750859217;0.4519642882524176;0.45190948964743805;0.4145012129126918;-0.3979309876229519;0.5746602871939063;0.999963040834371
70.45;0.9952357920098207;0.41669346935068785;0.4185101997784173;0.39198783209406163;0.39368946365545643;1.005331284042346;1.0001033238810424;9.999779495823878;0.416745175713251;0.4519629177816227;0.45190977095078644;0.4145001953551076;-0.3979309880912792;0.57466114873781;0.9999616596833799
70.46;0.9952340253331019;0.41669308385211135;0.41851034253235786;0.39198773695356987;0.3936914303933745;1.0053317470164087;1.000102668137195;9.99978326749602;0.41674480341731146;0.4519615807225862;0.45191007817267703;0.41449917491233335;-0.39793098856892123;0.5746620035227321;0.9999603090926361
70.47;0.995232338457946;0.41669271005729225;0.41851047420507254;0.3919876183722735;0.39369339967709605;1.0053321448610162;1.0001019083834308;9.999787766936567;0.4167444226478323;0.45196028012446454;0.45191040993509757;0.41449815313393557;-0.3979309890563097;0.5746628486003728;0.9999589913547043
70.48;0.9952307325434883;0.41669234944173333;0.4185105934166351;0.39198747443498677;0.393695370877648;1.005332469219503;1.0001010542659126;9.999793021691175;0.4167440346414773;0.4519590188749169;0.45191076665277335;0.4144971318067233;-0.3979309895544764;0.5746636806423657;0.9999577091731442
70.49;0.9952292100523961;0.41669200347721896;0.4185106984548815;0.3919873043425139;0.3936973427785449;1.0053327141196808;1.0001001160613658;9.99979907380915;0.41674363961470756;0.45195779981340534;0.45191115043255337;0.4144961124396702;-0.39793099006518134;0.574664495582971;0.999956466047237
70.5;0.9952277741170218;0.41669167413387576;0.41851078745701664;0.3919871077830084;0.3936993137866782;1.0053328755164128;1.000099102351471;9.999805975357534;0.4167432368159271;0.4519566260853849;0.4519115647811236;0.4144950961118107;-0.39793099059056186;0.5746652888114432;0.999955266366266
70.51;0.9952264293008042;0.41669136411596097;0.41851085858944675;0.39198688429282513;0.39370128236270835;1.0053329503563397;1.0000980186173805;9.999813783796068;0.4167428250618226;0.4519555011592863;0.45191201408372333;0.4144940841149193;-0.3979309911328013;0.5746660557488142;0.9999541145998259
70.52;0.9952251815445962;0.4166910762110987;0.4185109097592617;0.3919866332339774;0.39370324703935644;1.0053329356430891;1.000096868242991;9.999822557479087;0.4167424036791701;0.45195442883666626;0.4519125026103156;0.41449307822066533;-0.39793099169425844;0.5746667921783909;0.999953015290655
70.53;0.9952240354731812;0.4166908124458227;0.4185109385424023;0.3919863539639621;0.3937052059497143;1.0053328277587275;1.0000956538728232;9.999832344700213;0.41674197309766525;0.4519534134159119;0.4519130336245577;0.4144920798791084;-0.397930992277538;0.5746674940554436;0.9999519732283219
70.54;0.9952229923962356;0.4166905744295777;0.4185109430399373;0.3919860458240169;0.3937071566562974;1.0053326222502283;1.0000943772444335;9.999843170842565;0.41674153468454583;0.45195245923311017;0.45191360910065737;0.414491089404474;-0.39793099288513434;0.5746681575426776;0.9999509921110645
70.55;0.9952220518209927;0.4166903643201221;0.4185109227390526;0.39198570804612576;0.39370909665879583;1.0053323144242081;1.0000930385742945;9.999855041487423;0.4167410902752617;0.45195156977948986;0.451914229918408;0.4144901062432504;-0.39793099351898753;0.574668779533122;0.9999500735493719
70.56;0.9952212141020852;0.41669018492897614;0.41851087846579205;0.39198533951977277;0.3937110240689488;1.005331900435098;1.000091637053108;9.999867957572075;0.4167406419160415;0.45195074763809245;0.45191489616778197;0.4144891296392473;-0.3979309941803331;0.5746693579015707;0.9999492184824662
70.57;0.9952204814028982;0.41669003912502883;0.4185108118517515;0.3919849383048674;0.3937129380857938;1.0053313782287745;1.0000901717385846;9.999881920093543;0.41674019175955646;0.4519499953383231;0.45191560728819846;0.4144881587581429;-0.39793099486992;0.5746698914267979;0.9999484285989179
70.58;0.9952198568483417;0.41668992914802766;0.41851072481527546;0.3919845015249183;0.39371483917736816;1.0053307480221279;1.00008864161858;9.999896925071065;0.416739741985272;0.4519493161722424;0.45191636203146773;0.4144871928489631;-0.3979309955882059;0.5746703795059186;0.9999477051046969
70.59;0.9952193428635642;0.41668985593029007;0.4185106191976487;0.39198402596196563;0.3937167286008896;1.0053300115773416;1.0000870456954218;9.999912964523396;0.41673929494149997;0.4519487142010123;0.45191715846019176;0.41448623164337883;-0.3979309963352166;0.5746708216302652;0.9999470469511077
70.6;0.9952189403757541;0.416689818893441;0.4185104963888634;0.3919835084756579;0.39371860742654147;1.0053291708634144;1.0000853841805784;9.99993003218283;0.4167388532325297;0.45194819364765415;0.4519179941728259;0.41448527527167406;-0.3979309971104352;0.5746712174472193;0.9999464510450878
70.61;0.9952186498313967;0.4166898163573942;0.418510356822809;0.3919829457945477;0.39372047599064924;1.005328227827627;1.000083659596363;9.9999481228062;0.4167384193886696;0.45194775854064906;0.45191886691086985;0.4144843239089263;-0.3979309979128693;0.5746715673983297;0.9999459136084244
70.62;0.9952184725336386;0.41668984610084114;0.41851019995234157;0.3919823343514764;0.3937223339931327;1.005327185018816;1.0000818764095736;9.999967217778769;0.4167379954910894;0.4519474128143573;0.4519197753519916;0.41448337782003775;-0.3979309987409222;0.5746718727776482;0.9999454317510873
70.63;0.9952184112319873;0.4166899058689196;0.4185100247400732;0.39198167076768187;0.3937241807659349;1.0053260455899813;1.0000800398112375;9.99998726671231;0.41673758307010594;0.45194716035932536;0.45192071919308735;0.4144824376358316;-0.3979309995922765;0.5746721352455945;0.9999450045710575
70.64;0.9952184703611853;0.4166899936336779;0.4185098298698422;0.3919809526858777;0.3937260156542442;1.0053248123870155;1.0000781547574393;10.000008187520796;0.4167371830108346;0.4519470048081025;0.45192169823877765;0.4144815043102384;-0.3979310004642525;0.574672356595015;0.9999446325902741
70.65;0.9952186554656924;0.4166901073779348;0.41850961377892565;0.39198017913570027;0.3937278384218918;1.0053234866506973;1.0000762254449866;10.0000298823322;0.41673679540482594;0.45194694946653485;0.4519227115749313;0.41448057874123284;-0.3979310013543095;0.5746725390610863;0.9999443166689403
70.66;0.9952189721364099;0.41669024464089754;0.41850937485629375;0.39197935006571016;0.39372964916616787;1.0053220669450782;1.000074255305096;10.000052248261246;0.416736419797405;0.45194699760046547;0.4519237574749583;0.4144796613227261;-0.39793100226021494;0.5746726858559303;0.9999440580570701
70.67;0.9952194255347087;0.41669040235070137;0.41850911159202825;0.3919784656154747;0.3937314476600848;1.0053205496861117;1.0000722478141886;10.00007518067107;0.41673605576300565;0.4519471524481005;0.4519248335323915;0.41447875145297686;-0.3979310031799852;0.574672801000169;0.999943858873809
70.68;0.9952200194745768;0.4166905771296875;0.41850882271734313;0.3919775259156318;0.3937332329148416;1.0053189312381088;1.00007020756536;10.0000985786676;0.4167357032541517;0.45194741649223175;0.451925936690809;0.4144778473095787;-0.3979310041117942;0.574672888267549;0.9999437221062346
70.69;0.9952207545725766;0.41669076570209457;0.4185085073733847;0.391976531185225;0.3937350035791844;1.0053172089739604;1.0000681410259484;10.000122360845834;0.4167353625801499;0.45194779076908426;0.45192706355617546;0.41447694628986137;-0.39793100505380874;0.5746729501509983;0.9999436506898669
70.7;0.9952216273646005;0.41669096515482007;0.4185081650896573;0.3919754815500514;0.39373675851548245;1.0053153802102728;1.0000660567725603;10.000146487530753;0.4167350342311464;0.4519482750121972;0.45192821106544523;0.41447604572251545;-0.3979310060039376;0.5746729874447828;0.9999436460949367
70.71;0.9952226312411645;0.41669117317317894;0.4185077955757856;0.3919743768936104;0.3937384968136781;1.0053134410628415;1.00006396471725;10.00017096586841;0.4167347188593996;0.4519488680712124;0.4519293766657411;0.4144751433948202;-0.39793100695968375;0.5746729996277459;0.9999437079066791
70.72;0.9952237581000333;0.41669138817154877;0.4185073984926567;0.3919732170748325;0.39374021776620083;1.0053113875379935;1.0000618746120302;10.000195830506314;0.4167344174429686;0.45194956794185104;0.45193055773865076;0.41447423799074046;-0.3979310079182363;0.5746729859214252;0.9999438344880315
70.73;0.9952249995268938;0.4166916092632428;0.41850697332023645;0.39197200232152896;0.39374192103347744;1.0053092178617165;1.0000597948650496;10.00022112518555;0.41673413132820614;0.4519503716241999;0.451931751277266;0.4144733293752607;-0.3979310088765918;0.5746729460756479;0.9999440238707129
70.74;0.995226347120985;0.4166918362198781;0.4185065193085652;0.3919707337624502;0.393743606351253;1.0053069329711615;1.0000577326928457;10.000246895665846;0.4167338619735155;0.4519512750717591;0.45193295430526176;0.4144724185805759;-0.39793100983147195;0.574672880158359;0.9999442743460472
70.75;0.9952277924998395;0.4166920694008154;0.4185060355460502;0.39196941381319755;0.39374527307069;1.005304535306901;1.0000556955154265;10.000273181437807;0.4167336106753384;0.45195227313115316;0.4519341642682525;0.4144715073198945;-0.39793101077923154;0.5746727879322974;0.9999445844638641
70.76;0.9952293275619358;0.4166923096137268;0.4185055211721239;0.3919680458853714;0.39374692034309905;1.0053020276222926;1.0000536916931262;10.000300010204203;0.4167333786749424;0.4519533594486882;0.4519353789196774;0.41447059672991937;-0.39793101171614026;0.5746726687895362;0.9999449528841364
70.77;0.9952309448914392;0.41669255780392456;0.4185049754056024;0.3919666338894888;0.393748547597707;1.0052994115910368;1.0000517296447102;10.000327405872815;0.4167331671741764;0.45195452662241564;0.45193659641130907;0.4144696862140525;-0.39793101263881053;0.5746725226045444;0.9999453785395331
70.78;0.9952326383277277;0.41669281452070495;0.41850439732838157;0.3919651822291576;0.3937501544864908;1.005296686655314;1.000049816527655;10.000355396539115;0.41673297669510334;0.45195576656857867;0.4519378158310588;0.41446877384457365;-0.3979310135441614;0.5746723505598366;0.9999458610802964
70.79;0.9952344038477328;0.4166930795194065;0.4185037858736287;0.39196369604481834;0.39375174045616224;1.0052938505065656;1.0000479580593054;10.000384009358859;0.4167328064297476;0.4519570707452951;0.4519390371724649;0.41446785781312057;-0.39793101442906303;0.5746721546708689;0.9999464010974322
70.8;0.9952362398246342;0.41669335192536794;0.418503140091354;0.3919621813708499;0.3937533047710622;1.00529090098411;1.0000461596029078;10.00041326315902;0.41673265433550405;0.4519584303556124;0.4519402604649413;0.41446693715643046;-0.39793101529027414;0.5746719367948471;0.9999469998228787
70.81;0.9952381461848131;0.416693630921971;0.4185024593170976;0.3919606448623069;0.3937548469957943;1.0052878378163441;1.0000444265846051;10.000443166847566;0.41673251774118003;0.4519598367140353;0.4519414849692663;0.4144660114224974;-0.39793101612480175;0.574671698509481;0.999947658785838
70.82;0.9952401235550906;0.4166939163685638;0.4185017433057728;0.39195909305468896;0.3937563671874155;1.0052846634998729;1.0000427634928808;10.000473719297192;0.4167323940907387;0.4519612816243915;0.45194270902284;0.4144650802575292;-0.39793101693030825;0.574671441251132;0.9999483792515682
70.83;0.9952421730439912;0.416694208880613;0.41850099249270506;0.3919575320237964;0.39375786567991566;1.0052813837261774;1.0000411728408587;10.00050491250212;0.41673228182324407;0.4519627575867978;0.45194393047921705;0.4144641435259534;-0.3979310177052545;0.5746711658591849;0.9999491610321345
70.84;0.9952442966136741;0.41669450952454795;0.4185002080102097;0.3919559677033505;0.3937593428550668;1.0052780068582758;1.00003965495351;10.000536738455128;0.416732180813526;0.45196425767336834;0.45194514728782803;0.41446320195514136;-0.39793101844867046;0.5746708724271402;0.9999500012944899
70.85;0.9952464972160748;0.416694819462931;0.41849939150965176;0.39195440606422827;0.39376079911463274;1.0052745423683098;1.0000382086524873;10.000569190909536;0.4167320917927068;0.451965775391515;0.45194635767918667;0.4144622576272173;-0.39793101915959916;0.5746705613063815;0.9999508944659281
70.86;0.9952487771682327;0.41669513977528727;0.4184985450758644;0.3919528527720109;0.3937622349880457;1.0052709993519768;1.0000368325231517;10.000602260718345;0.4167320155836974;0.45196730502772736;0.4519475598491275;0.4144613135227785;-0.3979310198367033;0.5746702343450906;0.9999518336889357
70.87;0.9952511356450536;0.4166954714640352;0.41849767116823394;0.3919513127775627;0.3937636510065214;1.0052673851989824;1.0000355257115854;10.000635928081532;0.41673195297362253;0.45196884218045247;0.45194875146996044;0.41446037281766557;-0.3979310204783439;0.5746698952672423;0.9999528122319808
70.88;0.9952535679783099;0.4166958152674426;0.41849677278305486;0.3919497902447272;0.39376504744645086;1.005263704446911;1.0000342868623924;10.00067015411277;0.4167319049140602;0.4519703837519658;0.4519499296597042;0.4144594389345479;-0.39793102108274353;0.574669549412723;0.9999538230975334
70.89;0.9952560671504129;0.41669617122594954;0.41849585383330795;0.39194828860319936;0.3937664244026589;1.0052599585619049;1.0000331122187371;10.000704880900884;0.4167318727302549;0.45197192727671925;0.45195109175391646;0.41445851585263843;-0.39793102164813804;0.5746692032894232;0.9999548579012346
70.9;0.9952586255698489;0.41669653847924293;0.41849491935408567;0.39194681047202795;0.39376778205326113;1.00525614688427;1.0000319960818103;10.000740039125228;0.4167318581817083;0.4519734702153537;0.45195223620389524;0.4144576081682961;-0.39793102217286747;0.5746688638696927;0.9999559065760995
70.91;0.9952612358888381;0.4166969153227984;0.4184939753425096;0.3919453575662738;0.3937691207881957;1.005252268072551;1.0000309334926247;10.000775550212595;0.4167318633271091;0.4519750097645996;0.4519533627015744;0.41445672110371423;-0.397931022655193;0.5746685379789163;0.9999569581155576
70.92;0.9952638910754771;0.4166972993449542;0.4184930283927377;0.39194393081011547;0.3937704410147036;1.0052483208843932;1.0000299217139792;10.000811325266802;0.41673189046102543;0.45197654303166174;0.4519544716563075;0.4144558603493495;-0.39793102309330747;0.5746682323448808;0.9999580019863064
70.93;0.9952665843378161;0.41669768768629295;0.4184920856039437;0.3919425307005892;0.39377174263719045;1.0052443042415227;1.000028959500474;10.000847271697255;0.41673194219598125;0.45197806714427013;0.4519555638138303;0.4144550316692757;-0.3979310234856654;0.5746679539645395;0.9999590286482238
70.94;0.9952693096130542;0.41669807719880664;0.41849115469317716;0.39194115773653104;0.3937730246858934;1.005240217414332;1.0000280461282232;10.000883298181247;0.4167320215600596;0.4519795793791345;0.45195664028639126;0.41445424072204196;-0.3979310238310953;0.5746677099540051;0.9999600289740614
70.95;0.9952720622915332;0.4166984642544236;0.41849024362624276;0.39193981283329665;0.39377428543181203;1.0052360606018251;1.0000271810055397;10.000919303121458;0.4167321318828376;0.4519810773738369;0.4519577026521654;0.4144534932307839;-0.3979310241289285;0.5746675066828056;0.9999609942117399
70.96;0.9952748390845109;0.41669884466780743;0.4184893598432949;0.39193849766053224;0.39377552269506466;1.0052318354535954;1.0000263631585806;10.000955162480121;0.416732276149644;0.45198255899264017;0.4519587528848839;0.41445279504493454;-0.3979310243794535;0.5746673489963424;0.9999619160184887
70.97;0.995277637940242;0.4166992143749307;0.4184885099485133;0.3919372145576053;0.393776734015652;1.0052275451731494;1.0000255909075728;10.000990738937572;0.4167324561889641;0.4519840218658144;0.4519597933368586;0.4144521518742208;-0.3979310245840657;0.5746672404313301;0.9999627860330489
70.98;0.9952804590298775;0.4166995703905769;0.41848770001380203;0.3919359660904098;0.3937779167125883;1.0052231944944747;1.0000248624207209;10.001025902012483;0.41673267249828705;0.4519854631806616;0.4519608268845446;0.41445156881967904;-0.39793102474484815;0.5746671838536852;0.999963596412865
70.99;0.9952833051989732;0.4166999111747105;0.4184869357458379;0.3919347548190775;0.3937790680403734;1.00521878927676;1.0000241763337685;10.001060540935473;0.41673292469685824;0.4519868800087448;0.4519618568476353;0.4144510498532712;-0.3979310248641537;0.5746671815583677;0.9999643410713259
71.0;0.9952861807705954;0.416700236359036;0.41848622232430427;0.3919335831794182;0.3937801855372847;1.005214335722176;1.0000235310359615;10.001094564221836;0.41673321212762954;0.45198826985572194;0.45196288668246565;0.4144505974858719;-0.3979310249443823;0.5746672352465796;0.9999650162265186
71.01;0.9952890906740152;0.41670054627291153;0.4184855643446972;0.3919324531653093;0.39378126734590496;1.0052098407946475;1.0000229234668876;10.00112788943327;0.4167335342725161;0.45198963093456546;0.45196391985303175;0.4144502127784773;-0.3979310249878205;0.5746673460312229;0.999965620411286
71.02;0.9952920413218749;0.416700841712904;0.4184849657457653;0.39193136623473385;0.3937823121761666;1.005205313624101;1.0000223494888207;10.001160435516125;0.4167338906582721;0.45199096209856204;0.4519649600603955;0.4144498955697828;-0.3979310249966891;0.5746675141692866;0.9999661538664132
71.03;0.9952950408962897;0.4167011238202489;0.41848442932399305;0.39193032361816815;0.3937833187255604;1.005200765076182;1.0000218052473477;10.00119211913386;0.4167342804072901;0.4519922626857225;0.45196601178132123;0.414449644794786;-0.3979310249733;0.5746677390944818;0.9999666168820246
71.04;0.9952980979153702;0.4167013935423653;0.4184839562767459;0.39192932667485164;0.393784284913999;1.005196205403961;1.000021287556092;10.001222849040163;0.41673470192659234;0.45199353246462776;0.4519670805401496;0.414449458891493;-0.39793102491977483;0.5746680198357056;0.9999670086474762
71.05;0.9953012200761973;0.4167016510339927;0.41848354641219554;0.3919283770011568;0.3937852076056091;1.0051916429650312;1.0000207931670035;10.001252523129859;0.4167351529547705;0.45199477172443847;0.4519681724124696;0.41444933595147687;-0.39793102483754866;0.574668355262712;0.9999673279393172
71.06;0.9953044134025015;0.41670189575175937;0.4184831986372416;0.3919274760749756;0.39378608276827926;1.0051870848177176;1.0000203183038547;10.001281036725189;0.4167356308346926;0.4519959810971595;0.4519692931502425;0.4144492735654854;-0.3979310247276208;0.5746687440743535;0.9999675734895187
71.07;0.9953076810019482;0.4167021269635992;0.4184829113037757;0.39192662483870166;0.393786905739563;1.005182537614004;1.000019859103722;10.001308303505791;0.41673613262105236;0.45199716081631597;0.45197044733437747;0.41444926901843915;-0.39793102459119983;0.5746691845841293;0.9999677424227661
71.08;0.9953110225736442;0.4167023441252856;0.4184826825994804;0.3919258239627363;0.3937876717191723;1.005178007572537;1.0000194122725432;10.00133427444337;0.4167366550433719;0.4519983101247249;0.4519716378585014;0.41444931967238025;-0.397931024429793;0.5746696743943468;0.9999678295413557
71.09;0.9953144358150302;0.41670254723074784;0.4184825107598794;0.3919250744820766;0.39378837632408786;1.0051734995199515;1.0000189755698725;10.001358939130897;0.41673719483119837;0.4519994276363822;0.4519728662975043;0.4144494230087096;-0.3979310242450058;0.5746702102198884;0.9999678297655704
71.1;0.9953179187898465;0.41670273690467013;0.41848239391599173;0.3919243780999544;0.39378901582857534;1.0051690164791531;1.000018547686552;10.00138231295711;0.416737749187109;0.45200051227955484;0.4519741337230891;0.4144495767698692;-0.39793102403852926;0.5746707881822507;0.9999677409882888
71.11;0.9953214705961124;0.4167029137370011;0.41848233009351055;0.3919237373188907;0.39378958706112127;1.0051645607312765;1.0000181273209388;10.001404425764624;0.4167383156779484;0.45200156361992305;0.45197544097650577;0.4144497792675505;-0.3979310238122674;0.5746714044588824;0.9999675638845386
71.12;0.9953250905105573;0.41670307756678454;0.41848231743345476;0.39192315536090866;0.3937900869142454;1.0051601346836665;1.0000177126353536;10.001425323985716;0.4167388919098819;0.45200258128428694;0.45197678846788936;0.41445002938081;-0.3979310235684024;0.5746720554840951;0.9999673000332651
71.13;0.9953287780243384;0.41670322774211066;0.41848235414168855;0.3919226354013541;0.39379051173982704;1.0051557400852986;1.0000173016667706;10.001445078278246;0.4167394756518627;0.45200356442377615;0.45197817603945517;0.4144503265384205;-0.3979310233091738;0.5746727374528681;0.9999669509623126
