time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.14;0.9953325337650998;0.4167033636595298;0.41848243838127;0.39192217958429043;0.3937908573945498;1.0051513772559244;1.000016893184989;10.001463778350981;0.41674006497362287;0.45200451159890515;0.4519796030746866;0.41445067090590343;-0.3979310230364813;0.5746734459269438;0.999966517913763
71.15;0.995336359870014;0.4167034844406881;0.4184825682064343;0.3919217886321862;0.3937911200058476;1.0051470467333283;1.0000164873028399;10.001481513804615;0.4167406581296697;0.45200542100750174;0.45198106859838016;0.4144510633528255;-0.39793102275165415;0.574674176161547;0.9999660024206861
71.16;0.9953402591569905;0.41670358846296435;0.41848274090281357;0.3919214619266441;0.3937912966134901;1.0051427515888345;1.000016085482802;10.001498355941946;0.416741253540904;0.45200629110596496;0.45198257099808414;0.414451505129648;-0.39793102245549844;0.5746749238725203;0.9999654082620166
71.17;0.9953442337939769;0.41670367383160806;0.41848295231275584;0.391921197598861;0.39379138511184275;1.0051384963294738;1.0000156900384771;10.001514352595205;0.41674184995737196;0.4520071210094359;0.4519841076103957;0.4144519975704445;-0.3979310221485467;0.5746756856891598;0.999964742561636
71.18;0.9953482849216041;0.41670373911508674;0.41848319723745137;0.3919209927822745;0.3937913838777097;1.0051342834848083;1.000015303016194;10.00152953741417;0.416742446593719;0.45200791026697384;0.4519856746726479;0.41445254189978875;-0.3979310218313503;0.5746764590195821;0.9999640137708653
71.19;0.9953524134155952;0.4167037834385008;0.4184834702583331;0.39192084417952805;0.3937912918108549;1.0051301126439383;1.0000149255666766;10.001543943758763;0.4167430429249479;0.4520086585194998;0.4519872677024494;0.41445313890430036;-0.39793102150455234;0.5746772416608618;0.9999632285998838
71.2;0.9953566205230987;0.41670380632484133;0.4184837661733251;0.3919207484700012;0.3937911086419169;1.0051259821433447;1.0000145587890854;10.001557609513453;0.41674363816987625;0.4520093650792046;0.4519888821409024;0.4144537884332928;-0.3979310211686611;0.574678031275713;0.9999623907959424
71.21;0.9953609072877115;0.4167038075753319;0.4184840803627078;0.39192070235999327;0.3937908347715542;1.0051218902552295;1.0000142043921056;10.001570573502399;0.4167442307309772;0.45201002835226634;0.45199051392942485;0.41445448924721673;-0.3979310208238417;0.5746788249548956;0.9999615014935327
71.22;0.9953652733713458;0.4167037869732138;0.4184844089985537;0.39192070259318174;0.3937904708365666;1.005117835809167;1.0000138644168672;10.00158287142436;0.4167448179280488;0.45201064592353546;0.45199215963314815;0.4144552395253712;-0.39793102047004975;0.5746796193345243;0.9999605604141082
71.23;0.9953697167746988;0.41670374425670803;0.4184847487741943;0.3919207460760691;0.3937900177688467;1.0051138191956195;1.0000135413472884;10.001594529215545;0.4167453965595292;0.4520112154492507;0.45199381629809365;0.41445603749247595;-0.39793102010738846;0.5746804111018707;0.9999595674566009
71.24;0.9953742342202886;0.4167036794361623;0.41848509656896443;0.391920830100674;0.3937894771375132;1.0051098427812024;1.000013238547171;10.001605554300793;0.41674596374990724;0.4520117354702605;0.45199548135279805;0.41445688147055565;-0.39793101973624123;0.5746811973097076;0.9999585232345898
71.25;0.9953788216001973;0.4167035926082999;0.4184854493125358;0.3919209524460684;0.39378885112711487;1.0051059105758426;1.0000129598715881;10.001615932524864;0.4167465171185969;0.4520122055062155;0.4519971524666036;0.41445776956403274;-0.3979310193571238;0.5746819752204912;0.9999574283007694
71.26;0.9953834751496662;0.416703483354878;0.4184858038886145;0.39192111093093446;0.39378814249188143;1.005102027568;1.0000127086432242;10.001625627376688;0.4167470546813812;0.45201262514579393;0.4519988274513964;0.4144586999175001;-0.39793101897071653;0.5746827421236954;0.9999562823884297
71.27;0.9953881922777648;0.41670335062839203;0.4184861571589317;0.3919213027451201;0.3937873548983317;1.005098198674029;1.0000124870326512;10.001634575747401;0.41674757478655966;0.45201299277857915;0.45200050428720223;0.4144596716064166;-0.39793101857820334;0.5746834956495833;0.9999550848191978
71.28;0.9953929701987255;0.4167031932270728;0.4184865060739981;0.3919215243829923;0.39378649279712524;1.0050944280184526;1.000012295810515;10.001642694773023;0.4167480760265117;0.45201330522008365;0.4520021811870283;0.41446068476087516;-0.3979310181815232;0.5746842342969894;0.9999538355326666
71.29;0.9953978037145065;0.41670301007619015;0.41848684785635;0.3919217718925973;0.39378556049253416;1.0050907193086607;1.0000121344577741;10.001649910360337;0.4167485575414588;0.4520135582334631;0.4520038567223735;0.41446173943775333;-0.3979310177833109;0.57468495765533;0.9999525348197759
71.3;0.995402684392343;0.4167027998367945;0.4184871805094051;0.3919220410779266;0.39378456168888926;1.0050870768447364;1.0000120021904846;10.001656185038875;0.416749019235925;0.45201374709389497;0.45200553002877525;0.41446283476648577;-0.39793101738655395;0.5746856658718619;0.9999511824246415
71.31;0.99540760111529;0.4167025605769206;0.41848750315591415;0.3919223278832187;0.39378349985412897;1.005083505882874;1.0000118987360427;10.001661517945402;0.4167494612545341;0.4520138670215656;0.4520072010087597;0.41446396909917965;-0.39793101699411076;0.5746863585046539;0.9999497780900904
71.32;0.9954125413137264;0.41670229028063793;0.4184878155427166;0.39192262841521897;0.39378237828709683;1.0050800116683412;1.000011824452816;10.001665924852936;0.41674988340015023;0.45201391356713205;0.4520088700659227;0.414465140421606;-0.3979310166084733;0.5746870337774721;0.9999483219870525
71.33;0.9954174926727389;0.416701987593502;0.4184881173563189;0.39192293851877896;0.3937811997153434;1.005076597873438;1.0000117809423197;10.001669425498843;0.4167502851037124;0.45201388299376216;0.45201053743985403;0.41446634665325416;-0.39793101623186383;0.574687688872151;0.999946813665308
71.34;0.995422444561699;0.41670165216569477;0.41848840824504496;0.3919232539184407;0.3937799661678513;1.0050732657519583;1.0000117707562957;10.001672042703746;0.41675066565701874;0.45201377276868504;0.45201220306105006;0.4144675857213975;-0.3979310158662808;0.5746883209225128;0.9999452511309822
71.35;0.9954273880705069;0.41670128497263703;0.4184886882691033;0.39192357092494096;0.39377867906654157;1.0050700146443095;1.000011795386497;10.00167379958569;0.41675102436338307;0.4520135817121996;0.45201386682546363;0.4144688554555772;-0.3979310155132926;0.5746889282005431;0.9999436304161704
71.36;0.9954323153647433;0.41670088850383347;0.4184889579703184;0.3919238866949946;0.393777339177615;1.0050668429444747;1.000011853858406;10.001674713431848;0.4167513604953304;0.45201330992919186;0.45201552860262967;0.41447015375396684;-0.39793101517374024;0.574689511060724;0.9999419456059812
71.37;0.9954372199794861;0.41670046616255296;0.4184892180899731;0.3919241988162932;0.3937759467541146;1.0050637485034148;1.0000119430980512;10.00167479644461;0.4167516733081009;0.4520129591140325;0.45201718823081893;0.41447147909841203;-0.39793101484759846;0.5746900716510508;0.9999401899836129
71.38;0.9954420973410715;0.4167000214670252;0.4184894694139555;0.3919245048161557;0.393774501899617;1.0050607294338345;1.0000120594478545;10.001674062940701;0.4167519622966109;0.4520125325105417;0.4520188456821636;0.4144728310302888;-0.39793101453408125;0.5746906125598615;0.9999383571637339
71.39;0.9954469439269213;0.4166995579534116;0.4184897127823787;0.3919248018851598;0.3937730046130202;1.0050577856679621;1.0000122000371454;10.001672535402856;0.41675222747593527;0.45201203423584674;0.452020500985512;0.41447421019353947;-0.3979310142320881;0.574691136266563;0.9999364409716197
71.4;0.9954517557597966;0.41669907931632705;0.4184899492340116;0.3919250868399495;0.39377145475696373;1.0050549195700924;1.0000123627170014;10.001670251473932;0.4167524696552242;0.45201146876469;0.4520221538719966;0.4144756176981378;-0.39793101394078706;0.5746916454601166;0.9999344352889508
71.41;0.9954565281200778;0.4166985893440188;0.41849017996819327;0.3919253564581316;0.3937698525661741;1.0050521352972315;1.0000125454387927;10.001667268184095;0.41675269046145447;0.45201084072502556;0.45202380356618344;0.41447705433864296;-0.397931013659821;0.5746921430586357;0.9999323350959342
71.42;0.995461256542291;0.4166980917770683;0.4184904060576778;0.3919256078571694;0.39376819922053424;1.0050494378787818;1.0000127463100497;10.001663653282469;0.41675289180929226;0.45201015489322316;0.45202544903055425;0.41447852066863006;-0.3979310133891435;0.5746926322303848;0.9999301374407593
71.43;0.99546593757589;0.4166975898021237;0.4184906284808861;0.3919258384902899;0.3937664967756166;1.0050468326868147;1.0000129637173363;10.001659473085148;0.416753075467467;0.45200941622661056;0.4520270894454166;0.4144800176248079;-0.39793101312879153;0.574693116449215;0.9999278413473438
71.44;0.9954705685629947;0.41669708538980427;0.41849084833432915;0.39192604584544855;0.3937647476509046;1.0050443262164592;1.000013196493479;10.001654791740892;0.41675324318314466;0.4520086297999171;0.452028724417654;0.4144815466376405;-0.39793101287872484;0.5746935986224768;0.9999254476162778
71.45;0.9954751473510108;0.41669657942406946;0.41849106665272884;0.39192622707343805;0.3937629541852908;1.0050419276057219;1.0000134445843127;10.001649675162001;0.41675339681235113;0.4520078010324219;0.45203035386401097;0.4144831092142814;-0.39793101263888264;0.5746940797309918;0.9999229586282143
71.46;0.9954796728576522;0.4166960723798216;0.41849128376934225;0.3919263790545937;0.3937611185987669;1.005039648807356;1.0000137089868684;10.001644183334893;0.4167535381686821;0.45200693586306195;0.4520319776942624;0.41448470663533665;-0.397931012409419;0.5746945587530956;0.9999203775562437
71.47;0.9954841453416429;0.41669556452215933;0.41849149868729496;0.391926499060366;0.39375924345872965;1.0050375027183591;1.0000139901945602;10.001638352008234;0.41675366890003046;0.45200604009313217;0.45203359536959403;0.4144863400422059;-0.39793101219092075;0.5746950338336462;0.9999177075739976
71.48;0.9954885656745242;0.41669505589522693;0.4184917092705289;0.3919265853294777;0.39375733222104503;1.0050355006986347;1.0000142868841664;10.00163217854646;0.416753790575958;0.45200511873805377;0.4520352057032457;0.414488010780775;-0.3979310119843763;0.5746955028026963;0.9999149512911869
71.49;0.9954929348040658;0.41669454664737754;0.4184919133841642;0.3919266373515419;0.3937553889952434;1.0050336517421532;1.0000145963367757;10.001625622056503;0.4167539048087842;0.45200417639398277;0.4520368069679171;0.41448972080896285;-0.3979310117907678;0.5746959628185737;0.9999121100788263
71.5;0.9954972536371576;0.4166940372182501;0.41849210991684954;0.39192665593630843;0.3937534175728229;1.0050319635196652;1.0000149156116263;10.001618619145962;0.41675401303915344;0.45200321786116443;0.4520383970242134;0.414491472677693;-0.39793101161072386;0.5746964105042565;0.9999091843341952
71.51;0.9955015229877479;0.4166935281006936;0.41849229878005434;0.3919266428079323;0.3937514209248668;1.005030442899965;1.0000152421577946;10.00161109980461;0.41675411605414026;0.4520022483625374;0.4520399735228375;0.4144932688051471;-0.3979310114445367;0.5746968426467971;0.9999061753472704
71.52;0.9955057434356827;0.4166930195930832;0.41849248011155266;0.39192660000245816;0.3937494015482545;1.0050290951810792;1.0000155735955691;10.001602988356074;0.4167542139545967;0.45200127350943664;0.4520415342569771;0.4144951107606414;-0.3979310112921584;0.5746972567516304;0.9999030867590082
71.53;0.9955099150320826;0.41669251174662886;0.4184926533694472;0.39192652951790946;0.3937473619139726;1.0050279237100308;1.0000159073191195;10.001594203248848;0.41675430681774267;0.45200029887859206;0.4520430774241044;0.4144969990564535;-0.3979310111530833;0.5746976512044811;0.9998999243608484
71.54;0.9955140374343557;0.4166920041910788;0.4184928169425233;0.3919264331465169;0.39374530464724516;1.0050269300914696;1.0000162412814118;10.001584668490745;0.4167543952895423;0.45199932960411365;0.45204460148923864;0.4144989331141594;-0.3979310110264128;0.5746980249103177;0.9998966955341596
71.55;0.9955181098454644;0.4166914959201895;0.418492968440733;0.3919263123913258;0.3937432326843673;1.0050261146210437;1.0000165749486305;10.001574321242439;0.41675448079715127;0.4519983705077409;0.4520461046024551;0.41450091107892945;-0.3979310109110002;0.5746983767597306;0.9998934082984671
71.56;0.995522129813038;0.41669098548633027;0.418493105069088;0.39192616845812667;0.39374114952691774;1.0050254772931067;1.0000169082072592;10.001563105259441;0.41675456574780034;0.45199742615600397;0.4520475839281428;0.41450292959822216;-0.39793101080535204;0.5746987051440446;0.9998900693716077
71.57;0.9955260921089738;0.4166904714235314;0.41849322371950276;0.3919260023234903;0.3937390593305;1.0050250177263644;1.0000172394654219;10.001550966055694;0.4167546532295968;0.45199650065685915;0.45204903538982194;0.4145049840847846;-0.39793101070733156;0.574699007490669;0.9998866832141234
71.58;0.9955299891217464;0.41668995256112923;0.4184933210696888;0.391925814896298;0.39373696674202446;1.0050247331654183;1.0000175652940362;10.001537852620439;0.4167547459666796;0.45199559759824;0.45205045412468553;0.4145070695998887;-0.3979310106139732;0.574699280328098;0.9998832534912259
71.59;0.995533813053734;0.4166894279540311;0.41849339390484597;0.3919256072432034;0.3937348766188881;1.0050246169868362;1.0000178817191763;10.001523712406314;0.41675484582101424;0.4519947198948358;0.45205183532240534;0.4145091817651602;-0.3979310105216204;0.574699519717824;0.9998797853112056
71.6;0.9955375590618213;0.41668889636598766;0.41849343971157743;0.391925380899515;0.3937327936180533;1.0050246592538283;1.0000181857004073;10.00150848875226;0.4167549545874399;0.45199386952095166;0.4520531747667727;0.4145113170748664;-0.39793101042633094;0.5746997214265501;0.9998762861175124
71.61;0.9955412264490152;0.4166883560224341;0.4184934572831484;0.39192513802040246;0.3937307217016832;1.0050248486001592;1.000018475647379;10.00149213641827;0.4167550749459354;0.45199304754836184;0.4520544687217029;0.41451347253593873;-0.3979310103242158;0.5746998810959045;0.9998727650871623
71.62;0.9955448163205675;0.41668780475163747;0.4184934468260243;0.3919248809112147;0.39372866386555455;1.0050251739267717;1.0000187514371401;10.00147464051943;0.4167552102872402;0.4519922545668252;0.4520557133063911;0.41451564538164276;-0.39793101021144556;0.574699994520668;0.9998692321911751
71.63;0.9955483282493086;0.4166872399257882;0.4184934094646835;0.3919246112733124;0.3937266225041129;1.0050256249248337;1.0000190144306589;10.001456019158645;0.4167553637022493;0.4519914911500839;0.4520569041336552;0.41451783339888826;-0.3979310100840234;0.5747000574268843;0.9998656975704027
71.64;0.9955517587415748;0.4166866583789543;0.4184933465210328;0.39192433010576405;0.3937246003933942;1.0050261923210084;1.0000192672150732;10.00143631241631;0.41675553727789383;0.4519907581021453;0.4520580364516946;0.414520035132196;-0.39793100993764635;0.574700064822569;0.9998621710762957
71.65;0.9955551021851053;0.41668605662805763;0.4184932591815477;0.391924038249341;0.3937226015804866;1.0050268686581538;1.0000195130660465;10.001415574862543;0.4167557320837501;0.45199005659794483;0.452059105124108;0.41452224956963163;-0.3979310097679384;0.5747000110583645;0.9998586618641295
71.66;0.9955583529668424;0.416685431285209;0.4184931486278467;0.3919237367188091;0.3937206314154541;1.0050276485255418;1.0000197551379777;10.001393882551595;0.4167559485052582;0.4519893880527133;0.4520601047499243;0.414524476129051;-0.3979310095708164;0.5746998909224043;0.9998551783207285
71.67;0.9955615062495086;0.41668477943258464;0.4184930160650557;0.39192342651402584;0.3937186955808056;1.005028527750891;1.0000199955725175;10.001371337569228;0.4167561865628481;0.4519887534983053;0.4520610304066134;0.41452671472767216;-0.39793100934265646;0.5746997004902593;0.9998517283607219
71.68;0.9955645576629656;0.41668409885393976;0.4184928628438711;0.3919231083172917;0.39371679891566447;1.0050295028358562;1.0000202351891383;10.001348053771066;0.4167564460505479;0.4519881531739596;0.45206187822810195;0.4145289647584636;-0.3979310090803774;0.5746994369282655;0.9998483196679742
71.69;0.9955675038416666;0.4166833882045855;0.4184926909772384;0.39192278250153034;0.39371494513345257;1.0050305706692786;1.0000204740316827;10.001324143336348;0.4167567265889274;0.4519875867348161;0.45206264543237373;0.414531223675045;-0.3979310087815016;0.574699098087823;0.9998449596833175
71.7;0.9955703432184755;0.41668264690737306;0.41849250348460926;0.3919224492668235;0.39371313735645985;1.0050317272900886;1.0000207130209027;10.001299718972755;0.4167570277210542;0.4519870533439151;0.45206333029175916;0.41453348691415615;-0.39793100844405016;0.5746986826786765;0.9998416555097175
71.71;0.9955730760488705;0.41668187476869045;0.41849230439517515;0.3919221085731096;0.39371137853540755;1.0050329667093525;1.000020956015937;10.001274892642437;0.41675734908441964;0.4519865514753829;0.45206393195397143;0.4145357489387552;-0.3979310080662714;0.5746981905862739;0.9998384138799511
71.72;0.9955757038216732;0.41668107192823417;0.4184920984852191;0.39192176013466284;0.3937096712776483;1.0050342812141941;1.0000212097737011;10.001249758721903;0.41675769071211743;0.4519860788593972;0.45206445006598317;0.41453800421371545;-0.39793100764632594;0.5746976228958923;0.9998352410645575
71.73;0.9955782280504507;0.4166802392368671;0.41849189064659104;0.3919214036605141;0.39370801726668636;1.005035662082922;1.0000214818531028;10.001224380273651;0.41675805329105525;0.4519856324371273;0.45206488497033354;0.41454024779158744;-0.39793100718217533;0.5746969818454513;0.9998321428133494
71.74;0.9955806488596474;0.4166793787217425;0.4184916853168269;0.39192103904398223;0.39370641701150655;1.005037100001799;1.00002177946503;10.00119879632411;0.4167584378657939;0.45198520835758804;0.452065238197087;0.4145424753671339;-0.3979310066718259;0.5746962705788581;0.9998291246151889
71.75;0.9955829647609828;0.4166784939720388;0.41849148666956026;0.3919206663348753;0.3937048702465926;1.0050385855367425;1.0000221095586403;10.00117304111175;0.41675884509551453;0.4519848024052374;0.45206551210269913;0.4145446828382033;-0.39793100611377913;0.5746954921834174;0.9998261919109054
71.76;0.9955851742181347;0.4166775897747444;0.4184912994452551;0.39192028552730257;0.3937033762955201;1.0050401092791867;1.0000224787892649;10.001147157582567;0.4167592751064587;0.4519844107061823;0.4520657091138869;0.41454686602132557;-0.3979310055074674;0.574694648404091;0.9998233496792001
71.77;0.9955872770311026;0.4166766708358605;0.4184911292840674;0.39191989631824276;0.3937019341290441;1.0050416619273235;1.0000228939082474;10.00112120098773;0.4167597280743229;0.4519840301734166;0.45206583166116254;0.4145490208245316;-0.39793100485344823;0.5746937391663949;0.9998206017389047
71.78;0.99558927363621;0.4166757409584476;0.4184909822567456;0.39191949822085;0.39370054266311866;1.0050432347140834;1.0000233623313208;10.001095237889869;0.41676020450634554;0.45198365849092126;0.4520658824650431;0.4145511434422506;-0.39793100415316707;0.5746927629383249;0.9998179510063842
71.79;0.995591163921237;0.4166748034212173;0.4184908644696291;0.39191909106625317;0.3936992013814528;1.0050448196837183;1.0000238913991726;10.001069343771823;0.41676070510488605;0.45198329404327214;0.4520658645051083;0.41455323021408325;-0.39793100340859877;0.5746917172821556;0.999815400261417
71.8;0.9955929476817562;0.41667386173411475;0.41849078189415057;0.3919186753293826;0.3936979106441868;1.0050464102545889;1.0000244868861747;10.001043600015898;0.4167612307352593;0.4519829359946303;0.4520657807939722;0.4145552772933033;-0.39793100262223224;0.5746905997303124;0.9998129512709745
71.81;0.9955946252377794;0.41667291989667626;0.4184907400673528;0.391918251967507;0.3936966713590954;1.0050480022072419;1.000025152448596;10.001018092639473;0.4167617823414192;0.4519825839454786;0.4520656340758829;0.41455728044701023;-0.3979310017971398;0.5746894087530874;0.9998106034450698
71.82;0.9955961966581889;0.416671982025899;0.4184907438527184;0.39191782201581576;0.39369548464905196;1.0050495936854575;1.0000258900966013;10.00099291136381;0.4167623605870107;0.4519822372189278;0.4520654265099847;0.41455923503762226;-0.39793100093674044;0.5746881439960481;0.999808354800043
71.83;0.9955976611865437;0.4166710517825353;0.4184907974072087;0.39191738619086064;0.39369435201580477;1.0050511838389669;1.0000267004131018;10.000968147571129;0.41676296534999924;0.45198189464624317;0.452065159889421;0.41456113622050095;-0.39793100004448534;0.574686805804133;0.9998062034609532
71.84;0.9955990173066978;0.4166701319492418;0.41849090415647927;0.3919169447243273;0.39369327546557437;1.005052771157569;1.000027582022238;10.000943895476405;0.4167635953806817;0.45198155475886637;0.45206483643473894;0.4145629793754623;-0.39793099912375635;0.5746853945318202;0.9998041473202757
71.85;0.9956002625991599;0.41666922444534477;0.4184910667476591;0.39191649757907093;0.39369225716151746;1.0050543522025361;1.00002853085939;10.00092025644134;0.41676424845971916;0.4519812158272527;0.4520644592478173;0.4145647601554144;-0.3979309981779751;0.57468391020161;0.9998021837069234
71.86;0.9956013942979368;0.41666833081622284;0.4184912870736356;0.39191604478212416;0.3936912989363928;1.005055921004045;1.0000295397437138;10.00089734284775;0.41676492190303266;0.45198087610013665;0.45206403191705485;0.4145664740547036;-0.3979309972107028;0.5746823529350411;0.9998003102268554
71.87;0.9956024105315927;0.41666745243011793;0.418491566375861;0.39191558678937427;0.39369040214359985;1.0050574698645869;1.0000305988735314;10.000875277868559;0.4167656129139155;0.4519805343709524;0.4520635578177275;0.41456811645944674;-0.3979309962255817;0.5746807234484337;0.9997985250799397
71.88;0.9956033107058341;0.4166665901367769;0.41849190541165027;0.3919151250137843;0.3936895678963599;1.005058991513532;1.000031697070763;10.000854184669375;0.41676631841149736;0.4519801901007968;0.4520630398461982;0.4145696832872749;-0.3979309952261371;0.5746790226546917;0.9997968265450787
71.89;0.9956040943978262;0.4166657442066805;0.41849230463194553;0.3919146618896949;0.3936887970587362;1.0050604805458287;1.000032822788151;10.000834169861252;0.4167670345082017;0.45197984296933336;0.4520624806895747;0.41457117127621707;-0.3979309942154716;0.5746772510138493;0.9997952129095666
71.9;0.9956047595866968;0.4166649147704088;0.41849276438714045;0.39191420007228017;0.39368808981363734;1.0050619334382798;1.0000339646495113;10.000815317700422;0.4167677564954478;0.45197949251143027;0.45206188311551787;0.41457257770827954;-0.3979309931961452;0.5746754089680558;0.9997936830909359
71.91;0.9956053020954383;0.4166641021160546;0.41849328505621375;0.39191374163046966;0.3936874457076252;1.0050633486049845;1.0000351117592088;10.000797699243407;0.41676847953669915;0.4519791380777348;0.452061249687648;0.41457390036407715;-0.3979309921705109;0.574673498156848;0.9997922368745433
71.92;0.9956057166989825;0.4166633064106262;0.4184938668621037;0.3919132877997917;0.39368686417326554;1.0050647262782075;1.0000362538641638;10.000781382652129;0.4167691992381079;0.45197877869069775;0.45206058218703116;0.4145751378972803;-0.39793099114114194;0.574671522027205;0.9997908744025209
71.93;0.9956059986106656;0.4166625272641392;0.4184945095986827;0.39191283900479246;0.39368634458126434;1.0050660673706764;1.0000373811253924;10.000766435037765;0.41676991185731843;0.4519784125859094;0.45205988150967846;0.4145762899107124;-0.39793099011083355;0.5746694853158236;0.9997895961733109
71.94;0.9956061449349428;0.41666176386050247;0.4184952125778768;0.3919123951286622;0.39368588600982324;1.0050673724293024;1.0000384840500065;10.000752922206168;0.4167706144173058;0.4519780371772225;0.4520591479748261;0.4145773566057076;-0.39793098908223024;0.5746673927924189;0.9997884035241794
71.95;0.9956061556073131;0.4166610152919236;0.4184959748706321;0.39191195623200137;0.3936854872847562;1.0050686413547718;1.0000395545510978;10.000740904349836;0.41677130453619515;0.45197764969019444;0.45205838162477985;0.4145783383553859;-0.3979309880574916;0.5746652483477016;0.9997872979576431
71.96;0.9956060332475372;0.41666028043981723;0.41849679578547305;0.3919115232640166;0.3936851469267078;1.0050698730637115;1.0000405868218156;10.000730423062913;0.4167719799242517;0.45197724752067725;0.45205758252334954;0.4145792352700335;-0.39793098703825774;0.574663055281208;0.9997862799793507
71.97;0.995605782643149;0.4166595579239935;0.41849767484246003;0.39191109802305724;0.3936848628883608;1.0050710655861412;1.00004157651268;10.000721498813158;0.4167726380655785;0.4519768279670353;0.45205675123514555;0.41458004715267416;-0.39793098602582017;0.5746608170012896;0.9997853499348365
71.98;0.9956054098809405;0.41665884649057555;0.4184986110857723;0.3919106826011334;0.39368463262288955;1.0050722174147562;1.000042519258054;10.00071414551485;0.416773276335529;0.45197638812068064;0.4520558893631797;0.41458077418176625;-0.3979309850212313;0.5746585370481486;0.9997845100477613
71.99;0.9956049209147819;0.4166581451733344;0.4184996029108747;0.39191027901538117;0.39368445337669267;1.0050733280619009;1.0000434101752338;10.00070838278627;0.41677389227725864;0.45197592523509095;0.452054999344722;0.41458141746958344;-0.3979309840253494;0.5746562187044522;0.9997837642386243
72.0;0.99560432088303;0.41665745309219754;0.41850064854923624;0.3919098891754185;0.3936843221577618;1.0050743968151294;1.000044244581183;10.000704238272002;0.4167744840074123;0.45197543680582136;0.45205408310582873;0.414581978792932;-0.3979309830390435;0.5746538648823386;0.9997831160973164
72.01;0.995603615024798;0.4166567695263775;0.4185017461996225;0.39190951495229154;0.3936842356234323;1.0050754221243134;1.0000450188276915;10.000701739830212;0.4167750505551294;0.45197492038342857;0.45205314102962724;0.4145824601042024;-0.3979309820635388;0.5746514783646538;0.9997825684872698
72.02;0.9956028101660326;0.4166560941338777;0.41850289370397953;0.3919091578468039;0.39368419034461677;1.005076402193928;1.000045730927343;10.000700901543281;0.41677559172332734;0.45197437367630267;0.45205217257010744;0.4145828633270218;-0.39793098110059144;0.5746490621365349;0.9997821245826927
72.03;0.995601915254579;0.4166554266642237;0.41850408853169846;0.3919088181573203;0.3936841832790219;1.0050773351479387;1.0000463816116694;10.000701720378807;0.416776107908345;0.4519737944534748;0.4520511773897246;0.41458319055468357;-0.39793098015236916;0.5746466196358215;0.9997817872739517
72.04;0.995600940497021;0.4166547663459575;0.41850532819961345;0.3919084945284015;0.3936842119233445;1.0050782187277996;1.0000469749450924;10.00070418471382;0.41677660007492057;0.4519731804228568;0.4520501556885796;0.4145834446182788;-0.3979309792212491;0.5746441546884199;0.9997815575491243
72.05;0.9955998961606828;0.4166541116903895;0.41850661031843117;0.39190818463239296;0.39368427396897715;1.005079049777369;1.0000475172401588;10.000708283392068;0.4167770693172944;0.4519725296859029;0.4520491081107404;0.414583629359245;-0.3979309783096041;0.574641670873498;0.9997814348564797
72.06;0.9955987925572295;0.41665346077151183;0.4185079321029242;0.39190788646230285;0.39368436704940973;1.0050798233889264;1.000048015002354;10.000714016261048;0.41677751622473447;0.4519718413110029;0.452048035585313;0.4145837494176973;-0.39793097741956973;0.5746391709358647;0.999781418379308
72.07;0.9955976405222996;0.4166528115831882;0.4185092900643248;0.3919075991367854;0.3936844889204982;1.0050805331465822;1.0000484736111528;10.000721398844288;0.4167779406201514;0.4519711159325189;0.45204693887446024;0.41458380988938554;-0.397930976553004;0.574636657210672;0.999781506155053
72.08;0.9955964505467533;0.4166521626048805;0.41851068017877663;0.3919073229191689;0.3936846375158332;1.0050811728071805;1.000048896692122;10.00073044942286;0.41677834169696987;0.45197035612795056;0.45204581824430917;0.4145838158364991;-0.3979309757116124;0.5746341326173361;0.9997816931614968
72.09;0.9955952316042657;0.41665151330752975;0.41851209824142577;0.3919070588570571;0.39368481067512506;1.0050817370987462;1.0000492854787966;10.000741171495418;0.4167787186059133;0.4519695657102978;0.45204467365051715;0.4145837720336427;-0.3979309748969637;0.5746316011309627;0.9997819712172248
72.1;0.995593991012472;0.41665086395043976;0.4185135399434505;0.391906808460475;0.3936850062233044;1.005082221040321;1.0000496392524458;10.000753549517453;0.41677907132027114;0.4519687484669749;0.4520435049373755;0.4145836832197938;-0.39793097411042744;0.5746290675089395;0.999782330593812
72.11;0.995592734229013;0.4166502152295211;0.4185150007687225;0.39190657359176817;0.3936852225987177;1.005082619732901;1.0000499565167522;10.000767555534667;0.4167794010604858;0.4519679075158358;0.45204231168437653;0.41458355419194404;-0.3979309733532997;0.5746265365662155;0.9997827621221754
72.12;0.9955914645761997;0.4166495683608935;0.4185164763033375;0.39190635627168097;0.39368545918503;1.005082929071616;1.0000502352278842;10.000783154478729;0.41677970992818664;0.4519670454272652;0.4520410932036821;0.4145833896411869;-0.3979309726269123;0.5746240125495193;0.9997832586065766
72.13;0.9955901838469498;0.4166489250390003;0.4185179627776337;0.39190615835373355;0.3936857157495592;1.005083145751701;1.000050472569934;10.000800304569461;0.41678000032931334;0.4519661647797648;0.45203984913060896;0.41458319428337914;-0.397930971932572;0.5746214991981666;0.9997838144027674
72.14;0.9955888932635752;0.4166482869501039;0.41851945720567274;0.39190598157853374;0.39368599168569196;1.0050832667564027;1.0000506651345127;10.000818957168502;0.4167802747645744;0.45196526852999436;0.4520385799134685;0.4145829730524665;-0.39793097127155946;0.5746190003251742;0.9997844244282682
72.15;0.9955875937267291;0.41664765538996723;0.41852095727310024;0.3919058279870244;0.39368628592471927;1.0050832899823674;1.0000508097381338;10.000839058799944;0.41678053577471896;0.45196435957837044;0.45203728660193604;0.4145827311601162;-0.3979309706450335;0.5746165199706877;0.99978508417955
72.16;0.995586285383082;0.4166470313510064;0.418522461256345;0.39190570006417463;0.39368659714190946;1.0050832151080833;1.000050904157551;10.000860556441614;0.4167807857190308;0.4519634399996601;0.45203597035230403;0.41458247430957385;-0.39793097005381217;0.5746140616878213;0.9997857897902711
72.17;0.9955849677482903;0.41664641561339816;0.41852396770814404;0.3919056003155468;0.39368692369124925;1.0050830429560975;1.000050946385952;10.000883400982728;0.4167810265460898;0.4519625109923857;0.4520346318647244;0.4145822086981698;-0.3979309694982664;0.5746116277747766;0.9997865375581647
72.18;0.9955836409032742;0.416645808607741;0.418525475088009;0.39190553084155144;0.39368726365358186;1.0050827737203487;1.0000509333774636;10.000907540257845;0.4167812599039748;0.45196157358303957;0.4520332709526332;0.4145819405739625;-0.3979309689783621;0.5746092191586802;0.9997873235867851
72.19;0.9955823066035537;0.41664521030338497;0.41852698154923185;0.39190549350006443;0.3936876153485192;1.0050824056343404;1.0000508606647303;10.000932905369535;0.41678148747223154;0.4519606291485035;0.45203188671755057;0.41458167597955936;-0.39793096849380716;0.5746068358009878;0.9997881434562043
72.2;0.9955809683272115;0.41664461997599644;0.41852848459697545;0.39190549004717545;0.3936879778068936;1.005081934965298;1.00005072246657;10.0009594065353;0.4167817109449954;0.4519596794141133;0.4520304781676277;0.41458142084081573;-0.3979309680439868;0.5746044772982515;0.999788992373423
72.21;0.995579631103643;0.41664403612887924;0.41852998096311106;0.3919055217394769;0.3936883506545251;1.005081357083236;1.000050512299871;10.000986947568931;0.4167819317295522;0.45195872645389884;0.45202904470311916;0.4145811808356181;-0.3979309676277502;0.5746021433966869;0.9997898662914472
72.22;0.9955783017590925;0.41664345712476153;0.41853146698499993;0.39190558909643686;0.3936887337174855;1.0050806679998159;1.000050223661937;10.001015438651704;0.4167821509207791;0.4519577727912436;0.452027586151632;0.41458096110069503;-0.39793096724356486;0.574599834240736;0.9997907624661592
72.23;0.9955769884757032;0.4166428818486724;0.41853293904290745;0.391905692230366;0.3936891268920708;1.0050798652019368;1.0000498498019696;10.001044787404528;0.4167823693464849;0.45195682142538607;0.45202610236696944;0.41458076615031725;-0.3979309668898308;0.5745975500874336;0.9997916787474409
72.24;0.9955756996591679;0.4166423098279185;0.4185343938463729;0.3919058313865421;0.3936895302073425;1.005078947480479;1.0000493833230866;10.001074891789532;0.4167825872356255;0.4519558758045712;0.45202459276332596;0.4145805996963409;-0.39793096656498633;0.5745952907989332;0.9997926132409708
72.25;0.9955744434581478;0.4166417413877346;0.41853582844312287;0.39190600722723673;0.393689943873176;1.0050779151855764;1.0000488163685552;10.001105649377319;0.41678280387270955;0.4519549394253524;0.4520230563994983;0.4145804644443216;-0.3979309662676099;0.5745930559820883;0.9997935649709957
72.26;0.9955732275573814;0.416641177898415;0.4185372399468286;0.3919062205345188;0.3936903681382642;1.0050767710091428;1.0000481409226707;10.001136961909955;0.41678301765983666;0.45195401522550577;0.45202149246888434;0.41458036231227274;-0.3979309659965613;0.5745908456247606;0.9997945344338288
72.27;0.9955720586628942;0.4166406215947695;0.4185386254950026;0.3919064717320135;0.39369080271022205;1.0050755198171564;1.0000473492061994;10.001168731759117;0.4167832264299274;0.4519531054140605;0.4520199005903816;0.4145802947312775;-0.39793096575087133;0.5745886605339416;0.9997955235662274
72.28;0.9955709422830089;0.41664007500665856;0.41853998253295827;0.39190676092084925;0.39369124613353407;1.005074167203182;1.0000464343819424;10.001200856789534;0.41678342781842764;0.45195221146132364;0.452018281125962;0.41458026272661397;-0.39793096552948937;0.5745865021445972;0.9997965357796241
72.29;0.9955698823526283;0.41663954038084056;0.41854130887542085;0.3919070880948269;0.3936916959552932;1.0050727179830874;1.0000453913301208;10.001233225236831;0.4167836195759186;0.4519513338523646;0.45201663557598515;0.41458026689854954;-0.3979309653313919;0.5745843715964513;0.9997975760540926
72.3;0.9955688810065114;0.4166390193646631;0.4185426023146979;0.3919074527028521;0.3936921497153292;1.0050711756587096;1.0000442173236523;10.001265720845508;0.41678379965534534;0.45195047201556987;0.45201496654159906;0.4145803072758984;-0.39793096515589943;0.5745822688101979;0.9997986501955627
72.31;0.995567939582266;0.4166385129413094;0.4185438601443174;0.3919078530158127;0.39369260582099036;1.0050695425999812;1.0000429125042718;10.00129823584284;0.4167839659931085;0.4519496247326411;0.45201327740312275;0.4145803831182951;-0.39793096500266617;0.5745801923001098;0.9997997637984162
72.32;0.9955670596169637;0.4166380214944525;0.41854507911988365;0.3919082864069533;0.39369306352364153;1.0050678206399875;1.0000414795363908;10.001330676210445;0.4167841161023524;0.45194879076258304;0.4520115721494984;0.41458049307524303;-0.3979309648714885;0.5745781397010193;0.9998009227942367
72.33;0.9955662424881875;0.4166375451173743;0.4185462560390883;0.3919087502350418;0.3936935223363327;1.0050660120605333;1.0000399220370217;10.001362960219927;0.4167842469062791;0.45194796930176173;0.45200985534270416;0.4145806357841144;-0.3979309647622572;0.574576108476563;0.9998021352209319
72.34;0.9955654882062414;0.4166370839654154;0.41854738850619777;0.3919092422883323;0.3936939816208619;1.0050641201947033;1.0000382428162367;10.001395020083391;0.416784354950613;0.45194716012154146;0.4520081319163979;0.4145808102331234;-0.3979309646749655;0.5745740963437996;0.9998034115114032
72.35;0.9955647946666139;0.41663663826626574;0.41854847510327875;0.39190976083655443;0.3936944404267922;1.0050621489634197;1.0000364433936026;10.00142680055716;0.416784436618522;0.4519463634277004;0.452006406745533;0.4145810156923529;-0.39793096460963817;0.5745721015728141;0.9998047627980401
72.36;0.9955641579693064;0.41663620828675296;0.41854951476268304;0.3919103047614987;0.39369489761421594;1.0050601023753567;1.000034525175855;10.001458248129257;0.41678448834090626;0.4519455795078407;0.4520046845142498;0.41458125194479256;-0.39793096456625626;0.5745701230584936;0.9998061990644359
72.37;0.9955635727799437;0.41663579432684344;0.41855050619151396;0.39191087351546283;0.3936953521383287;1.0050579855550754;1.0000324905407783;10.00148930462795;0.4167845070305746;0.45194480815455174;0.4520029700774312;0.41458151981667063;-0.3979309645448603;0.5745681597704237;0.9998077279726165
72.38;0.9955630320681766;0.41663539629497115;0.4185514480619568;0.3919114668290152;0.39369580314893377;1.005055806024886;1.0000303419585268;10.00151991392389;0.4167844904428443;0.4519440482323262;0.4520012687048887;0.4145818210346486;-0.3979309645458069;0.5745662101608866;0.999809354426998
72.39;0.9955625276545385;0.4166350131805949;0.418552339476938;0.39191208468713307;0.3936962503183809;1.0050535729422019;1.0000280806503654;10.001550027911586;0.4167844371469362;0.45194329792285676;0.45199958578808486;0.4145821573093338;-0.3979309645697457;0.5745642722176809;0.9998110807678544
72.4;0.9955620521956643;0.4166346431505553;0.4185531799789156;0.3919127274220555;0.3936966941916178;1.0050512952058575;1.0000257063330502;10.001579604024428;0.416784346308371;0.45194255519258086;0.4519979263431565;0.4145825296348919;-0.3979309646171531;0.5745623439699474;0.9998129071395523
72.41;0.9955616009946356;0.4166342841504142;0.4185539691419024;0.3919133952528394;0.3936971356974622;1.0050489805774803;1.000023217244219;10.001608601789126;0.4167842176040752;0.4519418177490727;0.45199629516320683;0.41458293819039127;-0.3979309646879615;0.5745604241772735;0.999814831649286
72.42;0.9955611727055735;0.416633934362988;0.418554706440263;0.3919140877395398;0.3936975756282006;1.0050466362315287;1.0000206104548104;10.001636980913192;0.4167840514759224;0.4519410827244649;0.45199469756051763;0.4145833824950087;-0.3979309647815724;0.5745585128171897;0.9998168503182799
72.43;0.9955607686612207;0.41663359235110137;0.41855539152257354;0.3919148040848723;0.39369801499570817;1.0050442691082049;1.0000178828243542;10.001664703134459;0.41678384940383517;0.4519403468263906;0.4519931394457686;0.4145838617108214;-0.39793096489699975;0.5745566106580927;0.9998189572931954
72.44;0.9955603911587713;0.41663325695405307;0.41855602412421766;0.39191554387482863;0.3936984554745667;1.0050418847319054;1.000015032019415;10.001691743622017;0.4167836136394651;0.45193960730552213;0.45199162654439773;0.41458437489960476;-0.39793096503302494;0.5745547180340533;0.9998211453459015
72.45;0.9955600426435673;0.4166329269980984;0.41855660389455307;0.3919163073705538;0.3936988991609645;1.0050394861216467;1.0000120570019786;10.001718103651793;0.4167833468003674;0.4519388629448795;0.45199016380965706;0.4145849208449756;-0.39793096518837007;0.5745528339391088;0.9998234063801485
72.46;0.995559726309243;0.4166326013084634;0.41855713088207586;0.3919170953269742;0.3936993478717363;1.0050370737018701;1.0000089576325248;10.001743807742322;0.41678305170584967;0.4519381139447282;0.45198875552303275;0.4145854976145003;-0.39793096536193506;0.5745509562564585;0.9998257318636996
72.47;0.9955594462780784;0.4166322790173877;0.4185576060585551;0.39191790884195943;0.3936998025833446;1.0050346452427452;1.0000057341644781;10.001768883754469;0.41678273112497316;0.4519373609097741;0.45198740539829946;0.41458610238099225;-0.3979309655530402;0.574549082793667;0.9998281131130056
72.48;0.9955592066468708;0.41663195939722275;0.41855803119271995;0.39191874920082237;0.3937002633247565;1.0050321966373756;1.000002387685062;10.001793342682909;0.4167823876732432;0.4519366041099224;0.45198611612752126;0.41458673171383154;-0.3979309657612691;0.5745472120523716;0.9998305411050522
72.49;0.9955590106328845;0.4166316413664591;0.4185584083751027;0.39191961731578745;0.3937007295138131;1.0050297233000798;0.9999989205306312;10.001817176618664;0.41678202396233927;0.45193584341181325;0.45198488918813645;0.41458738221882924;-0.3979309659859681;0.5745453432480864;0.9998330056509706
72.5;0.9955588600736349;0.41663132355200816;0.41855873987204206;0.391920513493805;0.39370120047218066;1.0050272203277801;0.9999953358005298;10.001840377534991;0.4167816423976637;0.4519350782493772;0.4519837253784627;0.4145880511330314;-0.3979309662260394;0.5745434761032223;0.99983549508027
72.51;0.9955587546442408;0.41663100491094507;0.4185590284512453;0.3919214380111128;0.3937016755660816;1.0050246823461266;0.9999916369962897;10.001862958614261;0.41678124455932103;0.45193430753399905;0.4519826252012386;0.41458873650905653;-0.3979309664800914;0.5745416108184557;0.9998379969446304
72.52;0.9955586915726424;0.41663068506591777;0.4185592775111161;0.3919223911840136;0.393702154079055;1.0050221047095305;0.9999878281127237;10.00188495580968;0.4167808309740677;0.4519335301289841;0.4519815887810395;0.41458943707154866;-0.39793096674659195;0.5745397481488196;0.9998404988084312
72.53;0.9955586667290928;0.4166303640444504;0.4185594905833209;0.3919233726489073;0.3937026354307756;1.0050194850242695;0.9999839135524589;10.001906409348004;0.4167804017647858;0.45193274579869963;0.4519806156783585;0.4145901518372565;-0.39793096702388314;0.5745378896489558;0.9998429885750715
72.54;0.99555867611047;0.4166300422499051;0.4185596707006902;0.3919243812104486;0.39370311937627034;1.0050168233934338;0.9999798982833199;10.001927345120356;0.4167799573711533;0.4519319555243337;0.4519797047014522;0.4145908796142334;-0.3979309673100465;0.5745360379150142;0.999845454246283
72.55;0.9955587159923583;0.416629721073237;0.41855982028495053;0.3919254152221007;0.3937036056310235;1.005014121916015;0.9999757889020999;10.001947769301509;0.4167794986807058;0.45193116082064183;0.45197885390435005;0.414591619039073;-0.39793096760284186;0.574534196511183;0.999847884038919
72.56;0.995558782170676;0.41662940308368557;0.41855994145167175;0.3919264725838804;0.3937040933348724;1.0050113845913238;0.9999715946488926;10.001967673797537;0.4167790269544958;0.4519303633036612;0.4519780609652678;0.4145923691070024;-0.39793096789993837;0.5745323696635408;0.9998502670522649
72.57;0.9955588699718975;0.4166290912959552;0.4185600360789401;0.39192755079460556;0.39370458085676313;1.0050086173932338;0.9999673272853437;10.001987042199962;0.41677854375549767;0.45192956518156147;0.4519773237528131;0.41459312918423374;-0.3979309681992797;0.5745305616855026;0.9998525929073858
72.58;0.9955589744609212;0.4166287885550995;0.4185601055756474;0.3919286475195337;0.39370506609764316;1.0050058280352467;0.9999630006783544;10.002005853124873;0.41677805074029306;0.45192876962999645;0.4519766405799964;0.4145938985579212;-0.39793096849937176;0.5745287764275304;0.9998548508508157
72.59;0.9955590899264454;0.4166284975778362;0.41856015090490567;0.39192976077007086;0.39370554703075966;1.0050030251760702;0.9999586309532168;10.002024089062578;0.41677754944087086;0.45192798017212177;0.45197601003177573;0.41459467632796443;-0.3979309687994102;0.5745270173237305;0.9998570303048974
72.6;0.9955592096753598;0.41662822117581044;0.41856017264113393;0.3919308882432624;0.3937060220864777;1.0050002167501293;0.9999542362527571;10.002041744363872;0.4167770413271045;0.4519271995918136;0.4519754308194934;0.4145954615093723;-0.3979309690993093;0.5745252875859811;0.9998591222233311
72.61;0.995559326770218;0.41662796225175797;0.41856017072434887;0.39193202683771017;0.39370649043531897;1.004997408091004;0.9999498347789771;10.002058815045823;0.416776527900404;0.4519264293257315;0.4519749015827156;0.4145962529854751;-0.39793096939971545;0.5745235898764066;0.999861119015963
72.62;0.9955594349657181;0.416627723454786;0.41856014457817353;0.3919331729675892;0.39370695199148464;1.0049946015813387;0.9999454422094323;10.002075281561304;0.4167760103059488;0.4519256698178741;0.4519744204270416;0.41459704966256394;-0.39793096970185965;0.5745219259645209;0.999863013371873
72.63;0.9955595290891103;0.4166275069380778;0.4185600937188497;0.3919343231157516;0.3937074069463176;1.0049917984959655;0.9999410710328489;10.002091110953756;0.4167754887204462;0.45192492166884446;0.45197398487884854;0.4145978510353888;-0.3979309700072985;0.5745202970328301;0.99986479849256
72.64;0.9955596047100169;0.4166273148136802;0.4185600180881935;0.3919354742100852;0.39370785535828334;1.004989001227313;0.9999367314114476;10.002106272747413;0.4167749622616848;0.4519241865142826;0.45197359258620634;0.41459865748361685;-0.3979309703176312;0.5745187040749883;0.9998664696796038
72.65;0.9955596575938954;0.41662714974765724;0.4185599179359279;0.39193662382495076;0.3937082971572069;1.0049862139332972;0.9999324319277179;10.002120743220987;0.4167744296447007;0.45192346687171286;0.4519732419506394;0.41459946978961265;-0.39793097063414123;0.5745171476733557;0.9998680246989826
72.66;0.995559683507043;0.4166270148031221;0.41855979370499347;0.3919377701088997;0.3937087322780457;1.0049834417039383;0.9999281804762711;10.002134496904192;0.4167738898175387;0.4519227654097743;0.4519729320725846;0.4146002884257542;-0.39793097095788055;0.5745156277032073;0.999869462295562
72.67;0.9955596781501964;0.4166269128158273;0.41855964590531003;0.3919389116404934;0.39370916070538214;1.0049806892043085;0.9999239846026678;10.002147504583238;0.41677334212064915;0.4519220843006194;0.4519726624830241;0.41460111318940257;-0.3979309712902671;0.5745141436639354;0.9998707809414292
72.68;0.9955596368276955;0.4166268459230993;0.41855947484090283;0.3919400475988124;0.3937095825298368;1.0049779595661117;0.9999198506766145;10.002159741021618;0.4167727866636653;0.451921424958944;0.45197243311047836;0.4146019432887213;-0.3979309716332854;0.5745126949735369;0.9998719792941942
72.69;0.9955595543462087;0.416626815440705;0.41855928069331827;0.3919411779542819;0.39370999811353646;1.0049752541836634;0.9999157837152288;10.002171191116146;0.41677222480799747;0.45192078831251287;0.45197224402795805;0.4146027779209797;-0.3979309719890717;0.5745112803712666;0.9998730568922306
72.7;0.9955594258187069;0.4166268220328151;0.41855906392509656;0.3919423031399275;0.3937104083992497;1.0049725732937496;0.9999117885911019;10.002181855895635;0.41677165894225615;0.45192017529379275;0.4519720949078073;0.41460361694963543;-0.39793097235941655;0.5745098970976801;0.9998740136207895
72.71;0.9955592478433793;0.41662686589629494;0.4185588253178514;0.39194342345973937;0.39371081520489515;1.0049699166564623;0.9999078714374446;10.002191759020233;0.4167710919475885;0.45191958688093625;0.4519719845963572;0.41460446097795606;-0.39793097274563627;0.5745085409542038;0.9998748493993258
72.72;0.9955590188920915;0.4166269469361944;0.4185585656565358;0.3919445387304901;0.393711221066509;1.0049672844288873;0.9999040402467018;10.002200942288912;0.416770526963529;0.451919023804843;0.4519719109533134;0.4146053108574371;-0.39793097314901377;0.5745072072288421;0.9998755649336708
72.73;0.9955587386165229;0.41662706520622456;0.4185582856261535;0.3919456480710795;0.3937116285736964;1.0049646786665178;0.9999003043612266;10.00220945179465;0.4167699672514101;0.4519184866006749;0.4519718715809124;0.41460616733981803;-0.39793097357133483;0.5745058915873869;0.9998761619737618
72.74;0.9955584067273835;0.4166272212825737;0.4185579861150009;0.39194674979344524;0.393712039846537;1.004962104425542;0.9998966734384933;10.002217332053501;0.41676941588728106;0.4519179758534711;0.45197186516549337;0.41460703117069453;-0.3979309740150197;0.5745045903438443;0.9998766426018242
72.75;0.9955580224253996;0.41662741594181046;0.4185576685271328;0.39194784163379015;0.39371245665860344;1.0049595690427044;0.9998931570595028;10.002224631572195;0.4167688754786564;0.45191749200446435;0.45197189184384906;0.41460790344296616;-0.3979309744828714;0.5745033005146881;0.9998770087744737
72.76;0.9955575846499402;0.4166276497169856;0.4185573346683914;0.39194892127960235;0.39371288087012185;1.0049570804086734;0.9998897650128907;10.002231400446975;0.41676834832194853;0.4519170348461421;0.45197195241386745;0.41460878603569024;-0.3979309749775546;0.5745020200950739;0.9998772630045384
