time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.77;0.9955570924534745;0.41662792311476027;0.41855698615856474;0.39194998695154215;0.3937133146761907;1.0049546452882927;0.99988650687704;10.002237675606592;0.4167678367181192;0.45191660363466785;0.4519720476182027;0.41460968182670777;-0.3979309755011745;0.5745007485695734;0.999877409787437
72.78;0.9955565449465653;0.41662823668466703;0.4185566238770178;0.39195103783428753;0.3937137606424282;1.0049522676363047;0.9998833908135915;10.002243478594302;0.41676734282149464;0.45191619805523237;0.45197217828820846;0.41461059436578984;-0.3979309760551657;0.5744994873402992;0.9998774559664282
72.79;0.9955559406999924;0.4166285903894846;0.41855624800675967;0.3919520740910754;0.3937142216287884;1.0049499480861461;0.9998804226333742;10.002248827109257;0.4167668682229017;0.4519158187708197;0.4519723456682976;0.4146115271331082;-0.3979309766402877;0.5744982394038904;0.9998774094216945
72.8;0.9955552773397132;0.4166289832126027;0.4185558584490074;0.39195309640226916;0.3937147007759318;1.004947685516198;0.9998776055566717;10.002253733841707;0.41676641370252426;0.45191546669169397;0.451972550952084;0.4146124829342368;-0.3979309772568039;0.5744970084541849;0.9998772780678383
72.81;0.995554552000012;0.4166294134159051;0.4185554551346099;0.39195410531773894;0.3937152015195386;1.004945479388591;0.9998749409782878;10.002258192712274;0.4167659792479986;0.45191514198460897;0.4519727946639953;0.41461346392621684;-0.39793097790486825;0.5744957984564956;0.9998770698118866
72.82;0.9955537615403306;0.41662987896587445;0.4185550382194815;0.3919551007400556;0.393715727351394;1.0049433310871396;0.9998724298674823;10.002262176140496;0.4167655642597491;0.4519148440616502;0.45197307661121583;0.41461447190710504;-0.3979309785847362;0.574494613789992;0.9998767914438399
72.83;0.9955529022838087;0.4166303778972424;0.41855460821695345;0.3919560817232085;0.3937162815213038;1.0049412436406786;0.9998700735718292;10.002265651218416;0.4167651676199911;0.4519145722731819;0.45197339626114014;0.41461550803480907;-0.3979309792965528;0.5744934591832892;0.9998764462754428
72.84;0.995551970754332;0.4166309085743012;0.4185541658845719;0.3919570464415755;0.39371686685694585;1.0049392210535026;0.9998678740337928;10.002268595272158;0.4167647876968691;0.451914326294912;0.45197375337881934;0.4146165721865635;-0.39793098003996746;0.5744923392705754;0.9998760335009779
72.85;0.9955509647342313;0.416631469651244;0.4185537118869454;0.3919579920926651;0.393717485519919;1.0049372684210476;0.9998658339424178;10.002270997051982;0.41676442268608443;0.45191410596212944;0.4519741483657186;0.4146176629182531;-0.3979309808141123;0.5744912580467402;0.9998755502534075
72.86;0.995549883258035;0.4166320596707154;0.41855324678137795;0.3919589149363952;0.3937181387834187;1.004935391378227;0.9998639562688125;10.002272853506998;0.4167640709535394;0.4519139109927883;0.4519745821209145;0.414618778038045;-0.3979309816178906;0.5744902183810905;0.9998749939625942
72.87;0.9955487269069723;0.4166326767565716;0.4185527715605227;0.39195981068513297;0.3937188270086562;1.004933594005828;0.9998622436384766;10.002274163072052;0.4167637308976583;0.4519137409213514;0.4519750558624712;0.4146199149935629;-0.3979309824501187;0.5744892219262757;0.9998743639807793
72.88;0.9955474989824551;0.41663331859878977;0.41855228804046507;0.3919606750761923;0.3937195499144523;1.0049318778233969;0.9998606980475303;10.002274911339477;0.4167634006766061;0.45191359519332375;0.4519755706926906;0.41462107091743744;-0.39793098330962967;0.5744882695778617;0.9998736627991226
72.89;0.995546205757899;0.41663398230172766;0.41855179856635494;0.3919615044090925;0.3937203069473085;1.0049302434959284;0.9998593198506198;10.0022750612713;0.4167630783774016;0.4519134731035367;0.45197612704173423;0.4146222426199042;-0.3979309841954134;0.574487361962851;0.9998728961585693
72.9;0.995544855623508;0.41663466450561765;0.41855130552373765;0.39196229596556553;0.393721097296443;1.0049286927358998;0.9998581067283161;10.00227455667733;0.4167627626091594;0.4519133734306527;0.45197672488051865;0.4146234262943526;-0.39793098510661623;0.5744864995290668;0.9998720721686218
72.91;0.9955434586055321;0.41663536251458194;0.4185508111428044;0.39196304814560895;0.3937219198195128;1.0049272280284236;0.9998570545425994;10.002273333571509;0.4167624528867988;0.4519132941956694;0.45197736437534974;0.41462461690911057;-0.39793098604252675;0.5744856823615235;0.9998712004612346
72.92;0.9955420263783414;0.4166360754242804;0.41855031756585226;0.3919637601557499;0.39372277333283384;1.0049258514346504;0.9998561591665257;10.002271333928583;0.4167621493780819;0.4519132331620778;0.45197804575900796;0.41462580803839544;-0.397930987002662;0.5744849102051564;0.9998702912185556
72.93;0.9955405712043635;0.4166368039902953;0.418549826935159;0.39196443147264404;0.39372365685249283;1.0049245642839804;0.9998554169381733;10.002268518092913;0.41676185233233565;0.4519131887788895;0.45197876865888664;0.4146269923490633;-0.39793098798693044;0.5744841830306803;0.9998693540822456
72.94;0.995539103875121;0.41663754974538275;0.41854934118776077;0.39196506143046045;0.3937245694951284;1.0049233674107905;0.9998548235507261;10.002264864752904;0.41676156175481555;0.4519131605227422;0.4519795320900495;0.41462816200164127;-0.39793098899575563;0.5744835014938522;0.999868398369241
72.95;0.9955376336119112;0.41663831403627544;0.41854886177930617;0.39196564909689746;0.3937255102739181;1.0049222613017474;0.9998543729436026;10.002260359654292;0.41676127742157965;0.4519131484149196;0.45198033476665234;0.41462930877817367;-0.39793099002986365;0.5744828667884296;0.9998674341010191
72.96;0.9955361702852765;0.4166390969954629;0.41854838978972125;0.39196619355904366;0.3937264777792886;1.0049212462272874;0.9998540573911183;10.002254992322158;0.41676099873490235;0.4519131522811813;0.45198117476359434;0.41463042446290743;-0.3979309910897739;0.5744822804159139;0.9998664711856927
72.97;0.9955347256102358;0.4166398972010748;0.41854792634684646;0.39196669465440287;0.39372746975918443;1.0049203222875862;0.9998538689235039;10.002248761324106;0.4167607243764517;0.4519131712473524;0.4519820492239897;0.4146315014359228;-0.3979309921755441;0.5744817439399398;0.9998655168512764
72.98;0.9955333125084509;0.41664071253230056;0.41854747299344874;0.39196715376785246;0.3937284830409592;1.0049194895716844;0.9998538005896785;10.002241674213844;0.41676045249006144;0.45191320372762667;0.45198295490436696;0.4146325329542753;-0.39793099328681275;0.5744812588061512;0.9998645744416709
72.99;0.9955319445069213;0.4166415411040779;0.4185470314228215;0.3919675738972261;0.39372951399448103;1.0049187487995856;0.9998538459495465;10.002233740836054;0.41676018131800796;0.45191324778827485;0.4519838888822611;0.4146335129677821;-0.3979309944226207;0.5744808267547271;0.9998636453561065
73.0;0.9955306350700364;0.4166423814630834;0.4185466026651804;0.3919679586218019;0.39373055892020475;1.0049181022037041;0.9998539978736227;10.002224963495532;0.4167599094934247;0.45191330170534216;0.4519848487408105;0.41463443586116006;-0.39793099558117867;0.5744804501336889;0.9998627320475425
73.01;0.9955293959679582;0.4166432325108876;0.4185461867889497;0.39196831081514055;0.3937316139380894;1.00491755349911;0.9998542484120161;10.002215325751957;0.4167596360253591;0.4519133644904376;0.45198583261926467;0.41463529653622544;-0.3979309967602235;0.574480131389007;0.9998618383020833
73.02;0.995528236543986;0.41664409347759485;0.4185457832949765;0.39196863209570115;0.39373267496092057;1.0049171066632712;0.999854589648591;10.00220478621608;0.4167593603421559;0.45191343595208067;0.4519868397718851;0.4146360906184525;-0.3979309979577123;0.5744798725286205;0.9998609669842533
73.03;0.9955271653433745;0.41664496379409044;0.41854539152947196;0.39196892282908724;0.3937337379566251;1.0049167656164835;0.9998550147903864;10.002193285835254;0.4167590821033957;0.4519135163067756;0.4519878711938484;0.4146368144558994;-0.3979309991719418;0.5744796751435693;0.9998601193540945
73.04;0.995526191184242;0.4166458428441728;0.4185450109107374;0.3919691823409102;0.3937347990019379;1.0049165351454465;0.9998555187684907;10.002180765521478;0.4167588006024396;0.4519136058554108;0.4519889293251717;0.4146374652360839;-0.3979310004010192;0.5744795404308971;0.999859296749918
73.05;0.9955253212780665;0.41664673002978303;0.41854464083502;0.3919694095150218;0.39373585434572556;1.0049164208605705;0.9998560980557084;10.002167185295121;0.41675851451044305;0.45191370506388634;0.4519900169542773;0.41463804131801646;-0.3979310016425645;0.5744794688833252;0.9998585015725381
73.06;0.9955245590451465;0.41664762530089355;0.41854428056403964;0.3919696035004177;0.3937369007401214;1.0049164282284972;0.999856749456068;10.002152537244346;0.41675822237353477;0.45191381486204973;0.45199113624564297;0.4146385421443914;-0.3979310028940973;0.5744794602627648;0.9998577373266377
73.07;0.9955239045836564;0.4166485292691789;0.4185439295565142;0.39196976402694045;0.3937379356511058;1.0049165618906166;0.9998574678794192;10.002136841767898;0.41675792295730424;0.4519139366507057;0.4519922883655042;0.4146389676627166;-0.3979310041535076;0.5744795142485114;0.9998570093372797
73.08;0.9955233568101384;0.4166494424739753;0.4185435877774585;0.39196989128613413;0.39373895724889424;1.0049168249768228;0.9998582452665731;10.002120133538451;0.4167576151899976;0.45191407186216204;0.451993473559163;0.41463931787380975;-0.3979310054189791;0.5744796314119125;0.999856324878454
73.09;0.9955229147273935;0.41665036477500517;0.41854325574085033;0.3919699855345305;0.393739964265468;1.0049172190611069;0.9998590720650207;10.002102455556223;0.4167572983706189;0.4519142216347754;0.451994691417893;0.41463959260929945;-0.3979310066887442;0.5744798139131673;0.9998556914138779
73.1;0.9955225770552856;0.41665129550550617;0.41854293453512914;0.391970046738559;0.3937409558931162;1.0049177458410874;0.9998599392932876;10.002083867497374;0.41675697222753283;0.451914387209853;0.4519959411525489;0.41463979135840184;-0.39793100796113945;0.5744800654183858;0.9998551151223402
73.11;0.9955223417784693;0.4166522337309379;0.4185426256155406;0.3919700745403634;0.39374193176372857;1.0049184087455536;0.9998608399295272;10.002064456447531;0.4167566364177231;0.45191457064176255;0.45199722169402656;0.4146399132734703;-0.39793100923455305;0.5744803906367923;0.999854602007759
73.12;0.9955222070449891;0.41665317806486385;0.4185423302949941;0.3919700682983834;0.3937428917654901;1.004919212642871;0.9998617696504816;10.002044325904926;0.4167562900899219;0.4519147748263609;0.45199853175947796;0.4146399574417207;-0.39793101050711155;0.5744807947112239;0.9998541596701729
73.13;0.9955221728726729;0.41665412652075823;0.4185420494727804;0.39197002703751244;0.39374383595544143;1.0049201624333155;0.9998627262574681;10.002023568000652;0.41675593180647935;0.45191500282708935;0.45199986997382646;0.4146399233449506;-0.39793101177661094;0.5744812820091731;0.9998537966169693
73.14;0.995522241966096;0.4166550768090195;0.4185417840226162;0.39196994957754994;0.39374476461898916;1.0049212617803007;0.9998637082949403;10.002002248956918;0.4167555596501865;0.4519152573096667;0.45200123460644487;0.41463981128714816;-0.39793101304082273;0.5744818552292608;0.9998535202536633
73.15;0.9955224181822526;0.4166560266056923;0.41854153540115874;0.391969834859711;0.3937456780518484;1.004922513006105;0.9998647137570877;10.001980411190889;0.4167551713309461;0.45191554040884085;0.4520026229654532;0.4146396224320284;-0.3979310142979569;0.5744825157729603;0.9998533362909798
73.16;0.9955227036616504;0.4166569733937168;0.418541305772041;0.3919696822459955;0.39374657618483844;1.0049239177185967;0.9998657391537812;10.001958081301972;0.41675476432273506;0.45191585376524485;0.45200403109616427;0.41463935830120036;-0.39793101554697274;0.5744832642591671;0.9998532490442225
73.17;0.9955230976247429;0.4166579140511088;0.4185410976844745;0.391969491626334;0.3937474584497711;1.0049254767348315;0.9998667796976135;10.001935278578907;0.41675433657332683;0.4519161984260311;0.4520054538619726;0.41463902017053333;-0.3979310167874502;0.5744841004623628;0.999853261250085
73.18;0.9955235974517023;0.41665884468818193;0.41854091349425493;0.3919692632831896;0.3937483239217281;1.0049271898279257;0.999867830413936;10.001912015184145;0.4167538875027615;0.4519165746509589;0.4520068850687219;0.41463860888060877;-0.39793101801921266;0.5744850233481398;0.9998533742337445
73.19;0.9955241999996344;0.41665976117945963;0.4185407545367305;0.3919689977436637;0.39374917153896344;1.0049290560452495;0.9998688870166393;10.001888291170953;0.4167534179888748;0.4519169819075377;0.45200831759813465;0.41463812484709184;-0.3979310192420103;0.5744860312614327;0.9998535884915773
73.2;0.9955249019799138;0.4166606598721486;0.41854062042986845;0.39196869569315423;0.39375000041256825;1.0049310742119673;0.9998699461596102;10.001864099456423;0.4167529296177579;0.45191741888217823;0.4520097436351042;0.4146375678977027;-0.39793102045524464;0.574487121943532;0.9998539032209152
73.21;0.9955256992849201;0.4166615377728946;0.41854050894800526;0.3919683577372386;0.39375081006245893;1.0049332436436005;0.9998710055523915;10.001839439531386;0.4167524245493955;0.4519178834051891;0.45201115486586285;0.4146369370807006;-0.3979310216578936;0.5744882926136681;0.9998543153934237
73.22;0.9955265855830809;0.4166623925035728;0.4185404165438755;0.3919679841893946;0.39375160018698674;1.004935564825177;0.9998720643465535;10.001814330475396;0.4167519056993648;0.45191837267768964;0.45201254259789075;0.41463623088674256;-0.3979310228487321;0.5744895401861422;0.9998548201753974
73.23;0.9955275518040922;0.41666322221580326;0.4185403392811059;0.39196757520946385;0.3937523703252171;1.0049380392443668;0.999873123119518;10.001788822613015;0.416751376381045;0.45191888378174666;0.4520138981626738;0.4146354480359763;-0.39793102402637814;0.5744908611538823;0.9998554128749173
73.24;0.9955285875566268;0.4166640252965401;0.41854027369002095;0.39196713116749987;0.3937531199231577;1.0049406686335134;0.9998741826974669;10.00176299759868;0.41675083982869526;0.4519194141907944;0.452015213720081;0.41463458823554566;-0.39793102518923773;0.5744922512667489;0.9998560905358767
73.25;0.9955296832557838;0.4166648002525121;0.41854021710663963;0.39196665284667015;0.39375384853193435;1.0049434547563045;0.9998752424022566;10.001736948720106;0.41675029911719935;0.45191996230142684;0.45201648273681394;0.41463365233192523;-0.3979310263357824;0.5744937057194801;0.9998568513084278
73.26;0.9955308311927015;0.4166655460246705;0.41854016752299494;0.3919661413469336;0.3937545559856039;1.0049463997741523;0.9998762995257828;10.001710763163521;0.41674975714213136;0.451920527991626;0.4520176996153334;0.41463264194571336;-0.3979310274646126;0.5744952196400592;0.9998576930051193
73.27;0.9955320248316559;0.4166662622419154;0.4185401232260773;0.3919655980469904;0.39375524270481044;1.004949506432023;0.9998773507978206;10.001684523239922;0.416749216414544;0.45192111271034746;0.452018858982845;0.41463155907113525;-0.39793102857394;0.5744967881484188;0.9998586130140183
73.28;0.9955332572690976;0.41666694893360545;0.41854008227258815;0.3919650247959555;0.3937559097830875;1.0049527776715093;0.9998783938575777;10.001658312122913;0.4167486789671927;0.4519217188691063;0.45201995556458685;0.41463040610033103;-0.3979310296612027;0.5744984059724684;0.999859608790907
73.29;0.9955345205636696;0.4166676056854843;0.4185400420835314;0.3919644238214309;0.3937565587062336;1.0049562157279144;0.9998794271234799;10.00163221332528;0.41674814655639725;0.45192234931896275;0.4520209849744224;0.41462918612251;-0.39793103072319336;0.5745000674513656;0.9998606772722749
73.3;0.9955358063937713;0.4166682309457748;0.4185399997613196;0.3919637972971182;0.39375719110943314;1.0049598210939856;0.9998804490432996;10.001606307376687;0.4167476209376859;0.4519230072045683;0.4520219446508181;0.4146279031497732;-0.39793103175638805;0.574501767306008;0.999861813190574
73.31;0.995537106550441;0.4166688223769861;0.4185399525408392;0.39196314727879855;0.3937578086830655;1.0049635917616828;0.9998814578935811;10.001580666777112;0.4167471039378128;0.4519236956137498;0.4520228340503555;0.4146265621249924;-0.3979310327572523;0.5745035011047808;0.9998630081142799
73.32;0.9955384117586639;0.41666937771612006;0.4185398973223903;0.3919624759189375;0.39375841314895904;1.0049675233958086;0.9998824521348371;10.001555350924166;0.4167465972700806;0.4519244171330001;0.45202365411639744;0.4146251684917809;-0.3979310337224422;0.5745052647536548;0.9998642513910303
73.33;0.9955397104816476;0.4166698948032264;0.41853983008965606;0.3919617853931113;0.3937590062471904;1.0049716104190656;0.9998834308799678;10.001530403362274;0.41674610236098947;0.45192517383210534;0.45202440640499675;0.4146237275892857;-0.3979310346488717;0.5745070537767005;0.9998655312477017
73.34;0.9955409895883817;0.4166703709905148;0.4185397463621043;0.3919610778478089;0.3937595896841572;1.0049758471104568;0.9998843937026383;10.001505852037821;0.41674562036204077;0.4519259675418065;0.4520250923170378;0.4146222444525895;-0.39793103553385073;0.5745088629964022;0.999866835049531
73.35;0.99554223524489;0.4166708033479324;0.4185396422075404;0.3919603557167435;0.3937601652280055;1.0049802282000357;0.9998853395939855;10.001481713257515;0.4167451521172166;0.45192679995252943;0.45202571304512806;0.414620723988497;-0.3979310363751977;0.5745106865600978;0.9998681507973599
73.36;0.9955434333211606;0.41667118970475464;0.41853951491878016;0.3919596220222683;0.39376073479148294;1.0049847488833323;0.9998862663272651;10.001457996133214;0.41674469816943105;0.4519276722986725;0.4520262699027199;0.41461917122724473;-0.3979310371710037;0.5745125183588334;0.9998694696272389
73.37;0.9955445704119058;0.4166715292034287;0.41853936321464125;0.39195888018878167;0.39376130008511123;1.004989404938854;0.9998871707322509;10.001434701634608;0.4167442590130398;0.4519285847924772;0.4520267642835153;0.41461759156347444;-0.3979310379194761;0.5745143525745162;0.9998707858767044
73.38;0.9955456349778292;0.41667182202230896;0.4185391872954635;0.3919581334283561;0.3937618621712012;1.004994193052173;0.9998880493973493;10.001411820303067;0.4167438352704634;0.45192953639940087;0.4520271976611105;0.41461599082672057;-0.3979310386191951;0.5745161839375009;0.999872094459858
73.39;0.9955466178582034;0.41667206874906204;0.4185389885742123;0.3919573842622697;0.3937624215309915;1.0049991100225462;0.9998888997338755;10.00138933845566;0.4167434276957288;0.45193052531200323;0.45202757187416326;0.4146143749902819;-0.3979310392693035;0.5745180081345231;0.9998733891710606
73.4;0.9955475122033318;0.41667226971433097;0.4185387687988743;0.3919566345386215;0.3937629786344548;1.0050041516745518;0.9998897204833637;10.001367249123506;0.4167430371633506;0.4519315495267509;0.4520278893073916;0.4146127496002833;-0.39793103986953493;0.5745198223361344;0.9998746637799318
73.41;0.9955483129519723;0.4166724248392118;0.41853852937909847;0.39195588568035133;0.393763534396952;1.0050093135493272;0.9998905110729266;10.001345559105909;0.41674266452841024;0.45193260698479043;0.4520281531193609;0.41461111927838884;-0.3979310404202833;0.5745216253101115;0.9998759140270804
73.42;0.9955490160042451;0.4166725341414416;0.4185382716073197;0.3919551388631993;0.39376408991830203;1.0050145921389575;0.9998912709534002;10.001324291458367;0.41674231033992953;0.4519336955517215;0.4520283673463323;0.41460948780076556;-0.39793104092243675;0.5745234174374884;0.9998771384366869
73.43;0.9955496174628843;0.41667259818821173;0.4185379969830816;0.39195439514118363;0.3937646460224108;1.0050199846639853;0.9998919993079095;10.001303481712233;0.4167419745590462;0.45193481295597715;0.45202853625501116;0.4146078586454772;-0.3979310413769252;0.5745252005109169;0.9998783380191419
73.44;0.9955501135655419;0.41667261810493156;0.41853770685565234;0.391953655312178;0.39376520341573806;1.0050254878523308;0.999892694730266;10.001283167729966;0.4167416564103995;0.45193595684659194;0.45202866352683607;0.4146062351533505;-0.3979310417844068;0.5745269771349972;0.9998795159759204
73.45;0.9955505015386686;0.41667259550562763;0.4185374021380542;0.3919529196275926;0.3937657629762572;1.0050310965907672;0.9998933555356337;10.001263385156506;0.4167413543472219;0.4519371250734805;0.45202875225137595;0.4146046201877052;-0.3979310421452144;0.5745287503961256;0.999880677387889
73.46;0.9955507804606123;0.41667253263500975;0.4185370836723979;0.39195218805867477;0.3937663255262068;1.0050368029440062;0.9998939805500545;10.001244172865396;0.41674106609377526;0.45193831526901257;0.4520288053073379;0.4146030159969612;-0.3979310424594463;0.5745305234513419;0.9998818277361582
73.47;0.995550951176627;0.4166724324424704;0.41853675243974264;0.3919514608447487;0.39376689143183624;1.0050425966776695;0.9998945693005669;10.00122557039815;0.41674078879984316;0.45193952369484575;0.4520288255146286;0.4146014246106099;-0.3979310427270742;0.5745322983521371;0.9998829710287515
73.48;0.9955510159015993;0.4166722982753153;0.4185364092279759;0.39195073851508694;0.39376746057344386;1.005048467215116;0.9998951224804172;10.001207606239193;0.4167405193732343;0.4519407449175842;0.4520288156472051;0.41459984845878556;-0.39793104294789605;0.5745340751640068;0.9998841095711101
73.49;0.9955509777574822;0.416672133584892;0.4185360541817755;0.391950021785938;0.39376803257964516;1.0050544045872623;0.9998956432077244;10.00119030083277;0.4167402551166338;0.45194197239591766;0.4520287783613408;0.4145982905986991;-0.39793104312146066;0.57453585228145;0.9998852447484956
73.5;0.9955508395237171;0.41667194210065767;0.4185356868085683;0.39194931183505;0.39376860681608306;1.0050603982689794;0.9998961371911177;10.001173681054533;0.4167399941228762;0.45194319859289483;0.45202871605490946;0.4145967544946377;-0.3979310432470345;0.5745376270261908;0.9998863771234975
73.51;0.9955506026814853;0.416671727806442;0.4185353066814918;0.3919486104406787;0.39376918235186054;1.0050664355583603;0.9998966111823332;10.00115778189096;0.41673973476482873;0.4519444147592075;0.45202863089779965;0.414595243895849;-0.3979310433236221;0.5745393960359814;0.9998875064383821
73.52;0.9955502680741332;0.4166714941505418;0.41853491386249764;0.39194791972927573;0.393769758399138;1.0050725013156359;0.9998970712687195;10.001142637442557;0.4167394750368502;0.451945611346993;0.4520285252847862;0.41459376267766945;-0.39793104335033663;0.5745411558708937;0.9998886324843765
73.53;0.9955498372342259;0.41667124346793655;0.41853450831437444;0.39194724194048053;0.39377033450379145;1.005078579429867;0.9998975221552588;10.001128274681118;0.4167392127634439;0.4519467787488635;0.4520284022773861;0.4145923142788862;-0.39793104332687684;0.5745429035029315;0.9998897560221731
73.54;0.9955493129678767;0.4166709774062536;0.4185340892105385;0.3919465793104559;0.39377090994793046;1.0050846543151073;0.999897967623588;10.001114709092692;0.416738946270817;0.45194790766742793;0.45202826545607744;0.4145909014905352;-0.3979310432534257;0.574544636518014;0.9998908786553706
73.55;0.9955486987130105;0.4166706976523071;0.41853365485574906;0.39194593392854293;0.3937714833760995;1.0050907107668696;0.9998984115947614;10.00110194074932;0.41673867476298043;0.45194898920902893;0.4520281183701687;0.4145895269276276;-0.3979310431301287;0.574546353417338;0.9998920019580894
73.56;0.9955479972725798;0.4166704061262634;0.41853320303018;0.3919453076331233;0.3937720532225138;1.0050967331295246;0.9998988585746059;10.001089949939624;0.4167383985391977;0.4519500150572788;0.4520279639322807;0.41458819314019096;-0.397931042956905;0.5745480537116069;0.9998931271507663
73.57;0.9955472103355388;0.41667010470558113;0.41853273178019984;0.3919447021265775;0.39377261824250875;1.005102705273589;0.9998993132127899;10.001078696510294;0.4167381191244648;0.4519509774218677;0.45202780413442095;0.41458690220762456;-0.3979310427336843;0.5745497374677127;0.999894255673776
73.58;0.9955463388874815;0.41666979506474766;0.41853224019327995;0.39194411924811734;0.3937731775279312;1.0051086109317684;0.999899780127753;10.001068137247781;0.41673783882213805;0.45195186848842916;0.4520276402151141;0.4145856556583538;-0.39793104246061956;0.5745514047101877;0.9998953895348268
73.59;0.9955453835341429;0.4166694790484327;0.41853172832220203;0.39194356093461497;0.39377372995367743;1.0051144336194584;0.9999002644738295;10.001058248988512;0.4167375598973087;0.4519526802543631;0.4520274728573339;0.41458445462150184;-0.3979310421381092;0.5745530549880025;0.9998965309789611
73.6;0.9955443445969981;0.4166691593997676;0.41853119666116484;0.3919430287666762;0.3937742735777303;1.005120156886914;0.9999007723402802;10.001049024472051;0.41673728424342127;0.45195340559889313;0.45202730233964616;0.41458329964066143;-0.39793104176671373;0.5745546871233072;0.9998976821624194
73.61;0.9955432220840768;0.41666884006397314;0.4185306458952824;0.39194252360609955;0.3937748056370658;1.0051257654046744;0.99990131056918;10.00104044552675;0.4167370136583577;0.4519540397018373;0.4520271288447431;0.41458219029462284;-0.39793104134705387;0.5745562993691592;0.999898844880914
73.62;0.9955420153982641;0.41666852552836725;0.41853007679437915;0.39194204561658597;0.39377532305768564;1.005131245745688;0.999901886953606;10.001032470238568;0.4167367502390161;0.45195458043455217;0.45202695266906084;0.41458112528785096;-0.3979310408797129;0.5745578900239644;0.9999000203661781
73.63;0.9955407229145428;0.4166682197483307;0.41852949011368606;0.3919415946867271;0.39377582300578573;1.0051365864207695;0.999902510690947;10.001025044769671;0.41673649651880795;0.451955027937527;0.45202677393894625;0.41458010307970405;-0.39793104036524796;0.5745594580160022;0.9999012098780018
73.64;0.9955393425504422;0.41666792565082805;0.41852888671225613;0.3919411709664733;0.3937763032001814;1.005141778031053;0.9999031917604744;10.001018112863058;0.4167362551449693;0.4519553841675931;0.45202659220842467;0.41457912221669396;-0.3979310398043632;0.5745610029958733;0.9999024156266223
73.65;0.995537873864276;0.41666764547836344;0.4185282678888027;0.39194077498518876;0.3937767619823108;1.0051468135009258;0.9999039397319575;10.001011613214352;0.4167360284031055;0.4519556522671783;0.4520264063964055;0.4145781812239498;-0.397931039197937;0.5745625249977137;0.999903640395823
73.66;0.9955363188827768;0.41666738137377046;0.4185276353881165;0.39194040732208596;0.39377719833932917;1.0051516879240499;0.9999047625939228;10.001005481028741;0.41673581810635907;0.4519558356236686;0.4520262148302527;0.4145772786129168;-0.39793103854678924;0.5745640239176273;0.9999048855901289
73.67;0.9955346799821878;0.4166671355992988;0.4185269907862295;0.3919400681156669;0.39377761174540366;1.0051563979262372;0.999905665352466;10.00099965461182;0.4167356255945254;0.45195593738493334;0.45202601556440153;0.41457641284954505;-0.3979310378515694;0.574565499376195;0.9999061497038947
73.68;0.9955329580387717;0.4166669104169751;0.4185263348069335;0.39193975685446847;0.39377800176358113;1.0051609403153474;0.9999066495854284;10.000994086876007;0.4167354515458028;0.4519559608966359;0.4520258071382701;0.41457558191881194;-0.39793103711296735;0.5745669514179265;0.9999074286377175
73.69;0.9955311527423865;0.416666708083181;0.4185256671666246;0.3919394728748175;0.39377836795131416;1.0051653108433105;0.9999077141630534;10.00098875597441;0.4167352960923115;0.4519559102035059;0.4520255890225062;0.4145747827942445;-0.39793103633205984;0.5745683810564743;0.9999087162125709
73.7;0.9955292633622747;0.4166665310316111;0.4185249870385838;0.39193921600092624;0.393778710244598;1.005169504646941;0.9999088558676608;10.000983653620258;0.41673515937243416;0.45195578996125363;0.45202536125248133;0.4145740115263981;-0.3979310355106067;0.5745697896565575;0.9999100039059196
73.71;0.995527288941088;0.41666638170827947;0.4185242937785705;0.39193898657331705;0.393779029460827;1.0051735181942754;0.999910069893966;10.000978767334344;0.41673504192600563;0.45195560508259525;0.45202512380724674;0.41457326384565496;-0.39793103465114915;0.5745711777910703;0.9999112816089402
73.72;0.9955252280618715;0.4166662620191168;0.4185235873926975;0.39193878504139845;0.3937793274421736;1.0051773509067625;0.9999113506765561;10.000974083338328;0.41673494461203636;0.45195536034869516;0.45202487646335143;0.41457253541560274;-0.397931033756703;0.5745725448589325;0.9999125396974498
73.73;0.9955230790373347;0.4166661729442917;0.41852286832427227;0.39193861153881615;0.3937796065126725;1.0051810051763117;0.9999126931128496;10.000969592174917;0.41673486820877126;0.4519550601858697;0.45202461912427433;0.41457182186563823;-0.3979310328302057;0.5745738898197215;0.9999137703284866
73.74;0.9955208410607054;0.41666611445664464;0.41852213686102224;0.3919384657311174;0.39377986878060517;1.0051844851882172;0.9999140935842106;10.00096528701818;0.41673481311139465;0.45195470878354993;0.4520243522786908;0.4145711191853484;-0.39793103187424256;0.5745752120847002;0.9999149670017856
73.75;0.9955185150795315;0.41666608562384055;0.4185213931456492;0.3919383469713648;0.393780115924575;1.005187796092651;0.9999155498616592;10.000961167994918;0.41673477938335174;0.4519543104034199;0.4520240773234507;0.41457042409825745;-0.39793103089110765;0.5745765120332893;0.9999161236765418
73.76;0.9955161037772803;0.4166660849107682;0.4185206376307515;0.39193825450281605;0.39378034923139327;1.0051909445075957;0.9999170603244234;10.000957243026498;0.41673476682039823;0.45195386952959743;0.4520237964380905;0.4145697341632195;-0.3979310298828167;0.5745777916490595;0.9999172346981546
73.77;0.9955136114613129;0.41666611060380376;0.41851987111748473;0.39193818778974737;0.39378056953508556;1.005193939566675;0.9999186235965712;10.000953517641783;0.41673477491014893;0.45195339054925154;0.45202351185533335;0.4145690479847608;-0.397931028851088;0.5745790551029589;0.9999182947719039
73.78;0.9955110439882443;0.41666616103480936;0.4185190947299496;0.39193814691335793;0.39378077730682415;1.0051967929718604;0.9999202391122927;10.000949989131918;0.4167348029619262;0.45195287751556334;0.4520232248878124;0.41456836528614993;-0.3979310277975487;0.5745803084239816;0.9999192981625572
73.79;0.9955084085453239;0.41666623448163137;0.4185183101290987;0.391938132198997;0.39378097316341176;1.0051995180383446;0.9999219079391415;10.00094664528068;0.41673485002969607;0.4519523348076999;0.4520229352898305;0.4145676865191293;-0.39793102672401565;0.5745815584115185;0.9999202384606316
73.8;0.995505713435298;0.416666329032974;0.4185175192704876;0.39193814304423613;0.39378115828332216;1.0052021287632122;0.9999236321810616;10.000943460331621;0.4167349145353691;0.4519517678836088;0.4520226415247006;0.4145670127484536;-0.3979310256325397;0.5745828118937563;0.9999211096837948
73.81;0.9955029675678927;0.41666644254872576;0.4185167237847078;0.3919381771594117;0.3937813341441814;1.005204638933225;0.9999254130754123;10.000940399104781;0.4167349942441243;0.4519511829027982;0.452022342082586;0.41456634601151615;-0.39793102452522894;0.574584075605084;0.9999219071078901
73.82;0.9955001794292824;0.4166665727758138;0.41851592495224704;0.391938230860411;0.3937815019153374;1.0052070612201114;0.9999272500118057;10.000937432218102;0.41673508646858615;0.4519505859479393;0.45202203661256213;0.4145656893067016;-0.3979310234039215;0.574585356116001;0.9999226271014893
73.83;0.9954973564539193;0.4166667178010745;0.4185151242260437;0.3919383000414118;0.3937816621301297;1.00520940660192;0.9999291411519244;10.000934549889783;0.4167351881382498;0.4519499826849897;0.4520217258199603;0.41456504639021086;-0.3979310222697402;0.5745866595463838;0.9999232668524565
73.84;0.9954945058996327;0.41666687660610946;0.41851432334763117;0.3919383810365664;0.3937818146262992;1.0052116838480718;0.9999310844676834;10.000931766310355;0.41673529589271846;0.4519493778559073;0.45202141107460136;0.4145644217435747;-0.39793102112308926;0.5745879912835091;0.9999238246131757
73.85;0.9954916360372703;0.41666704917877306;0.4185135238865588;0.39193847068700494;0.39378195846800734;1.0052138989532868;0.9999330781433361;10.000929110540056;0.4167354062273779;0.45194877468787287;0.4520210943517431;0.4145638200843799;-0.3979310199643916;0.5745893558640779;0.9999243002487498
73.86;0.9954887553901712;0.4166672360737264;0.4185127270228262;0.3919385658531199;0.3937820919896904;1.0052160549779676;0.9999351203475584;10.000926611914611;0.4167355156976151;0.4519481750047754;0.45202077778490257;0.4145632457354862;-0.3979310187946648;0.574590756869386;0.9999246947454611
73.87;0.9954858708845734;0.4166674377979909;0.4185119339430754;0.39193866317533627;0.3937822133738916;1.005218152370964;0.9999372095944067;10.000924298402886;0.41673562110213364;0.45194757980883726;0.45202046311650756;0.41456270269927326;-0.3979310176153108;0.5745921968356155;0.9999250085880417
73.88;0.9954829873805099;0.4166676543821957;0.4185111461708395;0.3919387590994375;0.39378232151316295;1.0052201893689303;0.9999393457205406;10.000922205802658;0.41673571951638505;0.45194698988824134;0.45202015161980397;0.4145621948229373;-0.39793101642767126;0.5745936771535475;0.999925240734509
73.89;0.9954801086973543;0.41666788552248346;0.41851036540890385;0.3919388498914048;0.39378241623917154;1.0052221629886335;0.9999415302114047;10.000920380873763;0.41673580841644153;0.4519464063335165;0.4520198439959474;0.4145617253311705;-0.39793101523281443;0.5745951982024102;0.9999253886061237
73.9;0.9954772389613916;0.4166681313745802;0.41850959322683595;0.39193893193396206;0.3937824978854509;1.005224070945703;0.999943765519454;10.00091887692184;0.41673588596460504;0.45194583066429267;0.4520195404924199;0.4145612963458294;-0.3979310140315927;0.5745967600895532;0.9999254483001903
73.91;0.9954743834977219;0.41666839323584876;0.41850883091453056;0.391939002092312;0.39378256705524267;1.0052259130005234;0.9999460534760689;10.000917747844236;0.41673595107066086;0.45194526468166807;0.45201924166242435;0.41456090879199803;-0.3979310128249395;0.5745983631933034;0.9999254145795051
73.92;0.9954715483529905;0.41666867340838437;0.41850807959680897;0.391939057659823;0.3937826247687701;1.0052276908690005;0.9999483939549835;10.000917040859767;0.4167360030278591;0.4519447102286809;0.4520189488238444;0.4145605622176471;-0.3979310116141822;0.5746000077352058;0.9999252809940106
73.93;0.9954687384014144;0.4166689745594375;0.41850734045949617;0.3919390962835728;0.3937826722966927;1.0052294073388797;0.9999507852401772;10.000916794652532;0.41673604104660616;0.4519441687502093;0.4520186638865617;0.4145602545867177;-0.3979310104012687;0.5746016931552156;0.9999250404977227
73.94;0.9954659562721265;0.4166692993444396;0.4185066148069103;0.39193911625636285;0.3937827104964469;1.005231065191613;0.9999532250742412;10.000917050548171;0.41673606405280456;0.45194364098089257;0.452018389342341;0.4145599826414722;-0.39793100918901697;0.5746034182757862;0.9999246860186172
73.95;0.9954632031966556;0.4166696505155433;0.41850590384975106;0.3919391167681582;0.3937827394294972;1.0052326666985816;0.9999557109767935;10.000917861777294;0.41673607063382395;0.45194312696415706;0.4520181283970034;0.4145597428696881;-0.39793100798113434;0.5746051819792949;0.9999242111207393
73.96;0.9954604797264066;0.41667003123427526;0.4185052082637862;0.3919390976796405;0.3937827587289826;1.0052342140798296;0.99995823986637;10.000919285111703;0.4167360590091462;0.45194262609948643;0.45201788466324105;0.414559532430108;-0.39793100678166393;0.5746069836074069;0.9999236110094645
73.97;0.9954577856719872;0.41667044527763025;0.4185045278490784;0.391939059077724;0.39378276831391185;1.0052357102010447;0.999960807073682;10.000921368465853;0.41673602728246206;0.4519421370936047;0.45201766146318156;0.4145593494987875;-0.39793100559421407;0.5746088231282791;0.9999228828322899
73.98;0.9954551202992813;0.41667089684717057;0.4185038617379027;0.3919390012334966;0.3937827687084833;1.0052371584781832;0.9999634056553034;10.000924146780209;0.41673597381999417;0.4519416580910721;0.4520174612592311;0.41455919308061145;-0.397931004421449;0.574610701015371;0.9999220254127609
73.99;0.9954524825708712;0.4166713899192179;0.41850320880827463;0.3919389248103405;0.3937827607196392;1.0052385616674728;0.9999660269696657;10.000927637545606;0.41673589727279636;0.45194118730363125;0.4520172857968588;0.41455906270635096;-0.39793100326501013;0.5746126174585641;0.999921039622802
74.0;0.99544987112313;0.416671927672013;0.4185025678178255;0.3919388306106121;0.39378274501412647;1.0052399209321023;0.99996866177759;10.000931835962739;0.4167357964318878;0.45194072384981326;0.452017136744543;0.41455895838370616;-0.3979310021260673;0.5746145717458707;0.9999199289269044
74.01;0.9954472841525992;0.4166725124317771;0.41850193757797005;0.39193871912568723;0.3937827220434613;1.0052412363825856;0.9999713013194472;10.000936719260936;0.41673567031955855;0.4519402680776191;0.4520170156547831;0.41455888065233587;-0.3979310010061067;0.574616562450148;0.9999186987439086
74.02;0.9954447193447437;0.4166731457286496;0.41850131733513113;0.3919385906348133;0.39378269224203877;1.0052425076550588;0.9999739380045888;10.000942254728624;0.4167355183921255;0.4519398211434414;0.4520169231303497;0.414558830470667;-0.397930999907145;0.5746185878516815;0.9999173551762417
74.03;0.9954421737279742;0.4166738282172068;0.4185007070511707;0.3919384456163008;0.39378265624357117;1.005243733795014;0.9999765647477186;10.000948401625253;0.4167353406158631;0.4519393843894301;0.4520168583640293;0.41455880889306757;-0.39793099883132677;0.5746206462630756;0.9999159047569066
74.04;0.9954396436056734;0.4166745597068011;0.4185001073929454;0.39193828501991873;0.3937826149154133;1.0052449141144284;0.9999791739085786;10.000955110702627;0.41673513735719264;0.451938959173661;0.45201681934307003;0.414558816592268;-0.39793099778045843;0.574622736040606;0.999914354522233
74.05;0.9954371249566318;0.41667533931068823;0.4184995195609861;0.3919381105706927;0.393782569014987;1.0052460496693207;0.9999817573606001;10.000962326944373;0.4167349092201378;0.45193854713314063;0.4520168031153688;0.4145588537028103;-0.3979309967560407;0.5746248552604084;0.9999127114246334
74.06;0.9954346135712061;0.41667616564876;0.4184989452280349;0.3919379249368111;0.3937825187376183;1.0052471434271804;0.9999843065399772;10.000969994629772;0.4167346570019784;0.4519381504812451;0.4520168060165755;0.4145589201995188;-0.39793099575986673;0.5746270017437545;0.9999109819226311
74.07;0.995432104634377;0.41667703691402785;0.4184983864517222;0.39193773123253495;0.39378246378041093;1.0052481995966884;0.9999868123375922;10.000978062864888;0.41673438154081766;0.4519377721066834;0.45201682402850113;0.41455901615924856;-0.3979309947944137;0.5746291735029894;0.9999091718436631
74.08;0.9954295930121568;0.4166779507837533;0.41849784520297406;0.39193753222179156;0.39378240369185463;1.0052492233646613;0.9999892665084195;10.000986488996876;0.4167340832365943;0.4519374154002845;0.4520168530183105;0.4145591415943484;-0.3979309938622332;0.5746313686880777;0.9999072865175174
74.09;0.995427074419055;0.4166789043944291;0.4184973227045384;0.3919373299630047;0.3937823380113767;1.0052502209901693;0.9999916626671937;10.000995237344737;0.41673376170240045;0.4519370840474869;0.4520168886519896;0.41455929630204436;-0.3979309929650561;0.5746335851464143;0.9999053310904295
74.1;0.9954245462069871;0.41667989428276947;0.4184968193902111;0.3919371258499455;0.3937822664506588;1.0052511998048992;0.9999939948392039;10.001004275606714;0.4167334160864541;0.45193678196911713;0.4520169261706639;0.4145594797980436;-0.3979309921038921;0.5746358204830807;0.9999033096177045
74.11;0.995422007299298;0.4166809163632384;0.41849633565891436;0.39193692069955816;0.39378218920918745;1.0052521676858832;0.9999962564547585;10.001013574079002;0.41673304576954384;0.4519365131574106;0.4520169603718181;0.4145596911203298;-0.3979309912795973;0.5746380721996079;0.9999012239867617
74.12;0.99541945750424;0.4166819661086929;0.41849587234718877;0.3919367148952112;0.39378210686337006;1.0052531319768054;0.9999984414825577;10.001023106611703;0.4167326507897692;0.45193628138095365;0.4520169860832868;0.4145599288052082;-0.39793099049287955;0.5746403373606952;0.9998990750955551
74.13;0.9954168965613409;0.4166830389135216;0.4184954305169469;0.3919365086958881;0.3937820197326858;1.005254098493637;1.000000545330016;10.001032851822757;0.41673223193560177;0.4519360901221388;0.4520169988239743;0.4145601911665444;-0.39793098974410424;0.5746426124259932;0.999896864510506
74.14;0.9954143236702385;0.41668413061905135;0.418495011308234;0.3919363024834196;0.39378192754616176;1.0052550712486046;1.0000025646174555;10.001042797004045;0.41673179068474425;0.45193594269236076;0.4520169949226727;0.4145604765229829;-0.39793098903333196;0.5746448936999968;0.9998945942911904
74.15;0.9954117377015848;0.4166852377371485;0.41849461586769976;0.39193609686791114;0.3937818297156538;1.0052560529243317;1.0000044971071738;10.001052942660605;0.4167313289066076;0.4519358421117096;0.4520169712185089;0.414560783153739;-0.397930988360472;0.5746471779383849;0.9998922665347053
74.16;0.9954091374766785;0.41668635726399156;0.4184942450321403;0.39193589282258656;0.3937817255974787;1.0052570449265579;1.0000063417712062;10.001063301631424;0.4167308483574674;0.4519357907057587;0.45201692497065193;0.41456110901700377;-0.3979309877253874;0.5746494626960787;0.9998898840512783
74.17;0.9954065218903936;0.4166874866933464;0.4184938991354096;0.39193569165932385;0.3937816146105079;1.005258046363509;1.000008098079288;10.001073889192057;0.41673035040343254;0.4519357897535441;0.4520168539516641;0.41456145152463675;-0.3979309871278427;0.5746517462797534;0.9998874513012213
74.18;0.9954038902976912;0.4166886239397646;0.418493578185485;0.39193549477047174;0.39378149641434196;1.0052590537882544;1.0000097647096495;10.001084715520276;0.41672983630841187;0.4519358394009793;0.4520167565949178;0.4145618075414149;-0.3979309865673386;0.574654027347942;0.9998849746740942
74.19;0.9954012431689986;0.4166897667632771;0.41849328233131267;0.39193530335425075;0.39378137094079824;1.0052600626157937;1.0000113394440358;10.001095790962165;0.41672930761890864;0.45193593868280607;0.45201663231606315;0.41456217360469705;-0.3979309860428955;0.5746563048702981;0.9998824617810491
74.2;0.9953985827747556;0.41669091251401047;0.4184930123930801;0.3919351182885028;0.39378123846876756;1.0052610682934446;1.0000128208486865;10.001107129899767;0.4167287661173295;0.45193608563970333;0.45201648182979365;0.41456254657408664;-0.3979309855528551;0.5746585784400827;0.9998799204372645
74.21;0.995395913614598;0.4166920586055479;0.41849277003959406;0.39193494026429126;0.39378110010287865;1.0052620659384304;1.0000142091339577;10.001118745189729;0.4167282136032769;0.4519362778866888;0.452016307003489;0.4145629243388786;-0.39793098509469615;0.5746608480608333;0.9998773588178005
74.22;0.9953932415435385;0.41669320290801076;0.41849255748650643;0.3919347699640241;0.3937809581795756;1.0052630491845007;1.0000155054734494;10.00113064279034;0.4167276517704664;0.4519365135075418;0.4520161103717585;0.41456330597300145;-0.39793098466488924;0.5746631135395817;0.9998747864586005
74.23;0.9953905719117986;0.4166943434903764;0.41849237693559505;0.3919346080447204;0.3937808160794413;1.0052640095486745;1.0000167118851393;10.00114281533295;0.4167270820485577;0.4519367914576208;0.452015894918664;0.4145636916343117;-0.39793098425911644;0.5746653739661661;0.9998722147237104
74.24;0.995387908621894;0.41669547815716607;0.41849222988940205;0.39193445509376107;0.3937806776474045;1.0052649370838591;1.0000178306622436;10.00115523252569;0.4167265053940781;0.4519371110196762;0.45201566400777765;0.4145640823235101;-0.3979309838729816;0.5746676273533794;0.9998696564366482
74.25;0.9953852544353337;0.4166966043932822;0.41849211643917333;0.39193431161519066;0.3937805465850323;1.005265821437858;1.000018862743229;10.001167841224014;0.4167259222878878;0.45193747086807284;0.4520154210807689;0.4145644791779669;-0.39793098350274286;0.5746698707071392;0.9998671247564695
74.26;0.9953826115872182;0.4166977196918416;0.41849203473590463;0.39193417797359764;0.39378042600093194;1.0052666518739393;1.000019807698573;10.001180577266704;0.41672533309684257;0.45193786868515945;0.45201516915803697;0.41456488268306724;-0.3979309831454127;0.5746721008222253;0.9998646324929543
74.27;0.9953799819813793;0.4166988218589511;0.4184919810074154;0.39193405447391344;0.3937803181822594;1.0052674176003258;1.0000206651271575;10.001193373553225;0.41672473849747177;0.4519383015407485;0.45201491043249376;0.41456529235578643;-0.3979309827982746;0.5746743154405373;0.9998621924475667
74.28;0.995377366859096;0.4166999090834668;0.4184919505205245;0.3919339416173612;0.39378022467365403;1.0052681100159269;1.0000214354987913;10.001206161644882;0.4167241393259429;0.45193876638681685;0.4520146464101221;0.41456570690791317;-0.3979309824585784;0.5746765136332677;0.9998598171890256
74.29;0.9953747669827863;0.41670097986178356;0.41849193900432435;0.39193384027902595;0.393780146592929;1.0052687247492549;1.0000221199741768;10.001218876599895;0.4167235359183572;0.4519392601739361;0.45201437835832853;0.41456612457602254;-0.3979309821236425;0.5746786951272893;0.9998575188399125
74.3;0.9953721841403178;0.41670203302682485;0.41849194330450046;0.39193375150385923;0.39378008461446606;1.0052692617317118;1.000022718918358;10.001231461417719;0.41672292807556127;0.45193977979325894;0.4520141075322384;0.4145665432895349;-0.3979309817909334;0.5746808598309225;0.9998553103460187
74.31;0.9953696228007896;0.41670306791978834;0.4184919610478811;0.39193367591870903;0.3937800384945124;1.0052697237249055;1.0000232303121965;10.001243861077405;0.4167223157502514;0.45194032211421364;0.4520138352884326;0.4145669606788016;-0.39793098145789574;0.5746830080299041;0.9998532062013432
74.32;0.9953670902395316;0.4167040843909911;0.41849199016118727;0.3919336134858857;0.393780006925188;1.0052701139425813;1.000023649725776;10.001256015259502;0.41672169911463747;0.4519408840249987;0.4520135629586443;0.414567374134211;-0.3979309811218985;0.5746851405587156;0.9998512215158607
74.33;0.9953645952006307;0.4167050826743729;0.41849202866828245;0.3919335640930176;0.39377998798025104;1.005270434372694;1.0000239717090074;10.00126786676963;0.41672107792307145;0.4519414625129265;0.4520132913236809;0.4145677810131259;-0.3979309807806349;0.5746872587872197;0.9998493716309196
74.34;0.9953621463949592;0.4167060632690855;0.41849207469067456;0.3919335280088069;0.393779979531875;1.005270685559649;1.000024191783951;10.001279377479403;0.4167204513664303;0.4519420547831524;0.45201302045068426;0.4145681790059764;-0.3979309804324665;0.5746893645756385;0.9998476724529368
74.35;0.9953597517283218;0.41670702674115867;0.4184921265595882;0.39193350523086057;0.3937799794077563;1.005270867153849;1.0000243079354663;10.001290531962828;0.4167198184325694;0.45194265799026806;0.4520127500105048;0.4145685665229206;-0.3979309800761884;0.574691460382762;0.9998461398786631
74.36;0.9953574180078301;0.4167079739573337;0.4184921828185171;0.39193349451597936;0.3937799856943869;1.005270978796838;1.0000243208117467;10.00130133240544;0.41671917785424734;0.45194326858719924;0.4520124791113808;0.4145689426997845;-0.39793097971070523;0.5746935495736564;0.9998447890417743
74.37;0.9953551502537836;0.41670890660326954;0.4184922422299563;0.3919334934432213;0.3937799971726766;1.0052710207884998;1.000024232998851;10.00131179642917;0.41671852787141156;0.4519438819970286;0.452012205976984;0.4145693069376361;-0.39793097933504007;0.5746956363453402;0.9998436341781636
74.38;0.9953529508133219;0.4167098268202227;0.41849230402756976;0.39193349944818073;0.3937800132012352;1.0052709941378446;1.000024047691582;10.001321951793328;0.41671786661890164;0.451944493030324;0.45201192832656917;0.4145696585632536;-0.3979309789483183;0.574697725286975;0.9998426881781002
74.39;0.9953508197200819;0.41671073630227023;0.4184923680725122;0.39193351056592973;0.39378003287544305;1.0052708999320699;1.0000237669537722;10.001331824611981;0.4167171927354745;0.45194509679414874;0.45201164368516283;0.4145699969332365;-0.39793097854977594;0.5746998211433049;0.9998419617312314
