time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.4;0.9953487566235877;0.41671163607515715;0.4184924347123539;0.3919335253468236;0.39378005423147106;1.0052707387744908;1.0000233905135776;10.001341433181661;0.41671650536071003;0.4519456894237751;0.4520113489996351;0.4145703215981753;-0.3979309781389571;0.5747019283888573;0.9998414626178441
74.41;0.9953467621923984;0.41671252691790484;0.4184925044787488;0.3919335424574868;0.3937800741603992;1.0052705114355174;1.0000229159486496;10.001350792322166;0.4167158038516641;0.45194626799910936;0.452011040606235;0.41457063205321537;-0.39793097771567043;0.5747040506451994;0.999841194961071
74.42;0.9953448375800501;0.4167134098477937;0.41849257783445004;0.39193356022594816;0.3937800889600346;1.0052702201816759;1.000022339535531;10.001359917084526;0.41671508804056767;0.45194682987197937;0.4520107151874253;0.41457092725880335;-0.39793097727972393;0.5747061909226915;0.9998411587085664
74.43;0.9953429837526788;0.4167142860914316;0.41849265528160223;0.3919335763909073;0.39378009500554945;1.0052698693850082;1.0000216563582616;10.001368815960532;0.41671435882475527;0.45194737218144787;0.45201037052904913;0.41457120578034823;-0.39793097683094286;0.5747083521953156;0.9998413497192727
74.44;0.9953412020864992;0.41671515628047645;0.41849273746858967;0.39193358851617954;0.39378008904605377;1.0052694649803522;1.000020860607896;10.001377487236816;0.4167136183840293;0.4519478918420713;0.4520100052509922;0.41457146646722076;-0.3979309763694473;0.5747105368976367;0.9998417600589988
74.45;0.9953394950143649;0.41671601982601736;0.4184928248471541;0.3919335947583301;0.39378006796909876;1.005269013435868;1.0000199475969567;10.001385931701133;0.4167128699834236;0.45194838597675846;0.45200961840530396;0.41457170864229786;-0.39793097589585674;0.5747127456645142;0.9998423788194265
74.46;0.9953378655903663;0.4167168750875542;0.4184929172682431;0.3919335942417914;0.393780028482817;1.0052685205883123;1.0000189155242387;10.00139416162043;0.41671211747952785;0.45194885229588727;0.45200920933626243;0.41457193191185987;-0.39793097541137923;0.5747149768760429;0.9998431937780877
74.47;0.9953363162485918;0.4167177196551788;0.41849301371712644;0.39193358681837215;0.39377996726545683;1.0052679904689283;1.0000177646533068;10.001402198887586;0.41671136462954333;0.45194928880526697;0.45200877727321104;0.4145721361967329;-0.3979309749177792;0.5747172274293362;0.999844193004889
74.48;0.9953348479069603;0.41671855072032626;0.4184931120705596;0.39193357273971635;0.39377988117465096;1.0052674259297314;1.0000164954538922;10.00141007677717;0.41671061480146643;0.45194969338351326;0.45200832111806394;0.4145723215321173;-0.3979309744171696;0.5747194936907939;0.9998453656520236
74.49;0.995333460113217;0.4167193658847182;0.41849320927441686;0.3919335527500059;0.39377976713531;1.0052668308045625;1.0000151079490391;10.001417835696882;0.4167098714026471;0.4519500638992304;0.45200784011951317;0.414572487288359;-0.3979309739117939;0.5747217717064954;0.9998467020887515
74.5;0.9953321519081113;0.4167201637685237;0.41849330213330127;0.39193352832365524;0.39377962233336183;1.0052662097998095;1.0000136020354942;10.001425516514535;0.4167091384505361;0.4519503985521704;0.4520073346969431;0.4145726314952049;-0.3979309734038403;0.5747240568433993;0.9998481938268922
74.51;0.9953309231180532;0.41672094415870947;0.41849338784409834;0.3919335018446047;0.39377944473755017;1.005265566473462;1.000011977824972;10.001433170317707;0.41670842073007186;0.45195069585747943;0.45200680628023165;0.41457275102092495;-0.397930972895264;0.57472634380516;0.9998498330294575
74.52;0.9953297751121339;0.41672170811577824;0.418493463883262;0.3919334767068466;0.3937792331553366;1.0052649028591558;1.0000102351115723;10.001440863794015;0.41670772350086654;0.4519509541814556;0.4520062564725174;0.4145728423834819;-0.39793097238783487;0.5747286274386704;0.9998516114716273
74.53;0.9953287101597396;0.41672245775353417;0.4184935283200481;0.3919334570697806;0.3937789867937086;1.005264220285731;1.0000083723091924;10.00144866520065;0.41670705172157724;0.4519511715489049;0.45200568678869296;0.41457290241297984;-0.3979309718834157;0.5747309033408231;0.9998535196300865
74.54;0.995327730391798;0.4167231954286843;0.41849358069697057;0.39193344748179454;0.39377870494837053;1.0052635199444053;1.0000063871345424;10.001456634046189;0.4167064090965252;0.45195134630018735;0.45200509910363057;0.4145729284153327;-0.3979309713841271;0.5747331673165879;0.9998555464733471
74.55;0.9953268371011037;0.41672392288074844;0.4184936221072596;0.3919334525217487;0.39377838709439134;1.005262803368441;1.000004278950691;10.001464823638477;0.41670579780020606;0.45195147785058387;0.4520044958801072;0.4145729178714758;-0.3979309708921418;0.5747354143590183;0.9998576803906359
74.56;0.9953260304075813;0.41672464074418264;0.41849365453481757;0.39193347615168606;0.39377803302234493;1.0052620721721772;1.0000020498635889;10.001473284544746;0.4167052190053056;0.4519515665860608;0.4520038799154045;0.41457286799491233;-0.3979309704093562;0.5747376383775683;0.9998599109204546
74.57;0.9953253093561676;0.4167253484407165;0.41849368076844484;0.391933521129271;0.39377764261636256;1.0052613269682624;0.9999997038227387;10.001482061536402;0.41670467357788277;0.4519516132396486;0.4520032539635333;0.41457277576935714;-0.39793096993731386;0.5747398329171232;0.99986222963363
74.58;0.995324672398;0.4167260442825186;0.4184937046609724;0.39193358905825443;0.39377721550819794;1.00526056661024;0.9999972453924607;10.001491188759408;0.4167041625167212;0.4519516183531232;0.452002620319241;0.41457263836729186;-0.3979309694773627;0.5747419920794775;0.9998646298061594
74.59;0.9953241187304731;0.4167267255410031;0.41849373086754577;0.3919336809009438;0.3937767513420107;1.0052597879111502;0.9999946789323305;10.001500689719656;0.41670368698232896;0.451951581808869;0.4520019806467457;0.4145724530609961;-0.39793096903100345;0.5747441110114184;0.9998671059337113
74.6;0.9953236498468254;0.4167273885459218;0.41849376438760455;0.39193379739010503;0.39377625067039373;1.0052589856333023;0.9999920079520082;10.001510574448197;0.4167032480921409;0.45195150262399975;0.45200133650709373;0.4145722165023096;-0.397930968600326;0.5747461863743297;0.9998696529682546
74.61;0.9953232702419181;0.41672802917708035;0.4184938102249829;0.39193393901589896;0.393775715391104;1.005258153219029;0.9999892351057434;10.00152083084773;0.4167028467874154;0.451951379243416;0.4520006899153132;0.4145719244541776;-0.39793096818805834;0.574748216674303;0.9998722652541459
74.62;0.9953229871208819;0.4167286436969613;0.4184938728841135;0.39193410592699424;0.3937751484282873;1.0052572837617344;0.9999863630372807;10.001531418345582;0.4167024837550635;0.45195121001775984;0.4520000429019283;0.41457157282189483;-0.3979309677971998;0.574750201373365;0.9998749364102135
74.63;0.9953228082449522;0.4167292291613068;0.41849395578775767;0.3919342980270822;0.393774553375462;1.0052563703468802;0.99998339495276;10.001542269860776;0.4167021592582456;0.4519509934988169;0.45199939669140604;0.41457115898931557;-0.39793096743067985;0.5747521394459284;0.9998776603511832
74.64;0.9953227389064218;0.41672978309346037;0.41849406096178937;0.39193451486414144;0.3937739341555874;1.0052554067946295;0.9999803340440839;10.001553307901832;0.41670187291617605;0.4519507287250719;0.4519987517789279;0.41457068192213614;-0.39793096709101083;0.574754029219558;0.9998804321804092
74.65;0.9953227809910513;0.41673030327640026;0.4184941891140339;0.3919347553478359;0.3937732946188026;1.0052543891900545;0.9999771825801378;10.001564461411757;0.4167016236021949;0.4519504157588636;0.45199810871304147;0.4145701412425538;-0.3979309667798363;0.5747558694482005;0.9998832484146833
74.66;0.995322934179718;0.4167307880741089;0.41849433985444434;0.39193501772762446;0.39377263832878523;1.005253316105025;0.9999739421956708;10.001575667921523;0.4167014095904803;0.45195005614422396;0.4519974682893675;0.414569536340523;-0.3979309664978597;0.5747576603332937;0.9998861073581966
74.67;0.9953231974074885;0.41673123668767625;0.4184945118808444;0.3919352998668391;0.3937719684886411;1.005252187841406;0.999970615115114;10.00158687618382;0.41670122881782923;0.45194965283479804;0.4519968308575276;0.414568866095284;-0.3979309662453552;0.5747594038148078;0.99988900939585
74.68;0.9953235701424151;0.4167316491806747;0.4184947035920326;0.39193559959134155;0.3937712880444617;1.005251007198411;0.9999672047008213;10.001598053945328;0.4167010791716972;0.4519492098221498;0.4519961959564861;0.41456812926412634;-0.39793096602266365;0.5747611029184778;0.9998919556090863
74.69;0.9953240534492281;0.4167320264004647;0.41849491382947995;0.3919359147010804;0.39377059989617264;1.0052497806946668;0.9999637154526416;10.001609184981184;0.4167009588263136;0.45194873191496115;0.4519955627375123;0.41456732522990536;-0.3979309658301573;0.5747627605129457;0.9998949456738904
74.7;0.9953246498070462;0.4167323697652603;0.4184951417267191;0.3919362427572403;0.3937699067219324;1.0052485177150496;0.9999601533921213;10.001620255950904;0.4167008661389021;0.45194822439172355;0.4519949301676591;0.4145664547262405;-0.3979309656678889;0.574764378283772;0.9998979771742624
74.71;0.995325361499745;0.4167326810466004;0.41849538620243265;0.39193658123351854;0.39376921038279533;1.005247228154482;0.9999565261415183;10.001631240534886;0.4167007991610206;0.45194769224894327;0.45199429690420684;0.41456552029776594;-0.39793096553547347;0.5747659563655254;0.9999010458848892
74.72;0.9953261894981948;0.41673296200599996;0.4184956461253727;0.39193692802557095;0.3937685115023434;1.00524592115198;0.9999528421501747;10.00164208823578;0.4167007554726126;0.4519471398565899;0.45199366159617055;0.4145645262877548;-0.39793096543230283;0.5747674938882722;0.9999041465141993
74.73;0.9953271339894868;0.41673321388625045;0.41849592077855685;0.391937282015946;0.39376780959465846;1.005244605605758;0.9999491099692508;10.001652732563041;0.41670073218340364;0.4519465714998198;0.45199302328487584;0.4145634782982822;-0.397930965357825;0.5747689901740531;0.9999072737620682
74.74;0.9953281953008741;0.416733437320795;0.41849620999770515;0.3919376434250218;0.3937671034149156;1.005243290610718;0.9999453377784926;10.001663114801737;0.41670072606376435;0.45194599204921865;0.45199238144685017;0.4145623827710701;-0.397930965311695;0.574770445407616;0.9999104222085698
74.75;0.9953293742840539;0.416733632709044;0.41849651385168996;0.39193801351559476;0.3937663911159495;1.0052419847940859;0.9999415330124434;10.001673193894646;0.4167007341246203;0.451945407117442;0.45199173619869404;0.4145612472000149;-0.39793096529374716;0.5747718603993816;0.999913584869176
74.76;0.9953306724247247;0.41673380053720016;0.4184968320715852;0.3919383936756704;0.3937656703376042;1.0052406951578592;0.9999377027203511;10.00168293138032;0.41670075416769137;0.4519448224999595;0.451991088514004;0.41456008033427066;-0.3979309653040673;0.574773236438508;0.9999167524498407
74.77;0.9953320910730471;0.4167339415297673;0.41849716410232185;0.391938784765179;0.3937649386119774;1.0052394264342581;0.9999338539617486;10.001692278293246;0.416700784823873;0.45194424326616917;0.45199043975273295;0.4145588916835479;-0.3979309653430546;0.5747745755042631;0.9999199145135118
74.78;0.9953336297729389;0.4167340568415477;0.4184975101685882;0.39193918743947426;0.3937641940324832;1.0052381809711708;0.9999299933217666;10.001701184022817;0.4167008252058813;0.45194367350035547;0.4519897909774356;0.41455769062826947;-0.39793096541097367;0.5747758801232239;0.9999230613878303
74.79;0.995335285978613;0.4167341481230791;0.41849787186863846;0.3919396028533031;0.39376343544446096;1.0052369581695388;0.99992612647936;10.001709611041978;0.4167008745486281;0.4519431168604348;0.45198914252976047;0.4145564858385086;-0.3979309655073849;0.5747771529963865;0.9999261846364986
74.8;0.995337056765498;0.4167342171712044;0.4184982511213793;0.391940032575368;0.3937626617896829;1.0052357541329604;0.9999222583827316;10.001717535205369;0.4167009321629511;0.451942576857873;0.45198849377832423;0.4145552851521368;-0.3979309656310824;0.5747783968703237;0.9999292757873075
74.81;0.9953389399461581;0.4167342655412571;0.41849864887705746;0.3919404776216097;0.3937618713225508;1.0052345625593633;0.9999183937964743;10.001724935211586;0.4167009976657997;0.4519420561549344;0.4519878434163214;0.41455409561075207;-0.3979309657804086;0.5747796144559717;0.9999323248545151
74.82;0.9953409332508795;0.41673429449895705;0.41849906518641805;0.39194093785722495;0.3937610615065203;1.0052333757084615;0.9999145383397453;10.001731786457894;0.4167010710769715;0.45194155576815437;0.45198719019920247;0.4145529234566749;-0.3979309659536888;0.57478080825192;0.9999353195760171
74.83;0.995343032959216;0.41673430491840086;0.4184995000436411;0.3919414126250217;0.39376022949540934;1.0052321845897987;0.9999106995229777;10.001738061556036;0.41670115247892003;0.4519410752844644;0.4519865331998524;0.4145517741651273;-0.3979309661495999;0.5747819803828845;0.9999382457959861
74.84;0.9953452336076737;0.41673429720718796;0.41849995371626114;0.3919419016924318;0.39375937272920747;1.0052309794307952;0.9999068867184702;10.00174372951996;0.41670124150516347;0.4519406137538325;0.4519858713458302;0.4145506526810282;-0.39793096636726305;0.5747831325449017;0.9999410886763197
74.85;0.9953475288135493;0.41673427196942286;0.4185004263237913;0.39194240539610303;0.3937584896237024;1.0052297512962318;0.9999031095133298;10.001748755233178;0.4167013372693035;0.4519401702690159;0.4519852030420504;0.41454956374746926;-0.39793096660607613;0.5747842660775021;0.9999438336264865
74.86;0.9953499117334218;0.41673423080755106;0.4185009173462554;0.3919429241896842;0.39375758010556433;1.0052284937849185;0.9998993754754372;10.001753103113362;0.4167014389771211;0.4519397439694308;0.45198452643647613;0.41454851212676797;-0.39793096686538204;0.57478538192641;0.9999464667695454
74.87;0.9953523745638772;0.4167341759797596;0.4185014257521891;0.391943458024198;0.39375664540070704;1.0052272029445761;0.9998956898578354;10.00175674192197;0.41670154667405823;0.4519393340038684;0.45198384001888997;0.4145475025509385;-0.39793096714428405;0.5747864805007997;0.9999489752921167
74.88;0.9953549080606445;0.41673410919072834;0.4185019506950188;0.3919440058347372;0.3937556871448972;1.0052258760986947;0.999892057622659;10.001759646313195;0.4167016613307222;0.4519389395666454;0.45198314315566274;0.41454653929575763;-0.3979309674419285;0.5747875618179913;0.9999513478756389
74.89;0.9953575015550928;0.41673403096466993;0.41850249199836265;0.3919445656834093;0.3937547066424902;1.0052245115976417;0.9998884851355015;10.001761793286096;0.41670178435486704;0.45193855947770567;0.45198243641383884;0.41454562585294846;-0.3979309677578242;0.5747886256121887;0.9999535752149988
74.9;0.9953601435335586;0.4167339412670034;0.4185030498706109;0.3919451353217353;0.39375370495847734;1.005223109194712;0.9998849800403958;10.001763156902143;0.4167019173003698;0.45193819182739553;0.4519817214594117;0.41454476523184824;-0.3979309680916013;0.5747896708434811;0.999955650145715
74.91;0.9953628226696938;0.4167338403719093;0.41850362441020456;0.3919457124903178;0.393752683503641;1.0052216702587324;0.9998815505144232;10.0017637056103;0.4167020618905729;0.4519378346361373;0.4519810004307968;0.414543960468534;-0.3979309684425759;0.5747906951357612;0.999957566902467
74.92;0.9953655284760158;0.416733728873566;0.4185042157204326;0.3919462950212002;0.3937516444024513;1.0052201978046387;0.9998782052943977;10.001763407950664;0.4167022200952727;0.45193748667403466;0.45198027522311723;0.41454321462471405;-0.39793096880973133;0.5747916947874964;0.9999593203729714
74.93;0.9953682511223603;0.41673360732761994;0.4185048242574332;0.39194688087187995;0.3937505905322126;1.00521869635152;0.9998749539663878;10.001762243873417;0.41670239416741117;0.45193714734292856;0.45197954710543325;0.4145425303253148;-0.39793096919186877;0.5747926653295564;0.9999609064226531
74.94;0.9953709806464456;0.4167334761256891;0.4185054506663186;0.3919474681236527;0.39374952554809967;1.0052171719101246;0.9998718063544157;10.001760205235936;0.41670258640219715;0.45193681637916583;0.45197881665006634;0.4145419093207536;-0.39793096958755103;0.5747936024446518;0.9999623222500431
74.95;0.9953737059885591;0.4167333353276953;0.4185060953567742;0.3919480551938616;0.3937484538882693;1.0052156317985124;0.9998687714155416;10.00175728781806;0.4167027988217051;0.45193649404858893;0.45197808400605965;0.41454135243802165;-0.397930969995088;0.5747945027167652;0.9999635667449935
74.96;0.9953764150539681;0.4167331844473753;0.4185067584030449;0.391948641031046;0.393747380161725;1.0052140838437211;0.9998658566705306;10.001753494670309;0.4167030330798622;0.45193618123535845;0.4519773490948792;0.4145408599662268;-0.397930970412775;0.5747953635172446;0.9999646420033906
74.97;0.9953790966219142;0.416733022321672;0.418507439668883;0.3919492248010138;0.39374630822388706;1.0052125350160086;0.9998630680772292;10.001748847076552;0.41670329043464727;0.4519358793243826;0.4519766112358052;0.414540432168976;-0.39793097083907863;0.5747961822441275;0.9999655538652539
74.98;0.9953817425375845;0.4167328472171676;0.4185081390060739;0.39194980542335933;0.39374524099295005;1.005210990078578;0.9998604102835889;10.001743383867163;0.41670357194343227;0.4519355902878293;0.45197586885427754;0.41454006973327306;-0.3979309712725328;0.5747969559192763;0.9999663099391366
74.99;0.995384347881005;0.416732657387977;0.4185088566783399;0.39195038162524304;0.3937441807655001;1.0052094516261794;0.9998578872205047;10.001737149666038;0.416703878837031;0.4519353164958999;0.451975119777757;0.4145397740436204;-0.39793097171140296;0.574797681264304;0.9999669175898828
75.0;0.995386909164105;0.41673245164961464;0.4185095935126263;0.39195095227268467;0.3937431293602561;1.0052079219370933;0.9998555019090294;10.00173018411838;0.4167042127545216;0.4519350599265822;0.45197436186535633;0.4145395468290296;-0.3979309721534657;0.5747983545284242;0.9999673835557721
75.01;0.995389422866844;0.41673222950041483;0.41851035040728257;0.3919515163442455;0.39374208820670403;1.0052064048768334;0.9998532553813627;10.001722513173776;0.41670457592903826;0.45193482169566623;0.45197359362170125;0.41453938917687305;-0.3979309725963704;0.5747989714831838;0.9999677141379414
75.02;0.9953918857275962;0.41673199100290775;0.41851112780924254;0.3919520724842965;0.39374105838923645;1.0052049061202597;0.9998511461668013;10.001714143405117;0.4167049710870104;0.45193460244288763;0.45197281432132597;0.41453930082057727;-0.3979309730383177;0.5747995283828408;0.9999679148826759
75.03;0.9953942958109916;0.4167317368791656;0.41851192547335225;0.3919526186141705;0.3937400405196735;1.0052034325200176;0.9998491713483417;10.00170506195255;0.41670540090950436;0.45193440286184783;0.45197202366430156;0.4145392802966345;-0.39793097347813866;0.5748000229598629;0.9999679902900991
75.04;0.9953966531406453;0.4167314688046437;0.41851274228593777;0.39195315198015623;0.3937390347309432;1.0052019915659127;0.9998473289762776;10.001695233850784;0.41670586744949245;0.4519342239433124;0.45197122150886754;0.4145393257603674;-0.39793097391458354;0.5748004541841264;0.9999679441144796
75.05;0.9953989599867351;0.41673118937248055;0.41851357627870406;0.39195366942136234;0.3937380408854273;1.0052005908131092;0.9998456201716039;10.001684597794885;0.41670637153999324;0.45193406716808454;0.45197040802838784;0.414539435722213;-0.39793097434575325;0.574800821130115;0.9999677795088798
75.06;0.9954012207972222;0.41673090153789416;0.41851442498188957;0.3919541673985285;0.3937370586810816;1.0051992381400843;0.9998440490585307;10.001673073502237;0.41670691258033593;0.4519339343948593;0.4519695839958936;0.41453960895287717;-0.39793097476917305;0.5748011223913801;0.9999674988170694
75.07;0.9954034410794963;0.4167306078889482;0.4185152858030289;0.39195464192092316;0.3937360878202023;1.0051979425958373;0.9998426212931331;10.001660579359692;0.4167074891892342;0.451933827273669;0.45196875070154147;0.4145398439927217;-0.3979309751819151;0.5748013568441763;0.999967103309139
75.08;0.9954056260742519;0.4167303103891264;0.4185161564090176;0.3919550887527655;0.3937351285794864;1.0051967144006324;0.9998413433582993;10.001647047708786;0.416708100026519;0.45193374678897374;0.451967909859317;0.41454013887931185;-0.39793097558061236;0.574801524600948;0.9999665929136696
75.09;0.9954077804495901;0.41673001086041905;0.4185170352273097;0.3919555035957134;0.3937341821144152;1.005195564078423;0.9998402223838636;10.001632430743623;0.4167087441085042;0.45193369321475296;0.45196706390038555;0.41454049065384474;-0.39793097596162896;0.5748016267892911;0.9999659666734533
75.1;0.9954099080537198;0.41672971115936513;0.4185179215132975;0.3919558818501778;0.39373324983276914;1.005194501353322;0.9998392653428736;10.001616700803199;0.41670942053175364;0.4519336663453562;0.4519662159624345;0.4145408949078278;-0.39793097632113683;0.5748016648115966;0.9999652236800038
75.11;0.9954120113017836;0.4167294124438876;0.4185188147906499;0.3919562181274962;0.39373233273336616;1.0051935344180651;0.9998384777663167;10.001599848574855;0.41671012781788325;0.4519336659797525;0.4519653692183259;0.41454134631617695;-0.3979309766550418;0.5748016401199392;0.9999643630851216
75.12;0.9954140912125181;0.41672911476208685;0.41851971427870494;0.39195650626007406;0.3937314315204897;1.005192669796293;0.9998378627135187;10.00158187791336;0.41671086364562937;0.4519336924054995;0.45196452656231434;0.4145418396791784;-0.3979309769591088;0.5748015540961129;0.9999633833081385
75.13;0.9954161481629773;0.41672881758357355;0.4185206188280184;0.3919567403222424;0.3937305467729558;1.0051919121046955;0.9998374209369273;10.001562805506946;0.41671162520697874;0.45193374649851636;0.4519636910577872;0.41454237046258424;-0.39793097722934906;0.5748014076824907;0.9999622817371305
75.14;0.9954181828363651;0.4167285206201558;0.418521527468126;0.3919569155842238;0.3937296788083763;1.005191263565393;0.9998371515953518;10.00154266790966;0.41671240962489736;0.45193382945660915;0.4519628660960731;0.41454293491360156;-0.3979309774623798;0.5748012016151883;0.9999610551206752
75.15;0.9954201968811137;0.4167282244044752;0.41852244003921857;0.39195702842699265;0.39372882767628564;1.0051907243801517;0.9998370522508484;10.00152152148979;0.41671321424500685;0.45193394272858334;0.4519620547952461;0.4145435299346282;-0.3979309776554773;0.5748009373963342;0.9999597000056014
75.16;0.9954221926389694;0.41672793013255294;0.41852335710648964;0.39195707598026264;0.39372799315941404;1.0051902944727882;0.9998371191793978;10.001499434242033;0.416714036680843;0.45193408848064937;0.45196125950889293;0.41454415267685296;-0.39793097780652137;0.5748006176771576;0.9999582129811515
75.17;0.9954241720029321;0.4167276389949717;0.4185242792186428;0.39195705606491277;0.39372717479828734;1.0051899753219746;0.9998373486558555;10.001476480735167;0.4167148743451407;0.4519342697021464;0.4519604821200745;0.4145448002564259;-0.3979309779141462;0.5748002457698067;0.9999565904119098
75.18;0.9954261352973696;0.4167273518598033;0.4185252063596626;0.39195696715379014;0.39372637223323137;1.0051897698810879;0.9998377378004201;10.00145273977454;0.41671572405455937;0.45193448911889045;0.4519597244244313;0.4145454698111736;-0.39793097797779886;0.5747998255706092;0.9999548279963146
75.19;0.9954280807576793;0.4167270695991082;0.41852613797937255;0.39195680814890144;0.39372558569145477;1.0051896804653224;0.9998382843094098;10.001428291460412;0.4167165821936139;0.45193474777527465;0.45195898791272415;0.4145461587801115;-0.39793097799745886;0.5747993618281434;0.9999529209518324
75.2;0.9954300048408111;0.41672679381169153;0.4185270732762045;0.3919565782481694;0.39372481630662637;1.0051897074747265;0.9998389859542814;10.001403216703748;0.4167174448087603;0.45193504447912913;0.4519582734691532;0.4145468652229056;-0.3979309779733454;0.5747988594979726;0.9999508647859245
75.21;0.9954319030874056;0.4167265272614717;0.41852801148256874;0.391956277321375;0.3937240658974881;1.0051898500569463;0.9998398406961292;10.001377595035066;0.4167183075463752;0.4519353763932732;0.4519575813854282;0.41454758792928864;-0.397930977905909;0.5747983226431291;0.9999486566970487
75.22;0.9954337704314956;0.4167262734681452;0.4185289521958859;0.3919559062076402;0.393723336397386;1.0051901065100972;0.9998408469577442;10.001351488357457;0.4167191660453009;0.45193574031241335;0.4519569115666151;0.41454832642952383;-0.3979309777960529;0.5747977542697573;0.999946296547822
75.23;0.9954356010600539;0.41672603574523975;0.4185298956146936;0.39195546626996386;0.39372262962227317;1.0051904745022824;0.9998420028791098;10.001324921663228;0.4167200166049897;0.4519361336081236;0.45195626383303167;0.4145490810330992;-0.3979309776453547;0.5747971571514977;0.9999437863357995
75.24;0.9954373888031031;0.41672581657737506;0.41853084232148935;0.391954958966474;0.3937219472381792;1.0051909521876754;0.9998433046600734;10.001297890114643;0.41672085655087765;0.4519365544405085;0.4519556379611834;0.4145498524974295;-0.39793097745608735;0.5747965344561541;0.9999411295369333
75.25;0.9954391272789471;0.4167256175990391;0.418531792752114;0.39195438603518346;0.393721290566389;1.0051915390125672;0.9998447457968317;10.00127038819858;0.4167216839657224;0.4519370017472972;0.4519550332535727;0.4145506412939358;-0.3979309772309662;0.5747958893711994;0.9999383304780165
75.26;0.99544080917213;0.41672543949662766;0.4185327468944773;0.39195374973676783;0.3937206603698486;1.0051922356200462;0.9998463176611047;10.001242429494235;0.4167224968723916;0.4519374753465179;0.451954448241676;0.4145514473873062;-0.39793097697270063;0.5747952243915608;0.9999353933019505
75.27;0.9954424261262417;0.41672528171302387;0.41853370432202375;0.3919530526721618;0.3937200566592148;1.0051930431211054;0.9998480102151912;10.001214044271167;0.4167232926710539;0.45193797620190485;0.45195388125141983;0.41455227081318513;-0.39793097668379307;0.5747945412583487;0.9999323223323835
75.28;0.9954439702926253;0.4167251424525648;0.4185346644800701;0.39195229744425314;0.393719478501386;1.0051939621647408;0.9998498131718302;10.001185262516882;0.41672406841992793;0.45193850639772065;0.45195333131441834;0.41455311220815094;-0.397930976366834;0.5747938415552754;0.9999291232895124
75.29;0.9954454360381789;0.4167250190095117;0.4185356270729533;0.3919514867540712;0.3937189240309216;1.0051949928489694;0.9998517173187013;10.001156096686936;0.4167248214599681;0.45193906844119025;0.4519527982958058;0.41455397290508617;-0.3979309760247864;0.574793127293013;0.9999258030610981
75.3;0.9954468196148775;0.41672490815983493;0.41853659200025256;0.39195062389093344;0.39371839072013814;1.0051961350490823;0.9998537144541872;10.00112653992781;0.41672554966777936;0.45193966461482826;0.45195228256003644;0.414554854654232;-0.39793097566089003;0.5747924010489435;0.99992236926223
75.31;0.9954481177932217;0.4167248065322531;0.41853755882077875;0.3919497129410164;0.39371787569388467;1.005197387804227;0.9998557967536075;10.00109658052204;0.4167262512389201;0.4519402968854377;0.4519517849721414;0.4145557592574896;-0.39793097527846655;0.5747916658629546;0.9999188309753416
75.32;0.9954493280293297;0.4167247109478334;0.4185385264956161;0.3919487586229827;0.3937173760554201;1.0051987486745024;0.9998579571867438;10.001066214258671;0.4167269244830013;0.4519409670251014;0.4519513068207497;0.4145566887832157;-0.39793097488086787;0.5747909251573197;0.9999151989966629
75.33;0.9954504490032402;0.41672461844412406;0.4185394936466709;0.39194776613285076;0.3937168893020014;1.0052002145989296;0.9998601905328229;10.001035444883373;0.4167275682886662;0.4519416767194912;0.4519508494510571;0.414557645981294;-0.3979309744714581;0.5747901825600094;0.9999114847567044
75.34;0.9954514795121183;0.41672452576551927;0.41854045894110065;0.3919467410362238;0.39371641367907745;1.0052017830284832;0.9998624936182848;10.00100428322511;0.416728182792213;0.4519424275726891;0.4519504141484038;0.41455863384022557;-0.39793097405348843;0.5747894414301901;0.9999076991402454
75.35;0.9954524176931626;0.4167244290404285;0.4185414213555237;0.39194568923063117;0.393715948278915;1.0052034516626223;0.9998648645217268;10.000972751961463;0.4167287688834805;0.45194322091761335;0.451950002325559;0.4145596547661171;-0.3979309736300763;0.5747887043935982;0.9999038516099943
75.36;0.9954532625073355;0.4167243242683729;0.41854238024038415;0.3919446169063862;0.3937154928281176;1.005205217309594;0.9998673015516493;10.000940888882598;0.416729326961538;0.45194405759311057;0.45194961566150854;0.4145607104577763;-0.397930973204284;0.5747879733043707;0.9998999496301666
75.37;0.9954540156238503;0.4167242078594676;0.418543335268767;0.3919435303951101;0.3937150474466977;1.0052070750198434;0.9998698026537308;10.000908747564557;0.4167298567516507;0.45194493793575014;0.45194925587788515;0.4145618020188211;-0.39793097277884293;0.5747872492319358;0.9998959996308489
75.38;0.9954546817231061;0.4167240767428104;0.41854428647009;0.39194243597166767;0.39371461277862285;1.0052090178139976;0.9998723655115492;10.000876400906913;0.41673035816236587;0.4519458618286383;0.45194892424187355;0.41456292969170394;-0.3979309723556484;0.5747865320414729;0.9998920095352586
75.39;0.9954552676892231;0.41672392854422746;0.41854523406982164;0.3919413394228987;0.39371419026693605;1.0052110366633298;0.9998749878674512;10.000843939980737;0.41673083169593783;0.4519468283969022;0.4519486215195309;0.41456409271301337;-0.3979309719356318;0.5747858199513302;0.9998879902514527
75.4;0.9954557810339156;0.4167237616685364;0.41854617788799997;0.3919402454262979;0.3937137820155735;1.0052131208546184;0.9998776677534479;10.000811463155523;0.4167312781567642;0.4519478354806463;0.45194834829124353;0.4145652894115505;-0.39793097151909;0.574785109593694;0.9998839547589774
75.41;0.9954562275419104;0.4167235747929763;0.4185471169652159;0.3919391574542522;0.3937133903287718;1.0052152591865882;0.9998804042733789;10.000779063376452;0.4167316984032337;0.4519488796466529;0.45194810483382025;0.4145665174069278;-0.3979309711061567;0.5747843966460369;0.9998799162675104
75.42;0.9954566103138583;0.4167233661930603;0.4185480496907511;0.3919380785975367;0.39371301763093797;1.0052174411923072;0.999883198378565;10.000746819115903;0.416732093377826;0.4519499570557953;0.45194789093709903;0.4145677744252894;-0.3979309706971772;0.5747836766382843;0.9998758868020462
75.43;0.9954569317193668;0.41672313341477984;0.4185489738948149;0.3919370123198499;0.3937126669348375;1.005219657341722;0.9998860525571309;10.000714795342082;0.4167324643801316;0.4519510644269724;0.4519477060463649;0.4145690594326321;-0.39793097029296454;0.5747829456805655;0.9998718766295618
75.44;0.9954571956737094;0.416722873232918;0.4185498869372745;0.391935962175371;0.39371234189055865;1.005221898802504;0.9998889698444067;10.00068305242876;0.4167328135846321;0.45195219934847686;0.45194754928621356;0.41457037281789555;-0.3979309698951036;0.5747822010057787;0.9998678945888565
75.45;0.9954574078480088;0.41672258209758606;0.4185507859085687;0.39193493124624407;0.3937120458099806;1.0052241577254373;0.9998919524998435;10.000651652561576;0.416733144472556;0.45195336001058944;0.4519474194324885;0.4145717155691235;-0.39793096950616386;0.5747814408901352;0.9998639489550926
75.46;0.9954575747839672;0.4167222570366862;0.4185516677173849;0.39193392223777834;0.39371178083138797;1.005226427934698;0.9998950008502555;10.000620664084401;0.41673346169477393;0.45195454470782404;0.45194731509963987;0.4145730884673028;-0.39793096912959847;0.5747806641770785;0.999860048258849
75.47;0.9954577030158512;0.41672189590757325;0.41855252924861114;0.3919329379367642;0.39371154831096017;1.0052287054779658;0.9998981137566122;10.000590160952587;0.416733770376047;0.4519557514697722;0.45194723508833956;0.41457449167096755;-0.3979309687694271;0.5747798699602799;0.9998562015864116
75.48;0.9954577984452219;0.4167214967210138;0.4185533677947651;0.3919319813500793;0.3937113494503498;1.0052309883696728;0.9999012903586671;10.000560210739417;0.41673407538712065;0.4519569781229617;0.45194717884423175;0.41457592468572707;-0.3979309684296771;0.5747790569822768;0.9998524187965114
75.49;0.9954578667048358;0.4167210572854188;0.4185541814741306;0.3919310554423631;0.39371118515270853;1.0052332753279534;0.9999045308153056;10.000530860600668;0.41673438080343767;0.451958222675435;0.4519471468494014;0.41457738662309024;-0.3979309681137335;0.5747782227562712;0.9998487108128707
75.5;0.9954579138203458;0.4167205755507569;0.4185549692121998;0.3919301628735712;0.3937110558451663;1.0052355645706796;0.9999078353299903;10.000502129567549;0.4167346895017132;0.4519594834920033;0.45194714036537104;0.41457887612105526;-0.3979309678241242;0.5747773635310257;0.9998450891805528
75.51;0.9954579454468772;0.4167200499437398;0.41855573016138026;0.39192930591364233;0.3937109617530916;1.0052378539345785;0.9999112027156497;10.000474000312197;0.41673500330302093;0.4519607588688867;0.45194716024377474;0.4145803909912442;-0.39793096756277996;0.5747764754524718;0.9998415651107488
75.52;0.9954579656526286;0.41671947944285526;0.4185564628220715;0.39192848645376915;0.39371090324508307;1.0052401421207435;0.9999146296601883;10.000446413602408;0.41673532382944545;0.45196204657860684;0.45194720598814325;0.41458192837672936;-0.3979309673311988;0.5747755558489968;0.999838148635589
75.53;0.9954579768385357;0.4167188633672972;0.4185571646158334;0.3919277059560236;0.3937108810823761;1.005242429348517;0.9999181108410706;10.000419280668458;0.4167356533145936;0.45196334411878;0.4519472761902533;0.4145834851616299;-0.3979309671303356;0.574774603564546;0.9998348478990197
75.54;0.9954579800093593;0.41671820093410605;0.41855783246725325;0.39192696524884074;0.39371089630074546;1.0052447169844478;0.9999216395058095;10.000392507542074;0.4167359946281148;0.4519646491896406;0.451947369566728;0.41458505797186007;-0.39793096696049846;0.574773618695409;0.9998316692265405
75.55;0.9954579747696541;0.41671749101623146;0.4185584636750932;0.39192626440203454;0.3937109498690812;1.0052470072334385;0.9999252083038076;10.00036600792906;0.416736350508845;0.4519659595967308;0.45194748541448254;0.4145866430618371;-0.397930966821426;0.5747726026454144;0.9998286180653931
75.56;0.9954579595882401;0.4167167322558699;0.4185590563625597;0.3919256030421245;0.39371104272768126;1.005249302457166;0.9999288102433023;10.000339696462735;0.4167367227218195;0.4519672727094799;0.4519476233437532;0.4145882365102964;-0.3979309667124847;0.5747715581877902;0.9998256994900835
75.57;0.9954579324977727;0.4167159232926836;0.418559609646214;0.3919249809539398;0.3937111759337026;1.0052516040388062;0.9999324394785586;10.000313477180125;0.4167371119636967;0.4519685852110612;0.4519477828065983;0.41458983439453917;-0.3979309666326311;0.5747704891414503;0.9998229176442704
75.58;0.9954578916308232;0.4167150630163684;0.4185601234654429;0.3919243982816843;0.3937113505627114;1.005253912453082;0.999936091361609;10.00028724676306;0.4167375184418418;0.4519698932874693;0.45194796286265304;0.41459143275550314;-0.3979309665802235;0.5747694001109572;0.9998202749413333
75.59;0.9954578350743699;0.41671415070647894;0.41856059837422466;0.3919238551865068;0.39371156772165267;1.0052562285702613;0.9999397616100653;10.000260916219124;0.41673794233638484;0.4519711928466958;0.45194816240225516;0.4145930278197633;-0.3979309665531609;0.5747682960130754;0.9998177719793004
75.6;0.9954577605309668;0.4167131860382348;0.41856103547285783;0.3919233516985422;0.3937118285671097;1.0052585548739845;0.9999434456131339;10.000234432447412;0.4167383835822816;0.4519724798926397;0.45194838083566663;0.4145946165279798;-0.39793096654919763;0.5747671811404936;0.9998154076409109
75.61;0.9954576656743239;0.41671216931467187;0.41856143584403604;0.3919228881306139;0.39371213392912835;1.0052608957703497;0.999947138699606;10.000207780616286;0.41673884149260093;0.4519737512252528;0.4519486187012508;0.4145961967503522;-0.3979309665661791;0.5747660583951608;0.9998131788624748
75.62;0.9954575491546219;0.4167111016937953;0.418561799997856;0.39192246538316144;0.39371248391522656;1.0052632564620563;0.9999508367002281;10.000180972439178;0.41673931498016126;0.4519750049014292;0.4519488778003518;0.4145977668160497;-0.3979309666022523;0.57476492886686;0.9998110814761076
75.63;0.9954574112110399;0.4167099848312078;0.41856212810378834;0.39192208472074913;0.39371287808960503;1.0052656409097145;0.9999545361907429;10.000154035438621;0.4167398027651788;0.4519762401351456;0.4519491611167591;0.41459932479816164;-0.397930966656139;0.5747637919125366;0.9998091121954173
75.64;0.9954572536090426;0.41670882030505935;0.41856242038020036;0.3919217475373466;0.39371331598709036;1.005268050151806;0.999958234809441;10.000127008282517;0.4167403030822044;0.45197745720233606;0.45194947231092875;0.4146008683674461;-0.3979309667274323;0.5747626461220209;0.9998072693253784
75.65;0.9954570793971714;0.4167076095196177;0.4185626773097749;0.3919214552920048;0.39371379715676064;1.0052704821036567;0.9999619312821637;10.000099938673289;0.4167408134407975;0.4519786575250941;0.45194981463865413;0.41460239525223275;-0.39793096681646256;0.5747614906169418;0.9998055514731913
75.66;0.995456892382696;0.4167063538540821;0.4185628999986317;0.3919212092351413;0.3937143205908736;1.0052729332807684;0.9999656241426478;10.000072879612208;0.41674133068178176;0.45197984304891703;0.451950190447863;0.41460390361314;-0.3979309669235392;0.5747603256753951;0.9998039562830981
75.67;0.9954566964001087;0.4167050545375102;0.41856309047271933;0.3919210099729481;0.3937148841456315;1.0052754009561038;0.9999693099777635;10.000045885361144;0.41674185118198953;0.45198101482603137;0.4519506017055081;0.4146053918603418;-0.39793096704829256;0.5747591523880738;0.9998024802867704
75.68;0.9954564948697647;0.4167037125791103;0.41856325151027385;0.39192085725223075;0.3937154843749818;1.005277883403585;0.999972983051107;10.000019003886338;0.41674237083597615;0.45198217238183175;0.45195105036823696;0.41460685797711105;-0.3979309671896713;0.574757971924797;0.9998011190298038
75.69;0.9954562909293905;0.41670232910981064;0.41856338617704303;0.3919207502028953;0.39371611685943253;1.0052803782738207;0.9999766362663594;9.999992263733395;0.41674288499989937;0.4519833144976478;0.45195153817454453;0.414608299183801;-0.39793096734622596;0.5747567851108513;0.9997998674382204
75.7;0.9954560874050966;0.41670090581429237;0.41856349749899885;0.3919206879367261;0.39371677683863987;1.0052828817914798;0.9999802620222276;9.999965671379732;0.41674338919304404;0.45198444015717526;0.4519520666496446;0.41460971247872086;-0.39793096751638735;0.5747555925359916;0.9997987208733409
75.71;0.9954558856469853;0.41669944507003076;0.41856358825650575;0.3919206699684458;0.3937174597148787;1.0052853898889327;0.9999838527451542;9.999939222623757;0.4167438799148463;0.45198554883013164;0.45195263761158666;0.4146110953172331;-0.397930967698818;0.5747543951918547;0.9997976756251815
75.72;0.9954556846081974;0.41669794963377116;0.41856366067800405;0.3919206961449183;0.3937181614116289;1.0052878991714733;0.9999874013368788;9.99991290709112;0.4167443544670019;0.4519866403194684;0.4519532534037263;0.4146124459099695;-0.3979309678925242;0.574753195210237;0.9997967280421589
75.73;0.9954554814322712;0.41669642223795983;0.41856371624319555;0.39192076642409845;0.39371887884709394;1.005290406100103;0.9999909007067194;9.99988670006586;0.4167448102981455;0.45198771440656943;0.4519539164147527;0.4146137631080999;-0.3979309680965055;0.5747519958014516;0.9997958738599703
75.74;0.9954552723629021;0.41669486553356794;0.4185637557793567;0.39192088060975705;0.3937196101725739;1.0052929056764661;0.9999943427896011;9.999860557633586;0.4167452446457817;0.451988770394723;0.45195462867338987;0.4146150458648456;-0.39793096830935526;0.5747508002736262;0.9997951084179513
75.75;0.9954550536687959;0.4166932821024347;0.41856377964346697;0.39192103787415017;0.39372035446846243;1.0052953916563871;0.999997718702126;9.999834431123839;0.41674565442415595;0.4519898069683297;0.45195539186462197;0.41461629285879764;-0.39793096852913173;0.5747496112974814;0.9997944268687552
75.76;0.9954548224169125;0.4166916745209037;0.4185637880739794;0.391921236561517;0.3937211113248688;1.0052978579233942;1.0000010204823087;9.999808296714079;0.4167460362129568;0.45199082271860963;0.45195620722593005;0.41461750259992564;-0.3979309687533207;0.5747484310365896;0.9997938247732724
75.77;0.9954545757609004;0.41669004578280505;0.4185637817076136;0.3919214745154943;0.3937218805329063;1.0053002997017964;1.000004242614868;9.999782175281478;0.41674638643834466;0.45199181682127043;0.4519570755378111;0.414618673648202;-0.3979309689787469;0.574747261147118;0.9997932994707063
75.78;0.9954543096157716;0.41668839953935344;0.41856376170938264;0.39192174938509766;0.3937226618422723;1.0053027147666258;1.000007380990789;9.99975612539994;0.4167467018080526;0.4519927889233571;0.45195799750177645;0.4146198046927576;-0.3979309692017685;0.5747461022375868;0.9997928506174243
75.79;0.9954540187456843;0.4166867397677084;0.41856372979445394;0.3919220589040519;0.39372345507828926;1.0053051040600225;1.00001043060741;9.999730216274784;0.4167469797147305;0.45199373844137253;0.45195897378465133;0.4146208945418043;-0.39793096941891754;0.5747449540031445;0.9997924788385856
75.8;0.9954536980108726;0.41668507048263836;0.41856368892200935;0.3919224013729765;0.3937242604253972;1.0053074703875062;1.0000133851875894;9.99970450437482;0.41674721829695655;0.4519946644595951;0.4519600045379852;0.41462194221679183;-0.397930969627294;0.5747438163634545;0.9997921835972117
75.81;0.9954533432389333;0.4166833957986671;0.4185636438976696;0.3919227758602384;0.39372507825570036;1.0053098163989918;1.0000162387044023;9.999679027555597;0.4167474162916376;0.4519955660580554;0.45196108911948757;0.41462294711491243;-0.3979309698242357;0.5747426902363307;0.9997919618261836
75.82;0.995452951490257;0.4166817199381502;0.4185636009166438;0.39192318195031917;0.3937259087967347;1.0053121441936397;1.0000189870107397;9.999653810372678;0.4167475728238143;0.45199644211298995;0.4519622260910634;0.4146239091904711;-0.3979309700069013;0.5747415773911507;0.9997918081837455
75.83;0.9954525211740556;0.41668004690709354;0.41856356650528964;0.3919236196336577;0.39372675206906305;1.005314456788996;1.0000216286207535;9.999628874723788;0.4167476871922521;0.45199729078464773;0.45196341311704624;0.4146248291855243;-0.39793097017232626;0.5747404803955571;0.9997917161048885
75.84;0.995452051497991;0.4166783799816403;0.4185635464822551;0.391924089392323;0.39372760774584453;1.0053167595086598;1.00002416400936;9.99960424936772;0.4167477588181788;0.45199810920877526;0.4519646467526526;0.4146257084373665;-0.397930970317694;0.5747394028303706;0.9997916777364723
75.85;0.995451541454312;0.4166767213980892;0.4185635453428884;0.39192459186402595;0.39372847485991475;1.005319059622559;1.0000265939288369;9.999579971215491;0.41674778735032975;0.4519988937055145;0.4519659223899795;0.41462654828925616;-0.39793097044055703;0.5747383485239698;0.9997916831005859
75.86;0.9954509894841748;0.41667507241253415;0.41856356609823236;0.39192512711719657;0.3937293516775413;1.0053213646829855;1.0000289188055316;9.99955608272507;0.41674777301217775;0.4519996405757362;0.45196723481581225;0.41462735001279144;-0.3979309705390001;0.5747373199896529;0.9997917202473513
75.87;0.9954503938055768;0.416673433360428;0.418563610242413;0.3919256942674047;0.39373023579010336;1.0053236808234696;1.0000311395239696;9.999532632058838;0.4167477171989766;0.45200034690353996;0.4519685790250423;0.41462811514637515;-0.39793097061177807;0.5747363180418351;0.9997917766564223
75.88;0.995449753126756;0.4166718036758831;0.4185636780526442;0.39192629156300435;0.39373112435942625;1.005326011749176;1.000033257906732;9.999509677262985;0.41674762274953514;0.4520010108559143;0.45196995023759;0.4146288454023396;-0.3979309706584444;0.5747353429840757;0.9997918413477748
75.89;0.9954490677552507;0.4166701824513364;0.4185637690436239;0.3919269166918286;0.39373201442972433;1.005328358583618;1.000035276853528;9.999487294299634;0.4167474935217402;0.4520016311985892;0.45197134326272;0.4146295423035181;-0.3979309706792276;0.5747343956889975;0.9997919060805415
75.9;0.9954483405719659;0.41666856908436284;0.41856388206523315;0.39192756753506613;0.3937329032975564;1.0053307206261892;1.0000372009641938;9.999465579830218;0.41674733378023443;0.4520022062123359;0.4519727524250552;0.41463020706621984;-0.3979309706746807;0.5747334775612766;0.9997919643326278
75.91;0.995447577530188;0.41666696306171;0.41856401549420863;0.39192824299492235;0.3937337890375308;1.0053330968439402;1.0000390364477123;9.999444637689704;0.41674714793984524;0.4520027333384706;0.45197417234554177;0.41463084054916993;-0.3979309706456984;0.5747325899794233;0.9997920101011456
75.92;0.9954467871050525;0.41666536357469364;0.4185641677336402;0.3919289430093432;0.393734670794013;1.0053354869652242;1.000040789610852;9.999424559164627;0.4167469404609831;0.4520032102192095;0.45197559855920305;0.4146314431554331;-0.397930970593896;0.5747317339419223;0.9997920380215667
75.93;0.9954459785764951;0.4166637697503785;0.41856433753819133;0.3919296679096053;0.39373554840935765;1.0053378910388469;1.0000424661565008;9.999405410414912;0.4167467155424265;0.4520036358843769;0.4519770274993026;0.41463201500337665;-0.3979309705215611;0.5747309100754802;0.999792043214906
75.94;0.9954451610341183;0.4166621810684253;0.41856452394126187;0.3919304179580177;0.3937364218385721;1.0053403078798817;1.0000440719918136;9.99938722629327;0.4167464767915069;0.4520040108954718;0.45197845643832146;0.41463255618906003;-0.3979309704309429;0.5747301190171529;0.9997920203125396
75.95;0.9954443436100472;0.4166605977233944;0.41856472583568866;0.3919311932598279;0.3937372909806471;1.0053427345536352;1.0000456139494913;9.99937001483604;0.41674622731566013;0.4520043365164808;0.4519798834722078;0.41463306676281314;-0.39793097032361174;0.5747293616318488;0.9997919631520884
75.96;0.9954435353868895;0.4166590206884725;0.41856494166306485;0.3919319934642011;0.3937381557661472;1.0053451677399547;1.0000471005386853;9.999353774403893;0.41674597008302033;0.45200461381134216;0.4519813071124397;0.41463354650986545;-0.39793097020055507;0.5747286387546008;0.9997918661669589
75.97;0.995442744738943;0.41665745123203496;0.41856516952389655;0.3919328172623319;0.3937390160090197;1.0053476048349927;1.0000485423382954;9.99933850875429;0.41674570791534504;0.4520048436032172;0.45198272574830556;0.41463399462619543;-0.39793097006265066;0.574727951146605;0.9997917264208447
75.98;0.9954419782869192;0.4166558905085436;0.4185654074283002;0.39193366253769035;0.39373987115605813;1.0053500442212004;1.0000499507214184;9.999324229802625;0.4167454431480997;0.4520050269948092;0.4519841376356849;0.4146344096484141;-0.3979309699107984;0.5747272998123286;0.9997915445780498
75.99;0.9954412397222354;0.4166543394165062;0.41856565350695474;0.39193452705976184;0.3937407202371624;1.0053524856655829;1.0000513362098025;9.999310955378665;0.4167451774791423;0.4520051652548372;0.45198554148614706;0.41463478985514735;-0.39793096974573566;0.574726686156342;0.9997913244424637
76.0;0.9954405297071853;0.41665279827098506;0.4185659061040708;0.3919354086229874;0.3937415618647324;1.005354929597272;1.0000527084079045;9.999298709651832;0.41674491214218;0.45200525917678663;0.45198693717943295;0.4146351336413367;-0.39793096956795954;0.5747261116711541;0.9997910714458477
76.01;0.9954398469037116;0.41665126664976543;0.41856616370101457;0.3919363044465192;0.3937423941480698;1.005357375305395;1.0000540768748214;9.99928751980638;0.4167446482357885;0.45200530897856955;0.4519883260271682;0.41463543977343703;-0.39793096937794636;0.5747255773616126;0.9997907915498829
76.02;0.9954391889069348;0.41664974378343267;0.41856642487084295;0.3919372107652067;0.3937432146898968;1.0053598206552061;1.0000554511684348;9.999277407161628;0.4167443868794687;0.4520053146616403;0.45198971041626174;0.4146357075961554;-0.3979309691765885;0.5747250837933223;0.999790491535889
