time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.03;0.9954385527633727;0.41664822907052596;0.4185666883882789;0.39193812322129395;0.3937440208455898;1.0053622634458383;1.000056840320627;9.999268384667998;0.416744129094292;0.45200527647321304;0.4519910931325229;0.41463593699796997;-0.3979309689654688;0.574724631552931;0.9997901789534921
76.04;0.9954379353303049;0.41664672236227573;0.4185669533393864;0.39193903753713416;0.3937448098875935;1.0053647021271521;1.0000582526646853;9.999260457445859;0.4167438757832062;0.45200519537950967;0.45199247660902486;0.4146361282351383;-0.39793096874667655;0.5747242209296232;0.9997898610952866
76.05;0.9954373332584817;0.4166452238929722;0.4185672189364356;0.391939949671191;0.3937455788374832;1.0053671356446177;1.0000596952679488;9.999253615153156;0.4167436278549315;0.45200507285790453;0.45199386238236167;0.41463628169606953;-0.39793096852238274;0.5747238513263984;0.999789544602565
76.06;0.995436742615254;0.41664373379606895;0.41856748408109506;0.39194085560903;0.3937463245211722;1.0053695635595818;1.00006117320671;9.999247824817212;0.4167433862998254;0.4520049103609375;0.4519952510017342;0.4146363977044677;-0.3979309682945777;0.5747235213449503;0.9997892355505157
76.07;0.9954361585423335;0.41664225164229596;0.41856774706253014;0.3919417512687407;0.39374704385645615;1.0053719858523043;1.0000626900229512;9.9992430348297;0.41674315248488625;0.4520047095512105;0.4519966421979042;0.41463647644902524;-0.3979309680651729;0.5747232290994371;0.999788938930736
76.08;0.9954355751137542;0.41664077652792747;0.41856800562685414;0.39194263244182787;0.39374773391125617;1.005374401867305;1.0000642489538027;9.999239187379787;0.4167429286211711;0.4520044727470701;0.4519980352715704;0.41463651798506757;-0.3979309678363436;0.5747229721652827;0.9997886582163269
76.09;0.9954349856333021;0.4166393073797391;0.41856825737917125;0.3919434948210693;0.39374839204340806;1.0053768095857067;1.0000658536791116;9.999236232844845;0.4167427177365893;0.4520042028168298;0.4519994298133057;0.41463652237962967;-0.39793096761057084;0.5747227471365366;0.9997883957025309
76.1;0.9954343835213566;0.4166378429682295;0.41856850011109936;0.39194433435593623;0.3937490162207286;1.0053792059002744;1.0000675077328747;9.999234138390124;0.41674252299433984;0.4520039028546029;0.4520008263007243;0.4146364899850885;-0.397930967390326;0.5747225493422824;0.9997881527058591
76.11;0.9954337633576864;0.4166363818778835;0.418568731921312;0.39194514768526284;0.39374960508515455;1.0053815873489231;1.0000692132607758;9.999232887503407;0.41674234698354534;0.4520035756760663;0.45200222617451696;0.4146364217249073;-0.3979309671779276;0.5747223731852575;0.9997879293226418
76.12;0.9954331213290238;0.4166349227110756;0.418568951511036;0.39194593230730007;0.39375015795293583;1.0053839503842166;1.0000709712427325;9.999232477569597;0.4167421914014215;0.45200322325618564;0.45200363170228436;0.4146363192360485;-0.39793096697553515;0.5747222128764699;0.9997877249129516
76.13;0.9954324550106259;0.4166334642940883;0.4185691583685907;0.3919466863941121;0.3937506748431472;1.0053862910943496;1.00007278263214;9.99923291817628;0.4167420568851367;0.45200284678073527;0.45200504584559403;0.41463618457192575;-0.3979309667849249;0.5747220629711245;0.9997875391360145
76.14;0.9954317633628311;0.41663200579272636;0.41856935230600306;0.3919474083016908;0.3937511560651819;1.0053886056460282;1.000074648143326;9.99923422615566;0.4167419428499163;0.45200244724586003;0.45200647186488296;0.41463601954841556;-0.3979309666072188;0.5747219180606753;0.9997873724437123
76.15;0.9954310465840064;0.4166305467706929;0.4185695329152557;0.3919480963031161;0.39375160158977657;1.0053908910291136;1.000076567634778;9.999236421497212;0.4167418477003254;0.45200202600155387;0.45200791267376306;0.4146358252915329;-0.39793096644292064;0.5747217721534218;0.9997872262346605
76.16;0.995430304722045;0.41662908696440265;0.4185696995019893;0.3919487489743351;0.39375201090985673;1.0053931443726791;1.0000785400757217;9.999239524305489;0.4167417694649699;0.45200158492585385;0.45200937043121764;0.414635602262612;-0.39793096629226415;0.5747216189713695;0.9997871028670351
76.17;0.995429536137696;0.41662762593360086;0.4185698512177509;0.39194936573401695;0.3937523833890482;1.0053953616162346;1.0000805624477183;9.999243546984982;0.4167417062633228;0.4520011261176515;0.45201084638311534;0.41463535065484736;-0.3979309661556263;0.5747214526355338;0.9997870053460107
76.18;0.9954287375947926;0.41662616298100763;0.4185699873157392;0.3919499469072749;0.3937527182609403;1.005397537283472;1.000082628305751;9.999248491106727;0.4167416562349742;0.452000651471261;0.45201234056301554;0.41463507069664646;-0.3979309660336887;0.57472126761782;0.9997869370644497
76.19;0.9954279058767594;0.41662469720965456;0.41857010742916345;0.39195049326088816;0.39375301411117414;1.0053996652479227;1.000084728615763;9.99925435323802;0.41674161721141323;0.4520001626651546;0.4520138518594924;0.41463476249720926;-0.39793096592732774;0.5747210586399466;0.9997869017770138
76.2;0.9954270393925864;0.4166232276704109;0.4185702115493956;0.39195100539787964;0.393753269060859;1.0054017390913577;1.0000868540560286;9.999261127967461;0.41674158657092825;0.4519996614991207;0.4520153790279942;0.414634426088717;-0.39793096583759674;0.5747208211877122;0.9997869034897738
76.21;0.9954261382784372;0.41662175369373644;0.4185702998871995;0.39195148344683123;0.3937534818003629;1.00540375156494;1.0000889958929837;9.999268807372822;0.4167415615270449;0.45199915016242526;0.45201692161935897;0.4146340622278623;-0.39793096576569337;0.5747205518416919;0.9997869464759146
76.22;0.995425202886718;0.4166202750149567;0.4185703729594285;0.39195192713390015;0.3937536519338139;1.0054056943714016;1.0000911453535224;9.999277381550103;0.4167415397694711;0.451998631191593;0.45201847973060777;0.414633673164942;-0.3979309657126022;0.5747202481572994;0.9997870358218384
76.23;0.9954242319165547;0.4166187913172042;0.4185704318901051;0.39195233612742875;0.39375377935432204;1.0054075590533134;1.0000932934430296;9.999286840290296;0.4167415199121821;0.45199810706501564;0.4520200533414575;0.4146332624661253;-0.39793096567892505;0.5747199084733081;0.9997871774531777
76.24;0.9954232215710259;0.4166173016146623;0.4185704786604515;0.39195271044009317;0.39375386395090606;1.0054093383121294;1.0000954315360837;9.999297177876267;0.41674150147104433;0.4519975796516964;0.4520216422770827;0.4146328342333722;-0.39793096566531705;0.5747195316203979;0.999787376474675
76.25;0.995422166391781;0.4166158044675705;0.4185705158693545;0.39195305074543857;0.39375390603284427;1.005411026821935;1.0000975522650053;9.999308399516439;0.41674148456910837;0.4519970500844826;0.452023246557596;0.41463239255615436;-0.3979309656727964;0.5747191166804287;0.9997876356615512
76.26;0.9954210610957989;0.41661429901527747;0.4185705459323941;0.3919533583743402;0.39375390674128147;1.0054126216821382;1.000099650511099;9.99932052352128;0.4167414693491143;0.45199651902789256;0.4520248664602908;0.41463194140398674;-0.39793096570235326;0.5747186628167987;0.9997879564603518
76.27;0.9954199019531436;0.41661278554575437;0.4185705705917652;0.39195363476563255;0.3937538680847787;1.0054141231350493;1.0001017239731151;9.999333576985851;0.4167414554691531;0.4519959868746283;0.4520265022073957;0.4146314847530777;-0.39793096575443876;0.5747181688821056;0.9997883409745986
76.28;0.9954186867351317;0.4166112650413685;0.4185705912246838;0.3919538810350804;0.39375379274572836;1.0054155345022164;1.000103772519018;9.999347591930688;0.4167414423059713;0.4519954540354919;0.45202815362015986;0.41463102677401203;-0.3979309658289126;0.5747176330106429;0.9997887925526571
76.29;0.9954174133264727;0.41660973842520704;0.4185706089342893;0.39195409817617466;0.3937536838044633;1.0054168603990026;1.0001057961033786;9.999362604528537;0.4167414294863906;0.4519949210319558;0.4520298197536896;0.41463057188841085;-0.3979309659254668;0.5747170523971041;0.9997893153727279
76.3;0.995416078144382;0.4166082060407004;0.41857062410603524;0.3919542873183473;0.3937535444984831;1.005418105087938;1.0001077929530833;9.99937864867846;0.4167414170134468;0.45199438796904584;0.45203149836906137;0.414630124523073;-0.3979309660441501;0.5747164231774963;0.9997899142914387
76.31;0.9954146756432455;0.41660666729804646;0.4185706366562262;0.3919544495545802;0.3937533781227942;1.005419272866706;1.0001097593927233;9.99939574579861;0.41674140472782617;0.4519938542247155;0.452033185454187;0.41462968884536267;-0.3979309661854912;0.5747157405314482;0.9997905955714422
76.32;0.9954131993293598;0.41660512077976786;0.4185706468416115;0.3919545854449419;0.3937531879439494;1.0054203693602486;1.0001116903787506;9.999413903452458;0.4167413916376126;0.4519933189331591;0.4520348752259484;0.4146292688788674;-0.3979309663501569;0.574714998790961;0.9997913679683748
76.33;0.9954116431690269;0.41660356508466495;0.4185706552958927;0.39195469468181343;0.3937529768360865;1.0054214017372793;1.0001135798234007;9.99943312251504;0.41674137602568556;0.45199278161320794;0.4520365606784928;0.41462886878171146;-0.39793096653846044;0.5747141917676264;0.999792242689696
76.34;0.9954100017449615;0.41660199977826434;0.4185706625675903;0.3919547762619555;0.39375274665366766;1.0054223780312659;1.000115420745525;9.999453400391962;0.41674135597058126;0.4519922422208436;0.45203823426564277;0.41462849278630526;-0.3979309667500852;0.5747133139726156;0.9997932317503484
76.35;0.9954082696783554;0.4166004257290997;0.4185706690730859;0.3919548289971322;0.39375249791061706;1.005423306264155;1.0001172056530225;9.999474729054986;0.4167413295863085;0.4519917007730802;0.45203988854341937;0.41462814469296316;-0.39793096698407626;0.5747123617348305;0.9997943455940765
76.36;0.9954064421325862;0.4165988447722953;0.418570675172527;0.39195485195458424;0.393752230218784;1.0054241935173303;1.000118927678336;9.999497094319636;0.41674129521932346;0.4519911570430631;0.45204151679714943;0.41462782715292335;-0.3979309672389225;0.5747113329923063;0.9997955913790955
76.37;0.9954045159873233;0.4165972589318273;0.4185706810101803;0.39195484439303985;0.3937519430254787;1.0054250461613208;1.0001205817340766;9.999520469758384;0.41674125160736797;0.45199061035400184;0.4520431135218723;0.41462754106498745;-0.3979309675127259;0.5747102263836638;0.9997969731511923
76.38;0.9954024899847679;0.4165956698018084;0.41857068647761964;0.39195480525996107;0.3937516359832559;1.0054258715463922;1.0001221645074327;9.99954480376936;0.4167411978547885;0.45199005965257416;0.45204467444632207;0.41462728552316597;-0.39793096780336146;0.5747090405317153;0.9997984927196834
76.39;0.9954003642316299;0.416594078821598;0.4185706914301639;0.3919547328509641;0.3937513089708415;1.0054266793893503;1.0001236733839995;9.999570015881536;0.416741133323557;0.4519895040497092;0.4520461959532372;0.4146270583760859;-0.3979309681085097;0.5747077738083847;0.9998001494016416
76.4;0.9953981399240887;0.41659248802828874;0.41857069599662033;0.39195462503266654;0.39375096195532766;1.0054274820193383;1.0001251048391648;9.999596005391286;0.41674105746717705;0.45198894309760235;0.45204767469778945;0.4146268568684256;-0.3979309684255541;0.5747064246701042;0.9998019398783321
76.41;0.9953958183633523;0.4165909001813075;0.41857070094956067;0.3919544798473651;0.39375059478717866;1.005428293750038;1.0001264542230348;9.99962266124752;0.41674096981545383;0.45198837618874627;0.45204910799413134;0.4146266781268104;-0.39793096875144657;0.5747049921697455;0.9998038590892852
76.42;0.9953933995252392;0.41658931825703926;0.4185707077888001;0.39195429617118477;0.39375020719962506;1.0054291293893651;1.0001277180504247;9.999649876196969;0.4167408702466419;0.45198780178656106;0.45205049413199205;0.41462651965112324;-0.3979309690829049;0.5747034763107183;0.9998059007301598
76.43;0.995390881945957;0.41658774510510826;0.41857071839300947;0.3919540742087664;0.3937497989830146;1.0054300029051995;1.0001288956484107;9.999677568087087;0.41674075928755094;0.45198721749132964;0.452051832289464;0.4146263796892261;-0.3979309694169988;0.5747018782951828;0.9998080569709857
76.44;0.9953882633029542;0.41658618360902616;0.4185707347282886;0.3919538154400474;0.3937493701252899;1.005430927429802;1.000129988213419;9.999705691657521;0.41674063824278207;0.4519866206834504;0.45205312250273694;0.41462625719293816;-0.39793096975161985;0.5747002004833041;0.9998103178569622
76.45;0.9953855403713177;0.4165846369417491;0.4185707586474913;0.39195352195480043;0.3937489209718524;1.0054319156542406;1.0001309970870296;9.999734224819285;0.41674050899082093;0.4519860089218427;0.45205436534929566;0.41462615120354407;-0.3979309700855581;0.5746984461022323;0.9998126705221001
76.46;0.9953827090073097;0.4165831083577808;0.4185707916296633;0.39195319577126575;0.39374845226540844;1.005432979368909;1.0001319224977159;9.999763139816908;0.4167403733423681;0.45198538008726974;0.4520555612164105;0.41462606003548225;-0.39793097041835673;0.5746966190320897;0.9998150991814481
76.47;0.9953797643528015;0.416581600925941;0.4185708347378918;0.3919528389200658;0.393747965033545;1.0054341285654147;1.0001327630954304;9.99979238854997;0.41674023259657744;0.45198473264770817;0.45205670983329016;0.41462598113974575;-0.3979309707500854;0.574694723652088;0.9998175865364742
76.48;0.9953767008858333;0.41658011786163796;0.4185708887665518;0.39195245414769725;0.39374746062644717;1.0054353708917558;1.0001335163962304;9.999821911427535;0.4167400878102437;0.4519840658649329;0.4520578102520058;0.41462591179831754;-0.39793097108112846;0.5746927649750236;0.9998201155112589
76.49;0.9953735127964664;0.4165786629956412;0.4185709543866884;0.3919520451108109;0.39374694078562106;1.005436711486933;1.000134179501667;9.999851655495956;0.4167399400832324;0.4519833793247451;0.4520588609725108;0.4146258498679883;-0.39793097141212547;0.5746907491638028;0.9998226706214439
76.5;0.9953701945100671;0.4165772407699536;0.4185710324316433;0.3919516159549955;0.3937464074383557;1.0054381528868082;1.0001347492550856;9.99988159037422;0.41673979021198887;0.45198267218630533;0.4520598602291553;0.41462579408046896;-0.3979309717438732;0.5746886834685074;0.9998252391653626
76.51;0.9953667409666467;0.4165758559147912;0.41857112428866283;0.39195117102013094;0.3937458623258725;1.0054396955705107;1.0001352220988478;9.999911712063982;0.41673963817133103;0.4519819432190716;0.4520608066332109;0.4146257439070156;-0.39793097207684835;0.5746865754867039;0.999827811675095
76.52;0.9953631480027675;0.41657451304971316;0.4185712317718577;0.3919507146496604;0.39374530673041436;1.0054413397055706;1.0001355951330275;9.99994202822547;0.4167394830538051;0.45198119122555347;0.4520616998655817;0.4146256993051341;-0.39793097241083447;0.5746844328984279;0.9998303811114985
76.53;0.9953594124927967;0.4165732161633718;0.41857135611045687;0.39195025112583803;0.3937447416121519;1.0054430866901962;1.0001358681451107;9.999972537067483;0.41673932318698476;0.4519804151454879;0.452062540748334;0.41462566076624624;-0.3979309727452499;0.574682263441938;0.9998329414408049
76.54;0.99535553199957;0.41657196800010615;0.4185714971140775;0.39194978490141186;0.3937441681329029;1.0054449390982474;1.0001360443539793;10.000003218956634;0.4167391558194766;0.4519796141492579;0.452063330575548;0.4146256295902293;-0.3979309730796531;0.5746800745945895;0.9998354865453465
76.55;0.9953515047278505;0.41657076972135304;0.41857165364890797;0.391949320427426;0.3937435878803115;1.0054468993313421;1.000136128968152;10.000034042716985;0.41673897678147603;0.45197878765192173;0.4520640706196889;0.41462560800075077;-0.3979309734138562;0.574677873651401;0.9998380100359903
76.56;0.9953473301194472;0.41656962104214246;0.41857182451683744;0.39194886144174634;0.393743002446199;1.005448967884426;1.0001361266134006;10.000064970376531;0.41673878091796124;0.4519779351024726;0.45206476247152305;0.41462559884779254;-0.3979309737478554;0.5746756679846124;0.9998405056685572
76.57;0.9953430097711884;0.4165685205885886;0.41857200849921006;0.3919484107091128;0.3937424128326332;1.0054511423422554;1.000136039238901;10.000095955560978;0.41673856299471485;0.45197705590604076;0.45206540836697207;0.41462560487013683;-0.3979309740816286;0.5746734650013899;0.9998429669312832
76.58;0.9953385477591244;0.4165674664234652;0.41857220392064376;0.3919479702325708;0.39374181919999074;1.0054534173896637;1.0001358662161761;10.00012695221519;0.41673831817189444;0.45197614954141646;0.4520660107593989;0.41462562795523006;-0.3979309744147365;0.5746712723136471;0.9998453860354218
76.59;0.9953339497681004;0.41656645686150184;0.41857240839003956;0.3919475411782437;0.3937412211279597;1.0054557855872344;1.0001356065508218;10.000157928344061;0.41673804202820885;0.45197521579275923;0.45206657179241716;0.4146256689123889;-0.3979309747463;0.5746690980498355;0.999847754293297
76.6;0.9953292223373886;0.41656549105598956;0.41857261892271513;0.39194712373462365;0.39374061810702726;1.0054582392417364;1.000135260584772;10.000188863403638;0.4167377307684;0.4519742549427012;0.45206709328246464;0.4146257277642799;-0.39793097507562103;0.5746669510798447;0.999850063783308
76.61;0.9953243724886242;0.4165645688728033;0.41857283241341114;0.3919467174931297;0.3937400097725147;1.0054607719597413;1.0001348302639905;10.00021974217574;0.41673738133141497;0.4519732676902357;0.45206757679975756;0.41462580417277434;-0.39793097540266353;0.5746648410274651;0.9998523091371221
76.62;0.9953194067173599;0.4165636905142873;0.418573046017485;0.3919463219609071;0.3937393958771729;1.0054633777685014;1.0001343191217307;10.000250563261341;0.41673699093548305;0.4519722550860746;0.4520680235403788;0.4146258976656432;-0.3979309757280727;0.574662777625789;0.9998544885131689
76.63;0.9953143305608653;0.4165628562351523;0.4185732569920909;0.39194593644605397;0.39373877624427034;1.0054660495773498;1.0001337318161128;10.00028134578099;0.41673655666229226;0.4519712187168726;0.4520684344896127;0.41462600765115765;-0.39793097605314653;0.5746607698659529;0.9998566030203131
76.64;0.9953091494544514;0.4165620660037169;0.4185734621946777;0.391945559505442;0.3937381508257426;1.005468779836551;1.0001330730304978;10.000312113443048;0.4167360753899808;0.4519701606966871;0.45206881086011025;0.4146261331838332;-0.3979309763795716;0.5746588258633705;0.9998586553991332
76.65;0.9953038690829784;0.41656131914791505;0.4185736578441813;0.3919451888735227;0.393737519927803;1.0054715622888541;1.0001323465727718;10.000342868200676;0.4167355439479706;0.4519690833072529;0.45206915403402864;0.4146262726949046;-0.39793097670875144;0.5746569533527232;0.999860648533731
76.66;0.9952984942392405;0.41656061398607247;0.41857383982693186;0.3919448221144024;0.3937368844054043;1.0054743924668472;1.0001315548237866;10.000373582226556;0.4167349597535118;0.4519679889115838;0.4520694650870244;0.4146264242918383;-0.3979309770413277;0.5746551599033731;0.9998625841535487
76.67;0.9952930272922071;0.41655994785965966;0.41857400429128017;0.39194445721470944;0.3937362455915041;1.005477266741668;1.0001306987959768;10.00040421133009;0.41673432140250233;0.4519668803880503;0.45206974457821963;0.4146265864004493;-0.3979309773772648;0.5746534527290876;0.999864462495878
76.68;0.9952874679613708;0.4165593181905513;0.4185741479769109;0.39194409251978546;0.39373560500969956;1.0054801810990435;1.0001297796102386;10.000434710304248;0.4167336284500924;0.4519657612512358;0.45206999272474346;0.4146267579936307;-0.39793097771608427;0.5746518386450418;0.999866282030052
76.69;0.9952818146880368;0.4165587235536812;0.4185742679886611;0.3919437263062837;0.3937349641856939;1.005483131184656;1.0001288000331554;10.000465039045883;0.41673288097703426;0.4519646349511076;0.4520702096631409;0.41462693845327114;-0.39793097805673805;0.574650324069776;0.9998680391512825
76.7;0.9952760661736544;0.416558163586015;0.418574361434435;0.3919433564855764;0.3937343244694518;1.0054861135734434;1.0001277641257489;10.000495165223102;0.41673207950474944;0.45196350424234094;0.4520703954507972;0.4146271275333735;-0.3979309783974378;0.5746489150828612;0.9998697294834982
76.71;0.9952702222847066;0.4165576385307771;0.4185744254791484;0.3919429805530772;0.3937336863530468;1.005489126493267;1.0001266756461809;10.000525069569278;0.41673122497285026;0.45196237147208673;0.4520705497694666;0.4146273255327342;-0.39793097873607935;0.5746476176370672;0.9998713501577082
76.72;0.9952642849767093;0.4165571490195134;0.41857445768779344;0.3919425959372422;0.3937330490332025;1.0054921694644758;1.0001255367702067;10.000554746352455;0.416730318671312;0.45196123917835535;0.452070671830558;0.4146275335890999;-0.3979309790708814;0.574646437404765;0.9998729006308564
76.73;0.9952582594570213;0.41655669564904574;0.4185744562091767;0.3919422006104448;0.39373241132150316;1.0054952421998005;1.0001243481853932;10.000584193750583;0.41672936222908585;0.4519601101238648;0.4520707607836187;0.4146277539979068;-0.39793097940046523;0.5746453793773757;0.9998743822681305
76.74;0.9952521546944982;0.4165562784903158;0.41857441971368853;0.391941793244035;0.3937317727473821;1.0054983433386677;1.000123110666811;10.000613406285456;0.4167283577901817;0.4519589869547318;0.4520708159837879;0.4146279902203891;-0.3979309797236866;0.5746444475185238;0.9998757987752418
76.75;0.9952459824389109;0.416555896981769;0.41857434711911035;0.39194137299621545;0.39373113325816356;1.0055014703451377;1.000121826859562;10.000642378570369;0.41672730837729344;0.4519578720092858;0.4520708365268746;0.4146282463563974;-0.3979309800398426;0.574643644013102;0.9998771562429333
76.76;0.9952397555872812;0.4165555502886019;0.4185742371835255;0.3919409395197748;0.39373049232779617;1.005504620115522;1.0001205020271111;10.000671108634556;0.41672621803093246;0.4519567673852135;0.4520708207751631;0.4146285263887027;-0.39793098034892666;0.574642968708078;0.9998784610549121
76.77;0.9952334876756898;0.4165552378367281;0.41857408828040144;0.39194049307962864;0.3937298489318081;1.0055077887082209;1.00011914382913;10.000699594196021;0.4167250913341542;0.4519556750006577;0.45207076658533624;0.41462883353832997;-0.39793098065150906;0.5746424198084307;0.9998797180080666
76.78;0.9952271934050737;0.4165549594473223;0.41857389857316274;0.3919400347219397;0.3937292020350772;1.005510970537314;1.0001177617953216;10.000727832906227;0.4167239327136406;0.4519545962561009;0.4520706716816117;0.4146291697925707;-0.39793098094841434;0.5746419948066851;0.9998809303012214
76.79;0.99522088885106;0.4165547148267299;0.4185736665313517;0.39193956648614925;0.3937285507688894;1.0055141581256863;1.0001163664470167;10.000755825965406;0.41672274613271376;0.4519535315909043;0.45207053371711053;0.4146295356106785;-0.3979309812403583;0.5746416904149094;0.9998820997971344
76.8;0.9952145906163192;0.416554502932116;0.4185733914057994;0.39193909143006317;0.39372789454977103;1.0055173428071542;1.000114967701403;10.000783574812662;0.41672153490405467;0.45195248055774145;0.45207035031097825;0.4146299299490194;-0.3979309815277134;0.5746415024979825;0.9998832268517284
76.81;0.9952083139591336;0.41655432188603037;0.418573073194281;0.39193861349537723;0.3937272332909945;1.0055205157688636;1.0001135734292264;10.000811073475424;0.4167203015504166;0.4519514421905849;0.45207011936704994;0.41463035067589016;-0.3979309818104993;0.5746414268271874;0.9998843104858763
76.82;0.9952020712008173;0.4165541693457675;0.4185727121774142;0.39193813723696835;0.39372656729612027;1.0055236687404672;1.000112189422808;10.000838306954346;0.4167190480758716;0.4519504153385729;0.45206983950799134;0.4146307949551088;-0.3979309820883599;0.5746414597647984;0.9998853487065341
76.83;0.9951958717579736;0.4165540426864443;0.4185723087161254;0.3919376674866975;0.39372589684117;1.0055267944080073;1.0001108201854685;10.000865258556823;0.4167177763370045;0.45194939906712944;0.45206950995267453;0.41463125933928097;-0.3979309823604766;0.5746415982628303;0.9998863382748646
76.84;0.9951897233530266;0.4165539387702452;0.4185718636443241;0.39193720910341595;0.39372522186174175;1.0055298861224709;1.000109469000572;10.00089191672333;0.41671648846292364;0.4519483928525336;0.4520691298282808;0.4146317401513211;-0.3979309826255367;0.5746418392196114;0.9998872740370276
76.85;0.9951836331560137;0.416553853697411;0.41857137858100896;0.3919367667746798;0.39372454206355634;1.0055329370910637;1.0001081371371;10.00091827426153;0.4167151874854357;0.4519473963097509;0.45206869780786585;0.41463223429075546;-0.3979309828817139;0.5746421785957244;0.9998881484869568
76.86;0.9951776085739877;0.4165537830458085;0.41857085578257575;0.39193634478769607;0.39372385726570464;1.0055359402856103;1.0001068235572752;10.00094432308928;0.41671387765795953;0.45194640910078676;0.4520682122427141;0.41463273953807156;-0.397930983126686;0.5746426111435863;0.9998889522489708
76.87;0.9951716579930615;0.41655372253878975;0.4185702980877452;0.39193594668358656;0.3937231674313287;1.0055388888422538;1.000105525643109;10.0009700512866;0.4167125642396346;0.4519454314267661;0.452067671483828;0.41463325405877;-0.3979309833578741;0.5746431308263931;0.999889675532429
76.88;0.9951657911820674;0.4165536684978985;0.41856970901976664;0.39193557488830766;0.39372247243934194;1.0055417761702903;1.0001042398514668;10.000995449132816;0.4167112530375204;0.4519444641569718;0.45206707459546286;0.41463377586891176;-0.39793098357301043;0.5746437313218125;0.9998903092676042
76.89;0.9951600187777405;0.4165536179632325;0.4185690925912848;0.3919352306559372;0.3937217720046926;1.0055445958962193;1.0001029620941124;10.001020513326104;0.4167099497858712;0.4519435082907362;0.45206642192792823;0.41463430263895173;-0.3979309837706604;0.5746444066257648;0.9998908449395999
76.9;0.9951543509919061;0.4165535690668794;0.4185684529889292;0.3919349145837458;0.3937210656276684;1.0055473417758043;1.0001016882275107;10.001045235362406;0.41670865976635457;0.4519425649068582;0.4520657146961927;0.4146348315420838;-0.39793098395014226;0.5746451516984493;0.999891274124551
76.91;0.9951487969006588;0.4165535214673275;0.4185677946740514;0.3919346274218884;0.3937203524843781;1.0055500077815607;1.0001004145429246;10.001069590690623;0.4167073882768298;0.4519416358173032;0.45206495413316394;0.41463535932224527;-0.3979309841110221;0.5746459624472828;0.9998915886555554
76.92;0.9951433652554381;0.41655347613469196;0.4185671226348411;0.3919343704889676;0.393719631535192;1.0055525881681715;1.0000991382389932;10.001093544211889;0.4167061413152334;0.45194072402711166;0.45206414119110605;0.4146358830752348;-0.39793098425284773;0.5746468352364593;0.9998917811232313
76.93;0.9951380655254145;0.41655343492678704;0.4185664421388666;0.3919341455571957;0.3937189018125049;1.0055550767047325;1.0000978573858281;10.001117058453547;0.41670492519943725;0.4519398336191882;0.4520632766559747;0.41463640092962406;-0.3979309843753628;0.574647766759694;0.9998918455863564
76.94;0.9951329074802953;0.41655340049721207;0.41856575833618137;0.39193395462695046;0.3937181626219726;1.0055574658673845;1.0000965709484129;10.001140091734849;0.41670374533693544;0.4519389691502775;0.4520623608915789;0.4146369116455696;-0.39793098447892333;0.5746487541465043;0.9998917783129682
76.95;0.9951278998630249;0.416553375922706;0.4185650762489267;0.39193379986040877;0.3937174136101474;1.0055597471958269;1.0000952800804623;10.001162591396707;0.4167026055635096;0.4519381348841544;0.4520613935069327;0.41463741398319137;-0.3979309845646051;0.5746497950880051;0.9998915777503754
76.96;0.9951230500236371;0.41655336391724396;0.41856440087118646;0.3919336835405604;0.39371665471636935;1.0055619112825327;1.0000939890747607;10.0011844897594;0.4167015085192718;0.4519373341592799;0.45206037383868597;0.41463790654506644;-0.39793098463387416;0.5746508880570202;0.9998912437269064
76.97;0.9951183647577581;0.4165533664590286;0.4185637370023457;0.39193360763553153;0.39371588616189224;1.0055639465411135;1.0000927038676453;10.001205706178919;0.416700456382711;0.45193656908708235;0.4520593018024668;0.41463838768060707;-0.39793098468835436;0.5746520320584609;0.9998907769390378
76.98;0.9951138508277886;0.4165533850480893;0.4185630887289033;0.391933573266;0.39371510865685144;1.005565839308406;1.0000914299096457;10.001226156870061;0.4166994513084555;0.4519358409029908;0.45205817841074303;0.41463885556520497;-0.39793098472993865;0.5746532257148916;0.999890179079988
76.99;0.9951095144504504;0.41655342097120057;0.4185624590216407;0.39193358078812385;0.3937143234503526;1.0055675762763174;1.0000901718163568;10.001245769695375;0.41669849520533037;0.45193515059404094;0.45205700610300786;0.414639308516202;-0.39793098476102257;0.5746544668675956;0.9998894532244629
77.0;0.9951053607922011;0.41655347506681845;0.4185618499763512;0.39193363007091064;0.39371353200733933;1.0055691466875905;1.0000889333409952;10.001264496073333;0.41669758922525596;0.45193449913191097;0.4520557889486415;0.41463974505978085;-0.39793098478457817;0.5746557533974681;0.999888603746343
77.01;0.9951013942094598;0.4165535473669542;0.4185612632193267;0.3919337205128249;0.3937127358791475;1.0055705425885764;1.0000877162845077;10.001282312046703;0.41669673368599086;0.4519338872746532;0.45205453253744393;0.41464016368420825;-0.39793098480374145;0.574657083883423;0.9998876352337998
77.02;0.9950976185476329;0.41655363726318495;0.41856070004162704;0.391933851278176;0.39371193686691647;1.0055717580227952;1.0000865198038087;10.001299212823952;0.4166959281435311;0.4519333152559062;0.4520532436930877;0.41464056265362503;-0.3979309848212266;0.5746584571822348;0.999886551810181
77.03;0.9950940371325415;0.4165537440873733;0.4185601616025792;0.391934021858162;0.39371113699722526;1.005572788449598;1.0000853408916042;10.001315212460534;0.41669517118377886;0.4519327828518117;0.4520519301194276;0.41464094016193737;-0.39793098483922673;0.5746598720945131;0.9998853580045011
77.04;0.995090652829604;0.416553867840911;0.4185596491578227;0.39193423266105826;0.3937103382680431;1.0055736309328398;1.0000841751197374;10.001330343229656;0.4166944604206704;0.45193228972487226;0.4520505995749859;0.4146412945237648;-0.3979309848596537;0.5746613273731648;0.9998840594303118
77.05;0.9950874682180724;0.4165540096536048;0.4185591642041875;0.39193448524270535;0.39370954249039897;1.005574284856653;1.0000830172050785;10.001344645646327;0.4166937929581589;0.45193183545932136;0.4520492587624106;0.41464162388899417;-0.3979309848842575;0.5746628211334377;0.9998826621553458
77.06;0.9950844854316263;0.41655417134516487;0.41855870869919665;0.39193478164474616;0.3937087515307284;1.0055747521166394;1.0000818620291676;10.001358164314325;0.416693165845563;0.4519314194551887;0.45204791282999546;0.4146419256585648;-0.3979309849146348;0.5746643502888064;0.9998811716965569
77.07;0.9950817053649563;0.41655435468227087;0.41855828500492404;0.39193512325118973;0.39370796756542975;1.0055750360669053;1.0000807061665815;10.001370957705388;0.4166925762241942;0.4519310409964844;0.45204656550118416;0.414642196267358;-0.3979309849521931;0.5746659109101243;0.9998795921944882
77.08;0.9950791270562619;0.4165545613735583;0.41855789546093475;0.39193551024230117;0.393707192715993;1.0055751402213369;1.0000795486324279;10.001383099773411;0.4166920212818595;0.4519306993217485;0.45204521937882025;0.4146424317674289;-0.3979309849980078;0.5746674987676009;0.9998779266402736
77.09;0.9950767479194027;0.4165547934113654;0.4185575419846851;0.3919359419153635;0.393706428530809;1.005575068222873;1.0000783901484436;10.001394667403778;0.41669149815372547;0.4519303936575346;0.4520438764462434;0.4146426288925965;-0.3979309850525744;0.5746691093082245;0.9998761783173089
77.1;0.9950745642485505;0.4165550529302645;0.4185572257412314;0.39193641734685136;0.39370567593274614;1.0055748248237162;1.0000772320252247;10.001405731420618;0.4166910036997439;0.45193012326603577;0.4520425386607709;0.4146427856543309;-0.39793098511545616;0.5746707371629475;0.999874351671759
77.11;0.9950725723493905;0.41655534178615217;0.41855694692106626;0.39193693575330923;0.3937049352972716;1.0055744166020846;1.000076075840962;10.001416351869983;0.41669053419395485;0.4519298876310467;0.45204120825132466;0.4146429011187342;-0.397930985185138;0.5746723755918935;0.9998724526422607
77.12;0.9950707707331347;0.41655566147483497;0.4185567047931574;0.39193749642686254;0.39370420634897574;1.0055738515166626;1.0000749234737898;10.001426568550498;0.41669008533012714;0.45192968671215383;0.4520398876205578;0.4146429750144264;-0.3979309852594982;0.5746740166189754;0.9998704890702729
77.13;0.9950691611247068;0.41655601350351806;0.418556498014704;0.3919380987232718;0.39370348816107203;1.005573137129429;1.0000737766972991;10.001436390283459;0.4166896525754992;0.45192952072952364;0.45203857920297835;0.4146430075874433;-0.3979309853365754;0.5746756521228921;0.9998684699334915
77.14;0.995067747342844;0.41655639971225167;0.4185563249279292;0.39193874214705393;0.39370277945131643;1.0055722790958428;1.000072636671412;10.001445793614803;0.4166892314201457;0.4519293894832095;0.4520372856050902;0.41464299951091277;-0.3979309854150556;0.5746772747681392;0.9998664039726879
77.15;0.9950665344847116;0.4165568219814075;0.41855618340476974;0.3919394261690001;0.3937020789194639;1.005571281342964;1.0000715038121915;10.001454733588936;0.4166888175211769;0.45192929191013154;0.45203601011077427;0.4146429516070373;-0.3979309854943436;0.5746788780163591;0.9998642994705568
77.16;0.9950655285646332;0.41655728171589274;0.4185560703893763;0.39194014993830806;0.393701385521796;1.005570146719308;1.0000703780390965;10.001463156511113;0.4166884070734153;0.4519292262547163;0.45203475712261115;0.4146428643777763;-0.3979309855742713;0.574680455918932;0.9998621648190207
77.17;0.9950647352441558;0.41655778007004135;0.41855598189388404;0.39194091229219563;0.3937006986827079;1.0055688771601736;1.0000692589590694;10.00147101004642;0.4166879972232154;0.45192919049344044;0.4520335317046788;0.41464273775406757;-0.3979309856547995;0.5746820031027048;0.999860008708726
77.18;0.9950641591142175;0.4165583187719411;0.4185559137667875;0.3919417120678634;0.3937000180919637;1.0055674741314746;1.0000681456602512;10.001478252284958;0.41668758594715083;0.4519291825793444;0.4520323385613397;0.41464257119236997;-0.397930985736047;0.5746835150583718;0.9998578397494046
77.19;0.9950638044401239;0.4165589004242056;0.4185558626444109;0.3919425482654312;0.3936993432344332;1.0055659390805776;1.0000670365301076;10.001484848883408;0.41668717147214984;0.45192920063366576;0.4520311814613296;0.41464236366414076;-0.3979309858185189;0.5746849885759661;0.9998556662182833
77.2;0.9950636756851066;0.41655952788989375;0.4185558261915337;0.3919434199036821;0.39369867321360535;1.0055642729106338;1.0000659291219922;10.001490750893602;0.416686752034674;0.4519292432551141;0.45203006306392735;0.4146421135794275;-0.39793098590322856;0.5746864214945322;0.9998534961296064
77.21;0.995063776985251;0.41656020336613386;0.41855580269688614;0.3919443262384058;0.39369800690259404;1.0055624754266286;1.0000648200918814;10.001495872666512;0.4166863260545469;0.45192930978772333;0.4520289850364265;0.4146418191219396;-0.3979309859912848;0.5746878118465064;0.9998513365501907
77.22;0.9950641115256127;0.4165609276997345;0.4185557909138738;0.3919452673064657;0.3936973432256208;1.00556054631554;1.0000637053579609;10.001500095184086;0.41668589210539675;0.4519294004155728;0.4520279485959052;0.41464147874887836;-0.39793098608310973;0.5746891570808281;0.9998491922804478
77.23;0.9950646810853576;0.41656170021827527;0.41855579031595386;0.39194624368144404;0.39369668137383756;1.0055584868533167;1.000062580075526;10.001503292370627;0.4166854487358424;0.4519295160154916;0.45202695497109235;0.4146410911781896;-0.3979309861781537;0.5746904537372866;0.9998470659463076
77.24;0.9950654854829167;0.4165625193008491;0.41855580127972847;0.3919472555843051;0.39369602078619637;1.0055563006074195;1.0000614393532912;10.001505355979715;0.416684994472048;0.4519296578031426;0.4520260052968487;0.41464065490208185;-0.3979309862751781;0.5746916976321106;0.9998449594583504
77.25;0.9950665227756157;0.4165633833646531;0.4185558250338312;0.39194830263455144;0.39369536098463126;1.0055539931823403;1.0000602800388467;10.001506203059996;0.41668452818348267;0.45192982718237323;0.4520251002033646;0.41464016790195646;-0.39793098637253693;0.574692883917255;0.9998428750976919
77.26;0.9950677903094268;0.4165642913759395;0.4185558635870399;0.39194938437202964;0.3936947013556631;1.0055515719931927;1.0000591014093472;10.001505767877452;0.4166840498886651;0.45193002594553033;0.4520242398739572;0.414639627976778;-0.3979309864682023;0.574694006724774;0.9998408163211667
77.27;0.9950692854353403;0.4165652426302984;0.4185559196135497;0.3919505005883132;0.3936940409512541;1.0055490461778205;1.0000579043030853;10.001503994451236;0.4166835611509879;0.45193025626036426;0.4520234246364741;0.4146390335140146;-0.39793098655966797;0.5746950590412419;0.9998387882058224
77.28;0.995071005973195;0.4165662362890819;0.4185559957145355;0.3919516511025054;0.39369337875894633;1.0055464262083944;1.0000566905055652;10.00150084253781;0.4166830644544535;0.45193052023605224;0.4520226553040826;0.4146383841212138;-0.3979309866440752;0.5746960332042015;0.9998367965520244
77.29;0.995072950416788;0.4165672709279249;0.41855609332175897;0.3919528354052885;0.39369271429592223;1.0055437231942117;1.0000554629492824;10.001496296240793;0.4166825625516451;0.45193081975911026;0.45202193315570466;0.41463768046370875;-0.3979309867186064;0.5746969218858914;0.999834846589185
77.3;0.9950751169449973;0.4165683443047701;0.4185562125650431;0.3919540524443019;0.39369204747683534;1.005540947937146;1.0000542257153402;10.001490362076074;0.4166820583812675;0.4519311569158318;0.4520212598395205;0.41463692342212094;-0.39793098678080435;0.574697719282919;0.9998329430118121
77.31;0.995077502220188;0.4165694535759368;0.41855635311280115;0.39195530058219796;0.3936913778665611;1.0055381098379048;1.0000529833393235;10.001483061143363;0.41668155504823706;0.45193153432315386;0.4520206371342108;0.41463611345378937;-0.3979309868286468;0.574698421584578;0.9998310909344522
77.32;0.9950801008729564;0.4165705957275707;0.4185565148010822;0.3919565776110357;0.39369070451581023;1.0055352161441722;1.0000517400850257;10.001474426021803;0.41668105588741533;0.45193195504179046;0.4520200667371335;0.41463525052199895;-0.39793098686046735;0.5746990259509335;0.99982929661652
77.33;0.9950829049419616;0.41657176784851674;0.418556697741583;0.3919578807809581;0.3936900265025169;1.005532271784936;1.0000504993200166;10.00146450562798;0.41668056459671204;0.45193242227097663;0.4520195501371052;0.4146343342688954;-0.39793098687482764;0.5746995292947913;0.9998275683448414
77.34;0.9950859042196604;0.4165729671763692;0.418556902210273;0.39195920694725794;0.39368934341381906;1.0055292795900521;1.0000492625477833;10.001453368105715;0.41668008500219694;0.4519329387799466;0.4520190885389954;0.41463336424651925;-0.3979309868705929;0.574699928497;0.9998259168672678
77.35;0.9950890876851329;0.41657419119226174;0.41855712841343956;0.3919605524961041;0.3936886554301963;1.0055262407163648;1.0000480291256006;10.001441091904015;0.4166796207081831;0.4519335062812483;0.4520186833355533;0.41463234016136274;-0.3979309868472182;0.57470022126592;0.9998243537710505
77.36;0.9950924437798725;0.4165754378891512;0.4185573763683865;0.3919619130418466;0.3936879630497009;1.005523155084068;1.0000467974333425;10.001427750022042;0.4166791751240782;0.45193412516899695;0.4520183368696815;0.41463126210807905;-0.39793098680485933;0.5747004063212474;0.9998228894271167
77.37;0.995095960187525;0.41657670591270207;0.41855764599575457;0.3919632836045254;0.393687266617152;1.0055200215989526;1.0000455661634056;10.001413403133505;0.41667875175422336;0.45193479463445513;0.45201805229386144;0.41463013073024263;-0.39793098674412886;0.5747004831772328;0.9998215324743266
77.38;0.9950996252464073;0.4165779944121764;0.418557937081076;0.39196465933981095;0.3936865659897735;1.005516838335419;1.0000443348193633;10.001398113036862;0.4166783543441524;0.451935513072296;0.45201783248790905;0.41462894710193066;-0.397930986665701;0.5747004521484;0.9998202896928134
77.39;0.9951034297401471;0.4165793025817224;0.4185582492141596;0.39196603617280534;0.39368586058102456;1.00551360303359;1.0000431034372097;10.001381960981979;0.4166779868541372;0.4519362788736975;0.45201767920548336;0.4146277124752166;-0.3979309865702613;0.5747003145273712;0.9998191659673802
77.4;0.9951073672369094;0.4165806289325043;0.41855858225782994;0.391967410838403;0.3936851497078893;1.005510313566809;1.0000418719267357;10.001365040951926;0.41667765339387786;0.4519370911317489;0.45201759307471684;0.41462642810351763;-0.39793098645881764;0.5747000726485797;0.999818165316234
77.41;0.9951114333264366;0.4165819709418234;0.41855893706196473;0.39196878049347555;0.3936844329307621;1.0055069679953839;1.0000406401126567;10.001347433986338;0.4166773580957147;0.45193794950084376;0.4520175739105735;0.4146250950422589;-0.3979309863327185;0.5746997298292408;0.9998172916798627
77.42;0.9951156244494447;0.41658332569993667;0.41855931564140425;0.391970142505796;0.3936837103844112;1.0055035647710497;1.0000394087059583;10.001329195652346;0.4166771050194712;0.4519388535212018;0.4520176208547283;0.4146237141635978;-0.39793098619340844;0.5746992902405152;0.9998165478681058
77.43;0.9951199368052739;0.41658469093300404;0.41855972079053033;0.3919714945069947;0.39368298305229393;1.0055001029550785;1.0000381802599105;10.00131036149219;0.416676897851744;0.451939802063549;0.4520177326600702;0.4146222865424967;-0.39793098604247396;0.5746987585926548;0.9998159344581627
77.44;0.9951243661042934;0.4165860652016457;0.41856015555631926;0.39197283445124687;0.39368225236011006;1.0054965817550638;1.0000369590640752;10.001290956855136;0.4166767390571527;0.45194079288410083;0.45201790792063234;0.4146208138529034;-0.3979309858818265;0.5746981395160319;0.9998154506524527
77.45;0.9951289078277462;0.4165874473550025;0.418560622748495;0.39197416057472245;0.3936815193766857;1.0054930003885527;1.0000357502162909;10.001271006917237;0.4166766290411908;0.45194182244605735;0.4520181449277441;0.41461929853200463;-0.3979309857136595;0.5746974367344393;0.9998150954179085
77.46;0.995133557226069;0.41658883628309096;0.4185611245059054;0.3919754710799201;0.3936807847310878;1.0054893589075065;1.0000345595508846;10.001250545708649;0.41667656628739336;0.4519428861755272;0.4520184418653963;0.41461774369077004;-0.3979309855404548;0.5746966528032084;0.9998148673235092
77.47;0.9951383094081869;0.41659023124292954;0.41856166212304724;0.39197676375193446;0.3936800490574208;1.0054856586481649;1.00003339459709;10.001229619500549;0.41667654827697875;0.45194397876462994;0.45201879734644873;0.4146161529239378;-0.3979309853651795;0.5746957898649998;0.9998147640190193
77.48;0.9951431596487079;0.4165916322796871;0.4185622362343674;0.39197803598413317;0.3936793131858963;1.005481901507362;1.0000322643792923;10.001208284717793;0.41667657186308177;0.4519450944938113;0.4520192102516843;0.4146145302690616;-0.39793098519110454;0.5746948504419508;0.999814781616844
77.49;0.9951481036528632;0.4165930400608361;0.4185628470078715;0.3919792850291342;0.3936785780429552;1.0054780889108108;1.0000311770879313;10.001186608906245;0.4166766330650571;0.4519462278735921;0.45201967894760503;0.4146128803391383;-0.39793098502101143;0.5746938375500048;0.9998149137783191
77.5;0.9951531375932036;0.41659445516220345;0.4185634939882564;0.3919805080905567;0.3936778443718207;1.0054742220941444;1.0000301378208505;10.00116467320962;0.41667672755677704;0.4519473742139472;0.45202020069445104;0.41461120845406396;-0.3979309848565814;0.5746927544657258;0.9998151517216811
77.51;0.9951582576421818;0.41659587779015045;0.41856417566520904;0.3919817023161718;0.3936771125239166;1.0054703035441785;1.0000291479617454;10.001142564042846;0.4166768516065063;0.4519485295618326;0.45202077125922635;0.41460952053134315;-0.39793098469871974;0.5746916044858309;0.9998154856442303
77.52;0.9951634592458551;0.4165973080882965;0.41856488957612964;0.39198286483296935;0.39367638262429977;1.0054663373989465;1.0000282049871942;10.00112035544343;0.4166770023586932;0.4519496903397325;0.4520213847472758;0.4146078226414786;-0.39793098454833015;0.5746903911169785;0.999815906358594
77.53;0.995168736525292;0.41659874644979583;0.41856563335182584;0.3919839929357171;0.3936756548885803;1.00546232860948;1.0000273023098158;10.00109809925024;0.41667717757278144;0.4519508533839371;0.4520220339834037;0.4146061205585153;-0.3979309844066608;0.5746891185218613;0.9998164062401085
77.54;0.9951740821500378;0.41660019376683555;0.4185664055853026;0.3919850843050957;0.39367492986868086;1.0054582822479006;1.0000264305027535;10.001075835575;0.4166773752692868;0.4519520164101001;0.45202271123556703;0.414604419839725;-0.39793098427515355;0.5746877913399182;0.999816979302304
77.55;0.9951794883116507;0.4166016516274624;0.41856720578445833;0.39198613689966894;0.3936742086063999;1.005454202976345;1.0000255798265576;10.001053609333294;0.41667759332218596;0.4519531782083376;0.4520234090398096;0.4146027262690244;-0.39793098415513467;0.5746864140021184;0.9998176205443858
77.56;0.9951849487305144;0.4166031222195323;0.4185680339852631;0.3919871486494811;0.3936734923268384;1.005450094768746;1.0000247418655444;10.001031466884987;0.4166778292644978;0.4519543380100594;0.45202412084738564;0.41460104597342307;-0.3979309840477201;0.5746849900797716;0.9998183253727164
77.57;0.9951904600356387;0.4166046077494563;0.4185688903281307;0.3919881173466925;0.39367278164540653;1.005445961443208;1.0000239092035679;10.001009441932593;0.41667808075695545;0.4519554946592871;0.4520248409834549;0.4145993850683792;-0.3979309839540353;0.574683521581027;0.9998190898891038
77.58;0.9951960210088051;0.41660610972241113;0.41856977446954086;0.3919890407866656;0.39367207638010604;1.0054418075732852;1.000023074358854;10.000987554329843;0.41667834638930723;0.4519566467302244;0.45202556440314545;0.41459774915433245;-0.397930983875253;0.5746820085759333;0.9998199117796347
77.59;0.9952016305993999;0.41660762889441927;0.4185706850337623;0.39198991699710267;0.3936713765299703;1.005437638568734;1.0000222288251763;10.000965811120617;0.41667862583490306;0.45195779338555786;0.4520262869579161;0.4145961431656386;-0.3979309838122608;0.5746804500209245;0.9998207907977009
77.6;0.9952072866655042;0.4166091659798153;0.41857161965678935;0.39199074435968356;0.3936706833335118;1.005433459676347;1.0000213625304448;10.000944200415468;0.4166789196487136;0.4519589348099766;0.45202700567375953;0.4145945716808106;-0.39793098376546826;0.57467884539908;0.9998217280629911
77.61;0.9952129857158091;0.41661072230169083;0.41857257574161366;0.39199152177202856;0.39366999944855935;1.005429275537789;1.000020464814834;10.000922695412815;0.41667922940209595;0.4519600719314072;0.45202771870501346;0.41459303909638606;-0.3979309837350027;0.5746771956488387;0.9998227245004209
77.62;0.9952187223505023;0.4166122998142274;0.41857355116985556;0.3919922491019267;0.3936693284198698;1.0054250909112048;1.0000195264027958;10.000901271633575;0.4166795573829121;0.45196120608194945;0.452028425287549;0.41459154953359095;-0.39793098372096375;0.5746755030105695;0.9998237798931323
77.63;0.9952244882517757;0.4166139006053048;0.41857454433457114;0.3919929273555668;0.3936686740843485;1.0054209111882595;1.000018539861023;10.000879917587795;0.4166799055756847;0.4519623389225282;0.45202912549465263;0.41459010677260744;-0.39793098372348806;0.5746737707759639;0.9998248933073445
77.64;0.9952302721932393;0.4166155264260708;0.4185755536688742;0.3919935581621692;0.39366804031560027;1.0054167420886073;1.000017498966555;10.00085862558273;0.41668027480034425;0.4519634723371381;0.4520298195393092;0.4145887141535581;-0.39793098374259056;0.5746720031293305;0.9998260637516535
77.65;0.9952360613593998;0.41661717869385956;0.4185765771766394;0.39199414336441213;0.3936674308521018;1.0054125889926095;1.0000163992321223;10.000837374241302;0.416680664482799;0.45196460830997714;0.4520305069863313;0.41458737450286215;-0.39793098377795705;0.5746702044900667;0.9998272901765258
