time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
77.66;0.9952418430135703;0.4166188588248046;0.41857761219239314;0.3919946851145316;0.3936668490072921;1.00540845675444;1.0000152385687606;10.000816127767733;0.416681073014331;0.45196574903758807;0.4520311863664007;0.41458609036838395;-0.3979309838290584;0.5746683786058262;0.9998285718514387
77.67;0.9952476059542188;0.41662056839870326;0.418578655447523;0.3919951859445111;0.39366629753254856;1.0054043499777257;1.0000140165455413;10.000794854592641;0.4166814983808256;0.45196689691891756;0.45203185554081876;0.4145848644730734;-0.3979309838954911;0.5746665280009889;0.9998299099580418
77.68;0.9952533417467573;0.41662230892441027;0.41857970349018714;0.3919956484916969;0.3936657788586553;1.0054002728062585;1.0000127332511606;10.000773541047952;0.41668193857952124;0.4519680540934971;0.45203251259240596;0.41458369977633336;-0.3979309839771618;0.5746646539624064;0.9998313091223878
77.69;0.9952590455137702;0.41662408139241647;0.41858075330876077;0.3919960750330016;0.3936652955712103;1.0053962285610278;1.0000113887428865;10.000752189519067;0.41668239169122134;0.4519692220578113;0.4520331561867135;0.4145825989828143;-0.39793098407433397;0.5746627571566351;0.9998327770847971
77.7;0.9952647154586658;0.41662588587479005;0.41858180300596537;0.3919964673562948;0.3936648506160535;1.0053922200067356;1.0000099830549576;10.00073081394072;0.416682855963889;0.45197040176286263;0.452033785071368;0.41458156421032594;-0.39793098418744716;0.5746608386004357;0.9998343222887011
77.71;0.9952703516097011;0.41662772146832155;0.41858285222997255;0.3919968272660097;0.39366444703936004;1.0053882498466602;1.000008516645606;10.00070943346549;0.41668332993508544;0.45197159370409096;0.4520343977667939;0.4145805970728172;-0.397930984316672;0.574658900303326;0.9998359513006169
77.72;0.9952759551071244;0.41662958672309486;0.41858390206576657;0.391997157015712;0.39366408770067995;1.0053843206142625;1.0000069908084996;10.000688055210524;0.4166838122397384;0.4519727977800198;0.4520349930750603;0.41457969852939625;-0.39793098446159386;0.5746569451694107;0.9998376680936344
77.73;0.9952815278990734;0.41663148025105784;0.4185849544283608;0.39199745901204336;0.3936637753110001;1.0053804340244545;1.0000054076422644;10.000666660728987;0.41668430144141516;0.45197401330074544;0.4520355709370402;0.41457886842150926;-0.3979309846212163;0.574654976434497;0.9998394747048537
77.74;0.9952870726374691;0.41663340118092784;0.4185860111607442;0.3919977352067426;0.3936635125302717;1.005376590673597;1.000003769967245;10.000645217263765;0.41668479631885863;0.45197523916114846;0.4520361328293978;0.41457810543863177;-0.397930984794057;0.5746529972577092;0.9998413719146593
77.75;0.9952925931319285;0.4166353491866773;0.41858707336399237;0.3919979868838328;0.3936633016705384;1.0053727904078515;1.0000020814880617;10.000623700384585;0.4166852961239083;0.4519764739571908;0.452036681094765;0.4145774074587213;-0.3979309849782224;0.5746510105431196;0.9998433596129033
77.76;0.995298094927158;0.4166373240026507;0.4185881415787413;0.3919982148222907;0.39366314412495573;1.005369033050908;1.0000003468893968;10.000602100248154;0.41668580051271265;0.4519777161033562;0.45203721760820453;0.41457677181239616;-0.39793098517162107;0.5746490188456922;0.9998454368588946
77.77;0.9953035850512747;0.4166393250140439;0.41858921659538756;0.39199841929107826;0.39366303983512885;1.0053653190106444;0.9999985717899479;10.00058041554623;0.4166863096622238;0.4519789639852492;0.4520377430638796;0.41457619562970605;-0.39793098537222704;0.574647024605176;0.9998476022139695
77.78;0.9953090708835269;0.4166413512533143;0.4185902999167808;0.3919986000628939;0.39366298696486834;1.005361649553368;0.9999967626702421;10.000558654421924;0.416686824574471;0.4519802158606175;0.4520382573432364;0.4145756760908728;-0.39793098557794027;0.5746450307406971;0.9998498548582149
77.79;0.9953145591484804;0.41664340129392785;0.41859139337270973;0.39199875686389496;0.3936629821186908;1.0053580270139686;0.9999949266625412;10.000536840277713;0.4166873467027195;0.4519814694273021;0.45203876011638733;0.41457521014320625;-0.39793098578612907;0.5746430411800993;0.9998521956578778
77.8;0.9953200553478955;0.4166454730273673;0.41859249847767316;0.3919988896041328;0.3936630209432764;1.0053544548644342;0.9999930711851159;10.00051501232461;0.4166878768484607;0.4519827215772284;0.45203925098221487;0.4145747939250383;-0.39793098599345544;0.5746410608370256;0.9998546268379335
77.81;0.9953255628874751;0.41664756378613493;0.4185936163168974;0.3919989980598187;0.39366309864258686;1.005350937140381;0.9999912031932277;10.000493217617384;0.41668841443644256;0.45198396867513313;0.4520397292893535;0.41457442272096323;-0.3979309861960853;0.5746390946870371;0.9998571503508591
77.82;0.9953310820738713;0.4166496706267792;0.4185947478433418;0.39199908169735603;0.3936632105605497;1.0053474773601798;0.9999893280413913;10.000471497265059;0.41668895774369474;0.4519852070517166;0.45204019397271183;0.4145740918910391;-0.39793098639006447;0.574637146318649;0.9998597659081748
77.83;0.9953366100814648;0.4166517904635249;0.41859589401928665;0.3919991397873253;0.3936633527785115;1.005344077807595;0.9999874491342833;10.000449880141346;0.4166895045538065;0.4519864334350084;0.4520406434935083;0.4145737978632066;-0.39793098657180825;0.5746352174061153;0.999862468984399
77.84;0.995342142115151;0.4166539201667808;0.41859705564762606;0.3919991714601595;0.3936635221319107;1.0053407393020448;0.9999855689875532;10.000428389672308;0.41669005242071916;0.4519876452894961;0.4520410758961484;0.41457353805475994;-0.39793098673847344;0.5746333087366505;0.9998652503369359
77.85;0.9953476731562559;0.4166560566878855;0.41859823299950427;0.3919991757257412;0.3936637157217779;1.0053374612475179;0.9999836905801537;10.000407047270192;0.41669059865057545;0.4519888409099516;0.45204148903892905;0.4145733100478029;-0.3979309868878748;0.5746314212944426;0.9998680982486862
77.86;0.9953531992297978;0.41665819710790236;0.418599425604013;0.39199915175356237;0.3936639305997937;1.0053342421602482;0.9999818179715336;10.000385865072758;0.41669114069607766;0.4519900190150879;0.4520418808517439;0.4145731109735665;-0.39793098701802204;0.574629556333636;0.9998710005027901
77.87;0.9953587173487198;0.41666033867064783;0.41860063257526137;0.3919990993799254;0.3936641638226737;1.0053310802858264;0.9999799557935082;10.000364844132191;0.4166916765909323;0.4519911780894795;0.4520422493718859;0.41457293758976765;-0.3979309871266477;0.5746277152945625;0.9998739441865836
77.88;0.9953642249979543;0.4166624788070444;0.41860185305191744;0.3919990191557837;0.39366441263440133;1.005327974033274;0.9999781081695875;10.000343986910995;0.4166922049194109;0.4519923164352643;0.4520425927323424;0.41457278694875616;-0.3979309872110701;0.5746259000071926;0.9998769160103986
77.89;0.9953697198186722;0.41666461490232015;0.4186030862510186;0.3919989118139251;0.3936646744776373;1.0053249221032003;0.9999762783036951;10.000323312320056;0.416692724680011;0.4519934329624241;0.45204290946048337;0.41457265682170263;-0.3979309872684837;0.5746241126219187;0.9998799038685601
77.9;0.9953751985476591;0.4166667439342724;0.41860433142839343;0.39199877792898113;0.3936649467734942;1.0053219231174184;0.9999744685972884;10.000302858278834;0.4166932350425518;0.45199452738784823;0.4520431989163112;0.4145725453844302;-0.39793098729633253;0.57462235534669;0.9998828975043353
77.91;0.9953806558273457;0.41666886253782487;0.41860558789120805;0.3919986179967016;0.39366522688463906;1.0053189756610033;0.9999726809268671;10.000282671651085;0.4166937348786002;0.45199559956350194;0.45204346148474345;0.4145724507141954;-0.39793098729252246;0.5746206305922336;0.9998858882724537
77.92;0.9953860849331702;0.416670967493711;0.4186068548593594;0.39199843268395757;0.39366551237070296;1.0053160793750273;0.9999709169667943;10.00026279949274;0.416694222669805;0.4519966489267016;0.452043698339889;0.4145723705253069;-0.39793098725546094;0.5746189417032945;0.9998888690769464
77.93;0.9953914797243163;0.4166730559177879;0.4186081313898379;0.3919982230821283;0.39366580112821675;1.0053132358893302;0.9999691777887063;10.000243290101254;0.4166946972369483;0.4519976744996923;0.45204391087660345;0.41457230193873285;-0.39793098718386843;0.5746172939091502;0.9998918338768057
77.94;0.9953968351497832;0.4166751249840122;0.4186094164246771;0.3919979907553571;0.3936660913745048;1.0053104485518787;0.9999674632174874;10.000224198908931;0.4166951586747747;0.4519986751370171;0.4520441003480389;0.4145722412830415;-0.39793098707658675;0.5746156946588233;0.9998947762352195
77.95;0.9954021463302277;0.4166771718527981;0.41861070848151266;0.39199773759383266;0.3936663816843209;1.005307721571064;0.9999657719371535;10.00020559001148;0.41669560843320125;0.4519996495081918;0.4520442678394784;0.41457218447461097;-0.39793098693256207;0.5746141528291319;0.9998976882576112
77.96;0.9954074080551064;0.41667919390927816;0.4186120052007623;0.39199746557726406;0.3936666710379819;1.0053050585077388;0.9999641019069871;10.000187528694907;0.4166960485080295;0.45200059578425195;0.45204441419493246;0.41457212814182964;-0.3979309867508642;0.5746126772904457;0.9999005606488109
77.97;0.9954126145403063;0.41668118877087407;0.41861330354032583;0.39199717644331367;0.3936669588455658;1.0053024598029054;0.9999624506246537;10.000170070770816;0.4166964808454793;0.4520015115870004;0.45204454005035666;0.414572070737529;-0.3979309865307884;0.574611275520248;0.9999033829848138
77.98;0.9954177586957168;0.4166831540085718;0.4186146003135656;0.39199687143812034;0.39366724492309596;1.0052999211760942;0.9999608157645306;10.000153261774491;0.41669690750765803;0.45200239424563116;0.4520446460418053;0.41457201257590204;-0.39793098627207707;0.5746099530977348;0.9999061442041274
77.99;0.9954228315845935;0.41668508700540563;0.4186158922847797;0.3919965516163682;0.3936675292560174;1.0052974345539365;0.9999591963460023;10.000137147945662;0.4166973308711526;0.45200324101960193;0.4520447327838045;0.4145719547395983;-0.39793098597493914;0.574608714201061;0.9999088336699549
78.0;0.9954278224289378;0.41668698520178615;0.4186171760893189;0.3919962185151926;0.39366781149401736;1.0052949907765352;0.9999575932726973;10.00012178545268;0.41669775326993513;0.45200404940039635;0.4520448007151629;0.4145718981937671;-0.39793098563979706;0.5746075617119987;0.9999114423710234
78.01;0.9954327187772093;0.4166888464152722;0.4186184484861659;0.3919958742174916;0.3936680904868752;1.0052925818888043;0.9999560081085226;10.000107238046539;0.4166981766292858;0.4520048174800551;0.4520448500718848;0.4145718438383389;-0.39793098526712595;0.5746064968329666;0.9999139639487868
78.02;0.9954375073187941;0.4166906688526703;0.4186197066673631;0.39199552084952816;0.3936683643876627;1.0052902021018173;0.9999544414149614;10.000093567705896;0.4166986025823092;0.45200554388444375;0.4520448808819224;0.41457179291094154;-0.39793098485745526;0.5746055195505988;0.9999163950738409
78.03;0.9954421758527827;0.41669245103306446;0.41862094820732937;0.39199516041687626;0.3936686311416639;1.005287848045936;0.9999528931179613;10.000080829070495;0.4166990325281592;0.45200622738142393;0.45204489294266775;0.41457174714615846;-0.39793098441143204;0.5746046295952744;0.9999187348402435
78.04;0.9954467152270153;0.41669419186376977;0.4186221707154468;0.39199479498260525;0.39366888851545095;1.0052855181238676;0.999951363796579;10.000069068466107;0.41669946728640833;0.4520068667772877;0.45204488571099216;0.4145717083542741;-0.39793098393004717;0.5746038265770218;0.9999209834323678
78.05;0.995451119448892;0.41669589069348417;0.4186233715214136;0.3919944267123353;0.39366913391349906;1.0052832113114312;0.9999498542615993;10.000058321724808;0.41669990702638104;0.4520074609384004;0.45204485822553575;0.4145716776053911;-0.3979309834148342;0.574603109356594;0.9999231405951332
78.06;0.9954553842835976;0.4166975471595331;0.4186245476716666;0.3919940577915473;0.3936693647838124;1.005280926693504;0.9999483642202113;10.000048612656158;0.4167003516768206;0.45200800866960383;0.45204480952200404;0.41457165486751446;-0.3979309828677618;0.5746024757211812;0.9999252045016381
78.07;0.9954595066030225;0.41669916092580894;0.41862569623698226;0.3919936904550083;0.39366957902690536;1.0052786637536846;0.9999468915972103;10.000039952700558;0.41670080103056567;0.4520085085972826;0.4520447392212865;0.414571639275629;-0.3979309822910354;0.5746019227733515;0.9999271715656277
78.08;0.9954634850180907;0.41670073151629644;0.41862681457764517;0.3919933270373506;0.3936697746587669;1.0052764228122784;0.9999454323860313;10.000032336614888;0.41670125455394247;0.45200895887406367;0.45204464750206114;0.41457162942041426;-0.39793098168709057;0.5746014472937329;0.9999290374225311
78.09;0.9954673201550939;0.41670225820983825;0.41862790033637465;0.3919929697513719;0.39366994933063926;1.0052742053710897;0.9999439810319041;10.000025738848882;0.41670171146077933;0.4520093570031395;0.4520445348079361;0.4145716236080611;-0.39793098105878716;0.5746010454665358;0.9999307978830532
78.1;0.9954710138844529;0.4167037399014539;0.41862895139396317;0.39199262022508863;0.39367010053680984;1.005272014133295;0.9999425314535311;10.000020120223338;0.4167021708659723;0.45200970036178634;0.45204440209063723;0.41457162039457657;-0.39793098040964725;0.5746007125386849;0.9999324487812232
78.11;0.9954745682815979;0.41670517492050596;0.41862996584652074;0.3919922791311816;0.3936702262651789;1.0052698520153716;0.9999410779355655;10.000015434862597;0.41670263197946;0.4520099868839614;0.4520442511336385;0.4145716192347406;-0.3979309797438359;0.5746004430599507;0.9999339860424487
78.12;0.9954779850067719;0.41670656094480707;0.4186309418975558;0.39199194633168755;0.3936703253610057;1.005267720220752;0.9999396155024839;10.00001162178272;0.41670309439214903;0.45201021560027543;0.4520440841643559;0.4145716208161505;-0.3979309790658331;0.5746002313803541;0.9999354071217071
78.13;0.995481265064136;0.41670789557219207;0.41863187794923196;0.39199162163767615;0.393670397464054;1.0052656174188317;0.9999381405821743;10.000008593150115;0.41670355791105007;0.4520103872979002;0.4520439033345796;0.41457162673101083;-0.3979309783799986;0.5746000719336676;0.9999367120495101
78.14;0.9954844086865622;0.4167091774648386;0.4186327728404203;0.39199130548501926;0.3936704426781116;1.0052635408596797;0.9999366519261846;10.000006240154297;0.41670402206944196;0.45201050480042926;0.4520437107944801;0.4145716386324431;-0.3979309776900815;0.5745999592587949;0.9999379024313809
78.15;0.9954874153005974;0.4167104067436533;0.4186336259202852;0.39199099886694316;0.3936704610319685;1.0052614876054693;0.9999351503780417;10.000004455436693;0.41670448591875603;0.45201057262248845;0.45204350874927535;0.4145716576781648;-0.3979309769989787;0.5745998879157125;0.9999389799501736
78.16;0.9954902836359791;0.41671158406212966;0.4186344371270237;0.39199070292935506;0.3936704520357128;1.0052594550687048;0.9999336371310562;10.000003150277363;0.4167049479165125;0.4520105961865883;0.45204329895118867;0.414571684649465;-0.3979309763089922;0.5745998526196552;0.9999399463553853
78.17;0.9954930121699722;0.4167127094638242;0.41863520701960294;0.3919904188572165;0.3936704148724344;1.0052574415984805;0.9999321116482492;10.000002250735832;0.41670540597935796;0.45201058077881295;0.4520430822688996;0.4145717200719266;-0.3979309756220419;0.5745998485242885;0.9999408040238669
78.18;0.9954955998488216;0.4167137821272991;0.41863593655865067;0.3919901479991723;0.39367034900347503;1.0052554471264086;0.9999305702644888;10.00000168976143;0.41670585798655396;0.45201053093674926;0.45204285893444646;0.4145717639344327;-0.39793097493952906;0.5745998710337445;0.9999415554865321
78.19;0.995498046134836;0.4167148006761193;0.4186366270910111;0.39198989194023515;0.393670254402569;1.0052534731757412;0.9999290060186603;10.000001408005124;0.4167063019821622;0.45201045047531246;0.4520426290441076;0.41457181538869764;-0.3979309742623905;0.5745999150962385;0.9999422031137746
78.2;0.995500349606583;0.4167157629769679;0.4186372807736991;0.3919896522476516;0.3936701315524944;1.005251522191103;0.999927410313691;10.000001346062577;0.4167067356222159;0.4520103427398397;0.4520423927082941;0.414571872727213;-0.39793097359140445;0.5745999748907195;0.9999427499890997
78.21;0.9955025065992491;0.4167166655457248;0.4186379006878411;0.39198942991391206;0.3936699813623414;1.0052495969194681;0.9999257756229968;10.000001434117587;0.4167071559013617;0.45201021095547356;0.4520421501614257;0.414571933870033;-0.3979309729272349;0.5746000444615595;0.9999432003157958
78.22;0.9955045120361147;0.4167175038051726;0.41863849023042743;0.3919892250318253;0.39366980463682943;1.00524770030459;0.9999240969480314;10.00000160233298;0.41670755986824143;0.45201005847399994;0.4520419021688778;0.4145719970894878;-0.3979309722703097;0.5746001186490275;0.9999435590011606
78.23;0.9955063615692482;0.4167182732813521;0.4186390523972269;0.3919890370079816;0.3936696015527157;1.0052458355360459;0.9999223715403295;10.000001800925897;0.41670794526773736;0.45200988884104304;0.4520416501254756;0.41457206106828354;-0.39793097162091984;0.5746001935259755;0.9999438315539197
78.24;0.9955080527624716;0.416718970501778;0.41863958953424724;0.39198886502371133;0.39366937172845035;1.0052440053021938;0.9999205980895834;10.000002004956743;0.4167083103354079;0.4520097059110747;0.4520413956161998;0.41457212435532875;-0.3979309709793816;0.5746002662147109;0.9999440238653068
78.25;0.9955095854153017;0.41671959311184686;0.41864010357425796;0.391988708218925;0.39366911471873556;1.0052422107017953;0.9999187761739748;10.000002198628763;0.4167086535567081;0.4520095139059638;0.45204113993398765;0.41457218514838445;-0.3979309703460148;0.5746003344982342;0.999944141455347
78.26;0.9955109621974226;0.41672013972369804;0.41864059642363854;0.39198856543406707;0.39366883043064227;1.0052404515841138;0.9999169066044742;10.0000023558095;0.41670897385240196;0.4520093172987157;0.4520408839505175;0.41457224153698286;-0.3979309697210377;0.5746003966747514;0.9999441888587852
78.27;0.9955121893629958;0.4167206096730261;0.41864107024270325;0.3919884349571229;0.3936685191827456;1.005238727885963;0.9999149921258357;10.000002438750439;0.41670927079733927;0.45200912069624966;0.45204062838919146;0.414572291810708;-0.39793096910457604;0.5746004514541264;0.9999441695364449
78.28;0.9955132762813527;0.4167210026221523;0.4186415274825977;0.3919883147168867;0.39366818168370743;1.005237040092306;0.9999130371521371;10.000002415715356;0.4167095447590092;0.45200892866787445;0.45204037401434316;0.414572334710191;-0.3979309684967067;0.5746004978076327;0.9999440860378381
78.29;0.9955142335826205;0.41672131830429604;0.41864197059372504;0.3919882028647106;0.393667819063064;1.0052353887775454;0.9999110466966699;10.000002278314605;0.4167097968487592;0.4520087454475413;0.45204012160010965;0.41457236938666836;-0.39793096789734955;0.5746005352064646;0.9999439396179445
78.3;0.9955150716010692;0.41672155663043864;0.41864240179061857;0.39198809838050586;0.39366743284336847;1.0052337739263661;0.9999090255180865;10.00000204098497;0.4167100282877163;0.45200857465287475;0.45203987201954793;0.4145723949648118;-0.3979309673061524;0.5746005638610017;0.999943729074934
78.31;0.9955158000730737;0.4167217181825671;0.4186428231548849;0.3919880013452465;0.39366702477228205;1.0052321939791546;0.999906977967631;10.000001727389291;0.4167102394290009;0.45200841909545764;0.45203962631953915;0.41457241002116857;-0.39793096672253714;0.5746005841542029;0.9999434497187886
78.32;0.9955164280822745;0.41672180479466325;0.41864323679392396;0.3919879127168331;0.3936665963718121;1.0052306454538056;0.9999049084499305;10.00000136531791;0.4167104293634218;0.4520082806361382;0.45203938564025453;0.414572412437576;-0.39793096614586176;0.5746005960399188;0.9999430934850715
78.33;0.9955169632849381;0.4167218196192636;0.4186436447918485;0.3919878338085647;0.39366614854877874;1.0052291240611322;0.9999028219152415;10.000000988429191;0.41671059646414893;0.4520081600872057;0.4520391512456901;0.41457239994043754;-0.39793096557560453;0.574600599656551;0.9999426505531515
78.34;0.9955174109424151;0.4167217667060591;0.418644048934182;0.39198776579499217;0.3936656816700916;1.005227625984889;0.9999007238372616;10.000000634105803;0.41671073921623997;0.4520080572367225;0.45203892464749806;0.4145723707643572;-0.39793096501146014;0.5746005962751315;0.9999421114636474
78.35;0.9955177745815047;0.41672165054802884;0.4186444505593466;0.3919877093285673;0.39366519582440046;1.0052261483417795;0.9998986196522586;10.00000034652747;0.4167108567434191;0.45200797103309936;0.4520387074087672;0.41457232378978004;-0.3979309644535087;0.5746005882202879;0.9999414682010214
78.36;0.9955180584862728;0.41672147585204916;0.41864485063392715;0.3919876644382043;0.39366469106255536;1.0052246895233548;0.9998965140272578;10.000000176872542;0.4167109491447447;0.45200789994664037;0.45203850076683116;0.41457225839199796;-0.39793096390236155;0.5746005783677018;0.9999407143380822
78.37;0.9955182694330378;0.416721247730084;0.41864524953828364;0.39198763090219463;0.3936641676131109;1.0052232493603237;0.9998944106523863;10.000000169618774;0.41671101739083155;0.45200784229552;0.4520383056142741;0.41457217398101215;-0.3979309633589132;0.5746005698292219;0.9999398450202315
78.38;0.9955184167534175;0.41672097210000486;0.41864564663411447;0.39198760868515475;0.39366362579152897;1.0052218287081987;0.9998923129664676;10.000000353981848;0.4167110625749166;0.4520077964200939;0.4520381227329472;0.41457206919483114;-0.3979309628241301;0.5746005656153662;0.999938857146501
78.39;0.9955185118881305;0.41672065564528793;0.4186460401624499;0.3919875980442825;0.3936630656457373;1.0052204284370556;0.9998902250185226;10.000000748562872;0.4167110855648449;0.45200776105083396;0.45203795293774796;0.4145719416672668;-0.3979309622991799;0.574600568755072;0.9999377500828752
78.4;0.9955185672386437;0.4167203050889199;0.418646427497045;0.3919875995381116;0.3936624868183076;1.0052190480358272;0.9998881514628452;10.00000136691758;0.4167110875009518;0.45200773581497083;0.45203779688064516;0.4145717885755929;-0.39793096178530474;0.5746005829936726;0.9999365257825336
78.41;0.9955185948034593;0.41671992650795114;0.41864680535467125;0.3919876140766536;0.39366188882316955;1.0052176853256256;0.9998860971920233;10.000002216263853;0.41671107032163446;0.45200772125511834;0.4520376543508889;0.4145716069590849;-0.3979309612833601;0.5746006130609981;0.9999351876757862
78.42;0.9955186058601376;0.4167195254911496;0.4186471699494547;0.39198764300578287;0.39366127136094664;1.0052163379032664;0.999884067352415;10.000003291563646;0.4167110368065839;0.4520077183761413;0.4520375238423448;0.4145713933814589;-0.39793096079356244;0.5746006642340519;0.9999337398801309
78.43;0.9955186106330943;0.4167191077888821;0.4186475176387859;0.3919876883427008;0.39366063417711017;1.005215004328858;0.9998820673655548;10.00000457422376;0.41671099004533374;0.4520077283797549;0.45203740323902536;0.4145711433861845;-0.39793096031569813;0.5746007420324216;0.9999321865913166
78.44;0.9955186172096597;0.4167186794674217;0.41864784564833807;0.3919877527903923;0.39365997669810965;1.0052136841484458;0.9998801027777569;10.000006036934488;0.41671093288724653;0.45200775265851034;0.45203729094251127;0.4145708513773972;-0.3979309598497953;0.5746008520729913;0.9999305308904213
78.45;0.9955186312289517;0.4167182463123222;0.4186481518866594;0.3919878390773886;0.39365929798988747;1.005212377429193;0.9998781793013377;10.000007651674466;0.4167108680176032;0.45200779265345387;0.4520371864176795;0.4145705111756979;-0.39793095939691653;0.5746009995835133;0.9999287743051766
78.46;0.9955186565767419;0.41671781322957;0.4186484342822881;0.3919879491151384;0.3936585969571736;1.0052110841480104;0.9998763026982777;10.000009398797001;0.41671079816338513;0.45200784948137246;0.45203708989994235;0.4145701168844402;-0.3979309589595612;0.5746011890635901;0.9999269175208002
78.47;0.995518695945085;0.41671738424435456;0.41864869063655985;0.39198808374409383;0.3936578725251018;1.005209804798177;0.9998744781298291;10.00001126597022;0.4167107259137603;0.45200792359829967;0.45203700148153975;0.4145696636795987;-0.39793095854149246;0.5746014244115736;0.9999249613242682
78.48;0.9955187514588233;0.4167169629695872;0.4186489189724985;0.3919882429349876;0.39365712374043965;1.0052085422666344;0.9998727099620381;10.000013235406037;0.41671065356993364;0.45200801474054475;0.4520369205227715;0.41456914832421343;-0.39793095814693025;0.5746017089765867;0.9999229076399164
78.49;0.9955188255811601;0.4167165532248725;0.41864911770762214;0.39198842590726596;0.3936563496081938;1.005207301948549;0.9998710023175956;10.000015277932057;0.4167105833889224;0.45200812189601064;0.45203684587276843;0.41456856909876255;-0.39793095777933285;0.5746020454741458;0.9999207603974006
78.5;0.9955189214896274;0.41671615941425927;0.4186492854407325;0.39198863123391964;0.39365554877167763;1.0052060895050923;0.9998693592702793;10.000017360953638;0.4167105179585827;0.45200824334595885;0.4520367761892622;0.4145679252954841;-0.397930957440577;0.5746024357804678;0.9999185256926405
78.51;0.9955190424536525;0.41671578639688284;0.4186494207510567;0.39198885691858243;0.39365471966344184;1.0052049093971995;0.9998677845263955;10.000019458645038;0.416710460169115;0.45200837740149313;0.45203671009322344;0.41456721712026334;-0.3979309571310731;0.5746028806113151;0.999916211463409
78.52;0.9955191910016996;0.41671543898137725;0.4186495222407711;0.39198910021662864;0.3936538612783554;1.0052037655247565;0.9998662809160783;10.000021555551186;0.41671041285586863;0.4520085235233433;0.45203664625265416;0.41456644595365666;-0.39793095685050395;0.574603379956229;0.9999138268407364
78.53;0.9955193690247685;0.4167151213903244;0.41864958874791175;0.39198935771503074;0.39365297386512216;1.0052026627246637;0.9998648500009687;10.000023645570206;0.4167103788900485;0.4520086827570534;0.4520365832632747;0.4145656140059202;-0.3979309565985157;0.5746039338345812;0.9999113810055082
78.54;0.9955195782474303;0.4167148370706574;0.41864961959791297;0.3919896257741673;0.39365205884598525;1.0052016078315698;0.9998634923761857;10.000025733378159;0.4167103614017524;0.4520088572637703;0.4520365196580645;0.4145647235168642;-0.3979309563750382;0.5746045421838336;0.9999088821297842
78.55;0.9955198200298974;0.41671458883228957;0.41864961453144406;0.3919899007530376;0.3936511181422678;1.0052006091378949;0.99986220863702;10.000027838855027;0.4167103632214628;0.45200904966877725;0.452036454187549;0.41456377636186115;-0.3979309561802504;0.5746052048170034;0.9999063372492635
78.56;0.9955200948455463;0.4167143788768897;0.4186495731712494;0.3919901791534518;0.3936501536024835;1.0051996744283287;0.9998610005036385;10.000029997859464;0.4167103861722402;0.45200926280319;0.4520363860679543;0.41456277422718046;-0.39793095601438033;0.5746059216524748;0.9999037531123134
78.57;0.9955204017980211;0.41671420873526704;0.4186494947489712;0.3919904578435133;0.3936491666641782;1.0051988094427513;0.9998598714207784;10.00003225650241;0.41671043093853805;0.45200949969449583;0.45203631505906583;0.4145617189156112;-0.39793095587775834;0.5746066918690971;0.9999011367867554
78.58;0.9955207382800063;0.4167140796796963;0.4186493786443687;0.3919907341057599;0.3936481581528515;1.0051980177476656;0.9998588259944418;10.00003466050044;0.41671049715728564;0.45200976351718963;0.4520362411281942;0.4145606123255764;-0.39793095577100196;0.5746075131659104;0.9998984947375387
78.59;0.9955211007575775;0.4167139935302494;0.4186492252634426;0.39199100560257893;0.39364712849754896;1.005197301394391;0.999857868723869;10.000037241648677;0.4167105836318217;0.45201005737536337;0.45203616389506884;0.41455945644511;-0.3979309556947761;0.5746083827940647;0.9998958315182758
78.6;0.9955214868152785;0.4167139528773241;0.4186490363610101;0.3919912703479442;0.3936460782616031;1.005196661751634;0.9998570037193393;10.00004001236486;0.4167106886998102;0.45201038401369015;0.4520360826315733;0.41455825367450316;-0.39793095564926495;0.5746092988804802;0.9998931501581164
78.61;0.9955218960961273;0.41671396028441393;0.4186488142580187;0.3919915264365904;0.3936450084073424;1.0051961003586578;0.9998562357579718;10.000042975358186;0.4167108105760429;0.4520107458732743;0.45203599672010436;0.4145570068618499;-0.3979309556340274;0.5746102607657708;0.9998904536412105
78.62;0.9955223291441183;0.41671401738690084;0.41864856066715456;0.39199177167367816;0.3936439202080066;1.005195619379836;0.9998555707828268;10.000046135132871;0.4167109475937122;0.45201114555370775;0.45203590573750446;0.4145557190378102;-0.39793095564847103;0.5746112690462067;0.9998877455106218
78.63;0.9955227864719275;0.416714124873783;0.41864827649436726;0.39199200368074094;0.39364281507021087;1.0051952212659465;0.999855014611916;10.000049503442417;0.41671109818887675;0.45201158606212616;0.4520358093017633;0.41455439336007066;-0.39793095569248566;0.5746123252476659;0.9998850299062481
78.64;0.995523269064279;0.4167142829052992;0.4186479625059609;0.3919922203318709;0.39364169418221184;1.005194907936265;0.999854570641072;10.000053101705038;0.4167112609278145;0.45201207022335105;0.45203570751281386;0.41455303290544215;-0.3979309557666272;0.5746134305931153;0.9998823125915058
78.65;0.9955237786322326;0.4167144912088386;0.41864761984848736;0.391992419588958;0.3936405580884837;1.0051946800512854;0.9998542386635814;10.000056953974608;0.4167114349017651;0.4520125995280574;0.45203560161876666;0.4145516401677916;-0.397930955871721;0.5746145845757281;0.9998796018792443
78.66;0.9955243163574828;0.4167147493042173;0.4186472501716409;0.39199259864178404;0.39363940674175874;1.005194536544519;0.9998540159189614;10.000061073331805;0.416711619793621;0.45201317362558613;0.45203549374917823;0.4145502172018357;-0.39793095600830625;0.5746157845670902;0.9998769073888413
78.67;0.9955248816720008;0.4167150568663569;0.4186468552623996;0.3919927536437162;0.39363824004051556;1.0051944743793755;0.9998538991165706;10.000065464651785;0.41671181525834;0.4520137910874833;0.4520353859414719;0.41454876648586775;-0.3979309561764244;0.5746170266553507;0.999874238180698
78.68;0.9955254728275813;0.4167154135257107;0.4186464363709709;0.3919928805868551;0.393637058155931;1.0051944887835995;0.9998538863840912;10.000070144158368;0.41671202037092814;0.45201445025801074;0.45203527960798484;0.4145472911880543;-0.3979309563758373;0.5746183065638083;0.999871602159718
78.69;0.9955260881586161;0.41671581858341594;0.4186459939571231;0.39199297602904626;0.3936358614817663;1.0051945739219845;0.9998539787948596;10.000075150237052;0.41671223355474146;0.4520151489432702;0.45203517551601596;0.4145457945943317;-0.3979309566062738;0.5746196197081678;0.9998690056229552
78.7;0.9955267263660348;0.41671627106196685;0.41864552787873155;0.3919930370507594;0.3936346505583778;1.0051947232641139;0.9998541804967381;10.000080542108835;0.4167124529007067;0.4520158838039972;0.4520350737189448;0.4145442797417243;-0.39793095686742114;0.5746209607933623;0.9998664530306939
78.71;0.9955273863503591;0.41671676957184467;0.4186450376293327;0.3919930613850314;0.39363342601098533;1.005194929816665;0.9998544970420009;10.000086396351058;0.4167126768397427;0.4520166506440832;0.4520349734388916;0.41454274962779675;-0.39793095715884497;0.5746223238466014;0.9998639481686022
78.72;0.9955280672059158;0.41671731193498535;0.4186445226243977;0.3919930477363915;0.39363218851797943;1.0051951866932396;0.999854933496113;10.000092798019386;0.4167129046682566;0.45201744527560006;0.45203487324974717;0.41454120759762647;-0.3979309574801372;0.5746237029293881;0.9998614956855602
78.73;0.9955287674624407;0.4167178949817992;0.4186439824740023;0.3919929953979483;0.39363093883814043;1.005195487418992;0.9998554939493923;10.000099825595127;0.4167131364050897;0.45201826428515746;0.4520347716281812;0.4145396575666251;-0.3979309578311213;0.5746250929039244;0.9998591015908161
78.74;0.9955294838732897;0.41671851471528065;0.4186434171380878;0.39199290361392664;0.39362967793696535;1.0051958262691802;0.9998561822208243;10.000107537904073;0.41671337214464516;0.4520191051673989;0.4520346672687808;0.4145381038842429;-0.397930958211634;0.5746264896179802;0.9998567727572057
78.75;0.9955302115790841;0.41671916659837155;0.4186428270119555;0.3919927715418359;0.3936284073082105;1.0051961989926643;0.9998570028249115;10.000115970418271;0.4167136114343706;0.45201996573020564;0.4520345586568262;0.4145365510211569;-0.39793095862095407;0.574627889590078;0.9998545166413206
78.76;0.9955309456570056;0.4167198458209846;0.41864221305979177;0.3919925983988471;0.39362712918400433;1.005196602931944;0.999857961065482;10.000125141626473;0.4167138532922048;0.45202084358863287;0.452034443529144;0.41453500345222294;-0.3979309590575621;0.5746292893728578;0.9998523413766583
78.77;0.9955316817816332;0.4167205478041182;0.4186415769438874;0.39199238336908143;0.3936258463331936;1.0051970366657428;0.9998590621337;10.000135061073317;0.41671409686468447;0.4520217362013704;0.45203431896355184;0.41453346551205134;-0.39793095951954216;0.5746306845982392;0.9998502548387076
78.78;0.9955324151338628;0.4167212687544622;0.4186409206606958;0.39199212557973484;0.3936245616377304;1.0051974997643784;0.9998603100627773;10.000145733095472;0.41671434206075186;0.45202264113706914;0.45203418182632926;0.4145319410747537;-0.3979309600051695;0.5746320693974657;0.999848263382444
78.79;0.99553313995413;0.4167220057355937;0.4186402458408452;0.39199182422166234;0.39362327769083133;1.0051979921251586;0.9998617064968746;10.00015715870016;0.4167145898829073;0.4520235563409759;0.45203402912817375;0.41453043340940793;-0.39793096051303295;0.5746334368476202;0.9998463719962137
78.8;0.9955338512913482;0.41672275630842887;0.41863955357518223;0.3919914786215113;0.3936219964922632;1.0051985132920116;0.9998632495847838;10.000169330827571;0.4167148423507023;0.4520244801889441;0.45203385824029435;0.41452894510018;-0.39793096104165065;0.5746347798082291;0.9998445846791773
78.81;0.9955345468038835;0.41672351820142806;0.41863884468655077;0.39199108812764777;0.3936207193852613;1.0051990626906675;0.9998649343506796;10.000182219627504;0.4167151017542251;0.4520254112244884;0.4520336670400684;0.4145274779503337;-0.397930961589202;0.5746360915172348;0.9998429034005226
78.82;0.9955352263779526;0.4167242890360182;0.4186381199132432;0.3919906519703102;0.3936194472726732;1.0051996402791519;0.9998667550770578;10.000195766454478;0.41671536975650414;0.4520263478247172;0.4520334542340601;0.41452603321995635;-0.39793096215353563;0.5746373660089129;0.9998413273060119
78.83;0.9955358905450625;0.41672506601253784;0.41863737981157967;0.39199016972609607;0.3936181808539645;1.005200246799988;0.9998687075508016;10.000209900289937;0.41671564738822403;0.45202728803566417;0.4520332200478529;0.41452461190506906;-0.39793096273216505;0.5746385985623876;0.9998398540687933
78.84;0.9955365396786449;0.41672584584539524;0.41863662450668415;0.39198964208273024;0.39361692081552385;1.0052008834415247;0.9998707886592826;10.000224559214482;0.41671593565018655;0.45202822964037387;0.45203296671144577;0.4145232145701462;-0.39793096332259015;0.5746397861546714;0.9998384817924342
78.85;0.9955371739255264;0.41672662473802974;0.41863585402121517;0.3919890707214991;0.3936156680926119;1.005201551577619;0.9998729948348679;10.000239698415069;0.416716235521745;0.45202917041978985;0.4520326979806726;0.4145218410948497;-0.3979309639229834;0.5746409272177592;0.9998372096756692
78.86;0.9955377931827115;0.41672739800046205;0.4186350692481698;0.39198845765018764;0.3936144240808765;1.0052022532316727;0.9998753218504958;10.00025528720523;0.4167165476565007;0.4520301082741009;0.45203241814367845;0.41452049100941485;-0.3979309645323598;0.574642020843322;0.9998360384579466
78.87;0.9955383970718023;0.4167281599851133;0.4186342724244547;0.39198780494691976;0.39361319063;1.0052029911901832;0.9998777652375627;10.00027130301954;0.41671687257459744;0.4520310410297079;0.45203213149166466;0.4145191643075776;-0.3979309651498663;0.5746430663659847;0.99983497129766
78.88;0.9955389845614995;0.4167289048190812;0.41863346655079253;0.3919871146309551;0.3936119698305782;1.0052037683827306;0.9998803202247543;10.000287731189172;0.41671721063137895;0.4520319665458144;0.45203184220031595;0.4145178617852683;-0.39793096577380027;0.5746440632891087;0.9998340134664613
78.89;0.9955395539420344;0.4167296271540916;0.41863265440914377;0.3919863883956859;0.3936107637919727;1.0052045882415537;0.9998829815119485;10.00030457169871;0.4167175613081989;0.4520328831398033;0.45203155410420376;0.4145165845507669;-0.3979309664012236;0.5746450113445097;0.999833170816382
78.9;0.9955401044171187;0.41673032253750664;0.41863183786958685;0.3919856274711519;0.39360957456805806;1.005205455928909;0.9998857429785168;10.00032184088621;0.41671792286121456;0.45203378951155077;0.4520312703746768;0.4145153333761422;-0.3979309670286029;0.5746459105220569;0.9998324489803493
78.91;0.995540637752189;0.4167309876725398;0.41863101763558147;0.3919848325591448;0.39360840418253157;1.005206378125625;0.9998885975024863;10.000339565196084;0.4167182926724864;0.45203468444587563;0.45203099329636187;0.41451410841554653;-0.3979309676528891;0.5746467609436975;0.9998318531770982
78.92;0.9955411575237949;0.41673162045657713;0.4186301931970876;0.3919840038499797;0.3936072546891586;1.005207361207095;0.9998915372382007;10.000357775452397;0.416718667451774;0.45203556695867153;0.45203072428242896;0.4145129092236575;-0.3979309682720623;0.5746475631136128;0.9998313874333786
78.93;0.9955416671031344;0.4167322198396547;0.4186293629184744;0.3919831414223289;0.39360612804334466;1.0052084095563045;0.9998945542426555;10.00037650689524;0.4167190432256816;0.45203643654015446;0.45203046426069554;0.4145117347532249;-0.3979309688847676;0.5746483184517879;0.9998310535105922
78.94;0.9955421693554881;0.41673278568797084;0.41862852448041277;0.3919822456775927;0.393605025808843;1.0052095246021315;0.9998976412323828;10.000395801400618;0.41671941573150323;0.4520372929883502;0.45203021418351;0.4145105833106197;-0.39793096948949047;0.5746490293793094;0.9998308504485514
78.95;0.9955426672420835;0.4167333183602354;0.4186276754611248;0.3919813174083113;0.39360394939562593;1.0052107048715562;0.9999007924064333;10.000415701033697;0.41671978103071833;0.45203813600286236;0.4520299752416016;0.41450945280020074;-0.3979309700841082;0.5746496989212652;0.9998307751522393
78.96;0.9955431623593414;0.416733818079166;0.41862681357753206;0.39198035800496545;0.3936029007806507;1.005211947273855;0.9999040041782215;10.000436231212609;0.41672013576516903;0.4520389650008819;0.45202974879208857;0.41450834126260394;-0.3979309706659909;0.5746503302156072;0.9998308231786963
78.97;0.9955436531754503;0.4167342847210407;0.4186259365828404;0.3919793698741385;0.3936018826595112;1.0052132487330463;0.9999072753524275;10.000457386102404;0.4167204770969008;0.4520397791573667;0.4520295360219622;0.4145072472927306;-0.39793097123226806;0.5746509262836679;0.9998309888581851
78.98;0.9955441361939805;0.416734718083754;0.418625042097754;0.3919783564270596;0.3936008979794914;1.0052146076428492;0.9999106065864479;10.000479125051525;0.4167208027340207;0.4520405775584702;0.45202933738473455;0.4145061701137972;-0.3979309717802216;0.5746514902890107;0.9998312655125947
78.99;0.9955446076455309;0.41673511800550983;0.41862412759299195;0.3919773215644585;0.3935999497850866;1.0052160244392472;0.9999139993762751;10.00050137709529;0.41672111112560845;0.452041359442383;0.4520291524072811;0.41450510963689147;-0.3979309723077345;0.5746520261659985;0.9998316460956591
79.0;0.9955450633257183;0.41673548399607563;0.41862319072091797;0.3919762690389896;0.3935990414034652;1.0052175005221575;0.9999174550998933;10.000524047499788;0.4167214016336676;0.45204212434736146;0.45202898016103416;0.41450406673875045;-0.39793097281327733;0.5746525386697033;0.99983212353204
79.01;0.9955454992253495;0.4167358149433829;0.41862222995415477;0.39197520203728603;0.3935981761100921;1.0052190372337548;0.9999209744286816;10.000547026247625;0.4167216744806949;0.4520428722186365;0.4520288200180355;0.4145030433269451;-0.3979309732953167;0.5746530322219318;0.9998326907877312
79.02;0.9955459132227935;0.416736109376001;0.4186212450300214;0.3919741232045387;0.39359735621139635;1.0052206365023675;0.999924556794614;10.00057020120316;0.41672193044739614;0.45204360323874004;0.4520286721174514;0.4145020418478353;-0.3979309737518287;0.5746535098968322;0.9998333410367989
79.03;0.9955463048305208;0.4167363657929827;0.41862023667281284;0.3919730347766479;0.3935965823629315;1.0052223018443154;0.9999282002187262;10.0005934676186;0.41672217057195365;0.45204431714795507;0.452028537156647;0.41450106451633206;-0.39793097418051193;0.5746539736944387;0.999834068044967
79.04;0.9955466734456552;0.4167365827266877;0.41861920596789687;0.39197193859647533;0.393595853407678;1.0052240384282245;0.9999319017559646;10.000616727194714;0.41672239595672683;0.45204501295576754;0.45202841593653875;0.4145001130703892;-0.3979309745794872;0.5746544254746183;0.9998348664915129
79.05;0.9955470171842856;0.41673675925010456;0.4186181541753261;0.39197083646428665;0.39359516673404354;1.005225852556319;0.9999356577927766;10.000639888227829;0.41672260757506757;0.4520456895860213;0.45202830914597203;0.4144991894789396;-0.3979309749476657;0.574654867642543;0.9998357318741755
79.06;0.9955473322695414;0.4167368958544852;0.4186170825759152;0.3919697306102804;0.3935945193816013;1.0052277509580896;0.9999394638609284;10.000662871100356;0.4167228061761943;0.4520463467524043;0.4520282171293121;0.4144982964659028;-0.3979309752845153;0.5746553031329098;0.9998366600909686
79.07;0.9955476127900839;0.4167369942547932;0.41861599194131166;0.3919686237504702;0.3935939091459926;1.0052297398553844;0.9999433144089359;10.000685607861366;0.41672299249432865;0.4520469853751856;0.45202813956326615;0.41449743680625084;-0.3979309755900042;0.5746557348138396;0.999837646615462
79.08;0.9955478515753696;0.416737056375696;0.41861488249379375;0.3919675189995365;0.393593334595452;1.0052318242407976;0.9999472027310154;10.000708036298391;0.41672316765907347;0.45204760709892156;0.4520280756026847;0.41449661247770925;-0.3979309758650714;0.5746561649194015;0.9998386856595807
79.09;0.9955480418989014;0.4167370840822344;0.41861375438859666;0.39196641984660757;0.3935927945177568;1.0052340083097981;0.9999511212003548;10.00073009660504;0.4167233333190068;0.4520482132257666;0.4520280244566847;0.41449582479089825;-0.39793097611190026;0.5746565950577013;0.9998397705406343
79.1;0.9955481789512979;0.4167370793306662;0.41861260790914195;0.39196533010549683;0.3935922877440201;1.0052362967118282;0.9999550619110008;10.000751726888447;0.41672349117427393;0.45204880427664895;0.4520279854753859;0.41449507478200653;-0.3979309763336019;0.57465702688318;0.9998408952542784
79.11;0.9955482603188548;0.416737043829236;0.4186114436148129;0.39196425398497003;0.3935918132776824;1.005238695118891;0.9999590170245338;10.000772858105472;0.41672364242395504;0.45204938037188097;0.45202795763357057;0.41449436331345807;-0.3979309765337617;0.5746574628808856;0.9998420553986691
79.12;0.995548284648449;0.4167369786643084;0.4186102626482981;0.3919631961763908;0.3935913704273973;1.0052412098587045;0.9999629784862917;10.000793419155915;0.4167237877451632;0.45204994150016115;0.45202793934056207;0.41449369137312614;-0.3979309767160662;0.5746579063447068;0.9998432475444667
79.13;0.9955482497845106;0.4167368842851284;0.4186090668242999;0.3919621615771882;0.39359095886496376;1.0052438470979534;0.999966937920527;10.000813346890155;0.4167239274908844;0.45205048744771;0.45202792914270523;0.41449306063342906;-0.3979309768838459;0.5746583603378704;0.9998444684777097
79.14;0.9955481526004027;0.4167367606488267;0.4186078585776787;0.39196115477172055;0.39359057853077;1.0052466118352767;0.9999708869492532;10.000832590019579;0.41672406184667754;0.45205101766908345;0.45202792660563607;0.41449247386839455;-0.39793097703993247;0.5746588266935687;0.9998457149534216
79.15;0.9955479896353283;0.41673660758928294;0.41860664082976096;0.39196017966704594;0.39359022932104826;1.0052495070290703;0.9999748172025346;10.000851109934057;0.41672419130093424;0.4520515310966025;0.4520279322009362;0.4144919349649179;-0.39793097718707054;0.5746593059693798;0.9998469832498605
79.16;0.9955477570298445;0.4167364252202628;0.41860541664482276;0.39195923941001864;0.393589910848174;1.0052525328578739;0.9999787200309824;10.000868879807234;0.41672431704929797;0.45205202611920875;0.4520279463894757;0.414491448503125;-0.3979309773282926;0.5746597980823539;0.9998482685870267
79.17;0.9955474506984248;0.4167362138515269;0.4186041888470308;0.391958336574019;0.39358962262695907;1.0052556869122384;0.9999825866865815;10.00088587995551;0.4167244407117502;0.45205250108294814;0.45202796902364534;0.41449101909089586;-0.3979309774669893;0.574660303088353;0.9998495647315856
79.18;0.9955470675072117;0.41673597349092734;0.4186029598625832;0.39195747330301556;0.3935893644136067;1.0052589654281536;0.9999864091150831;10.000902097179598;0.4167245639519735;0.4520529550946266;0.45202799945468963;0.41449065053384926;-0.3979309776068417;0.5746608218116368;0.9998508641842218
79.19;0.9955466058058243;0.41673570352359496;0.4186017318183864;0.3919566511139357;0.3935891361093655;1.005262363550216;0.9999901813176696;10.000917531905904;0.416724688575542;0.45205338833265263;0.45202803700018523;0.41449034526316036;-0.39793097775154584;0.5746613560695352;0.9998521594538539
79.2;0.9955460643979296;0.4167354027950274;0.4186005063923787;0.3919558708220675;0.3935889372974086;1.0052658747923688;0.9999939006523052;10.000932198803712;0.41672481651223897;0.4520538013284684;0.4520280815363478;0.41449010460642016;-0.3979309779044318;0.5746619082836288;0.9998534452197344
79.21;0.9955454421026455;0.41673506974761143;0.41859928425912174;0.39195513291740297;0.39358876731773423;1.0052694911846132;0.999997567226441;10.000946115924542;0.41672494968103585;0.4520541941798406;0.45202813393311886;0.4144899292766778;-0.39793097806830036;0.5746624805028164;0.9998547199959045
79.22;0.9955447388023648;0.4167347025024814;0.4185980650917854;0.3919544378949843;0.39358862599507854;1.005273203383893;1.0000011818916372;10.000959300427347;0.41672509034992905;0.45205456661712984;0.45202819585222714;0.4144898192956122;-0.39793097824555873;0.5746630735397531;0.9998559856767628
79.23;0.9955439558409382;0.4167342991055254;0.41859684853911877;0.3919537864074434;0.3935885139274826;1.005277000936637;1.0000047458351122;10.000971776532413;0.4167252413791242;0.4520549179564033;0.45202826915042726;0.4144897738563993;-0.39793097843840175;0.5746636869675635;0.999857245470347
79.24;0.9955430952950334;0.4167338580390854;0.418595635248213;0.39195317942464286;0.3935884321862756;1.0052808733720566;1.000008261461578;10.000983580815923;0.4167254057138327;0.45205524671555486;0.4520283554839203;0.41448979159754235;-0.3979309786488097;0.5746643197370843;0.9998585020786224
79.25;0.9955421591960277;0.4167333789530525;0.41859442713251205;0.39195261804450743;0.39358838214649916;1.0052848108679893;1.000011732070799;10.000994759216429;0.4167255854473708;0.45205555102804107;0.45202845629474286;0.41448987108866153;-0.3979309788783689;0.574664970760985;0.99985975692209
79.26;0.9955411484547398;0.41673286311134133;0.41859322696683104;0.39195210293390326;0.3935883652626368;1.0052888042284238;1.0000151605253653;10.001005357817203;0.4167257810296819;0.45205582963061247;0.45202857311960826;0.4144900111773939;-0.397930979127939;0.5746656393271743;0.9998610106235923
79.27;0.9955400622447359;0.4167323130820389;0.4185920378170967;0.3919516341257949;0.39358838275060093;1.0052928448216192;1.0000185484132196;10.001015411180315;0.41672599125803017;0.452056082321411;0.45202870788897487;0.4144902108667824;-0.39793097939739897;0.5746663254148038;0.9998622644799805
