time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.28;0.9955388993345186;0.41673173213011067;0.41859086270139356;0.3919512114630474;0.39358843579847286;1.0052969242961138;1.0000218965291894;10.00102494336888;0.4167262140442387;0.45205630964153176;0.4520288631259177;0.414490468982561;-0.3979309796858448;0.5746670297646255;0.9998635211075495
79.29;0.9955376603399325;0.4167311239890346;0.41858970461376216;0.3919508351850553;0.3935885257133439;1.005301034146979;1.000025206406638;10.00103398228934;0.4167264473030481;0.45205651247461126;0.45202904215803114;0.4144907842157826;-0.39793097999205107;0.5746677539039751;0.9998647835380625
79.3;0.9955363485170794;0.4167304926375127;0.4185885666099075;0.3919505061765572;0.3935886532170683;1.0053051650674334;1.000028481126525;10.001042571503863;0.41672668956685466;0.4520566921397638;0.45202924906027286;0.41449115534527264;-0.3979309803148053;0.5746685003190483;0.999866054532756
79.31;0.9955349686863426;0.4167298415679256;0.4185874515165715;0.39195022572800753;0.39358881785663596;1.0053093059174965;1.0000317241928967;10.00105077580162;0.4167269402496478;0.45205685064652007;0.45202948820384314;0.41449158118836976;-0.3979309806530825;0.5746692721325788;0.9998673364711017
79.32;0.995533525910332;0.4167291733931626;0.4185863616984799;0.39194999497970845;0.393589018427216;1.0053134433788318;1.0000349379668878;10.00105867723076;0.4167271994725979;0.4520569905531738;0.4520297636548631;0.4144920606027965;-0.3979309810059556;0.5746700721116555;0.9998686306266383
79.33;0.9955320245744627;0.4167284904027666;0.4185852993807658;0.39194981450376526;0.3935892537093602;1.0053175633497855;1.0000381236073095;10.00106636130067;0.4167274673922305;0.45205711450114855;0.45203007869944845;0.4144925926325935;-0.3979309813724031;0.5746709015670769;0.99986993632845
79.34;0.9955304678114804;0.4167277951944492;0.41858426681106714;0.39194968432986277;0.3935895227292971;1.0053216527644533;1.0000412819862932;10.001073906346608;0.4167277435745908;0.4520572249496379;0.4520304360416783;0.4144931763088348;-0.3979309817515259;0.5746717594689323;0.999871251636396
79.35;0.9955288580075078;0.4167270906555395;0.4185832656400936;0.3919496042931265;0.39358982463985637;1.0053257000481028;1.0000444144253282;10.001081374714593;0.41672802728773883;0.45205732402997095;0.45203083865777677;0.4144938102508709;-0.39793098214294825;0.5746726425203624;0.9998725752490986
79.36;0.9955271981984721;0.41672637931567746;0.4185822961986216;0.39194957421015336;0.3935901585262751;1.005329694944545;1.0000475229959847;10.001088799930818;0.41672831826961915;0.4520574131655321;0.45203128997559405;0.41449449254213744;-0.3979309825466033;0.5746735464510221;0.999873907117153
79.37;0.9955254931682463;0.41672566267292516;0.4185813576343921;0.39194959391121886;0.3935905233991179;1.0053336287440586;1.000050610175528;10.001096185105322;0.4167286167947345;0.45205749303128034;0.45203179294421225;0.41449522109424486;-0.39793098296218526;0.5746744672256605;0.9998752473602006
79.38;0.9955237494699408;0.41672494142748717;0.4185804487351643;0.39194966366563616;0.3935909184002988;1.0053374945664375;1.0000536783640475;10.001103513431106;0.4167289232739294;0.4520575641422354;0.4520323493449857;0.4144959942497621;-0.3979309833892969;0.574675400969594;0.9998765956398895
79.39;0.9955219742230471;0.4167242162344271;0.4185795686575779;0.3919497844760298;0.3935913428209802;1.0053412878279426;1.0000567296424743;10.001110749281183;0.41672923827868563;0.45205762733759897;0.45203295988559755;0.4144968106764812;-0.39793098382796466;0.5746763429936441;0.9998779513587596
79.4;0.9955201735632542;0.41672348776702745;0.41857871731050256;0.3919499575301988;0.3935917959039449;1.005345006768657;1.0000597650595446;10.001117832898569;0.4167295627913245;0.45205768377720806;0.4520336245589376;0.41449766849941694;-0.3979309842786117;0.5746772875374773;0.9998793138481058
79.41;0.9955183520728572;0.41672275627758404;0.41857789516285826;0.3919501834892123;0.39359227681183767;1.0053486518984351;1.0000627840162009;10.001124690484577;0.41672989812378464;0.4520577343726653;0.4520343431585769;0.4144985649569895;-0.3979309847417784;0.5746782287516333;0.9998806825510683
79.42;0.9955165134298853;0.4167220215732924;0.4185771024864502;0.3919504623788416;0.39359278466623365;1.0053522246204187;1.000065784967153;10.001131255867342;0.41673024577465884;0.452057778872947;0.45203511566665344;0.41449949697858884;-0.397930985217867;0.5746791616337013;0.9998820572467108
79.43;0.9955146610777874;0.416721283574105;0.41857633873741157;0.3919507937133172;0.3935933184341523;1.0053557263450468;1.0000687661553804;10.00113748181679;0.4167306075368494;0.4520578156903743;0.4520359421519981;0.4145004618596154;-0.39793098570668883;0.5746800821203546;0.9998834379514948
79.44;0.9955127981898663;0.41672054282677;0.4185756025136641;0.3919511763357442;0.3935938768967075;1.00535915845859;1.0000717250442244;10.001143336240935;0.4167309855390113;0.4520578429725087;0.4520368224960145;0.4145014574400614;-0.397930986207187;0.5746809867791471;0.9998848243661184
79.45;0.9955109277837653;0.4167198003813013;0.41857489191366176;0.39195160835361126;0.39359445877315963;1.0053625230860501;1.0000746578625677;10.001148792370877;0.41673138190893777;0.45205785975173435;0.4520377563807139;0.4145024819099592;-0.3979309867177046;0.5746818728702243;0.9998862157283958
79.46;0.9955090533939932;0.41671905746413135;0.41857420497063075;0.3919520874723263;0.39359506282363227;1.005365823837536;1.0000775605111034;10.001153822442761;0.4167317982429956;0.45205786593385516;0.4520387433759362;0.41450353369806264;-0.3979309872363647;0.5746827386117787;0.9998876116177933
79.47;0.9955071795093068;0.4167183155118191;0.41857354007869685;0.39195261125194886;0.39359568790872895;1.0053690652045715;1.000080429771574;10.001158400506444;0.4167322354270796;0.45205786172362006;0.45203978262825445;0.4145046115323274;-0.3979309877611247;0.5746835826441063;0.9998890124508284
79.48;0.9955053113636143;0.4167175762229304;0.4185728963054179;0.3919531771239252;0.3935963327765022;1.005372250901423;1.0000832630717744;10.001162506371509;0.4167326939667037;0.4520578476265067;0.45204087230652357;0.4145057143572825;-0.3979309882898419;0.5746844030085605;0.9998904187988749
79.49;0.9955034548688111;0.4167168413900064;0.4185722734139597;0.39195378245666695;0.3935969955719865;1.0053753826997998;1.0000860570813292;10.001166123458592;0.4167331743372766;0.45205782464447647;0.452042009580727;0.4145068410020319;-0.397930988820681;0.5746851972035382;0.9998918309518142
79.5;0.9955016170917437;0.41671611266174735;0.4185716717829816;0.3919544246742203;0.39359767386963695;1.0053784602576477;1.000088806946178;10.001169235349666;0.41673367695466995;0.4520577938749254;0.4520431912556562;0.4145079900869524;-0.39793098935251514;0.574685963153348;0.9998932499608312
79.51;0.9954998063008323;0.416715391158112;0.418571092366917;0.39195510139888423;0.3935983655133153;1.0053814814664284;1.000091506008395;10.00117182290958;0.41673420192718275;0.4520577555966169;0.4520444142890217;0.41450916032975915;-0.39793098988488995;0.5746866991804854;0.9998946786015468
79.52;0.9954980313845617;0.41671467709801513;0.4185705365145667;0.3919558106288306;0.3935990692788632;1.0053844432660353;1.0000941450605878;10.001173864139618;0.41673474904517743;0.45205770865897543;0.45204567586747274;0.41451035050073165;-0.3979309904175971;0.57468740302392;0.9998961205245178
79.53;0.9954963015754916;0.4167139698473585;0.41857000556497753;0.39195655083529984;0.3935997845096575;1.0053873422055755;1.0000967124936746;10.001175340573205;0.41673531795310315;0.45205765071963294;0.45204697334793703;0.41451155905393666;-0.39793099095047146;0.5746880716746333;0.9998975786637355
79.54;0.9954946268402058;0.416713268435425;0.4185695004754206;0.3919573209330823;0.39360051031442617;1.005390173743548;1.0000991961368602;10.00117624340642;0.4167359081074233;0.4520575785854491;0.4520483042698403;0.41451278401730557;-0.39793099148368266;0.5746887020917293;0.999899054175807
79.55;0.9954930178913073;0.41671257224297975;0.4185690217581509;0.39195811997315694;0.393601245580494;1.005392931603201;1.000101584601615;10.001176569083619;0.41673651876823575;0.4520574882771971;0.45204966651523004;0.4145140228332504;-0.39793099201781584;0.5746892917341864;0.9999005460882792
79.56;0.9954914845690718;0.4167118811992584;0.4185685696099787;0.39195894652310076;0.39360198967912463;1.005395608686752;1.0001038669554931;10.001176308286892;0.4167371490699537;0.4520573755211045;0.4520510584154701;0.41451527228705126;-0.3979309925535182;0.5746898387256387;0.9999020520902374
79.57;0.9954900338499493;0.4167111952221909;0.4185681439484432;0.39195979830737854;0.3936027428149502;1.0053981983916636;1.0001060323335336;10.001175447137198;0.41673779785443293;0.45205723656168556;0.4520524786355551;0.4145165289555419;-0.39793099309138164;0.5746903417925373;0.9999035696774993
79.58;0.9954886693100298;0.4167105137395162;0.41856774431572336;0.3919606726041591;0.3936035059618781;1.0054006948232945;1.000108070259532;10.001173984094764;0.4167384637855835;0.4520570684984239;0.4520539259535451;0.41451778952344476;-0.39793099363213746;0.5746907998924516;0.9999050963258327
79.59;0.9954873914864708;0.4167098359328825;0.4185673698787091;0.3919615668214805;0.39360428082312676;1.005403092460916;1.0001099708755576;10.001171939358988;0.4167391458216253;0.4520568689839576;0.45205539900289615;0.4145190507391981;-0.3979309941766563;0.574691211905921;0.9999066289805644
79.6;0.995486198425011;0.41670916129242813;0.41856701973127886;0.3919624783344401;0.39360506984195465;1.0054053864330317;1.0001117247886007;10.00116934390396;0.416739843264596;0.45205663587358974;0.4520568959464605;0.4145203095092647;-0.3979309947256072;0.574691576926048;0.9999081635727861
79.61;0.9954850866789702;0.4167084897953464;0.41856669324233564;0.3919634038327586;0.3936058761586312;1.0054075731057635;1.0001133227465708;10.001166221633195;0.4167405554690357;0.4520563673147009;0.45205841396326685;0.41452156299311144;-0.39793099527903175;0.5746918947626567;0.9999096950511196
79.62;0.9954840529277312;0.41670782157026875;0.41856639010835806;0.39196433918929907;0.39360670357557126;1.0054096498995628;1.0001147555104442;10.001162581960797;0.41674128159771756;0.45205606207433446;0.4520599487914101;0.41452280857672835;-0.3979309958361819;0.5746921659992099;0.9999112178936788
79.63;0.9954830954350113;0.41670715647462464;0.41856611035627805;0.3919652801940271;0.3936075565004116;1.0054116146889873;1.0001160146383394;10.001158426905688;0.41674202019853573;0.4520557196766388;0.45206149499018516;0.4145240439162789;-0.39793099639575924;0.574692391721136;0.9999127265395937
79.64;0.9954822137943967;0.41670649388242337;0.41856585457079315;0.39196622361126693;0.3936084395621003;1.0054134664761352;1.0001170938507487;10.001153762126377;0.4167427688507301;0.4520553399575171;0.45206304691000876;0.414525266822965;-0.3979309969563068;0.5746925732526085;0.999914215790609
79.65;0.9954814073101017;0.41670583278504325;0.4185656240010398;0.3919671677078183;0.393609356997842;1.0054152071935796;1.0001179892142897;10.001148603612027;0.4167435243793118;0.45205492224535004;0.4520645993037722;0.4145264748875839;-0.39793099751638505;0.5746927120928094;0.9999156813323382
79.66;0.9954806741262927;0.41670517211279684;0.4185654201855705;0.3919681119283565;0.39361031221889903;1.0054168423580538;1.0001186980024852;10.001142988194324;0.4167442830958375;0.4520544652405771;0.45206614694654185;0.4145276653421773;-0.39793099807454835;0.5746928099093266;0.999917120430918
79.67;0.9954800117986502;0.41670451077562837;0.41856524437604126;0.3919690563891454;0.3936113077553284;1.0054183793900395;1.000119217723657;10.001136986845353;0.4167450407307615;0.4520539676646778;0.452067684161793;0.4145288353259202;-0.3979309986293258;0.5746928681663901;0.9999185325376839
79.68;0.9954794186144265;0.4167038474613662;0.41856509708994705;0.39197000174070634;0.3936123455641464;1.0054198248216948;1.0001195451809501;10.001130699581832;0.41674579278352236;0.452053428649725;0.4520692052312481;0.41452998211541603;-0.39793099917926883;0.5746928878393994;0.9999199187617837
79.69;0.9954788948417085;0.4167031807344651;0.41856497786882435;0.3919709490229766;0.3936134273646896;1.005421182950821;1.0001196756243833;10.001124236864944;0.4167465353212779;0.4520528478459225;0.452070705338312;0.41453110335168675;-0.3979309997231768;0.57469286975956;0.9999212805114482
79.7;0.9954784426736717;0.41670250921444874;0.4185648854064295;0.3919718992857639;0.39361455488711977;1.0054224568589638;1.0001196033199438;10.00111771187474;0.4167472653229352;0.4520522257659775;0.4520721810493334;0.414532197491777;-0.3979310002603037;0.5746928148551262;0.9999226189059048
79.71;0.9954780647218161;0.4167018314664823;0.41856481805098034;0.3919728532812775;0.3936157300670198;1.0054236490791528;1.0001193226837533;10.00111123457165;0.4167479804404975;0.45205156417153464;0.45207362986060845;0.41453326389470174;-0.3979310007901651;0.5746927237469127;0.9999239347386141
79.72;0.9954777630674536;0.41670114599383623;0.4185647743872282;0.39197381112914376;0.3936169547380648;1.005424760710763;1.0001188284629987;10.001104899838976;0.4167486788830357;0.45205086596261307;0.4520750492654558;0.4145343022780097;-0.39793100131229847;0.5746925963010591;0.9999252276255636
79.73;0.9954775396032883;0.41670045146680035;0.41856475348162814;0.39197477188655844;0.3936182297852596;1.005425791987917;1.0001181158669399;10.001098790766228;0.41674935942406693;0.45205013451881204;0.45207643605777226;0.41453531230037144;-0.39793100182639646;0.5746924317123212;0.9999264952300588
79.74;0.9954773960048399;0.41669974688359535;0.4185647547483375;0.3919757336692239;0.3936195547995964;1.0054267438727698;1.0001171817215344;10.001092993455114;0.41675002111757725;0.4520493731619261;0.45207778618056815;0.4145362938143215;-0.39793100233241896;0.5746922289203882;0.9999277347566802
79.75;0.9954773333038908;0.4166990317526178;0.41856477778095386;0.3919766944734788;0.3936209289081053;1.0054276170703755;1.0001160257709483;10.001087598347754;0.41675066306989633;0.4520485849223866;0.45207909505101296;0.41453724755518384;-0.39793100283032096;0.574691986836207;0.9999289456473259
79.76;0.995477352449849;0.41669830617060016;0.41856482206326134;0.39197765307811566;0.393622351855829;1.005428409809692;1.0001146509511405;10.001082690782317;0.4167512845013189;0.4520477721309317;0.45208035800513924;0.4145381753902145;-0.3979310033196319;0.5746917045407562;0.9999301302250622
79.77;0.9954774549382659;0.416697570548539;0.41856488662888025;0.3919786095207057;0.3936238242689035;1.0054291176616745;1.0001130625910253;10.00107834862198;0.41675188478285197;0.452046936118562;0.4520815704665515;0.41453907962087866;-0.39793100379935686;0.5746913817247556;0.9999312923972196
79.78;0.9954776420661531;0.41669682541915526;0.4185649702221197;0.3919795647481701;0.39362534720191394;1.0054297352724542;1.0001112669813372;10.001074644292654;0.41675246334015403;0.4520460774388882;0.45208272779215136;0.41453996214323896;-0.39793100426840355;0.574691018769333;0.9999324363677036
79.79;0.9954779137180999;0.4166960714207423;0.41856507153018513;0.39198051973225007;0.3936269214455894;1.005430258329471;1.0001092698320302;10.001071642401062;0.4167530192706723;0.45204519615039945;0.45208382519215806;0.414540824288359;-0.39793100472611315;0.5746906163883135;0.9999335650957288
79.8;0.9954782682068706;0.41669530890609585;0.4185651888992864;0.39198147503567976;0.3936285469459686;1.0054306841672231;1.0001070754711012;10.001069395772834;0.4167535508384947;0.4520442918789582;0.4520848580138095;0.41454166713595125;-0.39793100517243607;0.5746901754475444;0.9999346787892526
79.81;0.9954787029944109;0.41669453727257366;0.4185653202594281;0.3919824310192724;0.393630222498742;1.0054310108498445;1.0001046877614226;10.001067940585388;0.41675405567843693;0.45204336393128514;0.4520858219637498;0.414542491805651;-0.3979310056077525;0.5746896969989695;0.9999357751659923
79.82;0.9954792151082037;0.4166937547258572;0.41856546354381263;0.3919833881479835;0.3936319457701951;1.0054312362472153;1.0001021118096494;10.001067294895352;0.41675453163574383;0.45204241163421627;0.4520867129539636;0.41454329951085406;-0.39793100603253545;0.574689182303742;0.9999368511205521
79.83;0.9954798013841328;0.4166929586165972;0.4185656170080348;0.39198434706143137;0.39363371369115546;1.0054313579908016;1.0000993539377006;10.001067466984596;0.4167549772820869;0.45204143474061237;0.4520875271548239;0.41454409142708837;-0.3979310064471781;0.5746886327767232;0.9999379044643633
79.84;0.9954804592256816;0.4166921458130264;0.4185657795022251;0.3919853084198769;0.39363552263441143;1.0054313742146141;1.0000964202879388;10.001068460975663;0.4167553920004494;0.4520404336074137;0.45208826145519826;0.4145448685977876;-0.3979310068520641;0.5746880498683894;0.999938935058508
79.85;0.9954811871252391;0.4166913129969422;0.41856595081437414;0.3919862727110942;0.39363736777765324;1.0054312845414919;1.0000933163849284;10.001070272948425;0.4167557759421311;0.45203940906045814;0.452088913582591;0.41454563191929816;-0.3979310072477067;0.574687434984463;0.9999399441802058
79.86;0.9954819842286889;0.4166904573667999;0.4185661317635245;0.39198724002781377;0.39363924241249876;1.0054310903225983;1.0000900472735803;10.001072894705814;0.4167561296841751;0.45203836205610165;0.4520894816902528;0.4145463819691909;-0.39793100763487144;0.574686789623788;0.9999409324832653
79.87;0.9954828492848105;0.4166895774969946;0.4185663238308898;0.3919882098146638;0.39364113849311394;1.0054307937418707;1.0000866171702782;10.001076326236685;0.416756453743616;0.45203729361886;0.4520899640737698;0.41454711870008387;-0.39793100801450026;0.5746861157825697;0.9999418992736304
79.88;0.9954837793978546;0.41668867335565285;0.4185665283378918;0.3919891809009381;0.3936430482572906;1.0054303967089353;1.0000830296673455;10.001080577571717;0.41675674842408345;0.45203620528412114;0.4520903593471799;0.4145478413676051;-0.39793100838737905;0.5746854162660527;0.9999428435791001
79.89;0.9954847690063292;0.4166877453916159;0.4185667459079906;0.39199015190403197;0.39364496541198457;1.0054299010042327;1.000079288683429;10.001085660673366;0.41675701379412444;0.45203509936355557;0.45209066681817445;0.4145485488747829;-0.3979310087537635;0.5746846944895886;0.9999437643490032
79.9;0.9954858096139474;0.41668679356760036;0.4185669768883312;0.39199112153670923;0.3936468851441564;1.0054293095531455;1.0000753990497748;10.001091585693503;0.41675724940459463;0.45203397868340595;0.45209088668164904;0.4145492402021705;-0.3979310091131641;0.5746839538412407;0.9999446597848124
79.91;0.9954868907018084;0.4166858169322954;0.41856722176670164;0.39199208852282846;0.39364880361090615;1.0054286271321924;1.0000713667860244;10.001098358008008;0.41675745408193143;0.45203284602145427;0.4520910199152534;0.41454991459787216;-0.3979310094644255;0.5746831973338338;0.9999455280273796
79.92;0.9954880011738969;0.41668481383907324;0.41856748063151833;0.3919930513127222;0.39365071765611676;1.0054278599562716;1.00006719891553;10.00110596935487;0.4167576261925846;0.4520317035210292;0.4520910683846606;0.4145505716306341;-0.39793100980599483;0.5746824280677545;0.9999463680451343
79.93;0.9954891301366825;0.41668378267908507;0.418567752508049;0.3919940079051;0.3936526248305905;1.0054270150250533;1.0000629027818044;10.001114397665837;0.41675776399429165;0.4520305526118715;0.4520910352771276;0.41455121107222975;-0.3979310101361218;0.5746816500198099;0.999947179037991
79.94;0.9954902671243424;0.4166827225820214;0.4185680353491745;0.39199495598221;0.3936545235825101;1.005426100131845;1.0000584861450483;10.001123620834083;0.4167578656780625;0.45202939433069483;0.4520909250869364;0.4145518325009521;-0.39793101045299817;0.5746808685077186;0.9999479598071315
79.95;0.9954914023285325;0.4166816336351742;0.41856832638484376;0.39199589323273404;0.39365641347698777;1.0054251244699637;1.0000539579475722;10.001133619394917;0.4167579294307147;0.45202822940278553;0.4520907430233575;0.41455243498259675;-0.39793101075508874;0.5746800902464316;0.9999487094170771
79.96;0.9954925270451589;0.4166805167286722;0.4185686225506368;0.3919968174875286;0.393658295062508;1.005424098940442;1.0000493285962189;10.001144360166975;0.41675795377108693;0.45202705825841955;0.4520904944025286;0.41455301727579197;-0.39793101104156314;0.5746793231073053;0.9999494281924337
79.97;0.9954936337955191;0.4166793730683395;0.41856892082531455;0.39199772662323806;0.3936601691228584;1.0054230358003051;1.0000446103059661;10.001155785648407;0.4167579380634103;0.4520258813973806;0.4520901842933263;0.4145535783871878;-0.39793101131232556;0.5746785755134219;0.9999501171958924
79.98;0.9954947153072408;0.4166782035915902;0.41856921837056293;0.3919986186162392;0.3936620357185616;1.0054219476269368;1.0000398178905014;10.001167813519814;0.4167578828544854;0.4520246998047343;0.4520898173219238;0.4145541178814108;-0.39793101156761945;0.5746778557603177;0.9999507766016863
79.99;0.9954957637371517;0.416677008925862;0.41856951237569556;0.3919994920231591;0.3936638939246221;1.0054208458925589;1.0000349682648388;10.00118033263552;0.41675778950238357;0.452023515030929;0.45208939764386424;0.4145546356965037;-0.3979310118078394;0.5746771718103373;0.9999514053334098
80.0;0.9954967712144062;0.4166757898821863;0.41856979958476553;0.3920003464864707;0.3936657425038778;1.0054197405102157;1.000030078564216;10.001193208068209;0.4167576596988383;0.45202232898234596;0.45208892926955413;0.414555131609745;-0.3979310120337017;0.5746765312788038;0.9999520018374243
80.01;0.9954977301166883;0.4166745477624691;0.41857007621457126;0.39200118248434557;0.39366758055874074;1.0054186407558325;1.0000251652377279;10.001206302833996;0.4167574956329942;0.45202114360227835;0.45208841643322345;0.4145556047851569;-0.3979310122463665;0.5746759411554372;0.9999525642731804
80.02;0.995498632648502;0.416673283934191;0.4185703386795408;0.3920020005250945;0.39366940744106915;1.0054175559993963;1.0000202438929704;10.0012194930927;0.4167572999403712;0.4520199607047044;0.4520878636960718;0.4145560539004536;-0.3979310124474033;0.574675407511999;0.9999530902240932
80.03;0.9954994706064537;0.41667199902931;0.41857058439207384;0.3920028005351798;0.3936712223688107;1.0054164956823377;1.0000153286385904;10.001232669017696;0.4167570750736209;0.45201878220604885;0.45208727586457126;0.4145564777455545;-0.39793101263855546;0.5746749354728268;0.9999535767388437
80.04;0.9955002354156085;0.41667069292712117;0.4185708119191687;0.3920035814786321;0.3936730240794012;1.0054154694728252;1.000010432165594;10.001245734754981;0.4167568230772334;0.4520176105815249;0.45208665789048935;0.4145568755935922;-0.3979310128213503;0.5746745293554945;0.9999540210255661
80.05;0.9955009185950566;0.4166693657637058;0.41857102056016915;0.39200434142973284;0.39367481027372225;1.0054144875403541;1.0000055669288093;10.001258608850646;0.416756545880034;0.45201644916805206;0.45208601507080454;0.4145572470713143;-0.397931012996948;0.5746741926741098;0.9999544214521944
80.06;0.9955015121255567;0.41666801862601244;0.41857120970591544;0.39200507811849755;0.39367657725830824;1.005413560299455;1.0000007461099152;10.00127122625189;0.41675624530811267;0.4520153020230894;0.452085353136271;0.4145575920425788;-0.39793101316643975;0.5746739279154228;0.9999547776509785
80.07;0.9955020080781198;0.41666665342209014;0.4185713782122683;0.3920057890518388;0.39367832034801287;1.0054126978855502;0.9999959839398218;10.00128354805038;0.4167559227553658;0.45201417324232346;0.4520846775248911;0.41455791088646415;-0.3979310133312813;0.5746737362620079;0.999955089684529
80.08;0.9955023988600501;0.41666527273444603;0.41857152421951227;0.39200647131116717;0.3936800344922452;1.005411909631753;0.9999912953075514;10.001295567094912;0.41675557907048943;0.45201306623410015;0.4520839924795499;0.41455820490208134;-0.39793101349330945;0.574673617044224;0.9999553576646261
80.09;0.9955026788309999;0.41666387965459956;0.41857164552057935;0.3920071217094393;0.39368171437921234;1.0054112034199245;0.9999866947043756;10.001307292660236;0.4167552147809802;0.4520119836885858;0.4520833008855298;0.41455847627136816;-0.39793101365441386;0.5746735670817771;0.9999555819190062
80.1;0.9955028457214561;0.41666247736994777;0.4185717399081489;0.39200773697495644;0.393683354266896;1.005410585426004;0.9999821960722233;10.001318726938056;0.4167548302071339;0.4520109279807821;0.4520826046596894;0.4145587274969533;-0.39793101381635737;0.5746735809462581;0.999955763117193
80.11;0.9955029004168516;0.41666106899654815;0.41857180544740213;0.3920083139767573;0.39368494831671835;1.005410060663011;0.999977813887173;10.001329861381809;0.41675442529549556;0.45200990113585293;0.45208190527042036;0.41455896085935345;-0.39793101398070146;0.5746736521322081;0.9999559028150025
80.12;0.9955028451686124;0.41665965782003794;0.4185718408454127;0.39200885014004816;0.39368649153828855;1.0054096334390297;0.999973562764925;10.001340689943788;0.416753999734186;0.45200890462644583;0.4520812042247625;0.4145591780995061;-0.3979310141487916;0.5746737738021453;0.9999560040824808
80.13;0.9955026820074445;0.4166582474391273;0.4185718455233057;0.3920093433714706;0.39368798064473187;1.0054093067392904;0.9999694555443696;10.001351216563608;0.41675355358641725;0.452007939637786;0.4520805033683896;0.4145593801721341;-0.39793101432186595;0.5746739388251827;0.9999560709211343
80.14;0.9955024126070677;0.41665684151366317;0.41857181940642985;0.3920097917253146;0.3936894144177734;1.0054090815418737;0.9999655029829683;10.001361452757271;0.4167530877839391;0.45200700742858385;0.4520798050490843;0.4145595674346257;-0.397931014501102;0.5746741402199653;0.9999561063814537
80.15;0.9955020387672366;0.41665544354622247;0.41857176278770525;0.3920101935211423;0.39369079369449406;1.0054089574168388;0.9999617152308541;10.00137140984002;0.41675260402419934;0.45200610960795595;0.45207911199613116;0.41455974041057;-0.3979310146876612;0.5746743718154139;0.9999561109256101
80.16;0.9955015632615161;0.4166540570478417;0.41857167615074753;0.3920105473932306;0.3936921209865927;1.0054089329946174;0.9999581028568659;10.001381091853505;0.41675210440352456;0.4520052485013436;0.45207842676472393;0.41455990016691596;-0.39793101488289323;0.5746746280594675;0.9999560828857533
80.17;0.9955009907565818;0.4166526859029167;0.4185715597626738;0.39201085190811885;0.3936933997489517;1.0054090053368219;0.9999546765619747;10.001390495972803;0.4167515912756816;0.45200442736722946;0.45207775135205397;0.4145600480000471;-0.3979310150885241;0.5746749039395692;0.9999560205223208
80.18;0.9955003273175218;0.41665133478974614;0.41857141326386055;0.39201110516906085;0.3936946335556248;1.0054091702769354;0.9999514460977776;10.001399611362976;0.4167510673031619;0.45200365058511466;0.4520770874677384;0.4145601852853056;-0.39793101530642394;0.574675195712569;0.9999559238408263
80.19;0.9954995786813895;0.4166500096996972;0.41857123583736905;0.3920113047610343;0.3936958256154283;1.0054094244155232;0.9999484193277615;10.00140841441305;0.41675053521637795;0.45200292384534235;0.45207643697153194;0.4145603136182308;-0.3979310155380782;0.5746755011775664;0.9999557955583862
80.2;0.9954987488484993;0.4166487182867197;0.41857102702993865;0.3920114483178085;0.39369697877058357;1.0054097661026915;0.9999456019607315;10.001416874099753;0.4167499971670602;0.45200225384587933;0.45207580191990293;0.41456043488223343;-0.39793101578443885;0.5746758193457697;0.9999556406495747
80.21;0.9954978396919034;0.4166474694226691;0.4185707874007597;0.3920115343064047;0.3936980955957376;1.0054101936415516;0.9999429972541801;10.001424965763148;0.4167494542676515;0.45200164756220285;0.4520751845114086;0.4145605511903591;-0.39793101604622433;0.574676150000841;0.9999554648393476
80.22;0.9954968514424742;0.41664627208723615;0.418570518398685;0.39201156218708944;0.3936991784240228;1.0054107026146448;0.999940605250105;10.001432682476338;0.41674890687460026;0.45200111123393183;0.4520745870992368;0.41456066456368923;-0.3979310163240671;0.5746764928119333;0.9999552738527814
80.23;0.9954957833020169;0.4166451345600716;0.41857022170537495;0.39201153204615025;0.39370022941132404;1.0054112850543575;0.9999384225750091;10.001440033386485;0.41674835534718396;0.4520006493781103;0.4520740118589853;0.4145607765117477;-0.39793101661844704;0.5746768466620263;0.9999550733502998
80.24;0.9954946337247274;0.4166440642878097;0.41856989860034205;0.39201144432047946;0.3937012504129783;1.0054119305066416;0.9999364429669253;10.001447024609298;0.41674780040250703;0.45200026477760946;0.4520734603535986;0.4145608879336826;-0.3979310169298524;0.5746772101106893;0.9999548681589455
80.25;0.9954934009626749;0.4166430682421024;0.4185695497706322;0.3920112996762069;0.3937022425983856;1.0054126273441588;0.9999346577264057;10.00145364743682;0.4167472430009003;0.45199995902736473;0.45207293351895;0.4145609990786778;-0.3979310172590745;0.5746775822133483;0.999954661485839
80.26;0.9954920841450313;0.41664215353916695;0.4185691755874103;0.39201109884713714;0.3937032062845345;1.0054133638653024;0.99993305658481;10.001459889411976;0.4167466845091883;0.45199973257835907;0.45207243193871716;0.4145611093307891;-0.39793101760717264;0.5746779626877472;0.9999544555833387
80.27;0.9954906839052883;0.41664132752896055;0.4185687766271871;0.39201084261215274;0.3937041413469153;1.0054141292665555;0.999931629200907;10.001465742173892;0.4167461269565342;0.45199958499130083;0.4520719560152055;0.41456121747046887;-0.3979310179749461;0.5746783514799427;0.999954252885483
80.28;0.9954892019814903;0.41664059690894945;0.41856835418741045;0.39201053194877283;0.3937050478571769;1.0054149134036805;0.999930365832942;10.001471194419413;0.41674557288148495;0.45199951585124876;0.452071505767575;0.41456132244111;-0.3979310183622426;0.5746787483425713;0.9999540558978837
80.29;0.9954876407242421;0.4166399667423265;0.4185679102732488;0.39201016802080113;0.39370592634838036;1.0054157053885049;0.9999292567149818;10.001476224879376;0.4167450251449324;0.4519995250907428;0.4520710805871501;0.4145614235865135;-0.3979310187677977;0.5746791529078238;0.9999538666160658
80.3;0.9954860032481861;0.41663944011418974;0.4185674470556722;0.392009752249074;0.3937067778256792;1.005416493263465;0.9999282915203057;10.001480804896307;0.4167444868666208;0.4519996123414968;0.45207067957399755;0.4145615202853521;-0.3979310191896724;0.5746795649558051;0.9999536870152713
80.31;0.9954842938416725;0.4166390182719333;0.4185669666720655;0.39200928669020174;0.3937076038489995;1.005417265305877;0.9999274596997826;10.001484915675002;0.4167439611648935;0.45199977654535634;0.45207030219900696;0.4145616116186995;-0.39793101962570576;0.5746799841872497;0.99995351965227
80.32;0.9954825183883881;0.4166387011597934;0.4185664714893197;0.39200877388644045;0.3937084063422176;1.0054180111162472;0.9999267511154981;10.001488563971094;0.41674345056089057;0.4520000162957184;0.4520699487101107;0.4145616959987998;-0.3979310200737705;0.5746804094102616;0.9999533669712665
80.33;0.9954806840554407;0.4166384882658049;0.4185659642982064;0.39200821600624974;0.3937091869081193;1.0054187217285349;0.9999261558029788;10.001491775846908;0.4167429563612115;0.4520003302268663;0.4520696201956618;0.41456177121596494;-0.3979310205319513;0.5746808381252235;0.9999532308194485
80.34;0.9954787972802045;0.4166383794236407;0.41856544844589766;0.39200761442216364;0.39370994627967587;1.0054193887826308;0.9999256629568505;10.001494582903414;0.4167424787536696;0.4520007171922043;0.45206931822218444;0.4145618354433563;-0.3979310209987513;0.574681267328727;0.9999531136543468
80.35;0.9954768619903709;0.4166383750581731;0.41856492792852246;0.39200696999754153;0.39371068455167835;1.0054200028790063;0.9999252614124041;10.00149701640274;0.416742017502547;0.4520011762312511;0.4520690442399488;0.41456188810750255;-0.39793102147342363;0.5746816943427286;0.9999530196168677
80.36;0.9954748801761022;0.41663847546489896;0.41856440725361255;0.39200628315802477;0.39371140174598535;1.0054205530531264;0.9999249418186125;10.001499105317642;0.41674157229715103;0.4520017062126394;0.4520687991865639;0.4145619298176519;-0.3979310219560784;0.5746821161965828;0.9999529535226452
80.37;0.9954728533261007;0.41663867982112973;0.41856389114520365;0.3920055535433349;0.3937120979269721;1.0054210283143157;0.999924697845132;10.001500875744178;0.41674114263164136;0.45200230552307075;0.45206858321916915;0.4145619618108125;-0.3979310224470551;0.5746825284019051;0.9999529192403098
80.38;0.9954707830395286;0.41663898598664106;0.4185633842293723;0.3920047799802668;0.39371277314659714;1.005421419253027;0.9999245256171886;10.001502345074666;0.4167407275177945;0.452002972132891;0.4520683955152354;0.414561985250656;-0.39793102294603894;0.574682924677496;0.9999529195630555
80.39;0.9954686711627888;0.41663939075535783;0.41856289074271896;0.39200396089605805;0.39371342767576395;1.0054217187073915;0.9999244222508804;10.001503510889295;0.4167403251479727;0.45200370365262416;0.45206823432557225;0.41456200084670936;-0.39793102345182707;0.5746832977104632;0.9999529570492556
80.4;0.995466520195708;0.41663988996583967;0.41856241442517134;0.3920030946658103;0.3937140620213131;1.0054219222337895;0.9999243844461733;10.001504356142943;0.41673993319538766;0.4520044972300491;0.4520680972503563;0.4145620091566862;-0.3979310239627749;0.574683640063913;0.999953034747546
80.41;0.9954643333340129;0.4166404787068507;0.4185619585944154;0.392002180027033;0.3937146764809281;1.005422028722564;0.9999244084414289;10.0015048741092;0.41673954984662304;0.45200534997125275;0.4520679816593398;0.41456201092134015;-0.3979310244772906;0.5746839442898471;0.9999531561700894
80.42;0.9954621132185881;0.41664115170567734;0.41856152623984555;0.3920012165606808;0.393715270991894;1.0054220406573868;0.9999244911284595;10.001505084138815;0.4167391741915985;0.45200625970215713;0.45206788491100214;0.4145620069379056;-0.39793102499392585;0.5746842023237313;0.9999533241290424
80.43;0.9954598611490784;0.4166419037743912;0.4185611201418134;0.3920002045473382;0.393715845533799;1.0054219633302002;0.9999246309494924;10.00150502795733;0.41673880562256244;0.4520072250034539;0.4520678038896882;0.41456199799883403;-0.39793102551123966;0.5746844055562278;0.999953539643726
80.44;0.9954575780975486;0.41664273014645;0.41856074273670946;0.39199914416724385;0.3937164003771811;1.0054218032041016;0.9999248280669514;10.001504757342989;0.4167384434159544;0.4520082447743945;0.45206773449904347;0.41456198525346727;-0.39793102602780117;0.5746845456770628;0.9999538025168343
80.45;0.9954552653292745;0.41664362639397473;0.41856039542858936;0.3919980347448098;0.3937169359787809;1.005421566588198;0.9999250836283936;10.00150431684791;0.41673808664030076;0.45200931791011206;0.45206767212605614;0.414561970499634;-0.39793102654231227;0.5746846147841286;0.9999541134484904
80.46;0.9954529234477699;0.4166445880405099;0.4185600782070143;0.3919968747091914;0.3937174530003029;1.0054212597926595;0.9999253991519379;10.001503731053111;0.4167377340785256;0.4520104427846292;0.45206761248778393;0.4145619559461528;-0.3979310270537006;0.5746846049110886;0.9999544754194255
80.47;0.9954505515748585;0.4166456102773983;0.4185597905089973;0.39199566224469296;0.39371795243523444;1.0054208900074193;0.9999257768377392;10.001503000079783;0.41673738464797433;0.4520116167188848;0.4520675517896554;0.4145619436626965;-0.39793102756108895;0.5746845080418314;0.9999548929104286
80.48;0.9954481473878034;0.4166466881869247;0.4185595322093389;0.39199439578810047;0.3937184354321291;1.0054204649777208;0.9999262191870264;10.00150210069984;0.41673703793757205;0.45201283599572084;0.45206748634451;0.4145619352650081;-0.39793102806344866;0.5746843164457852;0.9999553705899845
80.49;0.9954457072597278;0.41664781738868123;0.41855930342054626;0.39199307416630513;0.39371890295820117;1.0054199914947084;0.9999267277721992;10.001501000819724;0.4167366941262875;0.45201409640286544;0.4520674122238616;0.41456193214056014;-0.3979310285591349;0.5746840233526662;0.9999559125305473
80.5;0.9954432272605052;0.4166489941667011;0.41855910409038416;0.3919916967889606;0.3937193558521676;1.005419473979686;0.9999273024429634;10.001499675902588;0.4167363535824129;0.45201539374776006;0.45206732524819415;0.41456193570212024;-0.3979310290458168;0.5746836241170424;0.9999565214170619
80.51;0.9954407055523575;0.41665021481909764;0.41855893436374453;0.39199026387886166;0.39371979524748946;1.0054189140808447;0.9999279410670396;10.001498109703919;0.4167360164488518;0.4520167237767279;0.4520672213332503;0.4145619469614032;-0.397931029520717;0.5746831168296933;0.9999571979303983
80.52;0.9954381440419147;0.41665147508335953;0.41855879478204494;0.39198877673939525;0.3937202228095798;1.0054183114389386;0.999928640027804;10.001496289679533;0.41673568252092547;0.45201808187636283;0.4520670969019719;0.41456196599692346;-0.3979310299806871;0.5746825014508007;0.9999579406996127
80.53;0.9954355483071187;0.416652770070792;0.4185586858172328;0.391987237969694;0.3937206405514672;1.0054176646729718;0.999929395147812;10.001494208995329;0.4167353516111708;0.4520194633553786;0.4520669491369257;0.41456199216044254;-0.3979310304222118;0.5746817780011844;0.9999587470685816
80.54;0.9954329269203924;0.41665409452847424;0.418558607525484;0.3919856512900248;0.39372105053763057;1.0054169718673043;0.999930202144058;10.001491870160487;0.4167350237581466;0.45202086403297925;0.4520667759344812;0.4145620244712953;-0.39793103084179426;0.5746809452535888;0.9999596142196921
80.55;0.9954302903492973;0.41665544320360526;0.41855855971117784;0.3919840211361517;0.3937214548523645;1.0054162307587922;0.9999310571224981;10.001489282042765;0.4167346989150792;0.4520222805909115;0.4520665756423168;0.4145620615096537;-0.39793103123651996;0.5746800008259639;0.999960539463831
80.56;0.9954276498526013;0.4166568112502755;0.4185585423724591;0.39198235244921986;0.3937218555439017;1.0054154387826282;0.9999319577509277;10.001486453101837;0.4167343766790413;0.4520237106824571;0.4520663470691744;0.414562101161712;-0.3979310316042313;0.5746789422053418;0.9999615199766185
80.57;0.995425016912181;0.4166581947367159;0.4185585561292682;0.3919806506460115;0.3937222542412019;1.0054145927735034;0.999932903671867;10.001483391725712;0.4167340563989104;0.45202515256507414;0.45206608966437006;0.41456214078245424;-0.39793103194319124;0.5746777678563195;0.999962553049656
80.58;0.9954224024736147;0.416659590968065;0.41855860238144005;0.3919789214124521;0.3937226521355508;1.0054136885222422;0.9999338946988219;10.001480112396088;0.41673373717235845;0.4520266042059899;0.45206580306382993;0.4145621777544317;-0.3979310322514956;0.5746764779581964;0.9999636366864966
80.59;0.9954198161431937;0.41666099823162595;0.41855868323260886;0.3919771702885959;0.39372305046280964;1.0054127208568984;0.9999349288840935;10.001476636909505;0.4167334175892491;0.45202806245638355;0.45206548640833955;0.4145622100589629;-0.3979310325267462;0.5746750743739458;0.9999647700490503
80.6;0.9954172657514437;0.4166624150676231;0.4185588012245681;0.39197540238480205;0.3937234506055437;1.0054116841170537;0.9999360033575807;10.001472990387443;0.41673309576881895;0.45202952275604535;0.4520651385498454;0.4145622366183569;-0.3979310327662396;0.5746735602464353;0.9999659536608879
80.61;0.9954147569948052;0.4166638395999242;0.41855895881644595;0.39197362219924536;0.39372385371273755;1.0054105725248847;0.9999371165276787;10.001469200174958;0.4167327698906885;0.45203097945312254;0.4520647586575785;0.41456225727865864;-0.39793103296748056;0.5746719399389163;0.9999671891987063
80.62;0.9954122939931151;0.4166652695056323;0.4185591578777714;0.3919718333180658;0.39372426031685015;1.005409381110494;0.9999382685972928;10.00146530234468;0.4167324388690676;0.4520324265877976;0.4520643464663401;0.4145622725722768;-0.3979310331286689;0.5746702187241601;0.9999684791878583
80.63;0.995409880920553;0.41666670246041815;0.418559399447959;0.39197003828859966;0.39372467019070284;1.0054081076130559;0.9999394608650773;10.001461346920186;0.4167321027005201;0.4520338586517583;0.45206390250576595;0.4145622835392171;-0.39793103324867324;0.574668402210331;0.9999698272755573
80.64;0.9954075232490606;0.4166681365128754;0.41855968369947794;0.39196823900239275;0.39372508269883955;1.0054067536207691;0.9999406954345291;10.001457385916751;0.41673176249836763;0.4520352708967369;0.4520634281350053;0.41456229160088953;-0.39793103332660856;0.5746664966128128;0.9999712385860468
80.65;0.9954052281180055;0.4166695703711917;0.418560010099344;0.39196643720520336;0.3937254974984942;1.0054053235332683;0.999941974963908;10.00145345061357;0.4167314203260512;0.4520366591487713;0.452062924933142;0.4145622985676001;-0.39793103336174324;0.5746645090096368;0.9999727187175707
80.66;0.995403004349239;0.41667100336802665;0.418560377541556;0.39196463449280405;0.3937259148139122;1.005403823047611;0.9999433026017086;10.001449538409332;0.4167310786182145;0.45203801943175737;0.452062394147346;0.41456230672115224;-0.397931033353743;0.5746624466816017;0.9999742716258831
80.67;0.9954008623107355;0.4166724349044785;0.4185607842786414;0.3919628319800051;0.3937263351018855;1.0054022588508484;0.9999446831485259;10.001445613635877;0.4167307395908978;0.4520393478889683;0.45206183704201053;0.41456231869014165;-0.3979310333028365;0.5746603170251989;0.9999758986586099
80.68;0.9953988132343317;0.4166738640029287;0.4185612280912837;0.39196103038894603;0.39372675888445463;1.005400638310873;0.9999461241276576;10.00144161910561;0.4167304053088758;0.45204064112703146;0.45206125550431064;0.4145623371376233;-0.3979310332099363;0.5746581284039888;0.9999775993206842
80.69;0.9953968678007261;0.41667528928966124;0.41856170656133745;0.3919592304705267;0.39372718690907826;1.0053989684810247;0.9999476342175717;10.001437495746545;0.4167300780462735;0.4520418965523779;0.4520606518107436;0.4145623644261716;-0.3979310330765119;0.5746558906724383;0.9999793726971373
80.7;0.9953950344537872;0.41667670913042515;0.41856221688050727;0.39195743289762436;0.3937276199919143;1.005397255923522;0.999949220141972;10.001433197998344;0.4167297602291836;0.45204311237126715;0.4520600279949271;0.41456240259273086;-0.39793103290405757;0.5746536151840959;0.9999812190677081
80.71;0.995393318511267;0.4166781218466323;0.41856275569218904;0.39195563760658425;0.3937280586808463;1.005395507542111;0.9999508850365811;10.001428694153066;0.4167294543545823;0.4520442875552053;0.45205938571409826;0.41456245353148236;-0.3979310326938161;0.5746513144490231;0.9999831405082145
80.72;0.9953917230945679;0.41667952597979646;0.4185633194718338;0.39195384365287683;0.39372850344671867;1.0053937307966914;0.9999526282785088;10.001423960000507;0.41672916345291294;0.45204542194113684;0.4520587264450138;0.41456251869701144;-0.39793103244706873;0.5746490013368256;0.9999851399721706
80.73;0.995390250793834;0.41668092049528305;0.41856390495186385;0.39195204987438037;0.39372895512602557;1.005391932748543;0.999954446330825;10.001418977591738;0.4167288913804606;0.45204651603844503;0.4520580518244434;0.414562598501906;-0.3979310321652341;0.5746466885785957;0.9999872199875159
80.74;0.9953889047694354;0.41668230493402386;0.41856450912236814;0.3919502555079052;0.3937294147718194;1.0053901187575842;0.9999563351049605;10.001413737073602;0.4167286424550656;0.45204757065650597;0.4520573640023381;0.4145626921540563;-0.39793103184944717;0.5746443888964218;0.999989381437977
80.75;0.9953876896547197;0.416683679427041;0.4185651289270179;0.3919484604555974;0.39372988311798257;1.0053882917135737;0.999958292125539;10.001408234154665;0.4167284211171189;0.45204858691639904;0.4520566653428918;0.4145627979550148;-0.3979310315002469;0.5746421145246439;0.9999916234084414
80.76;0.9953866117049709;0.4166850445249859;0.4185657611762998;0.39194666543945544;0.3937303603017649;1.00538645215693;0.9999603167055945;10.001402458237884;0.41672823172780327;0.4520495663497301;0.45205595762118256;0.41456291364375514;-0.3979310311178945;0.5746398761937695;0.9999939445063648
80.77;0.9953856779353955;0.416686401097414;0.41856640271444595;0.39194487192224736;0.39373084578177747;1.005384598699291;0.9999624087833768;10.001396377822083;0.41672807817266916;0.45205051054816264;0.4520552416470765;0.4145630365585143;-0.39793103070312025;0.5746376832051869;0.9999963439305388
80.78;0.9953848955475851;0.4166877502393253;0.4185670502327098;0.3919430817962369;0.3937313385887555;1.0053827283810242;0.999964567409733;10.001389938003852;0.4167279637130541;0.4520514206557325;0.45205451738784436;0.41456316359762224;-0.39793103025761567;0.574635543975702;0.9999988217236939
80.79;0.995384271357402;0.41668909286736844;0.4185677000808319;0.3919412972597153;0.3937318380529347;1.0053808376671698;0.9999667894233435;10.00138307028157;0.4167278911490942;0.4520522971752171;0.45205378398884066;0.41456329117607954;-0.39793102978392664;0.5746334657580218;1.0000013787146966
80.8;0.9953838100122859;0.4166904294965274;0.4185683488374682;0.39193952107180935;0.39373234431693804;1.0053789237909139;0.9999690695052509;10.001375703436308;0.416727862677763;0.4520531398855786;0.4520530396311201;0.4145634157506604;-0.3979310292851078;0.5746314544029276;1.0000040162685022
80.81;0.9953835116964865;0.4166917605522417;0.4185689939536562;0.3919377568787598;0.3937328582439883;1.0053769851049228;0.9999714018845804;10.001367765840309;0.41672787975943154;0.45205394757922784;0.45205228180430307;0.41456353479841346;-0.39793102876439723;0.5746295144872978;1.0000067358502778
80.82;0.9953833712624888;0.4166930863781299;0.4185696335706705;0.39193600928191347;0.3937333809484649;1.0053750201203187;0.9999737813814171;10.001359180703009;0.4167279433911068;0.45205471815179216;0.4520515080992574;0.41456364688155123;-0.39793102822483856;0.5746276491953514;1.0000095381994318
80.83;0.9953833797097634;0.41669440656396606;0.4185702660526175;0.39193428350437737;0.3937339131234195;1.00537302646166;0.9999762024320085;10.001349874533553;0.41672805398856216;0.45205544937510544;0.45205071673507036;0.414563750654741;-0.3979310276690363;0.5746258603868316;1.0000124229746492
80.84;0.9953835265139438;0.4166957193852337;0.41857089000919734;0.3919325847985907;0.39373445444228067;1.0053710013017207;0.9999786581021636;10.001339799600778;0.41672821078948297;0.452056139596918;0.45204990628379343;0.4145638443654942;-0.3979310270991666;0.5746241491124446;1.0000153893511456
80.85;0.9953838008903357;0.4166970220604936;0.41857150455938785;0.39193091808307784;0.39373500343399775;1.0053689427377912;0.9999811406611989;10.001328937027441;0.41672841176771147;0.4520567879408148;0.4520490749272812;0.4145639261667996;-0.3979310265170581;0.5746225159495908;1.0000184362617626
80.86;0.9953841920766091;0.41669831166938776;0.4185721093001706;0.3919292880036159;0.3937355580585743;1.005366850590111;0.9999836425844043;10.001317273594706;0.41672865413713917;0.45205739433878417;0.45204822002107037;0.4145639943013965;-0.39793102592435386;0.5746209612547976;1.0000215616546366
80.87;0.9953846893166827;0.4166995859721761;0.41857270373443745;0.3919276991469929;0.3937361166076693;1.0053647264588657;0.9999861568355337;10.001304783661908;0.41672893493357277;0.4520579594054143;0.4520473383682721;0.4145640469805996;-0.39793102532273655;0.5746194858826017;1.0000247611163098
80.88;0.9953852819056948;0.41670084370958393;0.4185732865989802;0.39192615604154346;0.3937366782361654;1.0053625732625697;0.9999886766625583;10.00129143355176;0.4167292516480672;0.45205848400971166;0.45204642678695395;0.41456408237818126;-0.39793102471383673;0.57461809157524;1.0000280267420771
80.89;0.9953859600130147;0.41670208436223216;0.4185738560656509;0.3919246627502083;0.3937372429441926;1.0053603945503313;0.99999119542539;10.001277197452245;0.41672960269378595;0.4520589688401978;0.45204548242339576;0.4145640988396259;-0.39793102409881126;0.5746167802718893;1.0000313479576397
80.9;0.9953867159018437;0.4167033075825592;0.4185744104946749;0.3919232225243748;0.39373781114711354;1.005358193671344;0.9999937071599836;10.001262063937773;0.41672998712927034;0.4520594142464321;0.4520445027878523;0.41456409503229463;-0.3979310234781277;0.5746155532440844;1.0000347144913333
