time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.91;0.9953875435624775;0.4167045128672382;0.418574948560719;0.39192183815031884;0.3937383831618111;1.0053559729285446;0.9999962075087898;10.00124602948536;0.41673040399969585;0.4520598201419778;0.452043485779226;0.41456406978969257;-0.3979310228516797;0.5746144109686456;1.000038118895973
80.92;0.9953884369665454;0.4167056995317384;0.41857546896646064;0.39192051264748506;0.39373895912392765;1.0053537335893084;0.9999986935766049;10.001229096793383;0.41673085220259465;0.4520601859285994;0.45204242980017184;0.4145640218827606;-0.3979310222189756;0.5746133536013273;1.00004155668342
80.93;0.995389389306641;0.4167068665456878;0.41857597058036355;0.39191924947937207;0.3937395392385263;1.0053514766824334;1.0000011630619823;10.0012112817682;0.41673133060676243;0.45206051067191083;0.45204133378950195;0.41456395016800596;-0.39793102157927696;0.5746123815176039;1.0000450251171982
80.94;0.9953903934900821;0.41670801226276727;0.41857645263015;0.3919180520384659;0.39374012375384687;1.0053492036901834;1.0000036133970887;10.001192614915366;0.41673183785098217;0.4520607931631525;0.4520401969478555;0.41456385393078565;-0.39793102093163385;0.5746114954532853;1.00004852174239
80.95;0.9953914430784715;0.4167091344329158;0.41857691429422406;0.3919169228908708;0.39374071269496946;1.0053469167051818;1.0000060407359532;10.001173128826707;0.4167323722823344;0.4520610316055491;0.4520390184656794;0.41456373283489834;-0.3979310202749529;0.5746106960162001;1.000052043089107
80.96;0.995392533358866;0.4167102306540537;0.4185773542687535;0.39191586365604686;0.39374130584063655;1.0053446177173309;1.000008439802745;10.001152844205777;0.41673293231019987;0.45206122353779343;0.4520377978482115;0.41456358666510856;-0.39793101960802835;0.5746099828892042;1.0000555844271826
80.97;0.9953936617419586;0.4167112990118575;0.4185777709619725;0.39191487558758703;0.39374190290489336;1.0053423077728392;1.000010804594574;10.00113177133241;0.4167335166023324;0.45206136651582823;0.45203653568103525;0.41456341529976837;-0.3979310189295541;0.5746093541568842;1.0000591399615222
80.98;0.9953948270564329;0.41671233860021956;0.41857816293949174;0.3919139597267886;0.3937425038462853;1.005339987557113;1.0000131284195013;10.001109918896171;0.4167341238452077;0.4520614591549624;0.45203523406455615;0.41456321860976236;-0.39793101823857574;0.574608805823582;1.000062702669095
80.99;0.9953960287522317;0.41671334976404834;0.4185785292621545;0.391913116237777;0.393743109246751;1.0053376585858702;1.0000154041353149;10.001087301882448;0.4167347524747847;0.45206150159582903;0.45203389619940004;0.41456299623907333;-0.397931017535079;0.574608331800085;1.0000662643499274
81.0;0.9953972671920716;0.41671433384459544;0.41857886961627205;0.3919123437841504;0.39374372022457244;1.005335322901975;1.0000176253416764;10.001063952971803;0.4167354008630385;0.4520614949165195;0.45203252566375834;0.4145627477427073;-0.3979310168200091;0.5746079248026117;1.0000698159449315
81.01;0.9953985443314592;0.4167152924239632;0.4185791840149751;0.39191163956048575;0.3937443377474863;1.00533298185415;1.000019786703377;10.001039933680893;0.4167360679147544;0.45206143997627113;0.4520311263856985;0.41456247312710975;-0.3979310160949239;0.5746075779435819;1.0000733479773307
81.02;0.9953998636176569;0.41671622656128104;0.41857947223128766;0.3919109999479906;0.3937449618830162;1.0053306359547467;1.0000218832565506;10.0010153424777;0.41673675347021605;0.45206133665450327;0.45202970297416184;0.4145621731465991;-0.397931015361573;0.574607285880977;1.0000768510707891
81.03;0.99540122928619;0.41671713657943765;0.4185797335790287;0.39191042148121685;0.39374559157891;1.0053282860986508;1.0000239102875745;10.000990311496935;0.4167374581382549;0.45206118414880003;0.45202826038204436;0.4145618487449092;-0.3979310146212704;0.574607044781899;1.0000803162618634
81.04;0.9954026454731694;0.4167180225217627;0.41857996736361364;0.3919099015193793;0.3937462251310398;1.005325934838037;1.0000258639784714;10.00096498091838;0.41673818276520447;0.45206098199943107;0.45202680315694715;0.4145615003213823;-0.3979310138743419;0.5746068516943343;1.0000837356190044
81.05;0.9954041154755073;0.416718884657564;0.4185801736071042;0.39190943822481566;0.393746860638118;1.0053235865197823;1.0000277424511361;10.000939469261692;0.41673892795259837;0.4520607307732131;0.45202533517674676;0.41456112784505994;-0.39793101312009865;0.5746067041053226;1.000087103197836
81.06;0.9954056417681105;0.4167197231032161;0.4185803535062686;0.39190903015306683;0.39374749587128466;1.0053212464849404;1.0000295467989986;10.000913862779953;0.41673969391989807;0.4520604320737046;0.4520238597170113;0.4145607315386439;-0.3979310123572421;0.5746066000790808;1.0000904152549694
81.07;0.9954072269022957;0.41672053698069284;0.4185805095842843;0.3919086758546226;0.39374812795936576;1.0053189204348385;1.0000312808176184;10.00088822649759;0.4167404805155762;0.4520600882931632;0.4520223791847178;0.41456031235647656;-0.39793101158441346;0.5746065388444817;1.0000936702067458
81.08;0.9954088744887738;0.4167213246010043;0.4185806457578504;0.39190837353447977;0.3937487533521632;1.0053166140564547;1.0000329492406617;10.000862626535664;0.4167412870110269;0.4520597021039683;0.4520208946726787;0.41455987188838195;-0.39793101080056736;0.574606520643354;1.0000968691698178
81.09;0.9954105888975762;0.416722084584425;0.4185807671687223;0.3919081207902607;0.39374936802690824;1.0053143320887357;1.0000345565135438;10.000837137783337;0.41674211195475197;0.45205927586027844;0.45201940594365553;0.4145594117918258;-0.3979310100050805;0.5746065453969732;1.0001000157125428
81.1;0.9954123731669686;0.4167228165661856;0.41858087939459143;0.3919079146455566;0.3937499675784448;1.0053120769994803;1.000036107091529;10.000811829214504;0.41674295350080665;0.4520588116853493;0.45201791196027097;0.4145589332943216;-0.3979310091978854;0.5746066117253432;1.0001031140467112
81.11;0.995414227053733;0.4167235209338188;0.41858098729413884;0.39190775181750337;0.39375054705973767;1.0053098482702088;1.0000376060922647;10.000786753207793;0.4167438100204703;0.4520583123223623;0.4520164116553972;0.4145584372365101;-0.39793100837953643;0.5746067171376089;1.0001061673113605
81.12;0.9954161472782425;0.41672419783463455;0.4185810942394566;0.39190762885964614;0.3937511011476915;1.0053076431333006;1.0000390594782618;10.000761944565642;0.41674468047594626;0.45205778189908963;0.4520149047046913;0.41455792462285385;-0.3979310075508201;0.57460685843574;1.000109177737112
81.13;0.9954181292503669;0.41672484627371326;0.4185812021943183;0.39190754234385217;0.39375162485984466;1.005305458203935;1.0000404739713655;10.000737415265943;0.41674556421119546;0.4520572259446182;0.45201339184149986;0.414557397193025;-0.39793100671220666;0.574607031874979;1.0001121479138118
81.14;0.9954201679494213;0.41672546416554407;0.41858131243772023;0.3919074892600036;0.3937521141239201;1.0053032897564327;1.0000418568936373;10.00071315676515;0.4167464603123784;0.4520566509187751;0.45201187436340684;0.4145568573251794;-0.39793100586370156;0.5746072334786371;1.0001150807637678
81.15;0.9954222569990746;0.4167260489845588;0.418581426153742;0.391907467089748;0.39375256575687717;1.0053011326978503;1.0000432159498633;10.000689156128484;0.4167473671269757;0.4520560638138941;0.4520103536749887;0.4145563072698641;-0.3979310050052629;0.5746074595441666;1.0001179782790715
81.16;0.9954243882459471;0.4167265982609058;0.41858154463078256;0.3919074733433024;0.39375297713393004;1.0052989809863018;1.0000445593648313;10.000665406195802;0.416748282281138;0.45205547169785315;0.45200883140102976;0.4145557487343309;-0.39793100413733673;0.5746077071111683;1.0001208405894626
81.17;0.9954265539594616;0.41672710998647994;0.4185816693979784;0.3919075051305658;0.39375334598847644;1.0052968294630162;1.0000458961423213;10.00064190694967;0.41674920288097267;0.4520548811314951;0.45200730928213445;0.4145551831501236;-0.3979310032607172;0.5746079743176619;1.0001236652435421
81.18;0.995428749592067;0.4167275829665502;0.4185818022631392;0.3919075592343914;0.39375367052368965;1.0052946746446907;1.0000472351966032;10.000618667580628;0.41675012575567677;0.4520542977134996;0.4520057889222003;0.4145546119797739;-0.39793100237590096;0.5746082605395079;1.000126446384872
81.19;0.9954309740962655;0.4167280168645256;0.41858194521399944;0.3919076326428326;0.3937539497622441;1.005292514035626;1.0000485836642359;10.00059570631389;0.4167510477953189;0.4520537259552175;0.45200427197318277;0.41455403712627953;-0.3979310014827692;0.5746085662141255;1.0001291747926166
81.2;0.9954332282229613;0.416728411852827;0.41858210024195264;0.39190772294961523;0.39375418391444206;1.0052903450251138;1.0000499462129042;10.000573047511798;0.4167519660083938;0.4520531698851967;0.4520027602893587;0.4145534614573362;-0.39793100058066894;0.5746088923495866;1.00013183985503
81.21;0.9954355133241889;0.41672876803342757;0.4185822690893969;0.39190782810669805;0.39375437432823157;1.005288164461602;1.000051325402291;10.000550720731445;0.4167528773093808;0.4520526337656334;0.4520012558162464;0.4145528886465401;-0.3979309996686407;0.5746092397145056;1.0001344323183725
81.22;0.9954378309647276;0.416729085194385;0.41858245315599335;0.39190794595671247;0.3937545229524648;1.0052859696592416;1.0000527216046984;10.00052875921641;0.4167537786731824;0.45205212185357824;0.45199976049680624;0.4145523225617702;-0.3979309987456598;0.5746096082662387;1.000136945068448
81.23;0.995440181712518;0.41672936291663787;0.4185826536920743;0.39190807419313584;0.3937546319359547;1.005283759257978;1.000054132306649;10.00050719853095;0.4167546677765377;0.4520516376040304;0.4519982760639993;0.41455176693460366;-0.3979309978106932;0.5746099974262707;1.000139372190542
81.24;0.9954425636691422;0.4167296005568228;0.4185828719896113;0.391908210509373;0.3937547035641935;1.0052815322490822;1.000055551737803;10.000486084533051;0.41675554336487897;0.4520511830704129;0.4519968037744204;0.4145512249552015;-0.3979309968626921;0.5746104066676049;1.0001417089541735
81.25;0.9954449722339633;0.41672979708113916;0.41858310923824654;0.39190835236285326;0.39375474022639545;1.0052792868508205;1.0000569714812493;10.000465485679413;0.41675640491058746;0.45205075897064984;0.45199534458286383;0.4145506987700413;-0.3979309959007107;0.5746108357442534;1.000143952675412
81.26;0.9954474005344865;0.4167299506710729;0.4185833661541584;0.39190849656107574;0.3937547444544911;1.0052770202760772;1.0000583818511932;10.000445494091297;0.41675725213897974;0.45205036548308564;0.4519938998342531;0.41455018950119404;-0.3979309949238994;0.5746112847506846;1.0001461027700018
81.27;0.9954498402213084;0.41673005827415777;0.4185836429055981;0.3919086391658074;0.3937547190843709;1.005274728562191;1.0000597728847518;10.000426213456027;0.41675808486461396;0.4520500027680307;0.4519924719086327;0.41454969776577366;-0.3979309939313557;0.5746117540142913;1.000148160498304
81.28;0.9954522830085205;0.41673011565575374;0.41858393949389966;0.3919087756727949;0.393754667340194;1.005272407035436;1.0000611347766883;10.000407742709926;0.41675890293260304;0.45204967079385344;0.45199106424437724;0.41454922422028456;-0.3979309929220691;0.5746122434653379;1.0001501293066464
81.29;0.9954547217292449;0.41673011811188126;0.418584255925391;0.39190890136452305;0.39375459266525537;1.0052700510962924;1.000062458553182;10.000390166119294;0.4167597060687607;0.4520493691503209;0.4519896806987687;0.4145487697189455;-0.3979309918947884;0.5746127522738784;1.0001520149162786
81.3;0.9954571499709349;0.4167300613665283;0.4185845918453676;0.3919090116723867;0.39375449844350924;1.0052676562394933;1.0000637365455662;10.000373551868941;0.416760493745945;0.45204909687502515;0.4519883247669168;0.4145483350330081;-0.39793099084799216;0.5746132793478057;1.0001538245318333
81.31;0.9954595614785386;0.4167299417921099;0.41858494631060217;0.39190910235766546;0.393754388004424;1.0052652183404371;1.0000649621097817;10.000357952204743;0.41676126534277624;0.45204885215205926;0.4519869991078185;0.41454792049396666;-0.3979309897804193;0.5746138234632951;1.0001555661131065
81.32;0.9954619504340941;0.41672975610278834;0.4185853181337423;0.3919091697292889;0.39375426467335617;1.005262734878218;1.0000661291696904;10.000343399008054;0.4167620204819967;0.45204863235539866;0.45198570537169885;0.4145475260143353;-0.3979309886916216;0.5746143826238349;1.0001572483249286
81.33;0.9954643122374249;0.4167295015419801;0.4185857064905669;0.3919092109975147;0.39375413149291394;1.005260205664407;1.0000672320631787;10.000329894500243;0.41676275915446537;0.4520484342858343;0.45198444431596707;0.41454715154560745;-0.3979309875820102;0.5746149538980578;1.0001588802872357
81.34;0.9954666442350435;0.4167291763550568;0.41858611134662593;0.3919092244887353;0.3937539910547109;1.0052576317238582;1.0000682655445985;10.000317414210627;0.41676348159884824;0.4520482541805097;0.4519832160888751;0.41454679754770085;-0.3979309864529351;0.5746155342387078;1.0001604710728196
81.35;0.9954689459185148;0.4167287796358607;0.4185865333962531;0.39190920931931816;0.39375384565388394;1.0052550136622105;1.0000692245582548;10.000305929314084;0.41676418797531906;0.4520480879217694;0.4519820202567899;0.41454646507891163;-0.39793098530677734;0.5746161212968216;1.0001620295966462
81.36;0.995471217866208;0.4167283108180357;0.4185869738276054;0.3919091646286868;0.3937536973681799;1.0052523514834262;1.000070103861336;10.000295422771844;0.41676487805066037;0.45204793127029735;0.4519808555093284;0.4145461553569527;-0.39793098414632905;0.5746167133317048;1.0001635645829168
81.37;0.9954734604699823;0.41672776964805597;0.41858743439461454;0.3919090892245383;0.3937535478396209;1.0052496448200177;1.0000708979993704;10.000285887680924;0.41676555130473125;0.45204777945795527;0.45197971948971694;0.41454586941643623;-0.39793098297406676;0.5746173086978714;1.0001650845487224
81.38;0.9954756742181453;0.41672715659326953;0.41858791747688157;0.391908981901395;0.39375339805044934;1.005246892805273;1.0000716018447513;10.00027732197;0.4167662072056468;0.45204762700240836;0.45197860901500475;0.41454560885665526;-0.39793098179234904;0.5746179055844411;1.0001665973865492
81.39;0.9954778604074485;0.4167264730505683;0.41858842590773676;0.3919088418353199;0.3937532485153013;1.0052440946047643;1.0000722116051552;10.000269726235858;0.4167668453127876;0.4520474683657743;0.45197752040636796;0.4145453767577711;-0.39793098060404125;0.574618502074635;1.0001681090949233
81.4;0.9954800208945053;0.416725721019901;0.418588962747537;0.3919086687329222;0.39375309942551284;1.005241250074203;1.0000727256815796;10.000263104375536;0.41676746526228986;0.45204729839782865;0.4519764496020389;0.4145451770290433;-0.39793097941270905;0.5746190964259473;1.000169622927582
81.41;0.9954821576665438;0.41672490249824246;0.41858953092656054;0.39190846273091057;0.39375295025558615;1.005238359708731;1.0000731447655573;10.000257468953421;0.41676806662032406;0.45204711206821957;0.4519753922684211;0.41454501303165137;-0.39793097822234;0.5746196868887585;1.0001711398496185
81.42;0.9954842723024444;0.416724019411471;0.41859013270492257;0.39190822430212796;0.3937527994147978;1.0052354244203452;1.000073471313215;10.000252843372612;0.4167686488300677;0.4520469043656675;0.4519743442408236;0.414544887146672;-0.39793097703688424;0.5746202708858865;1.00017265954837
81.43;0.9954863655428677;0.4167230742000918;0.4185907690765231;0.39190795443769305;0.393752644402237;1.0052324456450987;1.0000737086433276;10.000249250605648;0.41676921132460193;0.45204667106832624;0.4519733019523622;0.4145448008667295;-0.3979309758601602;0.5746208449461446;1.0001741811094973
81.44;0.9954884378638715;0.41672207007024736;0.418591439652977;0.391907654752235;0.39375248231642873;1.0052294255112437;1.0000738598868937;10.000246702688948;0.41676975351981227;0.45204640954238784;0.45197226255965794;0.4145447545808954;-0.3979309746961523;0.5746214059394409;1.0001757034743262
81.45;0.9954904893968759;0.4167210106337909;0.41859214341187184;0.3919073272947227;0.3937523103266054;1.0052263664553605;1.000073927200966;10.000245205954137;0.41677027472000966;0.4520461184458845;0.451971223934391;0.41454474743197894;-0.39793097354902046;0.574621951880202;1.0001772260261768
81.46;0.9954925183628146;0.4167198995114568;0.41859287948262525;0.39190697444617256;0.3937521259614041;1.0052232709043942;1.0000739113631236;10.000244769428583;0.41677077399074935;0.45204579718404586;0.45197018440287234;0.4145447778449375;-0.3979309724228671;0.5746224813011364;1.0001787488360836
81.47;0.9954945205682217;0.4167187401877243;0.4185936471715816;0.39190659901453884;0.39375192751589316;1.0052201419902296;1.0000738118255812;10.000245405737203;0.4167712500090497;0.4520454461593769;0.451969142502333;0.4145448442031036;-0.3979309713217342;0.5746229928317158;1.0001802726141127
81.48;0.9954964902085314;0.41671753607022893;0.41859444583287847;0.39190620416038535;0.39375171424839095;1.0052169841466665;1.000073627708766;10.000247131369484;0.41677170114752454;0.45204506706424097;0.45196809727801346;0.41454494472412584;-0.39793097024967816;0.5746234858092836;1.0001817988261184
81.49;0.9954984203132207;0.4167162905356217;0.41859527502321836;0.39190579309240364;0.39375148592477605;1.0052138023478325;1.0000733589025073;10.000249969396803;0.41677212593229085;0.45204466241097474;0.45196704867455184;0.4145450771048798;-0.39793096921069115;0.5746239605453137;1.0001833294046845
81.5;0.995500303037055;0.4167150068558181;0.41859613428577674;0.3919053689307827;0.3937512422871474;1.005210601011716;1.0000730056116365;10.000253952673292;0.4167725235624082;0.45204423477509126;0.4519659974554919;0.41454523886416356;-0.3979309682085503;0.5746244176514194;1.0001848657316754
81.51;0.9955021295330819;0.4167136882410336;0.4185970226125162;0.39190493473622456;0.39375098290504856;1.0052073841923976;1.0000725669933705;10.000259123128023;0.41677289423347263;0.45204378675495543;0.4519649448427829;0.4145454279306305;-0.3979309672466968;0.5746248569822996;1.0001864078996847
81.52;0.9955038893771351;0.41671233808003005;0.41859793836985715;0.391904493404818;0.3937507072827489;1.005204157111824;1.0000720403966805;10.000265516221587;0.4167732392485658;0.4520433214117589;0.4519638922671066;0.4145456427171439;-0.3979309663282299;0.5746252770266969;1.00018795515633
81.53;0.9955055709649816;0.4167109598564622;0.4185988795402373;0.391904047499507;0.39375041507554187;1.0052009274756952;1.0000714213091684;10.000273135324603;0.4167735604386926;0.4520428420099386;0.45196284145367327;0.4145458816819616;-0.3979309654560513;0.5746256753373403;1.0001895070202482
81.54;0.9955071628774456;0.41670955657015063;0.41859984370937;0.391903598969237;0.39375010620522594;1.0051977054736754;1.0000707039192247;10.000281939642077;0.41677385892517016;0.45204235119538033;0.4519617947720236;0.4145461430401108;-0.3979309646328228;0.5746260491820003;1.000191064125178
81.55;0.9955086552269781;0.41670813038142;0.41860082794219566;0.3919031486089468;0.3937497809336467;1.005194502684017;1.000069881912656;10.000291862352285;0.41677413437631183;0.45204185063477725;0.4519607552972294;0.41454642476940945;-0.3979309638605102;0.5746263955962041;1.0001926287896117
81.56;0.9955100404511013;0.41670668293515334;0.41860182886119873;0.3919026958574301;0.39374943990338396;1.0051913306946971;1.000068948399457;10.000302850059429;0.41677438515948345;0.4520413414538961;0.4519597263565557;0.41454672416132793;-0.3979309631401463;0.5746267114186516;1.000194205061309
81.57;0.9955113132714911;0.41670521604213334;0.41860284289301086;0.3919022394863421;0.3937490839708636;1.0051882003917931;1.0000678950326638;10.000314884104549;0.416774608674654;0.4520408249295101;0.45195871109923424;0.4145470373138413;-0.39793096247236237;0.5746269936775726;1.000195797174116
81.58;0.9955124701849849;0.4167037318989734;0.4186038666007898;0.3919017785321838;0.393748714039162;1.0051851213813245;1.0000667117243505;10.000327961663828;0.4167748014898806;0.4520403026574809;0.45195771226219306;0.4145473597479432;-0.3979309618581259;0.5746272401428125;1.0001974073863165
81.59;0.9955135090837052;0.4167022325404957;0.41860489695808567;0.3919013125738338;0.3937483309614029;1.005182100753501;1.0000653873455831;10.000342067537025;0.41677495965266326;0.4520397761022473;0.4519567320133008;0.4145476874235457;-0.39793096129889566;0.5746274497739502;1.0001990358016102
81.6;0.9955144285483717;0.41670071947166903;0.4186059316172311;0.3919008412995327;0.3937479355793044;1.0051791426478065;1.0000639103812505;10.000357165147314;0.41677507940073344;0.4520392462417075;0.4519557721313952;0.41454801692600507;-0.39793096079613366;0.5746276225272798;1.000200681635059
81.61;0.9955152263405745;0.4166991939485388;0.41860696925783414;0.39190036407536305;0.393747529136961;1.0051762491509828;1.0000622691585341;10.000373198832719;0.4167751577017095;0.45203871384642047;0.45195483454140595;0.41454834512741756;-0.3979309603506451;0.5746277586819778;1.0002023433860157
81.62;0.9955158985299599;0.41669765719099516;0.41860800938136233;0.3918998802578247;0.3937471137279502;1.0051734212577352;1.0000604523513201;10.000390100165383;0.416775192335814;0.45203817968761234;0.4519539216797031;0.4145486688029687;-0.397930959962417;0.5746278581841909;1.000204018361341
81.63;0.9955164403335153;0.41669611044818167;0.41860905134592613;0.3918993897802594;0.39374669216274916;1.0051706599111725;1.0000584497045046;10.000407799406764;0.4167751820671465;0.45203764406733676;0.4519530363775393;0.41454898442114624;-0.3979309596310093;0.5746279202892034;1.0002057033423906
81.64;0.9955168471730972;0.4166945552148488;0.4186100938462367;0.3918988930945913;0.39374626714811745;1.0051679673382126;1.0000562525698136;10.00042622896727;0.4167751270552605;0.45203710656408574;0.4519521817333645;0.41454928833935833;-0.3979309593556638;0.5746279439233113;1.0002073958534707
81.65;0.9955171145031739;0.4166929930120402;0.41861113552187496;0.39189839082948275;0.3937458405009833;1.0051653476042752;1.0000538546137887;10.000445312284905;0.41677502905284075;0.4520365664388252;0.4519513610741625;0.41454957732449743;-0.3979309591351064;0.5746279283219238;1.000209094361034
81.66;0.9955172371875167;0.4166914247139267;0.41861217556814984;0.3918978837997578;0.39374541323900253;1.0051628058897362;1.0000512530745063;10.000464953806897;0.41677489100093823;0.4520360229895002;0.45195057743994765;0.41454984924193417;-0.39793095896775227;0.5746278730575927;1.0002107973768641
81.67;0.9955172094716264;0.4166898504587046;0.4186132134142819;0.39189737305572786;0.39374498617905834;1.0051603476622626;1.0000484505895741;10.000485035766681;0.4167747161369383;0.45203547566427865;0.4519498330230154;0.41455010339350506;-0.39793095885203567;0.5746277775951537;1.0002125028613353
81.68;0.9955170252117145;0.41668827018904325;0.41861424819937887;0.39189685964131904;0.3937445601432049;1.0051579781487865;1.0000454556861516;10.000505417092898;0.4167745074537017;0.4520349241784421;0.4519491292145826;0.4145503400381498;-0.39793095878642437;0.5746276411440692;1.0002142077608502
81.69;0.9955166778294074;0.41668668379699825;0.41861527897001843;0.3918963442635321;0.3937441358243627;1.0051557012496457;1.0000422799994904;10.00052594012849;0.41677426790734223;0.45203436867175173;0.45194846681425127;0.4145505596679995;-0.3979309587694305;0.5746274631533261;1.000215906789416
81.7;0.9955161602408313;0.41668509065506115;0.41861630522989235;0.3918958271671184;0.3937437137291625;1.0051535188898058;1.000038934951004;10.00054644392527;0.41677400071112086;0.4520338098030327;0.4519478461249948;0.4145507627903911;-0.39793095879979223;0.5746272436599221;1.000217592409025
81.71;0.9955154653622769;0.4166834893007983;0.41861732704826826;0.39189530836581704;0.3937432942332043;1.0051514318847934;1.0000354310832733;10.000566770210783;0.41677370926801277;0.45203324850484455;0.4519472672630487;0.41455095022128874;-0.3979309588766008;0.574626982665327;1.000219256813367
81.72;0.9955145865208062;0.4166818778176297;0.4186183448072652;0.39189478808985806;0.39374287786163015;1.0051494404395227;1.0000317791985232;10.0005867587369;0.41677339686948617;0.4520326854671106;0.451946730582176;0.41455112341648087;-0.3979309589992079;0.5746266793821848;1.0002208923937856
81.73;0.9955135166498068;0.41668025470765596;0.4186193589392062;0.3918942673031141;0.3937424655911363;1.0051475433036838;1.0000279913414212;10.00060624694195;0.4167730663939207;0.4520321210331883;0.45194623654978877;0.4145512844306852;-0.3979309591670445;0.5746263323696895;1.0002224898379102
81.74;0.995512247703142;0.41667861947145896;0.41862036968842087;0.3918937481142232;0.3937420585620022;1.005145737608047;1.0000240809270058;10.000625084917358;0.41677272029115087;0.45203155595711475;0.451945785113676;0.4145514354070961;-0.3979309593797029;0.5746259402514547;1.0002240371969655
81.75;0.9955107720677097;0.41667697245696456;0.4186213769888907;0.39189323358602735;0.3937416575121067;1.0051440200321975;1.0000200627399625;10.0006431547148;0.4167723609123024;0.4520309921908183;0.4519453754541546;0.4145515777794873;-0.3979309596373311;0.5746255025368572;1.000225521321268
81.76;0.9955090848264616;0.41667531448804146;0.41862238048442124;0.3918927270390152;0.3937412627030158;1.005142387667411;1.0000159526837722;10.000660376155679;0.4167719908983613;0.45203043253663716;0.45194500618139594;0.41455171184134765;-0.3979309599408543;0.5746250201255205;1.0002269305830231
81.77;0.9955071844742769;0.4166736469233004;0.4186233796744387;0.39189223143229013;0.39374087427983157;1.0051408379056872;1.0000117668978543;10.000676695913484;0.416771613104229;0.4520298799658048;0.4519446753127895;0.41455183705234233;-0.3979309602915763;0.5746244950179703;1.0002282568028986
81.78;0.9955050714153921;0.4166719720477403;0.41862437424537435;0.39189174894763273;0.3937404926469834;1.0051393683459042;1.0000075217024762;10.000692070376513;0.41677122994825977;0.45202933783807325;0.4519443800328368;0.4145519525865534;-0.3979309606903479;0.5746239295729395;1.000229494629911
81.79;0.9955027464513155;0.4166702929475029;0.4186253642323406;0.3918912808311487;0.39374011858060604;1.005137977463991;1.0000032337330351;10.000706452796416;0.41677084306977585;0.4520288100638281;0.45194411663741113;0.41455205769551845;-0.39793096113703075;0.5746233259578045;1.0002306398031322
81.8;0.9955002112117013;0.41666861266293825;0.418626349633463;0.39189082751638277;0.39373975315337995;1.005136665018915;0.999998918792859;10.000719787436303;0.4167704538206397;0.4520283003210058;0.4519438807434582;0.4145521518216238;-0.3979309616305426;0.5746226860462956;1.0002316885882094
81.81;0.9954974691493543;0.4166669336538954;0.418627329797438;0.3918903889686314;0.3937393978481852;1.0051354312199328;0.9999945913268907;10.000732009826052;0.4167700638689894;0.4520278111747049;0.4519436677005128;0.4145522345153584;-0.39793096216909557;0.5746220118148861;1.00023263771354
81.82;0.9954945254077696;0.41666525795300013;0.41862830316762645;0.39188996518847596;0.3937390547174045;1.00513427563993;0.9999902652605829;10.000743051326001;0.4167696752531805;0.45202734387629373;0.4519434730078558;0.4145523053029833;-0.39793096275041673;0.574621305566887;1.0002334835317026
81.83;0.9954913862823367;0.41666358734384207;0.4186292677668461;0.39188955650457474;0.3937387260296496;1.005133197143549;0.9999859540956885;10.00075284256966;0.41676928999586715;0.45202689888810516;0.451943292391591;0.41455236376406684;-0.3979309633719288;0.5746205694425242;1.0002342210012956
81.84;0.995488059052213;0.4166619235140552;0.41863022209572276;0.3918891633921626;0.39373841371738866;1.0051321950428584;0.9999816700854974;10.000761313174026;0.41676890976761555;0.4520264767746773;0.4519431217653067;0.41455240961613027;-0.3979309640309485;0.5746198048305802;1.0002348435646242
81.85;0.9954845519284096;0.416660268326122;0.4186311653723154;0.3918887859480404;0.3937381193970067;1.0051312702257398;0.999977424135589;10.000768390028183;0.41676853598111036;0.4520260787218909;0.4519429575838329;0.414552442092329;-0.39793096472493705;0.5746190121162145;1.0002353441019047
81.86;0.9954808744710771;0.41665862372018597;0.4186320969615993;0.39188842362335086;0.3937378445589519;1.0051304246008408;0.9999732264226707;10.000774000438131;0.4167681699755129;0.4520257062297696;0.4519427973423864;0.41455245925917444;-0.39793096545169127;0.5746181909307412;1.0002357158647524
81.87;0.9954770377778529;0.41665699138503864;0.4186330159222263;0.39188807566802747;0.39373759040390205;1.0051296595552648;0.9999690862861341;10.00077808507584;0.4167678129606269;0.4520253605531311;0.4519426396218741;0.4145524583976792;-0.3979309662094176;0.5746173410549199;1.0002359525526217
81.88;0.9954730528287662;0.4166553729362927;0.41863392087028783;0.3918877417272649;0.3937373577356609;1.0051289747746557;0.9999650114785511;10.00078060616828;0.41676746603881687;0.4520250427606967;0.4519424837467506;0.414552436735711;-0.39793096699652747;0.5746164629920842;1.0002360484406412
81.89;0.9954689284427598;0.4166537704341529;0.41863481006535797;0.3918874221475304;0.3937371468680626;1.0051283674363067;0.9999610083589651;10.000781536182261;0.4167671303410102;0.45202475418711463;0.4519423294612642;0.4145523918272246;-0.39793096781128695;0.5746155576398544;1.0002359990329321
81.9;0.995464671176638;0.416652186531437;0.41863568188553496;0.3918871180007305;0.39373695725475094;1.0051278323089288;0.9999570828673267;10.000780842049942;0.4167668071677751;0.4520244963658234;0.451942176628438;0.41455232208114845;-0.39793096865179317;0.574614626236084;1.0002358011340973
81.91;0.9954602866410265;0.4166506240953997;0.4186365351670426;0.39188683065835955;0.39373678728146;1.0051273625451804;0.9999532412529448;10.000778484379019;0.4167664978497839;0.45202427055094135;0.4519420251125209;0.4145522273644266;-0.3979309695160922;0.5746136711216796;1.0002354520067587
81.92;0.9954557805141364;0.4166490856788269;0.41863736897901427;0.39188656128028815;0.3937366344572252;1.0051269500657238;0.999949490521081;10.000774431117563;0.41676620308684725;0.4520240776637655;0.4519418749752722;0.4145521089849269;-0.39793097040202846;0.5746126965002314;1.0002349485496476
81.93;0.9954511585641198;0.4166475734987356;0.4186381823063369;0.3918863106514572;0.3937364957498227;1.0051265863046117;0.9999458382159682;10.000768672432022;0.4167659227157195;0.45202391849047374;0.45194172636680763;0.41455196907237224;-0.39793097130703814;0.5746117085288202;1.0002342869234597
81.94;0.9954464267117914;0.4166460900034649;0.41863897409423223;0.39188607918917423;0.39373636802833045;1.0051262634441955;0.9999422914856116;10.000761221785494;0.4167656563394716;0.45202379349063515;0.4519415791625687;0.4145518099145359;-0.39793097222826296;0.5746107145989177;1.0002334625833835
81.95;0.9954415920985612;0.4166446380342657;0.4186397433783193;0.3918858670615706;0.39373624843071126;1.0051259749107502;0.9999388561958259;10.000752107012486;0.41676540366242104;0.4520237023497202;0.4519414332288242;0.41455163355034536;-0.39793097316287224;0.5746097222262313;1.0002324711268864
81.96;0.9954366638040136;0.41664322026143774;0.41864048898109135;0.39188567424443976;0.39373613446196243;1.005125715652026;0.9999355365998247;10.000741365841526;0.41676516398256963;0.4520236437170254;0.45194128906699493;0.4145514416310128;-0.3979309741080593;0.5746087382069082;1.0002313095717381
81.97;0.995431651988244;0.4166418388243817;0.4186412089923894;0.3918855002312046;0.3937360242464225;1.0051254824297;0.9999323361200597;10.000729047385269;0.4167649356860922;0.4520236153165696;0.45194114787077133;0.4145512355143656;-0.39793097506066283;0.5746077682080993;1.000229976632448
81.98;0.9954265669169322;0.4166404955357213;0.4186419007418687;0.3918853438033766;0.39373591685749376;1.0051252733663956;0.9999292590181117;10.000715221108335;0.4167647163560782;0.4520236142946352;0.4519410109957694;0.41455101646381737;-0.3979309760170505;0.5746068165756506;1.000228471965353
81.99;0.9954214188453481;0.4166391920618056;0.4186425613173413;0.39188520312030767;0.39373581206870717;1.00512508744433;0.9999263110564598;10.000699984910648;0.41676450318286884;0.4520236376407407;0.4519408796183446;0.414550785725732;-0.3979309769734346;0.5746058861538256;1.0002267958424782
82.0;0.9954162176769719;0.4166379298034988;0.4186431879979361;0.3918850757434842;0.39373570984748946;1.0051249247198908;0.9999234979319584;10.000683449455236;0.4167642932576067;0.4520236825623948;0.4519407548257776;0.41455054456868584;-0.3979309779261994;0.5746049783885463;1.0002249499666582
82.01;0.9954109723647095;0.4166367097536722;0.41864377846195316;0.39188495860122335;0.3937356100393136;1.0051247870790714;0.9999208235421743;10.00066571199431;0.4167640834689723;0.4520237464850365;0.45194063764687525;0.41455029455835546;-0.39793097887208373;0.5746040940171002;1.0002229383892904
82.02;0.9954056912366144;0.4166355323986902;0.4186443310325714;0.3918848481729538;0.39373551204303286;1.0051246788985602;0.9999182904960163;10.0006468564148;0.4167638702746662;0.4520238267458019;0.45194052889280767;0.4145500378865938;-0.39793097980832604;0.5746032334567206;1.0002207668822953
82.03;0.9954003831337082;0.4166343977648402;0.41864484455258716;0.3918847409573844;0.39373541473178175;1.0051246067562467;0.9999159011245972;10.000626971732572;0.41676365008402066;0.4520239205317967;0.45194042926308226;0.4145497772869519;-0.3979309807328629;0.574602396318572;1.000218441207144
82.04;0.9953950578736855;0.4166333057117841;0.41864531769568686;0.39188463403509094;0.39373531672700657;1.0051245787157188;0.9999136574422592;10.000606157761064;0.4167634200401113;0.45202402513695605;0.4519403399523691;0.414549515498186;-0.39793098164456553;0.5746015810983325;1.0002159668740334
82.05;0.9953897257961388;0.41663225595604575;0.4186457485238471;0.39188452507379407;0.39373521647730925;1.0051246038049784;0.9999115616922161;10.000584517673207;0.416763178337471;0.45202413803414615;0.4519402630470545;0.4145492547158935;-0.3979309825432968;0.5746007857093474;1.0002133511957338
82.06;0.9953843979946125;0.41663124772896043;0.41864613482072904;0.39188441174135014;0.393735111994835;1.005124690588802;0.9999096166933388;10.000562153485372;0.4167629238709473;0.45202425653939377;0.4519402008949514;0.41454899632607345;-0.39793098342961775;0.5746000084659482;1.0002106049929058
82.07;0.9953790871525933;0.4166302798449973;0.4186464746791127;0.39188429140253905;0.39373500066715017;1.0051248450458747;0.9999078243969234;10.00053917187566;0.4167626557153695;0.45202437755391295;0.45194015529737247;0.4145487409341651;-0.3979309843043308;0.57459924882852;1.0002077417560926
82.08;0.995373807159101;0.41662935137883456;0.41864676667615586;0.39188416136121057;0.393734879573699;1.0051250701414571;0.9999061844040743;10.000515696227739;0.41676237300222;0.4520244975962747;0.4519401274680302;0.41454848850332465;-0.3979309851680491;0.5745985074616898;1.0002047755089845
82.09;0.9953685719116767;0.41662846204812315;0.4186470097101758;0.3918840192930354;0.393734746025967;1.0051253676268395;0.9999046935636062;10.00049186803419;0.41676207512479646;0.4520246128504415;0.4519401181064127;0.41454823829461285;-0.3979309860208868;0.5745977858940855;1.0002017195628672
82.1;0.9953633947733569;0.41662761173300583;0.4186472027790402;0.39188386353071325;0.3937345977560019;1.005125739657786;0.9999033466580586;10.000467831251685;0.41676176182213126;0.45202471938740535;0.45194012735677397;0.41454798878795546;-0.39793098686259276;0.5745970859867799;1.000198586569601
82.11;0.9953582881828011;0.4166267998468183;0.41864734486504135;0.39188369300555875;0.3937344328995038;1.0051261883118117;0.9999021384791689;10.000443719297094;0.41676143312064845;0.4520248135469067;0.4519401550575576;0.41454773780759074;-0.3979309876929022;0.5745964093938137;1.0001953891832074
82.12;0.9953532631756817;0.4166260251666594;0.4186474352227004;0.39188350720399134;0.3937342498886819;1.005126714055719;0.9999010652748508;10.000419654475467;0.41676108933286904;0.4520248922174091;0.4519402009675904;0.41454748276269016;-0.3979309885114757;0.5745957575457339;1.0001921408049548
82.13;0.9953483294849395;0.4166252858912385;0.41864747392242146;0.3918833063692289;0.393734047507307;1.0051273155006983;0.9999001237214291;10.000395745916007;0.41676073115186374;0.45202495316960645;0.45194026468801063;0.41454722116139286;-0.39793098931774995;0.5745951319206334;1.0001888561795773
82.14;0.9953434953122731;0.4166245799263286;0.418647462143557;0.39188309150128803;0.3937338256898678;1.0051279902948382;0.999899309343687;10.000372082913664;0.41676035970337527;0.45202499530362344;0.45194034549119516;0.41454695105747436;-0.39793099011095767;0.5745945339837893;1.0001855517010987
82.15;0.9953387665448298;0.4166239054802679;0.4186474019863226;0.39188286412151013;0.39373358623481597;1.0051287354336136;0.9998986168576801;10.00034873472571;0.41675997624180156;0.4520250183496563;0.4519404422881425;0.41454667085413466;-0.3979309908900399;0.5745939650702686;1.0001822451286029
82.16;0.9953341472926757;0.4166232613503362;0.4186472957308637;0.3918826260626734;0.39373333226710333;1.005129547543977;0.9998980417517989;10.00032576012028;0.4167595815433525;0.4520250220763295;0.45194055386468546;0.41454637905237524;-0.3979309916537265;0.5745934268634643;1.0001789546605764
82.17;0.9953296414424081;0.41662264648787123;0.4186471449177014;0.3918823791337797;0.39373306695994337;1.005130424052313;0.9998975803725342;10.000303220234802;0.41675917554030967;0.4520250055204406;0.4519406792795281;0.4145460744998123;-0.3979309924008185;0.5745929221965678;1.0001756981369325
82.18;0.9953252528942839;0.4166220595691568;0.41864695019212056;0.39188212490477736;0.3937327925717427;1.00513136329468;0.9998972282711468;10.00028118890669;0.416758757438981;0.4520249666577975;0.4519408180464678;0.41454575661759074;-0.39793099313023167;0.5745924550968742;1.0001724925264928
82.19;0.9953209847437517;0.4166214992107943;0.4186467122028624;0.3918818649204875;0.39373251023414285;1.0051323628895157;0.9998969794820592;10.000259757628568;0.41675832623391085;0.4520249026653261;0.4519409700574484;0.4145454253186942;-0.3979309938408214;0.5745920299267326;1.000169353056782
82.2;0.9953168392878304;0.4166209644218594;0.4186464325900069;0.39188160085091533;0.39373222023789595;1.0051334191655195;0.9998968269469991;10.000239028998672;0.41675788154206844;0.45202481059160654;0.4519411355526266;0.41454508080914865;-0.397930994531338;0.5745916509231456;1.0001662928098594
82.21;0.9953128186142975;0.4166204545969942;0.4186461141865148;0.39188133432609085;0.393731922288769;1.0051345282061523;0.9998967620800496;10.000219102207138;0.416757424282665;0.45202468790977;0.4519413150889437;0.4145447234244627;-0.3979309952005033;0.5745913228107382;1.0001633233165905
82.22;0.9953089246579029;0.41661996890214253;0.41864576046839;0.39188106689506014;0.39373161566218035;1.0051356863136915;0.9998967742273447;10.000200067158875;0.41675695669564744;0.452024532538751;0.4519415094940005;0.4145443536075592;-0.39793099584701236;0.5745910514486376;1.0001604546675589
82.23;0.9953051592914681;0.41661950584298424;0.4186453745977362;0.3918808002467363;0.3937312995154534;1.0051368893683146;0.9998968519123925;10.000182007749872;0.41675648177244556;0.4520243424886628;0.45194171998296556;0.4145439719057323;-0.39793099646950386;0.5745908437838979;1.0001576950852777
82.24;0.995301525223617;0.416619063583935;0.4186449585875852;0.39188053637132586;0.39373097337591373;1.0051381322243405;0.9998969849107787;10.000164998916022;0.41675600249673367;0.45202411576730805;0.45194194808069327;0.4145435790912076;-0.3979309970665109;0.5745907074618015;1.0001550510131951
82.25;0.995298026949452;0.41661864043356867;0.4186445130560618;0.3918802776028882;0.393730637420967;1.0051394090454229;0.9998971650734942;10.000149096241588;0.41675552150628475;0.4520238507132953;0.451942195137996;0.414543176475792;-0.3979309976364056;0.5745906498595383;1.000152527400126
82.26;0.9952946704551153;0.416618235020615;0.4186440374615376;0.3918800268082784;0.39373029233822654;1.0051407143512132;0.9998973855576478;10.000134333759936;0.4167550413299777;0.4520235463890315;0.4519424619505952;0.4145427659083511;-0.39793099817743893;0.5745906768581893;1.00015012845214
82.27;0.9952914615049518;0.4166178463735855;0.41864353052660536;0.39187978748492536;0.39372993926295996;1.0051420438532859;0.9998976395622796;10.000120733896196;0.4167545647213414;0.4520232028097746;0.45194274869423834;0.41454234944365626;-0.39793099868773507;0.5745907927840999;1.0001478591570059
82.28;0.9952884040758415;0.41661747403665544;0.4186429908244724;0.3918795632681436;0.39372958015145826;1.0051433944407595;0.9998979200070283;10.000108311708736;0.4167540949324499;0.45202282072485944;0.4519430549007544;0.41454192914531146;-0.39793099916516594;0.5745910011151004;1.000145725665058
82.29;0.9952855004471067;0.4166171179841305;0.41864241745281905;0.39187935715900035;0.39372921813768497;1.0051447638488298;0.9998982201579154;10.000097066410865;0.41675363588246656;0.45202240140928557;0.45194337936043794;0.41454150677829443;-0.39793099960729283;0.5745913044660751;1.0001437337678636
82.3;0.9952827522935055;0.41661677837531863;0.41864181038064174;0.391879171128911;0.39372885737444385;1.0051461514666227;0.9998985337653314;10.000086976565845;0.4167531919356329;0.4520219470937199;0.4519437200625794;0.4145410832511792;-0.39793100001149745;0.5745917039926597;1.0001418874280326
82.31;0.9952801611944877;0.4166164554213493;0.41864117031660364;0.3918790061710313;0.39372850237676726;1.0051475600511341;0.9998988550361494;10.000078008464833;0.4167527674368152;0.4520214611927842;0.45194407429642713;0.4145406586830274;-0.3979310003753024;0.5745921991403117;1.000140188303056
82.32;0.9952777284996063;0.41661614923789575;0.4186404985426753;0.3918788623938462;0.3937281573248138;1.005148996181339;0.9998991793284089;10.000070129198562;0.4167523665202925;0.45202094783519564;0.4519444388374602;0.4145402333628175;-0.39793100069672743;0.5745927878033276;1.0001386360164186
82.33;0.9952754553363812;0.41661585969483017;0.41863979691281217;0.3918787389500111;0.3937278257675307;1.0051504684800052;0.9998995033157639;10.00006331161633;0.41675199312488914;0.4520204113828591;0.4519448100124116;0.414539808485004;-0.39793100097447964;0.5745934664562543;1.0001372289856976
82.34;0.9952733423832403;0.41661558630527257;0.41863906770559917;0.39187863404262707;0.3937275106780302;1.0051519845556491;0.9998998238562685;10.000057525228613;0.4167516507141287;0.45201985616072105;0.4519451837893199;0.41453938607087715;-0.39793100120792224;0.5745942303372104;1.000135964809364
82.35;0.9952713891799824;0.4166153279675068;0.4186383134808149;0.39187854532831035;0.3937272147327099;1.0051535487954284;0.9999001369133323;10.000052725180815;0.41675134182773804;0.4520192860713302;0.45194555634326267;0.41453896847259575;-0.39793100139691423;0.5745950738968342;1.000134840153041
82.36;0.9952695940399481;0.4166150827386919;0.4186375371611363;0.3918784706944391;0.39372694065650743;1.0051551626451944;0.9999004379448322;10.00004885897847;0.4167510679219944;0.45201870405887157;0.45194592496447655;0.41453855768762843;-0.39793100154175676;0.5745959915053445;1.000133851486355
82.37;0.9952679553488746;0.41661484795640913;0.41863674184036337;0.391878408710096;0.39372669123681325;1.0051568258448973;0.9999007230705285;10.00004588447383;0.4167508295517624;0.4520181119312874;0.4519462884849582;0.41453815482404194;-0.39793100164328726;0.5745969781373957;1.000132995995954
82.38;0.9952664740026933;0.41661462091582097;0.4186359303497268;0.391878358342001;0.393726469054416;1.0051585366319147;0.9999009890434214;10.000043773881098;0.41675062691608994;0.45201751088010544;0.45194664678514435;0.4145377602290202;-0.39793100170264073;0.5745980296254408;1.0001322711989755
82.39;0.9952651549040363;0.4166143997419688;0.4186351050562275;0.3918783185887856;0.39372627642292335;1.0051602920162077;0.9999012318443758;10.000042501230306;0.41675046061747323;0.4520169022623642;0.45194699996683263;0.41453737395154705;-0.3979310017205552;0.5745991424114576;1.0001316740352961
82.4;0.9952640055143573;0.4166141836115922;0.4186342679242107;0.39187828832173704;0.39372611556550835;1.0051620889725406;0.9999014458590781;10.000042034214646;0.41675033204225265;0.4520162878906572;0.45194734783276513;0.41453699590270665;-0.39793100169702533;0.5746003128788163;1.0001312003373515
82.41;0.9952630329788101;0.4166139722965476;0.4186334209555971;0.39187826600257597;0.3937259885635281;1.0051639252477411;0.9999016249973246;10.000042341463702;0.4167502431644691;0.4520156695585213;0.4519476894407671;0.41453662571715727;-0.39793100163175926;0.5746015366931668;1.0001308448290127
82.42;0.9952622421981594;0.41661376548401624;0.4186325667466828;0.3918782495611741;0.3937258970447774;1.0051657998484194;0.9999017643252683;10.000043401107943;0.4167501962141209;0.45201504827918065;0.4519480226535016;0.41453626265044263;-0.3979310015247926;0.5746028086023615;1.0001306017621874
82.43;0.9952616353117435;0.4166135622086024;0.41863170848759923;0.3918782367636703;0.39372584195648164;1.005167713838923;0.9999018603138283;10.00004519690545;0.41675019342109004;0.4520144238208176;0.45194834424899794;0.41453590583930244;-0.3979310013766709;0.5746041228356706;1.0001304655669316
82.44;0.9952612123007287;0.41661336080983313;0.41863084931507744;0.39187822554979845;0.39372582356307256;1.0051696699844903;0.9999019106420275;10.000047711401507;0.4167502366379011;0.4520137949584718;0.4519486507210442;0.41453555457007507;-0.39793100118834157;0.5746054740799587;1.0001304309895942
82.45;0.9952609720043614;0.4166131593248064;0.41862999156049246;0.3918782138632485;0.39372584171103003;1.0051716709657104;0.9999019142797544;10.000050922507626;0.4167503268707991;0.45201316034549616;0.451948939147218;0.41453520792458787;-0.39793100096100115;0.5746068580394048;1.0001304926899297
82.46;0.9952609127546185;0.4166129559495593;0.41862913656598755;0.3918781992826439;0.39372589598543706;1.0051737179933402;0.9999018705952244;10.000054796511765;0.4167504639071007;0.45201251918659163;0.45194920755146345;0.41453486436345904;-0.3979310006960985;0.5746082709494693;1.0001306446363103
82.47;0.9952610322860447;0.4166127494097152;0.418628285148628;0.39187817891607307;0.3937259854500832;1.005175810739345;0.9999017781396999;10.000059285091352;0.41675064612577756;0.45201187146803684;0.4519494548466411;0.4145345219746944;-0.39793100039552565;0.5746097090016865;1.000130880110983
82.48;0.9952613271255965;0.4166125390229006;0.41862743803039604;0.3918781495571867;0.393726108472365;1.005177948282719;0.9999016346212176;10.000064333069776;0.4167508706206395;0.4520112178222092;0.45194968035427774;0.4145341790244993;-0.39793100006169696;0.5746111681410007;1.0001311922328804
82.49;0.9952617921751126;0.4166123245574145;0.41862659570416305;0.39187810811019674;0.39372626282980894;1.005180129687947;0.9999014377065881;10.000069885597446;0.41675113349189374;0.45201055905574394;0.45194988274127934;0.41453383427823;-0.3979309996974478;0.5746126440258493;1.0001315742310553
82.5;0.9952624210449135;0.41661210625724787;0.4186257580078759;0.39187805241657764;0.3937264457675376;1.0051823536658502;0.9999011861767882;10.000075892566242;0.41675142987928515;0.4520098960133964;0.451950059405622;0.41453348691399716;-0.3979309993059738;0.5746141321609255;1.0001320197767267
82.51;0.9952632068592414;0.4166118847816867;0.4186249239801052;0.3918779818556189;0.39372665415172453;1.0051846188691493;0.9999008807653166;10.000082312941961;0.41675175393155883;0.45200922971745117;0.45195020730011515;0.41453313626231075;-0.39793099889078165;0.5746156278992193;1.0001325236925
82.52;0.9952641427070377;0.4166116606663375;0.41862409222193514;0.3918778971753657;0.39372688490689;1.0051869249589316;0.999900523635215;10.000089110998102;0.4167520992940799;0.45200856121679034;0.45195032417360453;0.4145327817470541;-0.3979309984554772;0.5746171262892259;1.0001330819934053
82.53;0.9952652217828326;0.4166114337833495;0.4186232614719907;0.39187780004651424;0.39372713532561243;1.0051892731258707;0.9999001177053243;10.000096246709045;0.4167524597648843;0.4520078915499343;0.45195040897638855;0.4145324228114385;-0.39793099800355225;0.574618622267331;1.000133690804266
