time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.54;0.995266437671041;0.41661120331275564;0.41862243097864255;0.3918776926636344;0.3937274029187138;1.005191665527514;0.9998996674717688;10.000103672687166;0.41675282951028164;0.45200722214943445;0.4519504617380148;0.4145320585317336;-0.3979309975384313;0.5746201112806758;1.0001343453201443
82.55;0.9952677841932686;0.41661096806554926;0.41862160055227;0.39187757726792216;0.39372768512601275;1.0051941037834617;0.9998991795478362;10.000111332495283;0.41675320309740577;0.4520065551668507;0.4519504834275282;0.41453168714167954;-0.39793099706342755;0.5746215896717022;1.0001350395577833
82.56;0.995269254650333;0.41661072698772816;0.4186207703239559;0.39187745582903005;0.3937279794117569;1.0051965880445892;0.9998986610306315;10.000119152929265;0.4167535755403421;0.452005893113003;0.45195047579363584;0.41453130587579684;-0.39793099658134806;0.5746230541648104;1.0001357663364832
82.57;0.995270841387317;0.41661047961066555;0.41861994040960543;0.39187733020827437;0.39372828376331326;1.0051991173237287;0.9998981170223813;10.000127044216729;0.41675394223736556;0.4520052380865369;0.451950441338325;0.4145309113891814;-0.3979309960941647;0.5746245009694217;1.0001365170347487
82.58;0.9952725361414924;0.4166102261147107;0.4186191105670602;0.3918772024581555;0.3937285969364758;1.005201689804416;0.9998975493154092;10.00013491409941;0.4167542989037806;0.452004591329559;0.4519503833252404;0.41453050040143585;-0.3979309956029438;0.5746259255463276;1.0001372815773528
82.59;0.9952743311563453;0.4166099671707134;0.41861827990416184;0.3918770748793619;0.393728918119629;1.0052043031796547;0.9998969572851987;10.000142682470033;0.41675464156586967;0.45200395328737636;0.4519503055490243;0.4145300697067794;-0.3979309951080515;0.5746273230056395;1.000138048963089
82.6;0.9952762201233047;0.4166097038883782;0.4186174470110172;0.3918769502690883;0.3937292466200454;1.0052069556083714;0.999896340168963;10.000150284742478;0.4167549667624866;0.45200332414008393;0.4519502121403279;0.4145296155021114;-0.39793099460959674;0.5746286884392674;1.0001388081339506
82.61;0.9952781970896336;0.41660943770771;0.41861661046877596;0.3918768323194344;0.39372958183559814;1.0052096465701312;0.9998956984377576;10.00015766042327;0.4167552718563343;0.4520027044882772;0.4519501078423078;0.41452913303871913;-0.39793099410758526;0.5746300168671825;1.0001395491661227
82.62;0.995280254273331;0.41660916996903175;0.41861576928282473;0.39187672543563606;0.3937299229639648;1.0052123766662282;0.9998950341876301;10.000164741991362;0.416755554847723;0.45200209537597114;0.45194999833594013;0.41452861695897414;-0.3979309936017794;0.5746313029001565;1.000140264318445
82.63;0.9952823816625052;0.41660890143565377;0.41861492286667185;0.39187663415568535;0.3937302684144294;1.005215146118934;0.9998943518223318;10.000171462281132;0.41675581394823064;0.4520014977909659;0.4519498898089607;0.41452806185564783;-0.39793099309196;0.5746325405832289;1.0001409479065495
82.64;0.9952845676428836;0.4166086319989923;0.41861407053287397;0.39187656274796623;0.39373061556341304;1.005217953304751;0.9998936581608922;10.000177769021587;0.41675604778899905;0.45200091266643094;0.4519497882677029;0.41452746294233006;-0.39793099257835746;0.5746337236121526;1.0001415950824841
82.65;0.9952867988531847;0.4166083603950018;0.41861321124337664;0.3918765149419597;0.39373096106855565;1.0052207947498717;0.9998929612463048;10.000183629794527;0.4167562559591158;0.45200034135659695;0.45194969939611135;0.41452681666214025;-0.39793099206156435;0.5746348455965675;1.000142200420541
82.66;0.9952890607399004;0.4166080841559668;0.4186123439336057;0.3918764937303481;0.39373130127773354;1.0052236658849965;0.9998922692601228;10.000189030976879;0.4167564389754331;0.45199978579481875;0.45194962855973747;0.41452612098204267;-0.3979309915422475;0.5746359005035474;1.0001427572279171
82.67;0.9952913392469097;0.4166078001483235;0.4186114674825068;0.39187650156717035;0.39373163224915514;1.0052265610303486;0.999891590184853;10.000193974993472;0.4167565977531934;0.4519992481210664;0.4519495806192082;0.41452537561361924;-0.39793099102111973;0.5746368835233379;1.0001432584929721
82.68;0.9952936218426641;0.4166075054092181;0.41861058039672344;0.3918765409492173;0.3937319496972339;1.0052294727842102;0.9998909310405673;10.000198479827745;0.4167567333425415;0.45199873025236564;0.451949559723047;0.4145245821263218;-0.39793099049908137;0.5746377915670312;1.0001436985292205
82.69;0.9952958975902048;0.41660719772141885;0.4186096811727381;0.3918766148015524;0.39373224939101675;1.005232391894596;0.9998902967296223;10.00020258264567;0.41675684687338826;0.4519982339546991;0.4519495689467112;0.41452374357606897;-0.3979309899774378;0.5746386227403235;1.0001440736831555
82.7;0.9952981567051837;0.4166068756657622;0.41860876887123377;0.39187672627287307;0.3937325276775745;1.005235307738834;0.9998896898680477;10.000206335222698;0.41675693905419325;0.4519977610505517;0.45194961000161954;0.414522863880587;-0.39793098945801036;0.5746393755535832;1.0001443820526346
82.71;0.995300389981552;0.4166065383108135;0.4186078431662801;0.39187687799169457;0.39373278166777176;1.005238209580884;0.9998891114313161;10.000209793182277;0.4167570096886702;0.4519973129688361;0.45194968373966815;0.4145219474094349;-0.397930988943049;0.574640048691069;1.0001446226171142
82.72;0.9953025888135587;0.4166061849173327;0.41860690408453805;0.39187707138027356;0.3937330090319178;1.0052410884711218;0.9998885615570552;10.000213014314465;0.416757057840015;0.4519968901003674;0.4519497911172229;0.41452099863499087;-0.39793098843519675;0.5746406411708237;1.0001447942546615
82.73;0.9953047454779873;0.41660581496570737;0.41860595171082093;0.391877306659833;0.3937332075686733;1.0052439385979353;0.9998880407919793;10.000216054559592;0.41675708218275426;0.45199649191164243;0.4519499335403344;0.4145200218283776;-0.39793098793733345;0.5746411523061461;1.0001448953922367
82.74;0.9953068527569449;0.41660542842088694;0.4186049859737294;0.3918775832321128;0.3937333750016302;1.005246757483167;0.9998875511297802;10.0002189528607;0.4167570812389549;0.4519961175576577;0.4519501126158226;0.4145190210845645;-0.3979309874520693;0.5746415812449382;1.0001449252420624
82.75;0.995308903569137;0.4166050256784773;0.4186040065372307;0.39187789990723587;0.3937335091161345;1.0052495454540302;0.9998870958472424;10.000221730143036;0.416757053678244;0.4519957661759746;0.4519503299451197;0.41451800032850145;-0.3979309869814155;0.574641926772073;1.0001448858043316
82.76;0.995310892132978;0.41660460703703533;0.4186030126955778;0.3918782549647935;0.3937336077693834;1.005252304792442;0.9998866790233328;10.000224409087078;0.41675699862313786;0.45199543669086384;0.4519505870388273;0.414516963134791;-0.39793098652690834;0.5746421879459368;1.0001447813969988
82.77;0.9953128155304285;0.41660417246370673;0.41860200340647014;0.39187864608983375;0.3937336687049282;1.005255038114193;0.9998863057122868;10.000227022548332;0.4167569157990712;0.45199512756780913;0.4519508852918684;0.4145159127208361;-0.397930986089615;0.5746423648590104;1.0001446157682472
82.78;0.9953146728178864;0.41660372200165974;0.4186009778578293;0.39187907041005093;0.393733689586653;1.0052577459312155;0.9998859820714431;10.000229596843267;0.41675680557959516;0.45199483670912866;0.4519512260107773;0.41451485202123073;-0.3979309856698743;0.5746424585626048;1.0001443909370362
82.79;0.995316462585939;0.4166032560464012;0.4185999362303588;0.39187952481907146;0.39373366841285645;1.0052604251994206;0.9998857148412316;10.00023213372447;0.4167566689561378;0.45199456150270534;0.45195161027967334;0.41451378356795565;-0.3979309852673283;0.5746424703022296;1.0001441086300693
82.8;0.9953181819265062;0.4166027750908901;0.41859887977432253;0.39188000630041575;0.3937336040354402;1.0052630702424024;0.999885510725833;10.00023460987078;0.4167565073430785;0.45199429952876097;0.45195203866900285;0.41451270936692214;-0.39793098488137063;0.5746424011132959;1.0001437714444184
82.81;0.9953198269169254;0.4166022795195046;0.4185978103883017;0.391880512084952;0.39373349633800214;1.0052656746261799;0.9998853763619902;10.000236986180361;0.41675632235901916;0.45199404959677225;0.451952511173149;0.41451163103147737;-0.39793098451151276;0.5746422520498105;1.0001433828389055
82.82;0.9953213939682669;0.41660176978102725;0.4185967307043726;0.39188103971151456;0.39373334600462134;1.0052682323649704;0.9998853184481197;10.000239215346362;0.41675611573753757;0.45199381196606064;0.45195302741024956;0.4145105499447518;-0.397930984157197;0.574642023949236;1.0001429468524077
82.83;0.9953228813634762;0.41660124660163306;0.4185956447173367;0.3918815869438863;0.3937331542165592;1.005270738671954;0.9998853433920839;10.000241247648228;0.4167558892673837;0.4519935878859218;0.4519535865610303;0.41450946716961806;-0.39793098381744946;0.5746417166516182;1.000142467911486
82.84;0.9953242893057247;0.4166007110045051;0.41859455794099787;0.39188215156469003;0.39373292241095803;1.005273189716035;0.9998854568642923;10.000243035917839;0.41675564473509635;0.45199337914365023;0.45195418709716656;0.41450838339333246;-0.3979309834911788;0.5746413291136739;1.0001419504843938
82.85;0.9953256184653209;0.41660016420038015;0.4185934767412471;0.39188273116821204;0.3937326519859382;1.0052755809761944;0.99988566327747;10.000244537824;0.4167553838532177;0.4519931876517031;0.4519548270404516;0.4145072993687903;-0.3979309831776788;0.5746408603457903;1.000141398221304
82.86;0.9953268685853625;0.4165996073329539;0.418592407517208;0.3918833230894909;0.3937323442285189;1.0052779066382496;0.9998859650731802;10.00024571962612;0.4167551082932067;0.45199301516500745;0.4519555045446588;0.4145062165737954;-0.3979309828765061;0.5746403096832253;1.0001408137376255
82.87;0.9953280382504475;0.4165990411878935;0.41859135624191585;0.39188392457489213;0.39373200078604653;1.0052801611761573;0.9998863626833874;10.0002465633835;0.4167548199452638;0.45199286322638266;0.4519562180266645;0.4145051374534084;-0.3979309825871612;0.5746396764263546;1.000140199714921
82.88;0.9953291259541777;0.41659846622283825;0.4185903283152584;0.39188453302210946;0.39373162408176954;1.0052823404155873;0.9998868552498845;10.000247067531406;0.4167545208788687;0.4519927332466448;0.4519569659826058;0.4145040651691968;-0.3979309823090678;0.574638960028267;1.0001395594120281
82.89;0.9953301310003524;0.4165978828220835;0.41858932843947355;0.391885146143283;0.3937312170850242;1.0052844408331068;0.9998874411800353;10.000247237775016;0.4167542128681427;0.45199262681504776;0.4519577466987261;0.414503002975704;-0.39793098204176724;0.5746381610233062;1.0001388965241127
82.9;0.9953310527832706;0.41659729120646605;0.4185883604984948;0.39188576211957066;0.39373078286925545;1.0052864585891117;0.9998881179523748;10.000247076624236;0.4167538973031226;0.4519925458742839;0.45195855791000916;0.41450195356195735;-0.3979309817851459;0.5746372817540876;1.000138215503335
82.91;0.9953318896426598;0.4165966910403333;0.4185874277803074;0.3918863795992271;0.39373032454078394;1.0052883890890532;0.9998888813944491;10.00024657596459;0.41675357554309933;0.45199249227548044;0.4519593969853897;0.41450091899762215;-0.3979309815394194;0.5746363262171018;1.0001375207415046
82.92;0.9953326392178816;0.4165960814863478;0.4185865334884733;0.39188699736621174;0.3937298453575632;1.0052902273300512;0.9998897257201007;10.00024571460105;0.4167532489110053;0.4519924673752706;0.45196026169550135;0.4144999011953577;-0.3979309813050756;0.5746352993361228;1.000136814773509
82.93;0.9953332997069874;0.41659546187435453;0.4185856810287012;0.39188761410770256;0.3937293486612682;1.0052919689959825;0.999890644149747;10.000244460166508;0.41675291851350765;0.4519924721650961;0.45196115069460946;0.41449890224030667;-0.39793098108302055;0.5746342059171401;1.0001360976914146
82.94;0.9953338706835497;0.4165948322359798;0.41858487383620285;0.391888228715477;0.3937288379090019;1.0052936116276479;0.9998916285369149;10.000242772622087;0.416752585364337;0.451992507520322;0.4519620633002734;0.4144979245802132;-0.3979309808745891;0.5746330496433191;1.0001353677921936
82.95;0.9953343535628283;0.4165941934790765;0.4185841149899271;0.39188884071854935;0.39372831695197363;1.0052951555890053;0.9998926690748757;10.000240605853163;0.4167522503015659;0.4519925742707241;0.451962999027903;0.41449697124907586;-0.3979309806812797;0.5746318331425389;1.0001346233781134
82.96;0.9953347516610657;0.416593547624252;0.41858340702520613;0.39188945044476575;0.3937277900345964;1.0052966042045484;0.9998937552238141;10.00023790540284;0.4167519136592735;0.45199267269996257;0.45196395738767425;0.41449604580824223;-0.3979309805045136;0.5746305588172553;1.000133865064569
82.97;0.9953350693861499;0.4165928978300728;0.41858275181105303;0.3918900588183446;0.39372726131316566;1.0052979626259524;0.9998948761441503;10.00023461090338;0.41675157525527645;0.4519928016983924;0.45196493797366977;0.41449515212033006;-0.3979309803455968;0.5746292290739723;1.0001330965638433
82.98;0.9953353112356713;0.4165922480555599;0.41858215006425764;0.39189066660645533;0.39372673446392775;1.0052992368829403;0.9998960207171562;10.000230664121334;0.41675123453239254;0.4519929587784785;0.4519659404271699;0.41449429432756985;-0.39793098020582396;0.5746278462445025;1.0001323240084208
82.99;0.9953354816365998;0.41659160291439545;0.41858160110463855;0.3918912734546324;0.3937262126783168;1.0053004337569174;0.9998971788102603;10.00022601436631;0.4167508905383464;0.4519931411299971;0.45196696408089443;0.4144934767232941;-0.39793098008675104;0.5746264130859247;1.0001315551357215
83.0;0.9953355855727768;0.41659096772042264;0.4185811035820891;0.3918918776721317;0.39372569867425194;1.0053015604259283;0.999898342243404;10.000220626361566;0.4167505421201145;0.4519933466233508;0.45196800775419604;0.41449270331218596;-0.3979309799905524;0.5746249333855823;1.0001307986691157
83.01;0.9953356290796854;0.4165903484425376;0.41858065638762026;0.391892477121356;0.3937251946976517;1.0053026234642075;0.9998995036837707;10.000214488841545;0.41675018855870977;0.45199357422422404;0.451969070023755;0.4144919773311663;-0.39793097991991394;0.5746234120452611;1.0001300635587929
83.02;0.9953356189748457;0.416589751584534;0.4185802587475589;0.391893070050613;0.39372470260187936;1.0053036276254688;0.9999006554401795;10.000207613683163;0.41674982997893406;0.4519938240790087;0.45197014957136966;0.41449130093256487;-0.3979309798773106;0.5746218548194333;1.0001293578967299
83.03;0.9953355620984571;0.41658918398838884;0.41857990991584465;0.3918936548896042;0.39372422379809197;1.0053045759415113;0.9999017903783354;10.000200028251683;0.41674946724810674;0.45199409723016126;0.45197124524502785;0.4144906751108784;-0.3979309798644302;0.5746202677473715;1.000128687810629
83.04;0.9953354645741365;0.4165886526126499;0.4185796092113101;0.3918942297415208;0.3937237591456669;1.0053054711018856;0.9999029033327121;10.000191765518965;0.416749101893035;0.4519943949065346;0.4519723559970628;0.4144900996922232;-0.39793097988221393;0.5746186564332211;1.0001280563504906
83.05;0.9953353313970216;0.41658816433538576;0.4185793560924314;0.3918947923445411;0.39372330910972936;1.0053063154998;0.9999039904176473;10.000182857866362;0.41674873603534496;0.45199471793587875;0.45197348065601184;0.4144895734368353;-0.3979309799311751;0.5746170259422556;1.0001274627804844
83.06;0.9953351663977825;0.4165877256454666;0.4185791497856455;0.3918953402822443;0.39372287423964725;1.0053071100487172;0.9999050474608968;10.000173342552124;0.41674837199482134;0.45199506662624667;0.4519746174033711;0.414489094526836;-0.39793098001157157;0.5746153813327594;1.0001269034229505
83.07;0.9953349722388548;0.4165873421685459;0.4185789888977977;0.39189587115947866;0.393722455551699;1.005307854161778;0.9999060698885806;10.000163273936977;0.41674801179877496;0.45199544094314914;0.4519757635191931;0.4144886609105031;-0.39793098012323236;0.5746137278568826;1.0001263733945391
83.08;0.9953347499400172;0.4165870184551911;0.41857887144045;0.39189638265263305;0.3937220545960434;1.0053085465739975;0.9999070532669629;10.000152726274978;0.4167476570275971;0.451995840463371;0.4519769158973138;0.41448827023967144;-0.397930980265272;0.574612070515241;1.0001258670687199
83.09;0.9953344981041555;0.4165867583027101;0.418578794814814;0.3918968722758147;0.3937216733057446;1.0053091860427819;0.9999079928948604;10.000141777138836;0.416747309120594;0.45199626381849745;0.4519780720270764;0.4144879203166945;-0.39793098043609587;0.5746104139893677;1.0001253773400332
83.1;0.9953342126954015;0.4165865649916846;0.4185787555985036;0.3918973370771864;0.39372131367713753;1.0053097725904272;0.9999088826510907;10.000130485945077;0.41674696989922966;0.45199670846795414;0.45197923047905253;0.4144876101562912;-0.3979309806336976;0.5746087631258777;1.0001248954973534
83.11;0.9953338876077342;0.41658644107235115;0.41857874969459524;0.3918977737755981;0.3937209774610641;1.0053103081731594;0.9999097145588846;10.000118891017689;0.41674664168837394;0.45199717144258916;0.4519803904285742;0.4144873404983671;-0.3979309808559365;0.5746071225928124;1.0001244121569275
83.12;0.9953335158747079;0.41658638829984523;0.41857877285900846;0.3918981793355912;0.39372066600576167;1.0053107954061393;0.9999104798452001;10.000107024232165;0.4167463268594414;0.4519976501650993;0.45198155126177225;0.4144871134226672;-0.3979309811004283;0.5746054961370591;1.0001239181866317
83.13;0.9953330910003859;0.41658640799329266;0.41857882113916933;0.39189855164139814;0.39372038023023814;1.0053112358005587;0.9999111697944181;10.00009492707122;0.4167460275803162;0.4519981426296086;0.4519827130097827;0.4144869316895672;-0.3979309813642886;0.5746038868758988;1.0001234051140402
83.14;0.9953326075092525;0.4165865012251024;0.4185788909273738;0.3918988897483915;0.39372012074089374;1.005311628653057;0.999911775557112;10.000082657319398;0.41674574612705223;0.4519986473695538;0.4519838766683156;0.41448679820290096;-0.3979309816443506;0.5746022978821115;1.000122865638945
83.15;0.9953320607537415;0.41658666861507326;0.41857897878909683;0.39189919335122797;0.39371988793167284;1.0053119708543958;0.9999122888509364;10.000070279679438;0.41674548500104;0.45199916343698393;0.4519850437185519;0.4144867154932173;-0.39793098193767484;0.5746007319301293;1.0001222937434666
83.16;0.9953314465332501;0.41658691015408084;0.41857908152130974;0.3918994622902022;0.3937196817359611;1.0053122580474279;0.9999127034788158;10.000057845597585;0.41674524661682416;0.4519996901480217;0.4519862156135991;0.4144866850273516;-0.397930982241734;0.5745991907167772;1.0001216842090834
83.17;0.995330760716268;0.41658722509065477;0.4185791961848524;0.3918996969776838;0.39371950126738;1.0053124859127376;0.9999130160611119;10.000045384677787;0.4167450331129062;0.45200022666209233;0.45198739359252715;0.4144867068409983;-0.39793098255416065;0.5745976746053699;1.0001210327116794
83.18;0.9953299990544703;0.41658761193244465;0.41857931995649217;0.3918998989649136;0.3937193449005621;1.0053126503651417;0.9999132261335325;10.000032918525246;0.4167448463275684;0.45200077180980586;0.4519885783701034;0.4144867799678006;-0.3979309828724234;0.574596183233668;1.0001203359316104
83.19;0.995329157674042;0.4165880687556037;0.4185794504163472;0.39190007067231186;0.393719210665884;1.0053127479018074;0.9999133357917859;10.000020476043975;0.4167446877796124;0.4520013242710302;0.4519897699909501;0.41448690302848074;-0.3979309831939298;0.5745947161426932;1.000119591115088
83.2;0.9953282336150905;0.41658859330369064;0.4185795860853086;0.39190021492286786;0.39371909656021625;1.0053127769216281;0.9999133488223975;10.000008091755415;0.416744558695779;0.4520018827721658;0.4519909682610205;0.41448707434112564;-0.39793098351657247;0.5745932728335226;1.0001187956148716
83.21;0.9953272242828768;0.4165891826628795;0.4185797265492074;0.3919003348886821;0.3937190006785441;1.0053127384455385;0.9999132699312554;9.999995798846987;0.41674446010584165;0.4520024463116141;0.45199217327722163;0.41448729173868015;-0.39793098383911674;0.5745918524497841;1.0001179461809004
83.22;0.9953261270243915;0.41658983313502684;0.4185798720810122;0.39190043384496476;0.39371892128318314;1.0053126355979223;0.9999131041019177;9.99998362939245;0.4167443930456599;0.45200301452963143;0.4519933854630879;0.4144875524423427;-0.3979309841610653;0.5745904535718184;1.0001170383239082
83.23;0.9953249400160568;0.41659054058301254;0.4185800230302742;0.3919005147141673;0.3937188570067296;1.0053124729255298;0.9999128556342938;9.999971614301455;0.4167443585369734;0.45200358768166465;0.45199460505644606;0.41448785317706693;-0.39793098448228476;0.5745890742755576;1.0001160660417987
83.24;0.9953236632044856;0.41659130076891593;0.41858017940820447;0.39190057998111477;0.3937188071319839;1.0053122559709857;0.9999125276260348;9.99995977668932;0.41674435708028346;0.45200416591715675;0.4519958316177927;0.4144881905133225;-0.3979309848028335;0.574587712124038;1.000115021767393
83.25;0.9953222982337436;0.4165921091566461;0.41858034065492555;0.3919006317718158;0.3937187716050767;1.0053119909695112;0.9999121227013026;9.999948129921497;0.4167443883068088;0.4520047487406993;0.45199706420619173;0.41448856113338617;-0.3979309851231513;0.5745863643275164;1.0001138969518772
83.26;0.9953208479096004;0.41659296065022;0.4185805054938188;0.3919006718826785;0.39371875076611934;1.0053116843557326;0.9999116440987987;9.999936690058226;0.4167444514181118;0.4520053353658696;0.45199830178067074;0.41448896193488416;-0.39793098544437977;0.5745850285695027;1.0001126827646167
83.27;0.9953193156880479;0.4165938499591746;0.4185806720767058;0.39190070208987593;0.3937187451694345;1.0053113419971973;0.9999110959606582;9.999925488614794;0.41674454606732636;0.45200592538588485;0.45199954312230806;0.4144893902525127;-0.3979309857683897;0.5745837038372488;1.0001113701396591
83.28;0.995317704575826;0.4165947719997303;0.41858083819092806;0.39190072458276687;0.3937187553843136;1.0053109685892525;0.9999104826162195;9.999914573016284;0.4167446729172756;0.452006519174505;0.45200078674818506;0.41448984415894613;-0.39793098609751376;0.5745823903776838;1.0001099497110126
83.29;0.9953160159802246;0.41659572165945846;0.41858100142238913;0.39190074189752033;0.3937187815895765;1.005310567639211;0.9999098077329694;9.999904003149323;0.4167448335032237;0.4520071179868643;0.45200203126561567;0.414490322352405;-0.3979309864344089;0.5745810892427584;1.0001084126626907
83.3;0.9953142502573921;0.41659669355536905;0.41858115960465436;0.39190075654198825;0.39371882339260095;1.0053101418822536;0.9999090743018964;9.999893850217099;0.4167450296102389;0.4520077236287952;0.45200327569824067;0.41449082349463984;-0.3979309867820965;0.5745798019675455;1.0001067522393734
83.31;0.9953124086835067;0.41659768249247003;0.4185813110666153;0.39190077101827403;0.3937188799795886;1.0053096933967047;0.9999082847658008;9.999884198556867;0.4167452625012718;0.4520083379637842;0.45200451930491525;0.4144913457218937;-0.3979309871438179;0.574578530156679;1.0001049641185806
83.32;0.9953104951113251;0.4165986839309739;0.4185814540361916;0.39190078809814016;0.3937189503270589;1.0053092236442367;0.9999074403918512;9.999875147514203;0.4167455324701504;0.45200896287345;0.45200576098730383;0.4144918867366119;-0.3979309875226922;0.5745772750941526;1.000103045534702
83.33;0.995308515975971;0.4165996936589482;0.4185815860061589;0.3919008108317728;0.393719033515715;1.0053087332165345;0.9999065412818335;9.999866799941811;0.4167458392905466;0.4520096006487535;0.45200699881380246;0.4144924438687206;-0.3979309879214729;0.5745760375689927;1.0001009951567095
83.34;0.9953064781700683;0.4166007073035904;0.41858170403823486;0.3919008423636569;0.3937191291720256;1.0053082207772415;0.9999055880152382;9.999859237888689;0.4167461830834748;0.4520102544080782;0.45200823002114;0.4144930141284453;-0.39793098834251284;0.57457481770276;1.0000988141759761
83.35;0.9953043869406134;0.4166017203810385;0.4185818056971485;0.3919008859012809;0.3937192378589959;1.0053076830333911;0.9999045828268806;9.99985250711863;0.4167465645866287;0.45201092822322164;0.45200945137461496;0.4144935949394467;-0.39793098878790734;0.5745736147888701;1.0000965070833276
83.36;0.9953022464842087;0.4166027287895976;0.41858188964706433;0.39190094474409765;0.39371936111779343;1.0053071163458784;0.9999035291056505;9.999846620974285;0.4167469848174541;0.45201162656592264;0.4520106596431206;0.4144941850066827;-0.39793098925965253;0.5745724274830281;1.00009408103717
83.37;0.9953000619242882;0.41660372947801516;0.4185819554114393;0.39190102198823273;0.39371950098458985;1.0053065180117264;0.9999024308301934;9.99984157556213;0.41674744443560546;0.4520123532004121;0.45201185197173277;0.41449478427705927;-0.39793098975959185;0.574571254090053;1.0000915441156402
83.38;0.9952978403299676;0.4166047208130152;0.41858200288143416;0.39190112021980544;0.3937196594525309;1.0053058860619593;0.9999012926745402;9.99983736575079;0.41674794291458894;0.4520131102509922;0.45201302585609365;0.41449539328201485;-0.39793099028940687;0.5745700922251864;1.000088903356436
83.39;0.9952955905038348;0.41660570233554367;0.4185820320570294;0.39190124172756036;0.393719838347365;1.0053052181923492;0.9999001195545351;9.99983399568617;0.4167484782098439;0.4520138978358005;0.45201417886744377;0.41449601266885633;-0.39793099085081146;0.5745689383086414;1.0000861636607934
83.4;0.9952933222460826;0.41660667413526686;0.4185820426464153;0.3919013891504226;0.3937200392991786;1.0053045116406387;0.9998989151323852;9.999831478478036;0.41674904747190916;0.4520147144105159;0.452015308776372;0.4144966429993213;-0.3979309914454701;0.5745677880921047;1.0000833280114836
83.41;0.9952910465185798;0.41660763621723074;0.41858203384048404;0.39190156619506744;0.39372026376628344;1.0053037642308111;0.9998976813513754;9.999829824615395;0.4167496481151321;0.45201555775323854;0.4520164142008789;0.41449728467818386;-0.39793099207468935;0.5745666379475827;1.0000803979918793
83.42;0.9952887760122585;0.4166085882571551;0.41858200473450075;0.3919017776674269;0.39372051340792164;1.0053029750803437;0.9998964202776137;9.99982903004813;0.4167502783062717;0.45201642585141993;0.4520174950717767;0.4144979379318038;-0.39793099273943694;0.5745654851968557;1.000077373851922
83.43;0.9952865244390549;0.4166095298740096;0.41858195475778276;0.3919020285088801;0.39372079017455974;1.005302144694793;0.9998951356958811;9.999829074439994;0.41675093686291054;0.452017316932426;0.45201855232177585;0.4144986027207827;-0.39793099344046573;0.5745643271043098;1.0000742546348742
83.44;0.99528430563342;0.41661046086036;0.41858188395220275;0.3919023226653878;0.39372109579071873;1.005301274744375;0.9998938328519656;9.999829931150177;0.41675162298692014;0.4520182286875463;0.45201958726549657;0.41449927860980856;-0.3979309941781823;0.5745631604871076;1.0000710389030676
83.45;0.9952821336245934;0.41661138075577464;0.4185817934394218;0.3919026625116233;0.39372143155767614;1.0053003678470234;0.9998925177018236;9.999831579220684;0.41675233611728946;0.45201915758805555;0.452020601262969;0.41449996454901983;-0.39793099495248957;0.5745619826438588;1.0000677259242934
83.46;0.9952800224935539;0.4166122882811841;0.41858168578108446;0.3919030489197991;0.3937217985178989;1.0052994275164469;0.999891196239525;9.999834007457771;0.4167530757709659;0.45202009919349084;0.45202159551169635;0.4145006585884765;-0.3979309957628026;0.5745607917251636;1.0000643165499872
83.47;0.9952779855645258;0.41661318150006144;0.4185815649035885;0.39190348170024525;0.3937221971724531;1.0052984576422008;0.9998898736124703;9.999837213997663;0.41675384104740454;0.4520210490583439;0.4520225712028357;0.4145013579063362;-0.39793099660826187;0.574559586222911;1.0000608132875
83.48;0.995276034818119;0.4166140581120227;0.4185814356230276;0.39190395990158294;0.39372262720348605;1.0052974621359356;0.9998885530694102;9.999841203082104;0.41675463019880715;0.45202200319034974;0.4520235300743915;0.4145020594519101;-0.39793099748796273;0.57455836489414;1.0000572200663478
83.49;0.9952741805075824;0.41661491545839535;0.41858130298624296;0.391904481744842;0.39372308777815135;1.00529644575287;0.9998872356474787;9.999845981943317;0.4167554407849646;0.45202295821300653;0.45202447416531744;0.41450276066211783;-0.39793099840104124;0.5745571266475604;1.0000535421860213
83.5;0.9952724309040935;0.4166157510798452;0.41858117149945706;0.391905044491348;0.3937235779709187;1.0052954148135467;0.9998859211977412;9.999851563529127;0.4167562699516905;0.4520239117527034;0.45202540454551193;0.41450345942577194;-0.3979309993466925;0.574555870152271;1.0000497863935598
83.51;0.9952707928487646;0.4166165633363869;0.41858104444720984;0.39190564458152527;0.3937240969768822;1.0052943764265705;0.9998846093049912;9.999857964952888;0.4167571144924484;0.45202486264273606;0.45202632068769083;0.4145041537735403;-0.39793100032400597;0.5745545940862621;1.0000459607250551
83.52;0.9952692729229008;0.4166173510695478;0.4185809238258691;0.3919062781104269;0.3937246440458753;1.0052933368912018;0.999883299544739;9.99986519575468;0.4167579710714984;0.4520258104422054;0.4520272213290902;0.4145048422492349;-0.39793100133161574;0.5745532975581605;1.0000420737816587
83.53;0.9952678781316013;0.41661811323889864;0.41858081071575437;0.391906941388851;0.39372521835349256;1.0052923007278374;0.9998819919255676;9.999873246314783;0.4167588364549701;0.45202675444667156;0.4520281056414104;0.41450552432620585;-0.397931002367432;0.5745519801434076;1.0000381343536302
83.54;0.9952666153482148;0.4166188494342606;0.4185807050951037;0.3919076310364929;0.3937258191522459;1.0052912708259845;0.9998806869352193;9.999882084460346;0.4167597073782166;0.4520276930603688;0.45202897375035606;0.4145061998353192;-0.39793100342862614;0.574550642067558;1.000034152039653
83.55;0.9952654903374705;0.41661956045204857;0.4185806050558711;0.3919083435206498;0.39372644597736345;1.0052902491780538;0.9998793847663295;9.999891662306027;0.41676058034774416;0.4520286240086696;0.45202982683104403;0.41450686800073794;-0.39793100451186686;0.5745492845509281;1.0000301376776042
83.56;0.9952645079909629;0.4166202481716573;0.4185805066834764;0.3919090749795248;0.3937270988330494;1.0052892376430476;0.999878084720109;9.999901922295704;0.41676145167064205;0.45202954494601727;0.45203066680056125;0.41450752713311445;-0.39793100561371597;0.5745479096467656;1.0000261028437054
83.57;0.9952636733691661;0.4166209150164371;0.41858040482775616;0.39190982177973094;0.3937277784024941;1.005288238521537;0.9998767856173584;9.99991279251011;0.41676231760446986;0.45203045415010734;0.4520314955334981;0.41450817511525195;-0.3979310067310526;0.5745465195216906;1.0000220589064814
83.58;0.995262992069292;0.41662156332723904;0.4185802938419438;0.39191058110608384;0.3937284860517356;1.0052872553601524;0.999875486739819;9.999924183258711;0.4167631744169729;0.45203135103955067;0.4520323141178418;0.4145088103147953;-0.3979310078611176;0.5745451160286073;1.000018016605932
83.59;0.9952624702342774;0.4166221947227172;0.4185801681278866;0.39191135105937425;0.39372922371444474;1.005286293881045;0.9998741877154796;9.999935992170558;0.41676401844812533;0.45203223602358683;0.4520331228186271;0.41450943227343134;-0.39793100900117345;0.5745437009564238;1.0000139867393838
83.6;0.9952621146737484;0.41662280985684796;0.41858002283320433;0.39191213046904305;0.3937299936838997;1.0052853608180743;0.9998728875254211;9.999948108530395;0.4167648464397814;0.45203310992161094;0.4520339217624974;0.41451004174949807;-0.3979310101485411;0.5745422762330025;1.000009981078636
83.61;0.9952619323127166;0.4166234088071785;0.4185798546040357;0.39191291862750055;0.39373079818980394;1.0052844605745843;0.999871584732581;9.999960416611012;0.4167656560893623;0.4520339735783927;0.45203471125539496;0.4145106404441929;-0.397931011300862;0.574540843752761;1.0000060126023789
83.62;0.995261929102644;0.41662399155240565;0.41857966185576273;0.3919137151025371;0.3937316390039612;1.0052835938630034;0.9998702789673621;9.999972809942518;0.4167664465903032;0.45203482769508774;0.4520354911314445;0.4145112307814738;-0.39793101245582724;0.574539405405827;1.000002095327418
83.63;0.9952621095835553;0.41662455793056097;0.41857944439002864;0.39191451959213774;0.39373251724023833;1.0052827596855927;0.9998689716556655;9.999985213275899;0.41676721871763006;0.4520356726999492;0.45203626014382586;0.41451181565762335;-0.3979310136107953;0.574537963489056;0.9999982439433414
83.64;0.9952624772334844;0.41662510721319335;0.41857920284975475;0.3919153315524939;0.3937334332302588;1.005281957372684;0.9998676652402335;9.999997589768242;0.41676797420095885;0.45203650876818746;0.45203701617206865;0.4145123980190451;-0.397931014762902;0.574536521325062;0.9999944728143968
83.65;0.995263034955936;0.41662563812201914;0.41857893825530773;0.39191614997777524;0.3937343864742281;1.0052811866813876;0.999866361824529;10.000009925863877;0.41676871492588036;0.45203733605070046;0.45203775694479953;0.414512980506016;-0.39793101590924984;0.5745350838025042;0.9999907948999666
83.66;0.9952637854219463;0.41662614960463573;0.418578651670402;0.39191697373377427;0.39373537575219675;1.005280446980781;0.9998650623176449;10.000022213230382;0.41676944262194016;0.4520381547345015;0.4520384806780092;0.4145135654182209;-0.3979310170467453;0.5745336569083561;0.9999872216244936
83.67;0.9952647307206995;0.4166266415256043;0.4185783441881873;0.3919178016715026;0.3937363994209523;1.005279737243292;0.999863767016063;10.00003444317091;0.4167701591191555;0.45203896483532097;0.45203918601908233;0.41451415471741904;-0.39793101817190496;0.5745322464255256;0.9999837627872739
83.68;0.9952658716048454;0.4166271144951413;0.41857801712353115;0.3919186321649912;0.39373745581685476;1.005279057181329;0.9998624770417526;10.000046604548633;0.4167708667471458;0.45203976623407854;0.452039871584679;0.41451474985930903;-0.3979310192811358;0.5745308574016712;0.99998042586235
83.69;0.9952672074788617;0.41662756918401195;0.4185776723351778;0.3919194629848296;0.3937385435797642;1.005278408869761;0.9998611943852282;10.000058678471552;0.4167715683815332;0.4520405589528646;0.4520405360854646;0.4145153518605224;-0.3979310203712656;0.5745294943886151;0.9999772161078212
83.7;0.9952687362092308;0.41662800594687593;0.418577312625287;0.3919202917452498;0.3937396618685169;1.0052777978474008;0.999859920382793;10.000070640228758;0.4167722670868772;0.45204134328261425;0.4520411789226155;0.4145159616783316;-0.39793102143971243;0.5745281613737816;0.9999741374701392
83.71;0.99527045343045;0.41662842475524864;0.41857694179752286;0.39192111639762167;0.3937408104949785;1.005277232126271;0.9998586547182099;10.000082466663425;0.4167729655332684;0.452042119819949;0.45204180036682823;0.41451658030523;-0.3979310224842881;0.5745268616225584;0.9999711927309071
83.72;0.995272353175251;0.41662882500703;0.4185765642063893;0.39192193552318283;0.3937419898068991;1.0052767195732595;0.9998573957714006;10.000094137513333;0.416773665579008;0.4520428895992618;0.4520424010014217;0.41451720857156443;-0.3979310235030822;0.574525597980581;0.9999683830829578
83.73;0.9952744293756658;0.41662920537722864;0.4185761839168577;0.39192274816227535;0.39374320005335056;1.005276265843599;0.9998561415126994;10.000105634571808;0.41677436854632327;0.4520436542529834;0.45204298081314676;0.41451784704139094;-0.3979310244944909;0.5745243733778571;0.9999657083092703
83.74;0.9952766761852744;0.4166295638878426;0.4185758037592821;0.39192355327175493;0.39374444038434697;1.0052758736743483;0.9998548905585384;10.0001169426278;0.41677507580559725;0.4520444158696273;0.45204353885005727;0.4145184958556757;-0.39793102545712006;0.5745231910137113;0.9999631674961937
83.75;0.9952790867650729;0.41662989824339114;0.4185754249933162;0.3919243495125813;0.3937457082957549;1.0052755435069305;0.9998536430800913;10.00012804878023;0.41677578880049837;0.4520451764574984;0.4520440737007353;0.4145191547258742;-0.39793102638952693;0.5745220541794664;0.9999607592612652
83.76;0.9952816520114262;0.41663020661682915;0.41857504772772597;0.39192513562653225;0.3937469999727845;1.0052752746667581;0.999852400823225;10.00013894270574;0.4167765086500874;0.45204593736399346;0.45204458393010805;0.41451982341130794;-0.39793102728998503;0.5745209660475787;0.9999584815196115
83.77;0.9952843604824824;0.41663048828851545;0.4185746714618149;0.39192591075702593;0.3937483110407619;1.0052750653774551;0.9998511667124179;10.0001496175194;0.4167772358979898;0.4520466987088628;0.4520450678748384;0.414520502068014;-0.39793102815651527;0.5745199295004552;0.9999563319915874
83.78;0.9952871986716257;0.4166307434504335;0.4185742955795631;0.3919266743004229;0.3937496369422502;1.0052749111942934;0.999849944501863;10.000160066703364;0.41677797049709286;0.452047458915743;0.4520455231581411;0.414521191034049;-0.3979310289873259;0.5745189468199856;0.9999543090998533
83.79;0.9952901509926783;0.41663097286284057;0.4185739196018674;0.39192742586950957;0.39375097280263727;1.0052748041241888;0.9998487381560957;10.000170286061886;0.4167787119529013;0.45204821488139685;0.4520459469093969;0.4145218904626694;-0.3979310297812017;0.5745180190928716;0.9999524120523441
83.8;0.9952932004231984;0.41663117807843053;0.4185735426624377;0.3919281656583314;0.39375231344025896;1.0052747340787829;0.9998475516289519;10.000180287518814;0.41677945937857636;0.4520489624017305;0.45204633691141966;0.41452260001823077;-0.3979310305373975;0.5745171456932472;0.9999506404378726
83.81;0.9952963296977633;0.41663136182248484;0.4185731628019236;0.3919288946187709;0.3937536537005149;1.0052746906557706;0.9998463895042682;10.000190109398206;0.416780211490588;0.4520496960135098;0.4520466926393681;0.41452331880624826;-0.39793103125531826;0.5745163245372521;0.9999489938461747
83.82;0.9952995218415269;0.4166315281382688;0.41857277719945507;0.39192961427685663;0.3937549886982697;1.005274663568556;0.999845257881115;10.00019981241527;0.416780966849788;0.45205040895186266;0.4520470154559309;0.4145240457023854;-0.3979310319341839;0.574515552936523;0.9999474719734819
83.83;0.9953027601942814;0.4166316822600566;0.41857238300145044;0.3919303266439154;0.39375631411493306;1.0052746428841;0.999844164884945;10.00020946938425;0.4167817238964033;0.45205109383403974;0.45204730826291273;0.4145247795108938;-0.3979310325727427;0.5745148281919126;0.99994607533647
83.84;0.995306029019411;0.41663183021356115;0.4185719777404062;0.39193103418778574;0.39375762663440306;1.005274619744791;0.9998431204121409;10.000219155514865;0.41678248060391987;0.45205174342892757;0.45204757501012505;0.41452551875123494;-0.39793103316934325;0.5745141475633656;0.999944805130362
83.85;0.9953093145546462;0.4166319784404238;0.41857155940998153;0.3919317394647944;0.3937589240865516;1.0052745872540236;0.9998421350369738;10.000228940879488;0.41678323438922277;0.45205235146048833;0.4520478197751031;0.4145262618273581;-0.39793103372223887;0.5745135081711449;0.9999436616586944
83.86;0.9953126052062262;0.416632133499886;0.4185711264318604;0.3919324447871995;0.393760205398766;1.00527454136101;0.9998412185297011;10.000238888663487;0.41678398219796425;0.4520529134633826;0.45204804557385403;0.4145270075488636;-0.397931034229674;0.5745129074861697;0.9999426428416571
83.87;0.9953158906532591;0.41663230156869396;0.4185706772132915;0.39193315238312315;0.39376147049754373;1.0052744806022227;0.9998403790268993;10.0002490585092;0.416784720551066;0.452053427061237;0.4520482540178528;0.414527755092636;-0.3979310346898546;0.574512343749949;0.9999417434739545
83.88;0.9953191614586121;0.416632487885468;0.4185702097708267;0.3919338645915697;0.3937627199246421;1.0052744042016455;0.9998396238312846;10.000259507399322;0.4167854460092141;0.4520538913526604;0.45204844594533466;0.41452850363628435;-0.39793103510116407;0.574511815399695;0.9999409547777246
83.89;0.9953224099191007;0.41663269644930107;0.4185697221213717;0.3919345837642641;0.3937639543634742;1.005274310795551;0.9998389609163628;10.000270288113226;0.41678615588128765;0.45205430585809153;0.4520486219606405;0.41452925255697753;-0.3979310354623774;0.574511320385447;0.9999402648193763
83.9;0.9953256310236023;0.4166329300616401;0.4185692128868712;0.39193531203018483;0.393765174125188;1.0052741989276754;0.9998383994741648;10.000281450277146;0.4167868483847998;0.4520546700281662;0.4520487824836735;0.4145300019679448;-0.39793103577248246;0.574510856762903;0.9999396601013861
83.91;0.9953288225940116;0.4166331905500888;0.4185686813728008;0.39193605104723467;0.3937663785855202;1.0052740671289608;0.9998379500322645;10.000293041800555;0.4167875221284772;0.45205498349687606;0.4520489275604976;0.4145307528764011;-0.3979310360305025;0.574510423959821;0.9999391272835498
83.92;0.9953319843163898;0.4166334787653086;0.4185681272740761;0.39193680211873466;0.39376756613407055;1.0052739131911241;0.9998376243987124;10.000305111090912;0.41678817563401244;0.4520552461759941;0.45204905654717653;0.4145315067152297;-0.3979310362358031;0.5745100231322082;0.9999386541061205
83.93;0.9953351162137473;0.41663379428130654;0.4185675502676019;0.391937566658731;0.39376873460672396;1.0052737347379141;0.9998374342252219;10.000317713299568;0.41678880746396807;0.4520554576672931;0.4520491682008385;0.41453226462314563;-0.39793103638862176;0.5745096564365583;0.9999382295478282
83.94;0.9953382175545757;0.4166341353086573;0.4185669496099149;0.3919383460897929;0.393769881512861;1.0052735304627158;0.9998373891557863;10.000330913307934;0.4167894164976797;0.4520556167443274;0.45204926153723274;0.4145330272150431;-0.3979310364902227;0.5745093258782816;0.9999378442230719
83.95;0.995341286132723;0.416634499191409;0.41856632414327716;0.3919391411192074;0.3937710039411395;1.0052732998695904;0.9998374967878108;10.00034478089776;0.41679000188725907;0.45205572179499115;0.4520493366460671;0.4145337948167001;-0.3979310365424972;0.5745090324364108;0.9999374908992109
83.96;0.9953443178052946;0.41663488308365526;0.41856567267367023;0.3919399514557381;0.39377209862270734;1.0052730418381817;0.9998377637245346;10.000359385173095;0.41679056292770894;0.4520557715582569;0.4520493949086057;0.41453456752545975;-0.3979310365475184;0.5745087764011837;0.9999371639292141
83.97;0.9953473066982337;0.4166352842347693;0.418564993988318;0.3919407761039846;0.393773162219417;1.0052727538499553;0.9998381950448542;10.00037478906481;0.4167910990211877;0.4520557650706864;0.45204943880854936;0.4145353451971081;-0.39793103650741213;0.5745085584450805;0.9999368583917838
83.98;0.9953502461047649;0.41663570021074764;0.41856428641731835;0.39194161363317886;0.39377419126345337;1.005272432159275;0.9998387924222534;10.00039104268176;0.4167916098955543;0.4520557009686295;0.4520494711824109;0.4145361277720614;-0.39793103642434263;0.5745083800342461;0.9999365702681933
83.99;0.9953531298911311;0.4166361293695645;0.41856354764944087;0.39194246229368035;0.39377518189039756;1.0052720716914325;0.9998395535974547;10.000408179164387;0.416792095847076;0.4520555770819551;0.4520494942135762;0.4145369156367232;-0.39793103630045046;0.5745082432976989;0.9999362972279298
84.0;0.9953559537225645;0.41663657096382106;0.4185627750515587;0.3919433200652687;0.393776130214789;1.0052716662600205;0.999840473801388;10.000426210841749;0.4167925575248267;0.4520553908708303;0.45204950913052305;0.41453770973519943;-0.39793103613775943;0.5745081508252803;0.999936038727053
84.01;0.9953587152970705;0.41663702479215126;0.4185619662465915;0.39194418486423194;0.39377703298653693;1.005271209950297;0.9998415475222271;10.00044512408551;0.4167929956857643;0.4520551402561534;0.45204951672443006;0.414538511687656;-0.39793103593826423;0.574508105251261;0.9999357946546515
84.02;0.9953614138714099;0.4166374908795385;0.4185611199397001;0.39194505506117433;0.39377788747434667;1.005270697967136;0.9998427693654469;10.000464876744589;0.4167934111486577;0.4520548241685456;0.4520495180616316;0.41453932366078156;-0.3979310357043685;0.5745081087536975;0.9999355638640974
84.03;0.9953640499461299;0.41663796884718995;0.41856023672052445;0.39194592972989756;0.3937786909567406;1.0052701262072101;0.9998441341299313;10.000485398292346;0.4167938045054524;0.45205444239708453;0.4520495148762389;0.4145401476549298;-0.39793103543927216;0.5745081626103672;0.9999353440309307
84.04;0.9953666255908402;0.41663845723878545;0.4185593190599008;0.39194680830085404;0.3937794407239511;1.0052694909202877;0.9998456371384564;10.000506589994623;0.41679417580407074;0.45205399485318043;0.4520495094259338;0.414540984896575;-0.39793103514668177;0.5745082671859677;0.9999351320783448
84.05;0.9953691446448374;0.4166389537786451;0.41855837063922824;0.3919476902855149;0.3937801344022436;1.0052687888850034;0.9998472748693413;10.00052832852055;0.41679452451802285;0.4520534813560978;0.4520495038431156;0.4145418358613914;-0.3979310348299098;0.5745084226659414;0.9999349243376541
84.06;0.9953716118226181;0.4166394559265128;0.4185573959228711;0.3919485752532267;0.3937807701667922;1.0052680175011248;0.9998490449197718;10.000550478825705;0.4167948496940127;0.4520529023105886;0.4520494993073013;0.4145427005938991;-0.39793103449134254;0.5745086296178429;0.9999347165635786
84.07;0.9953740315551349;0.4166399608791222;0.41855639980395176;0.39194946254509466;0.39378134686699173;1.0052671744335595;0.9998509453787979;10.000572912966467;0.416795150227804;0.45205225909367824;0.452049495754314;0.4145435789587287;-0.3979310341328126;0.5745088887668226;0.9999345045660567
84.08;0.9953764076050087;0.4166404655418728;0.418555386862487;0.39195035091964314;0.39378186415688554;1.0052662569401443;0.9998529743476596;10.000595525386936;0.416795425150312;0.45205155369017147;0.4520494923575201;0.4145444707996481;-0.39793103375619376;0.5745092007897463;0.9999342855984268
84.09;0.9953787436964464;0.41664096674746004;0.4185543607279047;0.3919512386315131;0.3937823225424645;1.0052652618886668;0.9998551299227072;10.000618240404709;0.41679567380596144;0.45205078849262165;0.45204948799187833;0.41454537607346986;-0.39793103336357943;0.5745095664062283;0.9999340586560949
84.1;0.9953810444061748;0.41664146148971704;0.4185533239740055;0.3919521237608385;0.3937827233112083;1.0052641871675847;0.9998574104002966;10.00064101289242;0.4167958959159033;0.4520499667462567;0.4520494811411103;0.4145462946639107;-0.3979310329571228;0.5745099862043533;0.9999338229393463
84.11;0.9953833144825894;0.4166419471700675;0.41855227845230975;0.39195300431397706;0.39378306851430495;1.0052630327413374;0.9998598139615305;10.000663818501776;0.4167960914783532;0.45204909293926065;0.4520494696197807;0.414547225906947;-0.3979310325386757;0.5745104603297743;0.9999335767049605
84.12;0.9953855571681898;0.41664242181094235;0.41855122570425496;0.39195387808621235;0.39378336083463517;1.005261799702673;0.9998623381875744;10.000686630746316;0.4167962606754922;0.45204817246831797;0.45204945050140766;0.41454816858641136;-0.3979310321094882;0.574510988537794;0.9999333176112667
84.13;0.995387773924888;0.4166428839155195;0.4185501670770564;0.39195474277786996;0.3937836030956109;1.0052604894616033;0.9998649802736038;10.000709399130251;0.41679640403417867;0.45204721102407364;0.4520494204617831;0.41454912130309596;-0.3979310316701617;0.5745115703146573;0.9999330425619343
84.14;0.9953899651471056;0.4166433320486481;0.4185491037332119;0.3919555964740084;0.39378379774969186;1.005259104641976;0.9998677371691764;10.000732047407586;0.4167965226048354;0.45204621416815194;0.45204937638227427;0.4145500823429756;-0.39793103122069023;0.574512204700393;0.9999327466869461
84.15;0.9953921297751684;0.41664376485678134;0.4185480369480804;0.39195643811120406;0.39378394661791877;1.005257649461656;0.9998706049991501;10.000754489474371;0.4167966178765244;0.4520451869704168;0.4520493155878938;0.41455104926848474;-0.3979310307606539;0.5745128901517276;0.9999324243017343
84.16;0.9953942640233887;0.4166441815569996;0.41854696855841134;0.39195726760092564;0.39378405092486596;1.00525612895297;0.9998735784060616;10.00077664354218;0.41679669165506317;0.45204413408846966;0.45204923587456003;0.41455201925117247;-0.39793103028979604;0.5745136247071132;0.9999320719974274
