time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.17;0.995396361395227;0.4166445820400984;0.4185459012794233;0.3919580854567809;0.3937841116944055;1.0052545488221434;0.9998766501575915;10.000798437895984;0.4167967461392602;0.452043060139118;0.45204913578700834;0.4145529900093456;-0.39793102980867096;0.5745144064628944;0.9999316900369014
84.18;0.9953984146550345;0.4166449664418535;0.41854483886688826;0.39195889214326063;0.393784130112263;1.005252915701604;0.9998798113976876;10.000819813238762;0.41679678404416237;0.4520419694268819;0.452049014632028;0.41455396007979894;-0.3979310293186366;0.5745152339949243;0.999931280991132
84.19;0.9954004180618808;0.4166453348201562;0.41854378603785214;0.39195968742402487;0.39378410757739185;1.0052512365731707;0.9998830528782596;10.000840720431531;0.4167968085031233;0.45204086550654615;0.4520488721355279;0.41455492827649676;-0.39793102882114545;0.5745161061844919;0.9999308485844743
84.2;0.9954023684991516;0.4166456872231978;0.4185427479948735;0.39196046994227374;0.3937840458336264;1.0052495177328507;0.9998863661259836;10.000861114828815;0.4167968227048973;0.4520397513422015;0.45204870840191874;0.4145558934641329;-0.397931028317208;0.5745170220318081;0.9999303971825746
84.21;0.9954042653160501;0.4166460239192095;0.41854172973642506;0.39196123737518207;0.3937839471865779;1.0052477644738247;0.999889743468331;10.00088095109656;0.41679682948765273;0.45203862940393147;0.45204852396366385;0.41455685497036815;-0.3979310278074728;0.5745179811395627;0.9999299299778112
84.22;0.9954061090383012;0.416646345326306;0.41854073553972415;0.3919619871711558;0.3937838142297215;1.0052459818854118;0.9998931767708387;10.000900179399633;0.416796831129996;0.45203750136705356;0.4520483196095039;0.41455781271754466;-0.39793102729260793;0.5745189842608351;0.9999294471042725
84.23;0.9954078995737087;0.41664665160938263;0.41853976865122267;0.39196271740542055;0.39378364913893177;1.0052441754285264;0.9998966553613233;10.00091874575293;0.41679682941427065;0.4520363681305015;0.45204809631462445;0.41455876653396745;-0.3979310267736908;0.5745200331001554;0.9999289460602605
84.24;0.9954096345980438;0.4166469424734497;0.4185388311243922;0.3919634270726035;0.3937834533148995;1.0052423502646324;0.9999001653425947;10.00093659413913;0.41679682571005205;0.4520352303154086;0.4520478551020166;0.4145597155518702;-0.397931026252252;0.5745211293266594;0.9999284237639092
84.25;0.9954113087855252;0.4166472173608612;0.4185379241278764;0.3919641155479976;0.39378322785086506;1.0052405102826374;0.9999036917271741;10.000953667919529;0.41679682093633125;0.45203408864555233;0.4520475965935164;0.4145606583962518;-0.39793102572973166;0.5745222737358539;0.9999278783079645
84.26;0.9954129141984311;0.41664747582612827;0.4185370487120219;0.39196478191888773;0.3937829743091254;1.0052386578493955;0.9999072210962188;10.00096991622616;0.4167968158548574;0.4520329438549035;0.45204732080950605;0.41456159344300764;-0.3979310252068566;0.5745234663490154;0.9999273097661812
84.27;0.9954144413556816;0.41664771783877663;0.41853620620252446;0.3919654249220814;0.3937826949612817;1.0052367943242029;0.9999107425832778;10.000985301891426;0.41679681158236337;0.4520317962817924;0.45204702763585825;0.4145625186589795;-0.3979310246836555;0.5745247067590721;0.9999267199976655
84.28;0.9954158809153161;0.4166479439093925;0.41853539781367405;0.3919660430786336;0.39378239269836923;1.005234920753835;0.9999142473748835;10.000999799192764;0.4167968095947243;0.4520306455152368;0.45204671736578755;0.4145634314702976;-0.39793102415992193;0.5745259940009723;0.9999261110950721
84.29;0.9954172252503377;0.4166481550263347;0.41853462429576316;0.39196663441964164;0.3937820710708667;1.0052330385532757;0.9999177272865731;10.001013385999649;0.4167968115968741;0.4520294901850405;0.45204639055741597;0.41456432866174964;-0.3979310236353388;0.5745273265162493;0.9999254837352461
84.3;0.9954184678236083;0.41664835241181236;0.41853388624457144;0.39196719625513854;0.39378173418813234;1.0052311507297704;0.9999211735901554;10.001026044318529;0.41679681982719524;0.45202832810923144;0.4520460473736151;0.41456520623862886;-0.39793102310915374;0.5745287024581458;0.9999248375692624
84.31;0.9954196012010772;0.4166485372818604;0.41853318446121374;0.3919677255875531;0.39378138646422145;1.0052292631055098;0.9999245772493515;10.001037768385864;0.41679683715468363;0.4520271569211692;0.4520456871104782;0.41456605989160933;-0.39793102258009383;0.5745301197275181;0.99992417231596
84.32;0.9954206169632208;0.416648710783727;0.4185325197764075;0.39196821973923324;0.3937810323127709;1.005227383984382;0.9999279299237968;10.001048566391082;0.4167968665726219;0.4520259744669122;0.4520453081844984;0.41456688564913774;-0.39793102204681285;0.574531575725234;0.9999234878498426
84.33;0.9954215072346309;0.4166488739756019;0.41853189271810104;0.3919686764045905;0.3937806756876691;1.0052255224767024;0.9999312250025094;10.001058446901396;0.41679691059443613;0.45202477889245346;0.4520449084228478;0.4145676796568663;-0.3979310215083001;0.5745330670351156;0.999922784647258
84.34;0.9954222655941989;0.4166490277850091;0.4185313034131618;0.39196909351055187;0.3937803199248906;1.0052236872539608;0.9999344587744184;10.001067403752288;0.4167969709395153;0.4520235690878224;0.4520444856700537;0.4145684378024335;-0.39793102096393856;0.574534589007535;0.9999220642792033
84.35;0.995422887528207;0.41664917327460493;0.418530751548606;0.39196946975260266;0.3937799681102933;1.0052218860357158;0.9999376307217288;10.001075418779507;0.4167970485470136;0.45202234521264895;0.45204403865904214;0.41456915623224605;-0.39793102041359846;0.5745361357443105;0.9999213282732774
84.36;0.9954233708038994;0.41664931219588414;0.4185302361390697;0.3919698052110837;0.39377962343580336;1.0052201249653252;0.9999407419217708;10.001082473040526;0.41679714375323074;0.4520211085758749;0.4520435675339712;0.4145698319586319;-0.3979310198577877;0.5745377005156221;0.9999205765734911
84.37;0.9954237153362442;0.41664944722462993;0.4185297552609591;0.39197010115167175;0.3937792894270034;1.0052184086166331;0.9999437931775267;10.00108855005148;0.416797256371099;0.45201986090910445;0.45204307358722906;0.4145704625374516;-0.39793101929743147;0.5745392758891164;0.9999198074347531
84.38;0.9954239232666244;0.4166495819390697;0.41852930631903623;0.3919703595400152;0.39377897011382673;1.005216741393519;0.9999467846723742;10.001093636685916;0.41679738554935986;0.4520186037588604;0.45204255861115;0.41457104563374214;-0.39793101873340114;0.5745408538218062;0.9999190181661223
84.39;0.9954239994483701;0.41664972101346254;0.4185288869658364;0.3919705829406867;0.39377866975083;1.0052151288072346;0.9999497165339671;10.00109772644618;0.41679752971880024;0.4520173381650688;0.45204202437773133;0.4145715795852627;-0.3979310181663579;0.5745424262572372;0.9999182057367817
84.4;0.9954239512499368;0.416649870164344;0.41852849582744983;0.3919707745577575;0.3937783921887759;1.0052135777980762;0.9999525894147888;10.001100819854829;0.41679768705080483;0.4520160642846264;0.45204147208906237;0.4145720641056695;-0.397931017597052;0.574543985787952;0.9999173676361395
84.41;0.9954237874451534;0.4166500354581885;0.41852813240084874;0.3919709380460975;0.3937781404518517;1.0052120970039142;0.999955404919959;10.001102927132683;0.4167978560550246;0.45201478124566546;0.4520409016121107;0.41457249990101225;-0.39793101702667943;0.5745455259986708;0.9999165027586217
84.42;0.9954235165096232;0.4166502224570814;0.4185277966716053;0.3919710770113165;0.3937779165442399;1.0052106965679457;0.9999581655458302;10.001104073415318;0.4167980356951515;0.45201348747823816;0.4520403111561632;0.4145728878378326;-0.3979310164568664;0.5745470416581744;0.9999156108055777
84.43;0.9954231448490347;0.41665043572052407;0.4185274889424214;0.3919711945532488;0.3937777213777322;1.0052093865164633;0.9999608744704315;10.001104295862184;0.4167982252030294;0.4520121813271432;0.452039697775185;0.41457322880609543;-0.39793101588930907;0.5745485286311188;0.9999146906488651
84.44;0.9954226765495356;0.41665067883622986;0.41852720959798845;0.3919712933870848;0.3937775549169977;1.0052081743758143;0.9999635356957753;10.001103640869523;0.4167984238760733;0.452010861691677;0.45203905810635653;0.4145735240276646;-0.39793101532543557;0.574549983122905;0.9999137399950948
84.45;0.9954221151909168;0.4166509546591164;0.41852695885243235;0.39197137617773065;0.39377741649512965;1.0052070638015032;0.9999661536798728;10.001102170823408;0.41679863083366264;0.45200952820434975;0.4520383890031404;0.4145737750516899;-0.3979310147663416;0.5745514007433318;0.9999127564450285
84.46;0.9954214656893118;0.41665126545915515;0.41852673673247465;0.3919714454892803;0.39377730516438403;1.0052060551218525;0.9999687321833967;10.001099965372505;0.41679884494627234;0.45200818091603406;0.4520376880698353;0.4145739835383229;-0.39793101421283034;0.5745527764474145;0.9999117383263767
84.47;0.9954207345493129;0.41665161290559194;0.41852654317174814;0.39197150371953393;0.39377721992312037;1.005205146123999;0.9999712737957853;10.00109710690687;0.41679906492470203;0.4520068200416338;0.45203695388362375;0.4145741511909233;-0.39793101366534284;0.5745541050959097;0.9999106849327631
84.48;0.9954199292006075;0.41665199792192953;0.4185263781279358;0.39197155334313627;0.39377715971501404;1.0052043320751847;0.9999737804480712;10.001093666201285;0.41679928938264776;0.4520054458169645;0.4520361858780381;0.414574279725397;-0.39793101312397255;0.574555381694322;0.9999095966654139
84.49;0.9954190576558298;0.4166524208963214;0.41852624166432584;0.39197159717513574;0.39377712337620346;1.0052036063486767;0.9999762535247081;10.00108970418905;0.4167995172584283;0.45200405814806655;0.4520353841570931;0.41457437066364133;-0.39793101258864283;0.574556601495174;0.9999084752036386
84.5;0.9954181288823624;0.4166528821105797;0.41852613386880677;0.3919716383852582;0.3937771096953864;1.0052029614915081;0.9999786936976607;10.00108528513386;0.4167997485517466;0.452002656179184;0.45203454945915134;0.414574424967542;-0.3979310120592276;0.5745577601739847;0.9999073234032324
84.51;0.9954171532621899;0.4166533817347187;0.41852605462070924;0.39197168007593364;0.39377711724798414;1.0052023900587626;0.9999811015762049;10.001080488993935;0.4167999846001496;0.4520012383538321;0.4520336831705853;0.4145744426945437;-0.3979310115356609;0.5745588536116704;0.9999061447284021
84.52;0.9954161420474329;0.4166539196755778;0.41852600358748376;0.3919717246887166;0.393777143978096;1.0052018855649418;0.9999834782871478;10.001075412704996;0.41680022762760593;0.4519998030780968;0.45203278713684336;0.4145744228232752;-0.39793101101818323;0.5745598773447071;0.9999049423225965
84.53;0.9954151056863304;0.4166544955734903;0.41852598073667213;0.39197177384515025;0.39377718728452177;1.0052014425402673;0.9999858250741043;10.001070156208462;0.41680047991200386;0.4519983494010094;0.4520318634092212;0.41457436341516024;-0.39793101050735735;0.5745608264709643;0.9999037184456671
84.54;0.9954140527230187;0.41665510862087646;0.4185259866733819;0.39197182860792346;0.39377724464373964;1.0052010551998112;0.999988142744021;10.001064802231799;0.41680074319328464;0.4519968773309376;0.45203091415331237;0.41457426225074173;-0.3979310100036952;0.5745616963845297;0.9999024750762353
84.55;0.9954129905887389;0.4166557572579255;0.41852602236234565;0.3919718897363346;0.39377731404692073;1.0052007160403176;0.9999904314411697;10.00105940913962;0.4168010188345506;0.4519953876316428;0.45202994161439836;0.4145741174826219;-0.39793100950746324;0.5745624835465984;0.9999012149418494
84.56;0.9954119263866877;0.4166564392308158;0.4185260889485067;0.39197195787410066;0.3937773940158217;1.0052004154038683;0.9999926902993793;10.001054022534875;0.41680130840496626;0.4519938813739553;0.4520289479080827;0.41457392783339136;-0.3979310090187961;0.574563185586498;0.999899941421688
84.57;0.9954108656197838;0.41665715206156556;0.41852618790756363;0.3919720337104859;0.39377748328430634;1.0052001431481914;0.9999949168187399;10.001048683573401;0.41680161388387627;0.45199235986467456;0.4520279347313013;0.41457369278702394;-0.397931008537803;0.5745638011952638;0.999898657407128
84.58;0.9954098109143958;0.41665789337790715;0.418526320937898;0.3919721180239449;0.39377758042606686;1.0051998919104583;0.9999971067957193;10.001043423181304;0.41680193746905647;0.451990824769218;0.45202690361221404;0.4145734128385299;-0.3979310080647231;0.5745643303463053;0.999897364976123
84.59;0.9954087632829987;0.4166586606487711;0.4185264894768661;0.39197221164978485;0.39377768379677636;1.005199658689016;0.9999992552211052;10.001038258197982;0.41680228160229477;0.45198927797761207;0.45202585673070284;0.4145730890943255;-0.3979310076001281;0.5745647747784693;0.9998960662373669
84.6;0.995407724341908;0.41665945049677744;0.41852669440782125;0.39197231529382176;0.39377779160929155;1.0051994437892222;1.0000013569762307;10.001033192481874;0.41680264917045995;0.45198772123760245;0.4520247972526124;0.4145727223759462;-0.39793100714495483;0.5745651382794942;0.9998947630999936
84.61;0.9954066968951867;0.4166602584712459;0.41852693614331593;0.3919724292836761;0.39377790180799666;1.0051992493119537;1.0000034069189567;10.00102821105928;0.4168030433366755;0.45198615586342894;0.452023728833839;0.41457231264597244;-0.39793100670033;0.5745654261623128;0.9998934555459057
84.62;0.9954056840701556;0.4166610797306592;0.41852721456466435;0.39197255368935346;0.39377801190370443;1.005199077817892;1.0000054006223729;10.001023274812963;0.41680346711292776;0.4519845829267647;0.4520226552528277;0.4145718590670883;-0.39793100626758665;0.5745656441934354;0.9998921412120679
84.63;0.9954046889350666;0.4166619098033216;0.41852752895231704;0.391972688770047;0.3937781190264357;1.005198930723279;1.0000073360670414;10.001018334351238;0.41680392313563513;0.45198300370381383;0.4520215805143921;0.4145713604329837;-0.39793100584855157;0.574565797911821;0.9998908172943253
84.64;0.9954037155144102;0.4166627447362839;0.418527878251548;0.3919728351490922;0.3937782202600413;1.0051988077982166;1.0000092146800483;10.001013346470895;0.41680441352564457;0.4519814198629128;0.4520205086748222;0.4145708156650223;-0.3979310054454637;0.5745658923006716;0.9998894822332085
84.65;0.9954027697678628;0.4166635808779747;0.4185282610820968;0.39197299351937404;0.3937783130826144;1.0051987087410788;1.0000110399892523;10.001008262939616;0.41680493972768307;0.45197983343171116;0.4520194433323373;0.414570224276755;-0.39793100506022916;0.574565931322066;0.9998881355955221
84.66;0.9954018591151036;0.41666441475841354;0.4185286756378434;0.3919731644779067;0.3937783954780677;1.0051986352090656;1.0000128145736387;10.001003009044307;0.4168055026731923;0.4519782468157662;0.4520183876799388;0.41456958638638153;-0.3979310046935244;0.5745659177272613;0.9998867775506367
84.67;0.9954009909496336;0.4166652431347717;0.4185291201969153;0.39197334867045663;0.3937784656620623;1.005198591016194;1.0000145385549748;10.00099748451581;0.41680610305621413;0.45197666288565563;0.4520173450055643;0.41456890181740336;-0.3979310043446201;0.5745658533517014;0.9998854085857097
84.68;0.9954001716875307;0.4166660627371352;0.41852959368570797;0.3919735468264763;0.3937785219533167;1.0051985803750139;1.0000162109914164;10.000991580691641;0.4168067411946325;0.45197508477451986;0.4520163189052073;0.4145681691658969;-0.39793100401221704;0.574565739575139;0.9998840289164607
84.69;0.99539940735338;0.41666686969643874;0.4185300955793058;0.3919737596151609;0.3937785629836241;1.005198606400323;1.0000178318089792;10.00098518911249;0.41680741673399974;0.4519735154416687;0.45201531347014007;0.41456738613261773;-0.3979310036953372;0.5745655780613669;0.9998826384269569
84.7;0.9953987045325926;0.41666765939995254;0.41853062551252507;0.3919739874611999;0.39377858773098845;1.005198671311958;1.0000194024108344;10.000978197290731;0.4168081287873886;0.45197195765842296;0.45201433343190894;0.4145665504733384;-0.3979310033934039;0.5745653713497779;0.9998812372074939
84.71;0.9953980706048023;0.41666842706255874;0.4185311832362834;0.3919742305406054;0.3937785951568686;1.0051987777528664;1.0000209253056154;10.00097048858232;0.4168088765687001;0.45197041440531643;0.4520133836561758;0.414565660281671;-0.3979310031059241;0.5745651223341752;0.9998798255278356
84.72;0.9953975138194008;0.4166691684118329;0.4185317687787973;0.39197448891624065;0.39377858393061504;1.0051989295917052;1.000022403710545;10.000961956631329;0.4168096599643635;0.45196888902079085;0.45201246818987056;0.4145647140021075;-0.39793100283241173;0.5745648331398738;0.9998784033506152
84.73;0.9953970434362879;0.41666987984205045;0.418532382419053;0.3919747623303084;0.393778552497354;1.0051991310327368;1.000023841646449;10.000952526243694;0.41681047956593037;0.4519673849904351;0.4520115895005159;0.4145637106464674;-0.39793100257233854;0.5745645048522895;0.9998769700602541
84.74;0.9953966695338621;0.4166705581963606;0.4185330246623654;0.3919750495600131;0.3937784993777089;1.0051993852955314;1.0000252435860801;10.000942163852743;0.41681133630313894;0.45196590583694024;0.45201074840811234;0.41456264956234234;-0.39793100232480794;0.5745641382712474;0.9998755242869171
84.75;0.9953964016648985;0.4166712008188686;0.4185336962974047;0.3919753479336112;0.39377842370698113;1.0051996946415256;1.0000266134531832;10.00093087042092;0.4168122312347855;0.4519644550243154;0.4520099448311047;0.4145615299126012;-0.39793100208839305;0.5745637346843372;0.9998740635428238
84.76;0.9953962470252656;0.4166718059659706;0.41853439840735523;0.391975653479535;0.3937783256329783;1.0052000610607503;1.0000279545187634;10.000918664843022;0.416813165687906;0.45196303550830974;0.4520091784626625;0.4145603509170604;-0.3979310018615736;0.5745632961036995;0.9998725843908359
84.77;0.9953962102979345;0.41667237292595993;0.418535132579702;0.3919759613273462;0.3937782061112247;1.0052004860446055;1.0000292699682056;10.0009055688124;0.41681414115456267;0.4519616495112066;0.4520084486614966;0.41455911272201884;-0.3979310016434039;0.5745628252466786;0.9998710833513608
84.78;0.9953962942137863;0.4166729015867035;0.4185359011928758;0.39197626602789953;0.3937780664411886;1.0052009695620483;1.0000305631001098;10.000891601451388;0.4168151586915797;0.4519602991491339;0.45200775426575523;0.4145578168637228;-0.3979310014336645;0.574562325575175;0.9998695570922121
84.79;0.9953964990682346;0.41667339211031096;0.41853670717932095;0.3919765621756555;0.3937779078021896;1.0052015098985974;1.0000318376730386;10.000876786387446;0.4168162185065984;0.4519589873533734;0.4520070940728773;0.41455646603148616;-0.3979310012323846;0.5745618014879582;0.9998680017968471
84.8;0.9953968224656689;0.4166738448988044;0.418537553429397;0.3919768452012287;0.39377773077746087;1.0052021050572975;1.000033098127794;10.000861163161487;0.41681732036637925;0.45195771808784674;0.4520064675021288;0.4145550637155335;-0.3979310010394223;0.5745612584903448;0.9998664133240707
84.81;0.9953972601210017;0.41667426023393855;0.4185384424953975;0.39197711162751414;0.3937775352662646;1.005202754170235;1.000034348595226;10.000844792271918;0.41681846451788684;0.45195649572633645;0.45200587451615376;0.41455361399996454;-0.39793100085445754;0.5745607031227576;0.9998647881921344
84.82;0.9953978067053919;0.41667463773425734;0.4185393764548669;0.3919773588347226;0.3937773207992855;1.0052034575065278;1.000035591516943;10.000827751287408;0.4168196520985389;0.4519553244337392;0.45200531493381924;0.41455212104799166;-0.3979310006768985;0.5745601427267614;0.9998631242613809
84.83;0.995398456103395;0.4166749763847468;0.41854035668109674;0.39197758487982176;0.3937770868662031;1.0052042152690674;1.0000368273101619;10.000810127265298;0.41682088462515654;0.4519542081595921;0.45200478795191606;0.41455058867548944;-0.3979310005053964;0.5745595849093426;0.9998614212636878
84.84;0.9953992017846314;0.4166752749890811;0.4185413839799576;0.39197778840613035;0.3937768331692915;1.0052050262048247;1.000038054839643;10.000792011222979;0.41682216337107314;0.45195315101058153;0.4520042919938258;0.4145490206289125;-0.39793100033756496;0.574559036754369;0.9998596815048483
84.85;0.9954000379598226;0.4166755323639681;0.4185424591120802;0.39197796842327215;0.3937765596015283;1.0052058873239647;1.000039272522811;10.000773496027133;0.4168234892135062;0.45195215751315687;0.45200382495573693;0.4145474206952916;-0.39793100017045835;0.5745585044282054;0.999857909791192
84.86;0.9954009605120607;0.4166757472469211;0.4185435831626225;0.3919781240245562;0.3937762658539367;1.0052067949476806;1.0000404795860949;10.000754675349965;0.41682486249811046;0.451951232498571;0.45200338504484944;0.41454579220599497;-0.3979310000013848;0.574557993436242;0.9998561121432753
84.87;0.9954019666710943;0.4166759182374396;0.41854475760464455;0.39197825417164933;0.3937759511556802;1.0052077460829736;1.0000416759321844;10.000735639500581;0.41682628272406275;0.4519503809549423;0.452002971372933;0.4145441377986246;-0.397930999828332;0.5745575091186971;0.9998542946909451
84.88;0.9954030539901058;0.41667604372243877;0.4185459839000566;0.39197835775505013;0.3937756144473711;1.0052087391815316;1.000042861518575;10.000716467037071;0.41682774824105767;0.4519496082326222;0.45200258356666295;0.4145424597879653;-0.39793099964998346;0.5745570568973447;0.9998524641148608
84.89;0.9954042194695035;0.4166761217927096;0.41854726264562453;0.39197843404205196;0.3937752546997018;1.0052097740749535;1.000044036614281;10.000697218199088;0.4168292560538598;0.45194891996293635;0.4520022211631664;0.41454076072503;-0.39793099946573546;0.5745566422742809;0.9998506289194481
84.9;0.9954054589270946;0.41667615056157387;0.4185485931621832;0.3919784828909276;0.393774870997369;1.0052108515951246;1.0000452014772168;10.000677938707714;0.4168308021514192;0.45194832122573064;0.45200188354437765;0.4145390436775178;-0.3979309992756066;0.5745562707097047;0.9998488000390976
84.91;0.9954067663609705;0.4166761287249863;0.41854997396860777;0.3919785044028515;0.39377446239827923;1.005211972827561;1.0000463551387757;10.000658671954033;0.4168323821100521;0.45194781576615856;0.45200157019035614;0.414537312098309;-0.3979309990797307;0.5745559470838071;0.9998469908919565
84.92;0.9954081338754877;0.41667605568358035;0.41855140326955065;0.3919784987158549;0.3937740280467408;1.0052131376377886;1.0000474953482497;10.000639470232407;0.41683399089322715;0.4519474057240807;0.45200128077501145;0.41453556959923554;-0.39793099887788563;0.5745556751473362;0.9998452173456952
84.93;0.9954095525293768;0.4166759313362783;0.41855287886381054;0.3919784662227741;0.39377356759586296;1.0052143436382805;1.0000486198775806;10.000620399514617;0.41683562210269937;0.4519470915233405;0.4520010148033434;0.41453381998039607;-0.3979309986696506;0.5745554579650076;0.9998434965743052
84.94;0.9954110129939285;0.4166757558462588;0.418554397828639;0.3919784077685025;0.3937730814663779;1.0052155866722892;1.0000497271555762;10.000601533236754;0.41683726798532056;0.4519468720500398;0.4520007710869931;0.41453206741477516;-0.3979309984548658;0.574555298664768;0.999841844603368
84.95;0.9954125058219361;0.4166755290539882;0.41855595660926215;0.39197832457781157;0.3937725709375689;1.005216861654537;1.0000508162391184;10.000582939400312;0.41683892013701035;0.4519467450651626;0.4520005474467019;0.4145303163139419;-0.3979309982337807;0.57455520003212;0.9998402744088962
84.96;0.9954140219168822;0.4166752499000281;0.41855755165674524;0.39197821797657395;0.39377203808202105;1.0052181629265022;1.0000518875647508;10.000564678221497;0.41684056991768925;0.4519467074098284;0.45200034086393326;0.41452857076865346;-0.397930998006917;0.5745551634213756;0.9998387956990984
84.97;0.9954155527327669;0.41667491667511697;0.4185591798891873;0.39197808909180853;0.3937714852981108;1.0052194848128573;1.0000529435166323;10.000546815852235;0.41684220865281807;0.4519467553528311;0.45200014807506456;0.41452683422442616;-0.39793099777490243;0.5745551882832953;0.9998374159571873
84.98;0.9954170898514425;0.41667452794470317;0.41856083846414116;0.3919779387458679;0.39377091488746163;1.0052208223509387;1.0000539873141638;10.000529433249019;0.416843828115925;0.45194688501865543;0.4519999657281314;0.41452510968923306;-0.39793099753826366;0.5745552726552476;0.9998361420595154
84.99;0.9954186245470533;0.4166740836475324;0.41856252441159914;0.3919777677283894;0.3937703290653234;1.0052221716391017;1.000055021417344;10.000512616003164;0.4168454208402075;0.45194709245419756;0.4519997899672234;0.41452340019998773;-0.3979309972971435;0.5745554141360854;0.9998349812026346
85.0;0.9954201482092283;0.4166735855992825;0.41856423470373816;0.39197757721869797;0.3937697300116916;1.0052235299077283;1.0000560474508935;10.000496441262092;0.4168469798541767;0.45194737411694;0.45199961674487726;0.41452170956670076;-0.3979309970511558;0.5745556104030954;0.9998339400931058
85.01;0.9954216535222331;0.41667303684187784;0.4185659662270081;0.39197736869084343;0.39376911978110074;1.0052248958556966;1.000057066734533;10.000480973572797;0.41684849824749665;0.4519477278911763;0.4519994430856602;0.4145200428081351;-0.39793099679951616;0.5745558589116992;0.9998330233427455
85.02;0.9954231349942245;0.41667244082403476;0.4185677153209371;0.3919771433925495;0.39376850010026027;1.005226270669036;1.0000580799169856;10.000466262666102;0.416849969049858;0.4519481533098954;0.45199926780638233;0.4145184056501072;-0.3979309965412136;0.5745561564776296;0.9998322332989302
85.03;0.9954245876774104;0.4166718013380412;0.41856947786869075;0.39197690225024195;0.39376787210654085;1.0052276585511555;1.0000590866946815;10.000452340060065;0.41685138579833486;0.4519486508925043;0.45199909076803396;0.41451680389013057;-0.397930996275205;0.5745564993934604;0.9998315719525247
85.04;0.9954260051859807;0.4166711228111242;0.41857125014455776;0.39197664617876765;0.3937672362663445;1.0052290651234876;1.0000600859918485;10.000439216120746;0.4168527435375429;0.4519492215927057;0.4519989118832946;0.4145152432677247;-0.39793099600079956;0.5745568839762688;0.9998310428110396
85.05;0.9954273796808175;0.41667041034975444;0.41857302935830115;0.3919763763148335;0.393766592397807;1.0052304952162252;1.0000610766173512;10.00042688010503;0.4168540391550705;0.45194986655350255;0.45199873125755285;0.4145137294109735;-0.39793099571789786;0.5745573069036243;0.9998306512659111
85.06;0.9954287034674064;0.41666966935647826;0.41857481350387393;0.391976094043884;0.3937659396684195;1.0052319521467783;1.000062059009255;10.000415306298443;0.4168552707810011;0.4519505869210503;0.45199854976286397;0.4145122675704889;-0.39793099542697885;0.5745577650746935;0.999830403946795
85.07;0.9954299687823973;0.4166689049179038;0.4185766008151655;0.39197580052386355;0.3937652766422057;1.0052334375690268;1.00006303671174;10.000404463269223;0.4168564369710071;0.4519513837121276;0.45199836894380924;0.4145108623304316;-0.39793099512907115;0.5745582554874494;0.9998303074794059
85.08;0.9954311658329912;0.41666812122222185;0.4185783891054077;0.39197549606897997;0.39376460154976833;1.0052349512284944;1.000064016276963;10.000394323548564;0.41685753603970105;0.45195225784997617;0.45199819032738225;0.41450951741421826;-0.3979309948255583;0.5745587751434386;0.9998303674069302
85.09;0.9954322823761251;0.4166673213073329;0.4185801753702353;0.3919751802362475;0.3937639129701809;1.0052364917726224;1.000065005674865;10.000384872365835;0.41685856581371716;0.45195321019566115;0.4519980146885221;0.4145082354414425;-0.3979309945179203;0.5745593206754617;0.9998305878331227
85.1;0.9954333054421077;0.41666650736800426;0.41858195601866427;0.39197485228899476;0.39376321040615725;1.0052380584784133;1.000066011869036;10.000376106736097;0.41685952401903764;0.45195424117922534;0.4519978417828899;0.41450701776430904;-0.39793099420781325;0.5745598882989301;0.9998309712492958
85.11;0.9954342232428616;0.4166656812260178;0.4185837274553617;0.39197451130435346;0.3937624941455258;1.0052396520557982;1.0000670397462434;10.000368025674137;0.41686040889666703;0.45195535038790574;0.4519976706485667;0.4145058647406537;-0.3979309938973206;0.5745604742791994;0.9998315184687612
85.12;0.995435025910649;0.41666484466713305;0.4185854864252243;0.3919741560878574;0.39376176465715496;1.005241274225588;1.000068093267239;10.000360628903334;0.416861219549954;0.4519565368730034;0.4519975000012403;0.41450477623386706;-0.39793099358904166;0.5745610751152058;0.9998322287977692
85.13;0.9954357055586196;0.4166639997206081;0.4185872300386337;0.3919737851864187;0.3937610219201404;1.0052429269856151;1.0000691768309022;10.000353925566577;0.416861955841512;0.45195779974117123;0.45199732824351063;0.4145037517905563;-0.3979309932859734;0.5745616874174175;0.9998331000903398
85.14;0.9954362564031268;0.4166631487023279;0.41858895570526866;0.3919733969371593;0.39376026514273416;1.005244611336376;1.0000702957977012;10.000347937516532;0.4168626180358656;0.45195913806493443;0.4519971532712691;0.4145027904834484;-0.3979309929912355;0.5745623079932435;0.9998341287097497
85.15;0.9954366741361705;0.4166622940754853;0.41859066126893224;0.39197298966013877;0.3937594932849048;1.0052463260261668;1.0000714561902664;10.000342695579164;0.4168632066278294;0.45196055043432354;0.4519969725866936;0.41450189082261246;-0.3979309927079611;0.5745629340729627;0.9998353096917734
85.16;0.9954369547208864;0.4166614382477268;0.4185923451661904;0.39197256184326523;0.39375870579016486;1.005248067836011;1.000072663030466;10.000338233231194;0.4168637224734697;0.45196203476575403;0.45199678362874635;0.41450105089505224;-0.39793099243948277;0.5745635635210662;0.9998366372246533
85.17;0.9954370945607066;0.4166605832460887;0.41859400608016684;0.39197211201872284;0.393757902727082;1.005249832728541;1.000073918648734;10.000334576070603;0.4168641670359406;0.45196358807569254;0.4519965840998791;0.41450026874034424;-0.39793099218936623;0.5745641949288567;0.9998381051293941
85.18;0.9954370916289551;0.4166597305550004;0.41859564273671784;0.39197163876373425;0.39375708474669324;1.0052516160662863;1.000075223349206;10.00033173193851;0.4168645424668146;0.45196520624746084;0.4519963722708813;0.4144995428508042;-0.39793099196105963;0.5745648271914362;0.999839706635729
85.19;0.9954369455277862;0.41665888135879636;0.4185972545514621;0.39197114098927693;0.39375625336822206;1.0052534122434436;1.000076577246511;10.000329690362479;0.416864851350858;0.4519668842582242;0.45199614692624895;0.4144988722887477;-0.39793099175743496;0.5745654587589041;0.9998414337521367
85.2;0.9954366571891566;0.41665803695221376;0.4185988420322716;0.391970617822695;0.39375541109977663;1.0052552154787957;1.0000779807629125;10.00032842800845;0.41686509638322755;0.45196861658869847;0.45199590705261544;0.4144982562382531;-0.397930991580657;0.5745660877411098;0.9998432779200129
85.21;0.9954362296167434;0.41665719895356673;0.418600406258136;0.3919700681097309;0.3937545609911839;1.005257021548417;1.0000794347513473;10.000327911079264;0.41686528031575604;0.45197039719328225;0.45199565177621653;0.41449769345573445;-0.3979309914325735;0.5745667129790221;0.9998452320725615
85.22;0.9954356681430486;0.4166563693519028;0.4186019484510861;0.391969490348288;0.3937537058528043;1.0052588280497343;1.0000809409415918;10.00032809951068;0.41686540615310963;0.451972219201512;0.45199538037921955;0.4144971818927672;-0.39793099131503906;0.574567334653893;0.9998472917011231
85.23;0.9954349789436517;0.41665555050927755;0.41860346983812363;0.39196888300298394;0.39375284761638524;1.0052606329398037;1.0000825007788605;10.000328954426026;0.41686547722538236;0.4519740750377119;0.45199509226211665;0.414496718610067;-0.3979309912296115;0.5745679539936631;0.9998494540475382
85.24;0.9954341679124029;0.41665474485694715;0.4186049712386345;0.39196824462727875;0.39375198733977684;1.0052624335453082;1.0000841137484706;10.000330434680231;0.4168654966788174;0.45197595719313566;0.4519947871152707;0.41449630016092703;-0.3979309911771701;0.5745685728228507;0.9998517169840645
85.25;0.9954332410677156;0.4166539542245797;0.41860645281709635;0.3919675739267544;0.39375112570835924;1.0052642266875689;1.0000857779279777;10.000332484590357;0.4168654667623255;0.45197785904241733;0.4519944650500893;0.414495923179199;-0.3979309911579728;0.5745691932700051;0.9998540783751133
85.26;0.995432204847822;0.4166531792693834;0.4186079141827137;0.3919668699614558;0.39375026338842606;1.0052660094152397;1.0000874912417292;10.000335029471442;0.4168653889048842;0.45197977469682094;0.4519941263825037;0.41449558480817206;-0.39793099117192265;0.5745698174797925;0.9998565351771446
85.27;0.9954310655432953;0.41665241948899845;0.4186093544653797;0.39196613234380573;0.39374940118275276;1.0052677792765534;1.0000892513914201;10.000337983304304;0.4168652645274861;0.4519816981858082;0.4519937712627163;0.414495282846995;-0.3979309912189258;0.5745704470097853;0.9998590819752782
85.28;0.9954298284892292;0.4166516737488248;0.4186107726132072;0.3919653613985028;0.3937485402469065;1.0052695330814696;1.0000910556191662;10.000341261047648;0.41686509551910267;0.4519836232637942;0.45199339943050476;0.4144950157560129;-0.3979309912992542;0.5745710819835096;0.9998617104871454
85.29;0.9954284979621216;0.4166509407055242;0.4186121678774871;0.3919645580994417;0.3937476820705361;1.0052712659020289;1.0000929010126787;10.00034478802082;0.41686488393491256;0.4519855437235215;0.45199301021855925;0.4144947829464722;-0.39793099141357524;0.5745717208873086;0.9998644111753897
85.3;0.9954270779427975;0.4166502188551662;0.4186135397538629;0.3919637238267898;0.39374682795447535;1.0052729717362245;1.0000947847361166;10.000348507911523;0.4168646315069899;0.451987453450273;0.4519926025883389;0.41449458507509784;-0.3979309915626298;0.5745723612799332;0.9998671755526509
85.31;0.9954255725109198;0.41664950666261213;0.41861488741039354;0.3919628603087869;0.39374597851587273;1.0052746442682319;1.0000967041843978;10.000352391087098;0.4168643394163513;0.45198934632616616;0.4519921751125112;0.41449442369146244;-0.3979309917469414;0.5745730003425279;0.9998699974545869
85.32;0.9954239854687779;0.4166488029815841;0.41861620952486284;0.3919619695532164;0.3937451337650551;1.0052762775222621;1.0000986568746557;10.000356433846477;0.4168640082131925;0.45199121615865406;0.45199172616032385;0.4144943003597132;-0.39793099196684767;0.5745736349563009;0.9998728735195058
85.33;0.9954223199789142;0.416648107323456;0.4186175046133957;0.3919610535627289;0.39374429343735484;1.0052778671242064;1.000100639943154;10.00036064558459;0.41686363790799363;0.45199305669830275;0.4519912541035699;0.41449421595290786;-0.39793099222262335;0.5745742619392397;0.9998758031335773
85.34;0.9954205788089364;0.4166474198799903;0.418618771075966;0.3919601139949332;0.3937434571368845;1.0052794102255609;1.0001026498303038;10.00036503760542;0.41686322834481004;0.4519948619117573;0.4519907573532334;0.4144941708743194;-0.3979309925143671;0.5745748780625627;0.9998787866802611
85.35;0.9954187654248602;0.4166467415868014;0.41862000688586243;0.3919591518545843;0.3937426243602229;1.005280903784665;1.0001046821114419;10.000369620820749;0.4168627795447749;0.45199662643264166;0.45199023468152477;0.4144941659264475;-0.3979309928419617;0.5745754798444385;0.9998818227694144
85.36;0.9954168854035992;0.41664607407487875;0.41862120941204095;0.3919581675627132;0.39374179456193853;1.0052823440534466;1.0001067315281813;10.000374408702832;0.41686229163892313;0.4519983458323422;0.45198968580022186;0.41449420271850745;-0.39793099320527453;0.5745760639353337;0.999884907169707
85.37;0.9954149470251158;0.4166454194445751;0.4186223755334177;0.39195716145142434;0.3937409673719168;1.0052837274674615;1.0001087924276055;10.000379422921736;0.416861764876196;0.4520000164082546;0.4519891113855217;0.41449428329120014;-0.3979309936040831;0.5745766274184342;0.9998880339713248
85.38;0.9954129608112681;0.41664478001334165;0.41862350193637304;0.39195613391224665;0.39374014287878106;1.0052850511676952;1.0001108589380119;10.000384689857052;0.41686120021165934;0.4520016347984483;0.45198851242492016;0.41449440942950283;-0.3979309940376991;0.5745771674817227;0.9998911976644755
85.39;0.9954109389829128;0.4166441579788685;0.4186245853538908;0.39195508504641025;0.39373932148819346;1.0052863130690528;1.000112924776632;10.00039022455265;0.41686059969306233;0.4520031978695782;0.4519878896540315;0.41449458211770507;-0.39793099450467145;0.574577681499608;0.9998943952807825
85.4;0.995408895009463;0.4166435552920572;0.4186256226973288;0.3919540146302593;0.39373850331060894;1.0052875120740636;1.0001149832929397;10.000396023981141;0.41685996610113335;0.4520047026334683;0.45198724369623894;0.41449480128859595;-0.39793099500269485;0.5745781676328154;0.9998976274902043
85.41;0.9954068425831675;0.41664297397852496;0.4186266114017528;0.39195292245395447;0.39373768798907754;1.005288648583716;1.0001170279223277;10.000402076747147;0.4168593025711009;0.4520061461062762;0.4519865754673415;0.41449506598936314;-0.39793099552897093;0.5745786250615014;0.9999008978541893
85.42;0.9954047943770384;0.41664241635740445;0.4186275498144622;0.39195180833965043;0.3937368752564249;1.0052897242369587;1.0001190527354515;10.000408375617582;0.416858612614095;0.45200752553262563;0.45198588583468313;0.41449537485783083;-0.397930996080851;0.5745790537383427;0.9999042110583258
85.43;0.9954027613125199;0.41664188487412757;0.4186284371544393;0.39195067197340233;0.3937360651871811;1.0052907402085283;1.0001210527413622;10.000414928295141;0.41685789999291173;0.45200883887945326;0.45198517488878776;0.4144957261744388;-0.3979309966560045;0.5745794541555459;0.9999075715556826
85.44;0.995400752614143;0.4166413820367695;0.41862927311230247;0.39194951324008764;0.3937352578511215;1.0052916959986913;1.0001230240094654;10.000421758404313;0.4168571682617002;0.452010085123576;0.45198444184111947;0.4144961175025288;-0.39793099725210596;0.5745798274664632;0.9999109833674457
85.45;0.9953987763773923;0.4166409105323846;0.41863005740232745;0.39194833284377584;0.39373445307262805;1.005292589860315;1.000124963446628;10.0004288927474;0.4168564205929354;0.4520112643073938;0.4519836854690411;0.41449654584708995;-0.3979309978666847;0.5745801758610984;0.9999144502712495
85.46;0.9953968397453908;0.41664047325130743;0.4186307896443741;0.3919471324092025;0.3937336503136874;1.0052934194797332;1.0001268677896367;10.000436353158163;0.4168556601266889;0.45201237761281;0.4519829048257864;0.4144970081196482;-0.3979309984973313;0.574580502805724;0.9999179748875807
85.47;0.9953949486986096;0.4166400731574477;0.4186314695286696;0.39194591400346496;0.39373284862548064;1.00529418184625;1.000128732557039;10.000444153261883;0.4168548902031472;0.45201342726961835;0.45198209986742427;0.4144975011278855;-0.3979309991418945;0.5745808126732511;0.9999215570167287
85.48;0.9953931081000386;0.4166397128186736;0.4186320966492836;0.3919446795715334;0.3937320470121355;1.005294872413354;1.0001305520025812;10.000452281384412;0.41685411402470235;0.45201441601278664;0.4519812714230235;0.4144980215077578;-0.39793099979829;0.5745811099056436;0.9999251936131189
85.49;0.9953913218383931;0.4166393938288227;0.41863267014725714;0.39194343065159226;0.39373124509465673;1.0052954846493178;1.0001323198262106;10.000460685704843;0.41685333428182475;0.45201534652169734;0.4519804207448925;0.41449856606983543;-0.39793100046409147;0.5745813983763738;0.9999288810414613
85.5;0.9953895926713238;0.4166391167035991;0.4186331889759658;0.3919421684896112;0.39373044365874604;1.0052960111832372;1.0001340300137544;10.000469289300549;0.4168525533122111;0.45201622134664865;0.4519795491627941;0.41449913207967043;-0.39793100113637836;0.5745816811640186;0.9999326165699495
85.51;0.9953879216911112;0.4166388812322003;0.4186336525286138;0.3919408942283271;0.39372964458203047;1.005296445597662;1.0001356769902587;10.000478016867484;0.4168517733475123;0.45201704299615364;0.451978657966351;0.41449971718798345;-0.39793100181181446;0.5745819606946284;0.9999363977654655
85.52;0.9953863083511149;0.41663868680378585;0.4186340604927211;0.39193960895518176;0.39372885005257313;1.005296783060915;1.000137255009632;10.000486804167302;0.41685099632614836;0.45201781385927636;0.45197774867083057;0.4145003191377669;-0.3979310024869094;0.5745822391838151;0.9999402222649224
85.53;0.9953847516358342;0.4166385325273808;0.4186344118795637;0.39193831400277535;0.39372806184442055;1.0052970200729499;1.0001387580618821;10.000495594403311;0.4168502236096992;0.452018536304573;0.4519768234025602;0.4145009352656935;-0.39793100315864355;0.5745825188868856;0.9999440884228337
85.54;0.9953832505156018;0.41663841750897124;0.41863470451727774;0.391937011371421;0.393727281218852;1.0052971543375733;1.0001401806503623;10.000504333809667;0.41684945597006695;0.4520192128931429;0.4519758848260948;0.4145015622030318;-0.3979310038249899;0.5745828016397009;0.9999479954534948
85.55;0.9953818026346266;0.4166383411841433;0.4186349357898;0.3919357034836544;0.3937265094037438;1.0052971846786938;1.0001415186898897;10.000512969976938;0.4168486937187431;0.4520198463699009;0.4519749359176384;0.4145021961671918;-0.3979310044848993;0.5745830882876228;0.999951943010329
85.56;0.9953804031890932;0.41663830283718234;0.41863510380173413;0.39193439253683454;0.39372574810242794;1.0052971106688051;1.0001427702313737;10.000521451201866;0.41684793676381404;0.4520204395705366;0.4519739801236202;0.4145028334963358;-0.3979310051381096;0.5745833787664024;0.9999559305000097
85.57;0.9953790454226699;0.4166383004527633;0.41863520789946623;0.39193308041893155;0.3937249991545107;1.0052969325691603;1.0001439359428954;10.000529726694175;0.4168471846774032;0.4520209951068531;0.45197302160902775;0.4145034711232298;-0.39793100578481994;0.5745836723619854;0.9999599562614488
85.58;0.9953777216217664;0.41663833027621916;0.41863524855825124;0.3919317690675422;0.39372426377978026;1.0052966525295377;1.000145018493133;10.000537751836742;0.41684643705950397;0.4520215149098904;0.45197206518738525;0.41450410684814304;-0.397931006425102;0.5745839678282189;0.9999640168211764
85.59;0.9953764238166075;0.41663838753202953;0.4186352270536004;0.3919304605746091;0.3937235426621469;1.0052962759594568;1.0001460208400035;10.000545492689836;0.4168456938483125;0.4520220001609009;0.4519711158853024;0.4145047392916211;-0.39793100705863865;0.574584263751569;0.9999681067328028
85.6;0.9953751452694655;0.41663846735652044;0.41863514510775035;0.3919291569789313;0.3937228364986565;1.0052958109370942;1.0001469453204224;10.00055292421784;0.4168449550744827;0.4520224516369889;0.45197017845941095;0.4145053680651231;-0.39793100768511735;0.5745845592627307;0.9999722190888487
85.61;0.9953738821447408;0.4166385653642205;0.4186350047385369;0.3919278599543217;0.39372214611798534;1.0052952661463757;1.0001477936781968;10.000560031427437;0.41684422041371294;0.45202287029601834;0.451969257356886;0.4145059942518116;-0.39793100830467754;0.5745848546334691;0.9999763460401301
85.62;0.9953726334769025;0.416638678222048;0.4186348083247087;0.39192657035655337;0.39372147244029215;1.0052946491718033;1.000148567015188;10.000566812895189;0.4168434890149659;0.4520232577240504;0.4519683569276544;0.41450662015175815;-0.3979310089178064;0.5745851510622735;0.9999804787869935
85.63;0.995371400264856;0.41663880397261416;0.4186345586083441;0.3919252878439461;0.39372081657511904;1.005293965417948;1.000149266359651;10.000573276521557;0.41684275983829705;0.4520236160744423;0.4519674813476694;0.41450724813482875;-0.39793100952483296;0.5745854494852176;0.9999846070738577
85.64;0.9953701850847545;0.41663894135192286;0.4186342588140713;0.3919240111290789;0.39372017997043246;1.0052932174275888;1.0001498934239847;10.000579432905257;0.4168420323096182;0.4520239478299844;0.4519666344405358;0.4145078796616653;-0.3979310101256737;0.5745857493406186;0.9999887193113698
85.65;0.9953689923337589;0.41663908900865915;0.4186339130899092;0.3919227387827895;0.39371956444642475;1.00529240518432;1.0001504504246126;10.00058529176838;0.4168413062887426;0.45202425563687404;0.45196581993075136;0.4145085148784194;-0.3979310107199537;0.5745860486478944;0.9999928038623466
85.66;0.995367828871919;0.41663924597815355;0.4186335268464907;0.39192146980562254;0.39371897189747623;1.0052915282648263;1.0001509400774946;10.000590859284271;0.4168405812270867;0.4520245418777944;0.45196504193353587;0.414509152526979;-0.39793101130707076;0.5745863453633114;0.9999968500227898
85.67;0.9953667036882756;0.4166394126508043;0.41863310669904796;0.3919202037388625;0.39371840394046337;1.0052905886141619;1.00015136630429;10.000596143175724;0.4168398558183364;0.4520248081294261;0.4519643048831394;0.41450979031411805;-0.3979310118862587;0.5745866383852741;1.0000008476873392
85.68;0.9953656260463519;0.4166395909286048;0.41863265992601173;0.39191894078805034;0.39371786183257385;1.0052895908577677;1.0001517340374937;10.000601164565738;0.4168391284174864;0.4520250551388491;0.45196361283999253;0.4145104256859599;-0.3979310124568052;0.5745869272012637;1.0000047865387365
85.69;0.9953646039304815;0.4166397837254642;0.41863219358226256;0.3919176819340798;0.3937173464146959;1.0052885401029592;1.0001520480200157;10.000605958295646;0.4168383974513089;0.45202528324092345;0.4519629692516242;0.4145110562145094;-0.39793101301800526;0.574587210846138;1.0000086560530739
85.7;0.9953636438841468;0.416639994345902;0.4186317140319913;0.3919164286720088;0.3937168579134509;1.0052874401867078;1.0001523121303595;10.000610557421512;0.4168376616303984;0.45202549267317094;0.4519623776768905;0.41451167933703464;-0.3979310135687631;0.5745874874462326;1.0000124465352185
85.71;0.9953627512581147;0.4166402256836518;0.41863122724299373;0.39191518271070874;0.3937163958314649;1.0052862940357605;1.0001525292990652;10.000614979108763;0.41683691979654663;0.45202568347416383;0.4519618425941416;0.4145122920258267;-0.39793101410749343;0.5745877549579598;1.0000161500361484
85.72;0.9953619297397358;0.4166404795095483;0.41863073930559774;0.3919139458307724;0.3937159591714348;1.0052851052274299;1.0001527022224448;10.000619219976835;0.4168361701983759;0.452025855152295;0.45196136937711795;0.41451289061945296;-0.3979310146325804;0.5745880122695491;1.0000197604463281
85.73;0.995361180484423;0.41664075659553795;0.41863025666488657;0.3919127194591287;0.3937155469599534;1.0052838783328537;1.0001528349708417;10.000623255832407;0.4168354099783852;0.4520260065565232;0.4519609633625318;0.4145134707111564;-0.39793101514282975;0.5745882594237504;1.0000232733058092
85.74;0.9953605019624547;0.4166410573398858;0.4186297859933758;0.39191150425089355;0.3937151588140664;1.0052826175023055;1.0001529330412753;10.000627044744572;0.41683463591126974;0.45202613566278116;0.45196062891722744;0.4145140273768436;-0.39793101563753625;0.5745884972757284;1.000026685179641
85.75;0.9953598908389125;0.41664138185750377;0.41862933393231655;0.3919103002729732;0.3937147951903446;1.005281325488616;1.0001530014079716;10.000630531099217;0.4168338456817596;0.45202623922477136;0.45196036945517404;0.4145145559435071;-0.3979310161163288;0.5745887273922431;1.000029992316947
85.76;0.9953593434265694;0.416641729436577;0.418628906727746;0.3919091074917534;0.39371445709281877;1.005280003757321;1.000153043313297;10.000633650148437;0.41683303789942333;0.45202631312961117;0.45196018807388244;0.41451505258583926;-0.3979310165790218;0.5745889520959487;1.0000331898321624
85.77;0.9953588567329108;0.4166420981384864;0.41862850962630493;0.3919079262591025;0.3937141456855029;1.0052786527739315;1.0001530603814919;10.000636342453982;0.4168322109725441;0.45202635328152646;0.4519600879985903;0.4145155141030449;-0.3979310170255319;0.5745891744966707;1.0000362718908098
85.78;0.9953584282010997;0.41664248529725945;0.4186281462518503;0.39190675751425663;0.39371386230958566;1.005277272839168;1.000153052941416;10.000638573084368;0.41683136270957993;0.4520263559218224;0.4519600723897142;0.41451593743485243;-0.39793101745583986;0.5745893984754384;1.000039232203924
85.79;0.9953580548346932;0.41664288835026364;0.4186278182618279;0.3919056023057192;0.39371360863426447;1.0052758650637466;1.00015302040909;10.000640330804519;0.41683049123007826;0.45202631734231524;0.4519601436915612;0.4145163196144791;-0.39793101787013524;0.5745896285980522;1.0000420647107886
