time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.8;0.9953577329619188;0.416643304889761;0.41862752528387503;0.39190446131410583;0.3937133866637017;1.0052744313148219;1.000152961616438;10.000641603445294;0.4168295957578243;0.45202623384131524;0.4519603033358785;0.41451665815024585;-0.39793101826903127;0.5745898697527454;1.0000447643868522
85.81;0.9953574584247136;0.41664373246542447;0.4186272649882866;0.3919033348850437;0.3937131986199856;1.0052729736594626;1.0001528749643718;10.000642355385791;0.41682867627049647;0.4520261022042035;0.4519605518510108;0.414516951503784;-0.3979310186535715;0.5745901262515993;1.0000473278369482
85.82;0.99535722656986;0.41664416884091404;0.4186270332588986;0.39190222305270644;0.3937130466700863;1.0052714942762482;1.0001527590990986;10.000642524472667;0.41682773284027075;0.45202592021529986;0.4519608888381569;0.41451719926676156;-0.3979310190252201;0.5745904010527653;1.0000497529111279
85.83;0.9953570324070551;0.41664461203929737;0.41862682452370015;0.39190112573348684;0.39371293262998375;1.005269996491657;1.0001526143527886;10.000642029056836;0.4168267655899973;0.45202568694905426;0.4519613127824015;0.4145174018720907;-0.3979310193859404;0.5745906957322736;1.000052037374359
85.84;0.9953568710814453;0.4166450600689099;0.4186266322496067;0.3919000431319649;0.3937128576297735;1.005268486434788;1.000152443645843;10.000640773628003;0.41682577485982397;0.4520254027306159;0.4519618209279979;0.41451756005081225;-0.39793101973805683;0.5745910108017912;1.000054178395041
85.85;0.9953567380417798;0.41664551105345493;0.41862644963544643;0.39189897567272725;0.39371282176789996;1.0052669733089383;1.0001522517333339;10.000638661673253;0.4168247611644637;0.4520250685730877;0.45196240961154904;0.4145176744831298;-0.3979310200839644;0.5745913460905949;1.00005617340578
85.86;0.9953566290526145;0.41664596363619183;0.4186262701893595;0.39189792373169613;0.3937128242546974;1.0052654678866113;1.0001520432789148;10.000635618827582;0.41682372539859386;0.45202468573579435;0.45196307482238535;0.41451774580437417;-0.39793102042599243;0.5745917011792255;1.0000580206268073
85.87;0.9953565406040835;0.41664641728654456;0.41862608779237886;0.39189688766797043;0.39371286386955356;1.0052639805841384;1.0001518214356513;10.00063160754608;0.4168226693610213;0.45202425587675277;0.45196381239633365;0.4145177745771183;-0.39793102076637527;0.5745920759478107;1.0000597183850963
85.88;0.9953564702870601;0.41664687248885;0.418625896680558;0.3918958679661779;0.39371293909525523;1.0052625198435936;1.0001515881358514;10.00062662335253;0.41682159594785617;0.45202378118972236;0.4519646180929925;0.4145177611948053;-0.39793102110724615;0.5745924714574339;1.0000612645199398
85.89;0.9953564165786866;0.4166473302856874;0.4186256916629122;0.3918948653080475;0.3937130481634413;1.0052610913963858;1.0001513449792732;10.000620682112192;0.41682050869876675;0.4520232641434788;0.451965487785514;0.41451770623069956;-0.397931021450685;0.5745928903583007;1.0000626574132299
85.9;0.9953563784758144;0.4166477912544628;0.41862546826428204;0.3918938804516961;0.3937131893985193;1.0052596990548863;1.00015109324454;10.000613812667403;0.41681941097165814;0.4520227069166555;0.4519664177377778;0.414517611172937;-0.3979310217987637;0.5745933359531351;1.0000638981515477
85.91;0.995356355580514;0.41664825505098496;0.4186252226981007;0.39189291401639165;0.39371336162406323;1.0052583462674036;1.0001508334784381;10.0006060606722;0.41681830538125325;0.45202211107597917;0.45196740486207726;0.41451747877001305;-0.39793102215346876;0.5745938110247366;1.000064990956022
85.92;0.9953563482593963;0.4166487206666462;0.4186249517578841;0.39189196649059804;0.39371356423949044;1.005257037174091;1.0001505654789238;10.00059749710215;0.4168171937813174;0.4520214780160865;0.45196844645427153;0.41451731257372104;-0.39793102251648627;0.5745943177595588;1.0000659411382826
85.93;0.9953563572026781;0.41664918666501244;0.41862465259821136;0.39189103842481865;0.3937137969383;1.005255776641166;1.0001502889831826;10.000588214170211;0.41681607741364046;0.45202080941170275;0.45196953953383806;0.4145171161436569;-0.3979310228889566;0.5745948583234071;1.0000667538719996
85.94;0.9953563826284026;0.41664965139610644;0.41862432231422375;0.39189013053084415;0.3937140593746094;1.0052545691537642;1.0001500046580352;10.000578298653148;0.4168149570310735;0.45202010715022284;0.45197068062603984;0.41451689261615743;-0.3979310232712612;0.5745954350526038;1.0000674348268686
85.95;0.9953564243584191;0.4166501136310518;0.4186239575719591;0.39188924355078775;0.39371435100825874;1.0052534173958567;1.000149713738643;10.000567808603158;0.41681383317737347;0.45201937329597086;0.45197186633828995;0.4145166448824519;-0.39793102366301636;0.5745960499680195;1.0000679904316585
85.96;0.9953564831497133;0.41665057311367426;0.4186235546989077;0.39188837802546717;0.3937146712208795;1.0052523214363518;1.0001494167387555;10.000556777464666;0.4168127066075308;0.4520186100583463;0.4519730939637739;0.414516375984408;-0.39793102406330355;0.5745967043200221;1.0000684274679807
85.97;0.9953565613643303;0.4166510300556399;0.41862311014303466;0.3918875342603528;0.393715019551882;1.0052512785991876;1.0001491137498704;10.000545229746072;0.41681157826749915;0.452017819358337;0.4519743610748414;0.4145160891337812;-0.3979310244708443;0.5745973989376087;1.0000687531638641
85.98;0.9953566619485774;0.41665148409262953;0.4186226209503135;0.39188671255636;0.3937153957176287;1.005250284001047;1.0001488052222853;10.000533190960756;0.41681044878164253;0.45201700223150687;0.45197566456108385;0.4145157874725902;-0.3979310248842653;0.5745981346847421;1.0000689757356593
85.99;0.9953567878985369;0.4166519340747609;0.41862208506639986;0.39188591350385116;0.3937157994998139;1.0052493312131994;1.0001484909592966;10.000520691273497;0.41680931847976027;0.4520161586810203;0.4519770003044184;0.4145154739624442;-0.3979310253026492;0.5745989122366009;1.0000691046843786
86.0;0.9953569433040949;0.4166523788155547;0.41862150140890064;0.39188513806458375;0.3937162307709147;1.0052484124750958;1.0001481689730367;10.000507763839241;0.4168081880522165;0.4520152880603081;0.45197836371975153;0.41451515112967474;-0.397931025725794;0.5745997317453665;1.0000691503437984
86.01;0.9953571343669256;0.41665281774591617;0.4186208696756287;0.3918843872043662;0.393716689493809;1.0052475188444951;1.0001478357290907;10.000494441219267;0.4168070587394344;0.4520143894851375;0.45197975074494573;0.41451482064050066;-0.3979310261540503;0.5746005924881352;1.0000691228800282
86.02;0.9953573696234235;0.4166532509719875;0.4186201899239429;0.3918836613641404;0.3937171755532755;1.0052466406636664;1.000147486819351;10.000480756373237;0.41680593167342794;0.4520134622979172;0.45198115849148296;0.4145144832007138;-0.3979310265882166;0.5746014922158614;1.0000690315278395
86.03;0.9953576589974403;0.4166536790659397;0.41861946234685016;0.39188296039557113;0.39371768859275363;1.005245768493646;1.0001471178091594;10.00046674808058;0.4168048072582364;0.45201250672119875;0.4519825848895608;0.41451413883467814;-0.3979310270294035;0.5746024268608697;1.0000688844513328
86.04;0.9953580112927148;0.4166541024250102;0.4186186877104179;0.39188228402408654;0.3937182279600185;1.0052448943058854;1.0001467252587115;10.000452463676808;0.41680368543719193;0.4520115240742608;0.4519840278220144;0.41451378736231465;-0.3979310274786548;0.5746033913000665;1.000068689194112
86.05;0.9953584322112111;0.4166545203475989;0.41861786799151696;0.39188163225827416;0.3937187925223861;1.0052440118539423;1.0001463064819365;10.000437958042392;0.41680256635815055;0.45201051610196974;0.4519854847544228;0.4145134288487899;-0.3979310279366676;0.5746043808330173;1.0000684530187187
86.06;0.9953589249312179;0.4166549309589924;0.4186170063419851;0.39188100537545134;0.39371938002149104;1.005243115904777;1.0001458581983433;10.000423291742846;0.4168014507452329;0.45200948410001496;0.45198695295974467;0.41451306375639735;-0.3979310284039133;0.5746053920197339;1.0000681828144227
86.07;0.9953594918869673;0.41665533196455473;0.41861610627809936;0.3918804039782539;0.3937199865867815;1.0052422015266476;1.00014537671423;10.000408525283834;0.41680033996243376;0.4520084286095341;0.45198842965744435;0.41451269283218506;-0.3979310288809031;0.5746064222386503;1.0000678851963483
86.08;0.9953601355903434;0.4166557210974411;0.4186151706136756;0.39187982943776967;0.39372060734083836;1.005241264096192;1.0001448597618052;10.00039370906878;0.4167992357057986;0.4520073495766191;0.4519899117837167;0.4145123168588168;-0.39793102936817487;0.574607468717606;1.000067566637792
86.09;0.9953608582232588;0.41665609616225335;0.41861420090711476;0.39187928408948003;0.39372123742724474;1.0052402997961898;1.0001443068743583;10.000378877541877;0.41679813960190715;0.45200624682629076;0.45199139581635106;0.41451193639160516;-0.39793102986607415;0.5746085278828355;1.0000672335154623
86.1;0.9953616607345181;0.4166564551264379;0.41861319780580775;0.3918787707205611;0.3937218722969896;1.0052393065746348;1.0001437178672237;10.00036405482409;0.41679705334288897;0.45200512047484326;0.4519928780766194;0.4145115517237498;-0.39793103037474564;0.5746095954371732;1.0000668919105653
86.11;0.9953625425912158;0.4166567963383226;0.4186121617192792;0.3918782917642602;0.3937225074869678;1.0052382845127712;1.0001430922980599;10.000349267525042;0.4167959791931047;0.45200397076785964;0.4519943552091551;0.41451116312172404;-0.3979310308944009;0.5746106670802855;1.000066546482664
86.12;0.9953635031401226;0.4166571190186513;0.4186110932751096;0.39187784889659166;0.3937231386588289;1.005237234720902;1.0001424301562185;10.000334548851361;0.4167949200595913;0.45200279789406644;0.4519958242957342;0.4145107708550218;-0.39793103142551106;0.574611739517421;1.0000661993886844
86.13;0.9953645431379176;0.4166574237173289;0.41860999363242896;0.39187744311290434;0.39372376196943587;1.005236158751276;1.0001417315590138;10.000319927433875;0.4167938788584463;0.4520016023106564;0.4519972827226464;0.41451037489067427;-0.3979310319688246;0.5746128113492394;1.000065850624806
86.14;0.9953656645987988;0.4166577121582319;0.41860886472207526;0.39187707495737706;0.39372437437060065;1.0052350593892447;1.00014099560263;10.000305417644872;0.41679285799883675;0.45200038505556545;0.45199872812077446;0.4145099749345947;-0.39793103252531975;0.5746138833336342;1.0000654991134312
86.15;0.9953668700662096;0.41665798673977866;0.4186077092453554;0.39187674473656486;0.39372497351828234;1.0052339408405968;1.0001402205340115;10.000291025912396;0.41679185961661824;0.4519991475457822;0.4520001584449448;0.41450957080248385;-0.39793103309599503;0.574614957895062;1.0000651431239154
86.16;0.9953681626624385;0.416658250086852;0.4186065303229486;0.3918764526841535;0.3937255573770327;1.0052328079019381;1.0001394055358843;10.00027676112361;0.41679088590378777;0.45199789110848243;0.45200157218580334;0.41450916233309787;-0.397931033681595;0.5746160383325778;1.0000647799632352
86.17;0.9953695462098786;0.4166585046554676;0.41860533109514075;0.39187619916075983;0.3937261240283823;1.005231664623583;1.0001385518210941;10.00026262965949;0.41678993904077527;0.4519966167129472;0.4520029685076053;0.4145087489765002;-0.39793103428250653;0.574617128126604;1.000064406034484
86.18;0.995371024579623;0.41665875250822304;0.4186041146684698;0.39187598474334034;0.3937266717624127;1.0052305132223625;1.0001376619326168;10.000248620949606;0.41678902105843674;0.45199532493399186;0.45200434693702835;0.4145083298708818;-0.39793103489874637;0.5746182303453774;1.0000640178464952
86.19;0.995372600918884;0.41665899524653227;0.41860288424055647;0.39187581015854905;0.3937271989074953;1.005229354953812;1.0001367383034492;10.000234706852105;0.4167881338058602;0.4519940160439597;0.45200570671922496;0.4145079044828807;-0.3979310355299475;0.574619347051193;1.0000636132157674
86.2;0.9953742780821426;0.4166592339014495;0.4186016431185321;0.3918756764042175;0.3937277033523023;1.0052281918759354;1.0001357819839949;10.000220854590795;0.41678727907424223;0.4519926904285317;0.4520070464709684;0.4145074729825669;-0.39793103617535847;0.574620478822576;1.0000631913317692
86.21;0.9953760597043374;0.41665946877322957;0.41860039458778525;0.391875584913318;0.3937281822413901;1.005227026884448;1.000134792311931;10.00020702739027;0.4167864589484286;0.45199134925728773;0.45200836418079887;0.41450703589638527;-0.3979310368338636;0.5746216248113237;1.0000627518577558
86.22;0.9953779498586823;0.4166596995311173;0.41859914172056173;0.39187553729745955;0.39372863221593957;1.0052258621645955;1.0001337677056257;10.000193169082483;0.4167856761058495;0.45198999494377057;0.45200965744019694;0.4145065937676105;-0.3979310375040072;0.5746227834371689;1.0000622948070843
86.23;0.9953799512393025;0.4166599257035094;0.41859788738815573;0.39187553480268666;0.3937290502049669;1.0052246977727224;1.0001327064760988;10.000179200225858;0.41678493367760505;0.4519886310452235;0.45201092401533427;0.4145061472379079;-0.3979310381839299;0.5746239530827868;1.0000618211853263
86.24;0.99538206384871;0.4166601470825806;0.41859663434792704;0.391875577952738;0.3937294341700851;1.0052235316843565;1.0001316072356874;10.000165037267202;0.41678423473445814;0.4519872615511186;0.452012162229349;0.41450569690626793;-0.3979310388714536;0.5746251320704119;1.0000613328249457
86.25;0.995384285043767;0.4166603637401031;0.418595385090201;0.3918756665730889;0.3937297833364746;1.0052223613317204;1.0001304699285094;10.000150610854789;0.41678358186370695;0.45198589029792113;0.45201337092858457;0.4145052429367814;-0.3979310395645546;0.574626318029234;1.0000608314169175
86.26;0.9953866098370302;0.4166605757577589;0.41859414173475196;0.39187580004139283;0.3937300982855997;1.0052211854937936;1.0001292970933433;10.000135863504173;0.41678297713903223;0.45198452110709364;0.45201454951320663;0.4145047850651039;-0.3979310402616885;0.5746275073646471;1.0000603180077652
86.27;0.9953890305735178;0.41666078296001996;0.4185929063403996;0.39187597750038805;0.3937303811998198;1.005220005585029;1.000128093600189;10.00012074515673;0.41678242216579603;0.4519831577831684;0.45201569804284986;0.41450432306964735;-0.3979310409616208;0.5746286950153383;1.0000597934393214
86.28;0.9953915365200616;0.41666098504290433;0.4185916813128292;0.3918761980083821;0.3937306355964604;1.0052188255737704;1.0001268650139992;10.000105224505713;0.41678191792882613;0.4519818035767779;0.45201681710378133;0.4145038573609738;-0.3979310416632978;0.5746298745678092;1.0000592585657089
86.29;0.9953941142928409;0.41666118186501655;0.41859046948375805;0.39187646065460474;0.3937308653581076;1.00521765077684;1.0001256160183436;10.00008929516571;0.4167814647784295;0.4519804608828035;0.45201790743362424;0.41450338921606744;-0.39793104236599225;0.5746310388208363;1.0000587137466346
86.3;0.9953967499547327;0.41666137354423216;0.4185892738005389;0.3918767643800608;0.39373107407423896;1.0052164870418514;1.0001243497107197;10.000072956529404;0.4167810627265417;0.4519791313132646;0.45201896961449645;0.4145029205266424;-0.3979310430693542;0.5746321803709579;1.0000581586802644
86.31;0.9953994319230774;0.41666156052417974;0.41858809670515634;0.3918771076052602;0.3937312650850273;1.0052153404108901;1.0001230677040678;10.000056183123926;0.4167807118109155;0.45197781587324376;0.4520200040979044;0.41450245365537003;-0.39793104377321;0.5746332922251521;1.000057593007077
86.32;0.9954021514067433;0.41666174350230156;0.41858693988414725;0.39187748816362344;0.3937314416831197;1.005214216373426;1.0001217704151706;10.00003891225298;0.41678041237817803;0.4519765151434124;0.45202101143788725;0.4145019914246548;-0.3979310444772882;0.5746343683455716;1.0000570179148816
86.33;0.9954048998046868;0.41666192309635847;0.4185858048043463;0.39187790347254975;0.39373160698744686;1.0052131195197498;1.0001204575944123;10.000021062339112;0.4167801652503379;0.45197522956280556;0.45202199248923264;0.4145015367379641;-0.3979310451811819;0.5746354033982519;1.0000564377270866
86.34;0.995407666833129;0.41666209964451784;0.41858469301138995;0.3918783506208509;0.39373176341901667;1.0052120544151784;1.0001191297360195;10.000002563332155;0.4167799715646128;0.4519739599107544;0.4520229484585199;0.41450109216948733;-0.39793104588447464;0.5746363921923463;1.0000558590282316
86.35;0.995410441218899;0.4166622735288439;0.41858360573500636;0.39187882638012067;0.39373191233784405;1.00521102656982;1.000117789585016;9.999983374794388;0.4167798323060431;0.45197270746175994;0.45202388066255017;0.41450065980949363;-0.39793104658654993;0.5746373298872605;1.0000552875831843
86.36;0.9954132117073274;0.41666244578094874;0.41858254373865234;0.3918793271978047;0.3937320543267441;1.0052100419254808;1.0001164421510291;9.999963480979229;0.41677974789294536;0.4519714734250629;0.45202479011802454;0.414500241069323;-0.3979310472861873;0.574638212453305;1.000054725977303
86.37;0.9954159664210692;0.4166626182033463;0.418581507644035;0.39187984954093746;0.39373218992767406;1.0052091047087317;1.0001150938625534;9.999942871434126;0.4167797179430131;0.4519702584048748;0.45202567728674203;0.4144998367302498;-0.3979310479814766;0.5746390364799483;1.0000541739674722
86.38;0.9954186917753055;0.41666279292132824;0.41858049810690734;0.39188039074436093;0.39373232019150733;1.005208215774604;1.0001137518560927;9.999921529609884;0.4167797414171093;0.45196906269377224;0.4520265418069392;0.4144994475523041;-0.3979310486700321;0.5746397987890388;1.000053630313015
86.39;0.9954213732260073;0.4166629719670932;0.4185795157381704;0.39188094940142554;0.3937324465032388;1.0052073730902837;1.000112422698446;9.999899436095157;0.4167798170074446;0.45196788690963263;0.4520273823920188;0.414499074770656;-0.39793104934925205;0.5746404964890941;1.000053093774257
86.4;0.9954239974839765;0.4166631571463724;0.4185785610859717;0.3918815248410536;0.39373256995291933;1.0052065732064808;1.000111111154095;9.999876577436355;0.41677994313013617;0.4519667320716196;0.45202819748815304;0.4144987199310588;-0.3979310500164496;0.5746411271722115;1.0000525637077013
86.41;0.9954265540257244;0.41666335019664813;0.4185776347374166;0.391882116617086;0.3937326907842224;1.0052058128227692;1.0001098203166225;9.99985295065191;0.4167801176714489;0.4519655993198455;0.45202898593840135;0.41449838444323145;-0.3979310506687508;0.5746416890835835;1.0000520408518154
86.42;0.9954290349647155;0.4166635529586186;0.41857673741992146;0.39188272438668564;0.39373280804168426;1.0052050902374012;1.000108553216367;9.999828557742672;0.4167803380250946;0.4519644898968345;0.45202974677724844;0.41449806929589095;-0.39793105130305934;0.5746421815430706;1.000051526609571
86.43;0.9954314340116398;0.4166637669580057;0.41857587005976316;0.39188334764273225;0.3937329196472384;1.0052044054219533;1.0001073149037962;9.999803404701147;0.41678060131576555;0.4519634051567444;0.45203047873892344;0.4144977749383377;-0.3979310519163888;0.574642605232004;1.0000510212645226
86.44;0.9954337457201673;0.4166639927692773;0.41857503368756516;0.3918839854612916;0.3937330229993904;1.0052037588991518;1.0001061124655748;9.9997775136447;0.41678090450136673;0.45196234624823184;0.4520311800270796;0.41449750126872653;-0.3979310525062238;0.5746429617984999;1.0000505240002664
86.45;0.9954359647242984;0.41666423014792947;0.4185742290763648;0.391884636825052;0.3937331156675733;1.005203151552629;1.0001049527895927;9.999750928073976;0.4167812443819846;0.4519613136463788;0.45203184832686655;0.41449724785683223;-0.39793105307037885;0.5746432532336164;1.000050034041079
86.46;0.9954380846254576;0.41666447851095806;0.4185734562878484;0.3918853009710279;0.3937331957265983;1.0052025858694824;1.0001038412592707;9.999723704716542;0.41678161769044714;0.4519603067252188;0.4520324810054018;0.4144970143206996;-0.3979310536065625;0.5746434817277025;1.0000495504568876
86.47;0.995440097909532;0.41666473702875734;0.41857271451183287;0.39188597705700684;0.39373326171432294;1.0052020666353945;1.000102782633809;9.99969590852555;0.41678202119565844;0.4519593239066713;0.4520330754213661;0.414496800421047;-0.39793105411252006;0.5746436498695192;1.0000490717442028
86.48;0.9954419968982237;0.4166650045894535;0.41857200229149694;0.3918866635461655;0.39373331257742994;1.0052015994067902;1.0001017826177707;9.999667611816085;0.41678245174745276;0.4519583636465486;0.4520336293226725;0.41449660586832043;-0.3979310545868091;0.5746437606569029;1.0000485966451713
86.49;0.9954437742639014;0.4166652796671023;0.41857131776546447;0.3918873579762415;0.3937333476682274;1.0052011879547467;1.0001008481476144;9.999638884057585;0.41678290648083666;0.4519574253123862;0.45203414094527977;0.4144964303538101;-0.39793105502931947;0.5746438174236195;1.0000481249808315
86.5;0.9954454228567121;0.41666556012156847;0.41857065875967436;0.3918880574401325;0.3937333665909072;1.005200833745645;1.0000999859570043;9.99960978052742;0.4167833831106133;0.451956509367201;0.4520346084680165;0.4144962737879968;-0.3979310554410024;0.5746438236570989;1.0000476571618617
86.51;0.9954469355315149;0.41666584333354206;0.4185700230623474;0.39188875924002714;0.39373336904907574;1.005200537831493;1.0000992011749295;9.999580346379684;0.4167838798571873;0.451955617330375;0.4520350295449683;0.4144961360842874;-0.3979310558231538;0.5746437823117175;1.0000471927688994
86.52;0.9954483054937494;0.4166661266331281;0.41856940895654016;0.3918894607660495;0.39373335476547594;1.005200302320281;1.00009849714704;9.999550623371839;0.41678439511266313;0.4519547518528244;0.452035401473438;0.4144960166476729;-0.3979310561770278;0.5746436952869683;1.0000467295080315
86.53;0.9954495269164133;0.4166664076824689;0.41856881546921965;0.3918901589962394;0.3937333233235254;1.0052001298566595;1.0000978758001116;9.999520646763555;0.4167849273104065;0.45195391677582253;0.45203572148413795;0.41449591443857864;-0.397931056503963;0.5746435635279209;1.0000462631057887
86.54;0.995450595161577;0.4166666846322166;0.41856824207758997;0.39189085053295925;0.3937332741805641;1.0052000224470539;1.0000973375433417;9.999490442629194;0.4167854748150422;0.4519531169112549;0.45203598684165475;0.4144958284166866;-0.39793105680565477;0.5746433870699855;1.0000457880538263
86.55;0.9954515062888488;0.4166669563128046;0.4185676883620487;0.39189153199671695;0.393733206844877;1.0051999811853056;1.000096880729806;9.999460029497195;0.41678603561361405;0.45195235760382974;0.4520361950658327;0.4144957578550854;-0.39793105708427995;0.5746431650837676;1.000045298612755
86.56;0.9954522562970332;0.41666722277886253;0.4185671539182017;0.3918922002970298;0.3937331207481872;1.0052000059337536;1.0000965018209136;9.999429419903732;0.4167866072285661;0.45195164459165055;0.45203634453354263;0.4144957024745467;-0.3979310573421927;0.5746428960990887;1.0000447890146287
86.57;0.995452840761998;0.41666748564501294;0.4185666381719271;0.3918928527434109;0.39373301496987734;1.0052000940057455;1.0000961967681294;9.99939862014969;0.41678718691181305;0.45195098420815655;0.45203643483828365;0.4144956621443474;-0.39793105758141634;0.5746425775881845;1.0000442530750064
86.58;0.9954532543971167;0.41666774759002684;0.4185661400070033;0.39189348711469235;0.3937328880884038;1.0052002396417536;1.000095962508928;9.999367628193683;0.416787771725102;0.451950383144095;0.452036466220752;0.41449563651639815;-0.3979310578034527;0.5746422050967585;1.0000436837101334
86.59;0.995453490053651;0.4166680116062064;0.418565657649486;0.3918941017788297;0.39373273804301495;1.0052004357930353;1.00009579725325;9.999336434612324;0.4167883586641921;0.4519498474392768;0.4520364389044314;0.41449562523213945;-0.39793105800943573;0.5746417726896086;1.0000430724335203
86.6;0.9954535383287347;0.41666828074070444;0.41856518876185866;0.39189469586991166;0.39373256220366026;1.0052006770764914;1.0000956991889212;9.999305030135737;0.41678894485439366;0.4519493814935219;0.4520363531364114;0.41449562834517784;-0.3979310582003536;0.5746412750557366;1.0000424102877579
86.61;0.9954533886234902;0.4166685580861632;0.4185647305516503;0.39189526935661095;0.39373235774658405;1.0052009612686987;1.0000956647434875;9.999273412670322;0.416789527534759;0.4519489879166224;0.4520362094145064;0.41449564645601134;-0.3979310583770301;0.5746407092060306;1.000041690398526
86.62;0.9954530305963113;0.4166688464486192;0.4185642801282146;0.3918958228364241;0.39373212183100453;1.0052012879766963;1.0000956883859622;9.999241587889948;0.41679010418535944;0.4519486679936929;0.4520360084774377;0.4144956805725002;-0.3979310585399028;0.5746400742512245;1.0000409094545986
86.63;0.9954524552938384;0.4166691479107201;0.4185638348100497;0.3918963573830209;0.3937318513881855;1.0052016563353288;1.000095763754105;9.999209565279276;0.4167906730414101;0.45194842237728083;0.4520357511200284;0.4144957318225736;-0.3979310586889517;0.5746393700654278;1.0000400664945823
86.64;0.9954516563341188;0.41666946397269755;0.41856339209305715;0.3918968747593184;0.39373154308234576;1.00520206416814;1.0000958841850096;9.999177354091854;0.41679123340545887;0.45194825215058415;0.4520354379350777;0.4144958011684351;-0.3979310588237134;0.5746385964528384;1.0000391605059387
86.65;0.995450630447528;0.4166697961059277;0.41856294980997816;0.39189737737192815;0.39373119361413894;1.0052025081886926;1.0000960427280454;9.999144967069144;0.41679178522531946;0.4519481595953597;0.4520350691626621;0.4144958892168761;-0.3979310589432937;0.5746377532690751;1.000038189581523
86.66;0.9954493767180635;0.4166701459986862;0.4185625065956037;0.391897867573665;0.3937307999514215;1.0052029838568926;1.0000962324898577;9.99911243010352;0.4167923284548244;0.45194814780596176;0.4520346447417555;0.4144959961827084;-0.3979310590467079;0.5746368407630954;1.0000371521990683
86.67;0.9954478956757566;0.4166705153110087;0.4185620620295668;0.39189834708833426;0.39373035947052976;1.0052034857050534;1.0000964464850386;9.999079781894034;0.4167928629205892;0.45194821976436966;0.4520341645951465;0.41449612192971597;-0.39793105913343374;0.5746358595223553;1.0000360484812363
86.68;0.9954461891468634;0.416670905303639;0.4185616163197129;0.3918988171494512;0.39372987007495736;1.0052040091705514;1.000096676523846;9.999047063406334;0.4167933882992458;0.4519483778229265;0.4520336288291252;0.41449626598858264;-0.39793105920354827;0.5746348102150783;1.0000348802209826
86.69;0.9954442607552085;0.41667131658333534;0.4185611700196262;0.3918992790088467;0.39372933009243954;1.0052045523473998;1.0000969129283699;9.999014318659267;0.41679390380969444;0.4519486236675094;0.45203303740800216;0.41449642783870727;-0.3979310592574341;0.5746336938422992;1.0000336500832427
86.7;0.9954421167466564;0.41667174889076825;0.4185607237196204;0.3918997341735522;0.39372873795155927;1.0052051157135897;1.0000971460331967;9.998981612236896;0.41679440817120555;0.45194895823229514;0.45203238994591227;0.41449660739997435;-0.3979310592956027;0.5746325125870643;1.0000323602598065
86.71;0.9954397664627819;0.4166722010398157;0.41856027753532615;0.391900184225803;0.3937280919453296;1.005205700918117;1.0000973671175546;9.998949044160971;0.4167949000963714;0.4519493814373927;0.45203168621924283;0.4144968050135303;-0.3979310593187304;0.5746312702976705;1.0000310115319022
86.72;0.9954372221428056;0.41667267118929874;0.4185598310110709;0.39190063057499774;0.39372739036201276;1.0052063105068734;1.0000975674387218;9.998916748930931;0.41679537878746464;0.4519498922206498;0.45203092666975075;0.4144970208459144;-0.39793105932760137;0.5746299721707204;1.000029603484263
86.73;0.9954344983968074;0.41667315742823474;0.4185593836598974;0.3919010743434311;0.3937266316658522;1.0052069478824541;1.0000977373003386;9.998884884903102;0.4167958440072004;0.45195048878973915;0.4520301126014303;0.4144972544551825;-0.3979310593228732;0.5746286241564339;1.0000281351074718
86.74;0.9954316115608154;0.416673658365837;0.4185589355216657;0.39190151651572414;0.39372581434812237;1.0052076165634019;1.000097866504123;9.998853620583038;0.4167962957890686;0.45195116879644204;0.45202924657625826;0.41449750461046103;-0.39793105930480377;0.5746272323106854;1.0000266057860143
86.75;0.9954285789482039;0.4166741731881518;0.41855848730661516;0.3919019582434568;0.39372493687029747;1.0052083199648825;1.0000979455915113;9.998823114359428;0.4167967341092149;0.45195192953931707;0.45202833275918236;0.4144977690969487;-0.39793105927311256;0.5746258023345179;1.0000250167227156
86.76;0.9954254185311437;0.41667470130606976;0.4185580401499719;0.3919024007712175;0.39372399818312104;1.0052090622643544;1.0000979667777532;9.998793495221417;0.4167971588856804;0.4519527680832645;0.45202737654853364;0.41449804488986386;-0.3979310592269198;0.5746243397989308;1.0000233714017315
86.77;0.9954221490788353;0.4166752422991867;0.4185575952549721;0.3919028449873197;0.393722998347376;1.0052098487693026;1.0000979240474572;9.998764860406153;0.41679757018602104;0.4519536811956042;0.45202638340688245;0.41449832873664594;-0.39793105916469096;0.5746228507016675;1.0000216745512782
86.78;0.9954187894231965;0.41667579611366895;0.41855715383519754;0.39190329118768463;0.39372193833232033;1.0052106851643337;1.0000978128312346;9.998737286824106;0.4167979680685744;0.4519546653964572;0.4520253576254317;0.4144986175246012;-0.39793105908447046;0.5746213412630796;1.000019930524809
86.79;0.9954153570476094;0.41667636293810184;0.41855671748891377;0.3919037393213327;0.3937208193473681;1.0052115765672933;1.0000976295606758;9.998710839811594;0.41679835209878047;0.45195571712471133;0.45202430212506167;0.41449890829769515;-0.3979310589844821;0.5746198168521736;1.000018143030456
86.8;0.9954118676894582;0.4166769428343644;0.41855628850362303;0.3919041894986136;0.3937196428796716;1.0052125266260414;1.0000973709965522;9.998685570380232;0.4167987212134975;0.4519568326765811;0.4520232193609012;0.41449919825894616;-0.3979310588637305;0.5746182814070417;1.0000163173591352
86.81;0.9954083356396676;0.41667753561451953;0.4185558694628831;0.3919046423720419;0.39371841108808453;1.0052135365485462;1.0000970334818786;9.998661508353845;0.41679907405885425;0.4519580080435718;0.452022112156664;0.41449948489066435;-0.3979310587223365;0.5746167381919852;1.0000144624469434
86.82;0.9954047738090678;0.4166781409860447;0.4185554625661145;0.3919050990628374;0.39371712655779956;1.0052146046688777;1.0000966120214814;9.998638668206542;0.4167994094897315;0.4519592389420468;0.4520209836182676;0.41449976611551903;-0.3979310585616731;0.5746151910094078;1.0000125894276435
86.83;0.9954011942773717;0.4166787584696166;0.4185550695763728;0.3919055605435296;0.3937157918709856;1.0052157267501614;1.0000960993835954;9.998617063833398;0.41679972717942154;0.4519605209018015;0.45201983636061016;0.41450004046593236;-0.3979310583843894;0.5746136446888572;1.0000107082120364
86.84;0.9953976093723131;0.4166793867832962;0.4185546922418212;0.391906027066851;0.3937144097045978;1.0052168962870545;1.000095486332376;9.998596710174875;0.416800028032971;0.45196184926373173;0.45201867183341643;0.4145003071472707;-0.39793105819407687;0.5746121047078906;1.000008826525038
86.85;0.9953940315659466;0.4166800231964395;0.41855433252337465;0.39190649837205555;0.3937129828752975;1.005218105281217;1.0000947629793748;9.998577613528097;0.4168003138842773;0.451963219054816;0.45201749042694334;0.41450056567244165;-0.3979310579945836;0.5746105763637296;1.0000069519889987
86.86;0.9953904720384704;0.4166806636254025;0.4185539923080871;0.39190697425583554;0.393711514039023;1.0052193466251755;1.0000939200752381;9.998559765178946;0.41680058661537744;0.4519646248746684;0.4520162923062418;0.41450081536133093;-0.3979310577894724;0.5746090640350999;1.0000050937218188
86.87;0.9953869402900195;0.41668130330897;0.41855367291305395;0.3919074546696878;0.39371000577861415;1.0052206164575088;1.0000929495240687;9.998543138337217;0.416800847401067;0.4519660609289511;0.4520150781092647;0.4145010556005713;-0.3979310575818502;0.5746075707576076;1.0000032615181969
86.88;0.995383445623733;0.4166819372485057;0.4185533751392643;0.39190793945030344;0.39370846078189875;1.0052219139708112;1.0000918438929345;9.998527690041339;0.41680109661932846;0.4519675209915797;0.4520138489619234;0.4145012865763704;-0.39793105737442513;0.5746060979860377;1.0000014638715042
86.89;0.9953799986266086;0.4166825603596208;0.41855309975590527;0.39190842821420013;0.3937068815087327;1.0052232394653067;1.0000905957921578;9.998513372170256;0.4168013342629704;0.4519689984193;0.45201260615398575;0.4145015092827227;-0.39793105716958416;0.574604646041191;0.9999997069319795
86.9;0.9953766113041336;0.4166831679276754;0.4185528477767881;0.3919089205099666;0.393705270206051;1.0052245929052253;1.0000891980695055;9.998500142825979;0.41680156033750054;0.4519704864311976;0.4520113509717946;0.4145017250328694;-0.39793105696943176;0.5746032151161197;0.9999979954234797
86.91;0.9953732960267443;0.41668375636194926;0.41855262038306024;0.3919094160518626;0.39370362969822253;1.0052259733918125;1.000087644160052;9.99848796893421;0.41680177492946985;0.45197197834915775;0.4520100849308719;0.4145019355344397;-0.3979310567758431;0.5746018056477714;0.9999963344335611
86.92;0.9953700639701508;0.4166843236504467;0.4185524186392007;0.3919099148104849;0.3937019639199847;1.0052273790228319;1.000085928053649;9.998476827042124;0.41680197790905343;0.4519734678613111;0.4520088102684924;0.4145021430869387;-0.3979310565903424;0.5746004180575124;0.999994730233084
86.93;0.9953669240892368;0.4166848693129483;0.4185522434288155;0.39191041679792377;0.3937002774967248;1.0052288068433686;1.0000840446728518;9.998466702490067;0.41680216881799;0.45197494935272603;0.45200753007798156;0.41450235007936953;-0.3979310564139039;0.5745990527600282;0.9999931899273022
86.94;0.995363883405101;0.4166853940845221;0.41855209561798057;0.3919109217839491;0.3936985747483314;1.005230253086216;1.0000819906322964;9.998457578547928;0.4168023473358393;0.4519764177797269;0.45200624772252923;0.41450255840174954;-0.3979310562470928;0.5745977106864089;0.9999917211270571
86.95;0.9953609483130179;0.41668589927210903;0.41855197601388305;0.3919114293677056;0.39369685886099937;1.0052317142114484;1.0000797639830115;9.998449432073127;0.4168025137399784;0.451977868268838;0.45200496610813645;0.4145027694527875;-0.39793105609039114;0.5745963937462892;0.9999903315485973
86.96;0.9953581258058616;0.41668638580984046;0.4185518852134082;0.3919119393284006;0.3936951317709558;1.0052331882515686;1.000077363218998;9.998442244444671;0.41680266896136037;0.45197929612344645;0.45200368742114877;0.4145029844192243;-0.397931055944339;0.574595104656903;0.9999890276823491
86.97;0.9953554236170024;0.41668685389602067;0.41855182353654713;0.39191245167270394;0.39369339463307923;1.005234675104069;1.0000747869588753;9.998436004377115;0.41680281456070545;0.45198069711341476;0.45200241314928313;0.4145032043742695;-0.3979310558094947;0.5745938463332105;0.9999878139967047
86.98;0.9953528492100313;0.41668730365946166;0.4185517909813435;0.39191296634601647;0.3936916483443042;1.0052361751150762;1.000072034129649;9.998430695500705;0.41680295262069805;0.45198206758385656;0.45200114420785203;0.41450343024910463;-0.3979310556863753;0.5745926211700702;0.9999866938694713
86.99;0.9953504087146634;0.41668773581128815;0.4185517872692176;0.3919134832278519;0.3936898938703764;1.0052376869720947;1.0000691041619514;9.998426286129218;0.4168030852446543;0.45198340440428386;0.4519998811450637;0.41450366296075997;-0.39793105557528985;0.5745914306973204;0.9999856705238102
87.0;0.9953481067692297;0.41668815152323285;0.4185518121866839;0.3919140024213252;0.39368813237062306;1.0052392065834392;1.0000659969993762;9.998422736271811;0.41680321387173913;0.4519847050525286;0.45199862427350457;0.4145039036422651;-0.3979310554761112;0.5745902759695976;0.9999847469025223
87.01;0.9953459465062253;0.41668855186726256;0.41855186630301755;0.39191452445984765;0.3936863653191667;1.0052407275792914;1.0000627128726698;9.998420015836789;0.41680333879243925;0.4519859678121888;0.4519973738689379;0.4145041534981549;-0.39793105538846724;0.5745891580019717;0.9999839250418873
87.02;0.9953439294890843;0.41668893725538086;0.4185519516033122;0.391915050395073;0.39368459485933727;1.0052422432287205;1.0000592525356589;9.99841811009185;0.4168034589402309;0.4519871918221943;0.4519961305052688;0.4145044131881178;-0.3979310553121782;0.5745880779619912;0.9999832055017218
87.03;0.9953420571519318;0.416689307253977;0.41855207121011045;0.39191558170855934;0.3936828240907616;1.0052437486324473;1.0000556176164594;9.998417012759441;0.41680357203901197;0.45198837700646927;0.45199489528006526;0.4145046824117418;-0.39793105524727473;0.5745870375844561;0.9999825876237342
87.04;0.9953403331476514;0.4166896607898592;0.41855222829000693;0.3919161201011151;0.39368105678267407;1.0052452416974065;1.0000518104053773;9.998416725189577;0.41680367527906553;0.4519895238084056;0.4519936698503586;0.41450496001812237;-0.39793105519361893;0.5745860392855523;0.9999820701005331
87.05;0.995338764238701;0.41668999631510695;0.41855242527772535;0.39191666726879343;0.3936792966470837;1.005246723197434;1.0000478342820482;9.998417256573608;0.4168037664047402;0.45199063265168204;0.45199245619785217;0.414505244302931;-0.39793105515056015;0.5745850855933978;0.9999816503184932
87.06;0.9953373592591063;0.41669031205746054;0.4185526639518479;0.3919172245487088;0.3936775468794782;1.0052481966131819;1.0000436952447567;9.998418615317183;0.41680384450407887;0.45199170373801145;0.4519912561492282;0.4145055334116591;-0.39793105511690274;0.5745841788335913;0.9999813237500279
87.07;0.9953361269993299;0.4166906067325929;0.418552946040178;0.39191779254117803;0.39367581041993166;1.0052496672617217;1.0000394028670465;9.99842080423858;0.41680390981605553;0.4519927375041681;0.45199007114315226;0.4145058258878584;-0.3979310550910482;0.5745833215047889;0.9999810855879152
87.08;0.9953350742172072;0.416690880114024;0.41855327379453294;0.391918370967347;0.39367409027261324;1.0052511412115772;1.0000349697605107;9.998423828495644;0.41680396302612455;0.4519937351916472;0.451988902386449;0.41450612117181335;-0.3979310550710458;0.574582516761282;0.9999809334821099
87.09;0.9953342050664642;0.41669113277169034;0.418553649920668;0.39191895895319695;0.39367238916915;1.0052526248209495;1.0000304101377886;9.998427697689072;0.41680400508043164;0.4519946991274304;0.4519877509530943;0.4145064196996529;-0.39793105505469567;0.5745817685015847;0.9999808686836138
87.1;0.995333521854711;0.41669136548987834;0.4185540769690103;0.3919195556484338;0.3936707092012556;1.0052541244729942;1.0000257386058082;9.99843241226659;0.4168040373703915;0.4519956328771166;0.4519866176881595;0.41450672247782533;-0.39793105503979787;0.5745810809983233;0.9999808945937133
87.11;0.9953330258233054;0.416691579236029;0.4185545569067322;0.3919201606648995;0.39366905183736484;1.0052556464053815;1.00002097066416;9.998437951818858;0.41680406140569437;0.45199654122311883;0.4519855030731819;0.414507030545836;-0.3979310550242663;0.5745804583459047;0.9999810145023187
87.12;0.9953327175081599;0.41669177556702325;0.4185550910467094;0.391920774119061;0.3936674178651614;1.0052571967889625;1.0000161243878372;9.99844427525246;0.4168040781928949;0.45199742943895993;0.4519844073166721;0.41450734464403394;-0.3979310550061326;0.5745799039777355;0.9999812305766774
87.13;0.9953325972863937;0.4166919565519856;0.4185556800976629;0.3919213964796903;0.3936658071978155;1.0052587819833745;1.0000112206449197;9.998451329278103;0.4168040884095071;0.4519983020506;0.4519833307910463;0.4145076652465921;-0.3979310549837571;0.5745794205075405;0.9999815438544598
87.14;0.9953326658734964;0.41669212402869105;0.418556324277492;0.3919220285429162;0.39366421878416685;1.005260408447069;1.0000062819444615;9.998459061854454;0.41680409331509116;0.45199916204875484;0.45198227443616856;0.4145079929720034;-0.39793105495608205;0.5745790099542394;0.9999819545082326
87.15;0.9953329243244755;0.4166922791129166;0.4185570233682741;0.39192267172240003;0.3936626507796692;1.0052620816810118;1.0000013320295609;9.99846743261229;0.41680409490845555;0.4520000110013189;0.45198123988045324;0.41450832880739796;-0.39793105492266023;0.5745786738333644;0.9999824626227047
87.16;0.9953333742664404;0.4166924222967974;0.41855777656432946;0.3919233282385249;0.39366110099394397;1.0052638055424796;0.999996395667559;9.998476409183652;0.41680409495587456;0.452000849701064;0.45198022920833164;0.414508673900702;-0.3979310548834554;0.574578412977915;0.9999830697432415
87.17;0.9953340182441951;0.4166925535499316;0.4185585823424705;0.3919240008296823;0.39365956751335374;1.0052655825350134;0.9999914973736161;9.998485950985714;0.41680409437384475;0.4520016785543105;0.4519792444376193;0.41450902939553175;-0.3979310548384652;0.5745782274418495;0.9999837799173646
87.18;0.9953348586903176;0.41669267223964823;0.4185594387705247;0.39192469228965227;0.3936580492146284;1.0052674135940225;0.9999866597698073;9.998495999836585;0.41680409352596115;0.4520024975387042;0.4519782872619117;0.414509396441535;-0.39793105478745655;0.574578116510136;0.9999845984228574
87.19;0.9953358961895916;0.4166927768777152;0.4185603439871851;0.39192540517460267;0.39365654557585333;1.0052692979792757;0.9999819029687589;9.998506492075004;0.4168040924866749;0.4520033062641916;0.4519773592128075;0.4145097760910105;-0.3979310547299076;0.5745780788083468;0.9999855290234558
87.2;0.9953371296815462;0.4166928646876537;0.4185612961111837;0.3919261417084314;0.39365505602675827;1.0052712346099204;0.9999772453443947;9.998517375942997;0.4168040911500198;0.4520041039337874;0.45197646171535294;0.41451016921643646;-0.39793105466493445;0.5745781125317352;0.9999865725241703
87.21;0.9953385582515203;0.41669293176688643;0.4185622926559186;0.39192690370558386;0.39365357982658267;1.005273223631537;0.9999727042969575;9.998528607278677;0.41680408977315275;0.4520048893050344;0.4519755958836377;0.4145105767537774;-0.397931054591379;0.5745782155599329;0.999987727630913
87.22;0.9953401816285589;0.4166929740931007;0.4185633302559975;0.39192769226312135;0.3936521162336572;1.0052752665884679;0.9999682959498298;9.998540136255087;0.4168040895049305;0.45200566153162736;0.4519747624338565;0.41451099999149593;-0.39793105450811034;0.5745783854715878;0.9999889922387737
87.23;0.9953419992742009;0.4166929882706118;0.41856440514525906;0.39192850748951646;0.39365066435893775;1.0052773652271305;0.9999640345178659;9.998551912867592;0.41680409202696955;0.4520064210855102;0.4519739618846167;0.41451144054501987;-0.39793105441414606;0.5745786198465971;0.9999903636132182
87.24;0.9953440098980906;0.4166929716394133;0.41856551399056174;0.3919293487183469;0.3936492231583029;1.0052795204198637;0.9999599320740205;9.998563897941173;0.4168040986794699;0.4520071695214374;0.45197319490935195;0.4145119000648077;-0.3979310543085389;0.5745789166257557;0.9999918383442665
87.25;0.9953462112085528;0.41669292225871746;0.4185666542766605;0.3919302150277071;0.3936477916826823;1.0052817324270644;0.99995599853232;9.998576060451636;0.41680411012810187;0.4520079086096443;0.45197246250989637;0.4145123798384234;-0.39793105419037716;0.5745792740204184;0.9999934129765238
87.26;0.9953485995273355;0.41669283868047013;0.41856782390344155;0.39193110559357297;0.393646369142759;1.005284001548459;0.9999522414496844;9.998588377080543;0.4168041266563399;0.45200863971209687;0.45197176553641316;0.414512880685324;-0.3979310540590018;0.5745796901648434;0.999995085140913
87.27;0.9953511701594812;0.4166927194417037;0.4185690205372459;0.39193201971409514;0.39364495496579754;1.0052863278666793;0.9999486656105201;9.998600847247577;0.41680414838772395;0.4520093635141601;0.4519711040588651;0.41451340335003534;-0.3979310539140118;0.574580162720618;0.9999968541182603
87.28;0.9953539178014805;0.4166925628784882;0.4185702413019345;0.3919329567550065;0.39364354912414773;1.0052887102621209;0.9999452730338798;9.998613500089887;0.41680417507522116;0.45201007977171437;0.45197047767161913;0.41451394885169435;-0.3979310537548547;0.574580688558842;0.9999987196639663
87.29;0.9953568362789443;0.41669236777035773;0.4185714827528086;0.3919339160968629;0.39364215235318173;1.0052911455430849;0.999942063667282;9.998626379590062;0.41680420565659854;0.45201078725054195;0.45196988623755174;0.41451451841510734;-0.39793105358049397;0.5745812639313699;1.0000006801674015
87.3;0.9953599192754946;0.4166921341226465;0.41857274115053594;0.3919348969528963;0.3936407661312192;1.0052936287371705;0.9999390361497814;9.99863953685746;0.41680423796097676;0.4520114842478134;0.4519693300011962;0.41451511326600954;-0.3979310533895154;0.5745818850918891;1.0000027315774764
87.31;0.9953631621473347;0.41669186293099836;0.41857401304629527;0.3919358983734791;0.3936393927510685;1.0052961541248693;0.9999361882691146;9.998653035272438;0.4168042688914042;0.45201216901056207;0.45196880926748423;0.4145157345944341;-0.3979310531805496;0.5745825486491675;1.0000048670349688
87.32;0.9953665624031167;0.4166915554835479;0.4185752956604901;0.3919369195462887;0.393638035252343;1.0052987155947404;0.9999335168064498;9.99866693838892;0.4168042951066593;0.45201283954673804;0.45196832411561866;0.41451638366047494;-0.3979310529526829;0.5745832512868154;1.0000070779077899
87.33;0.9953701183478169;0.41669121319498026;0.41857658680978105;0.3919379598016729;0.3936366970068703;1.0053013067950654;0.9999310167526093;9.998681285480371;0.4168043137084507;0.4520134936848187;0.4519678743780936;0.414517061651473;-0.39793105270556745;0.5745839895224546;1.0000093562169392
87.34;0.9953738278659464;0.4166908375100166;0.418577884595421;0.3919390180787435;0.39363538128056963;1.0053039221679005;0.9999286807552226;9.998696084350573;0.4168043223660391;0.45201412972516364;0.4519674597185426;0.41451776917948224;-0.3979310524393049;0.5745847600093468;1.0000116960172993
87.35;0.9953776884141776;0.41669042964104863;0.4185791868559347;0.3919400924515413;0.39363409108566066;1.0053065584630951;0.9999264991653853;9.99871132366283;0.4168043189126846;0.4520147468751641;0.4519670791456624;0.41451850599742374;-0.39793105215428026;0.5745855597753041;1.0000140929712564
87.36;0.9953816972750616;0.41668999058366313;0.41858049061151054;0.3919411802879281;0.3936328295131305;1.0053092151399345;0.9999244607023605;9.998726985483437;0.4168043011404391;0.45201534517870956;0.45196673051802755;0.4145192711259942;-0.3979310518510702;0.5745863862199693;1.0000165441870703
87.37;0.9953858511002485;0.41668952132857057;0.4185817921153282;0.39194227877110616;0.39363160022941557;1.0053118926865987;0.9999225540232459;9.998743046668812;0.4168042669864069;0.4520159252350411;0.45196641104725416;0.41452006290065707;-0.3979310515304311;0.5745872373028422;1.0000190488687601
87.38;0.9953901451798934;0.4166890229578354;0.4185830875303043;0.39194338533119294;0.3936304076145515;1.0053145906205994;0.9999207694377172;9.998759473133804;0.4168042143894946;0.45201648793069027;0.4519661181112191;0.4145208788906211;-0.39793105119324657;0.5745881116064232;1.0000216078217783
87.39;0.9953945731747945;0.41668849662880936;0.41858437350922123;0.39194449800083175;0.3936292564764062;1.005317307355146;0.9999190997435572;9.998776218888235;0.41680414093906454;0.45201703424542633;0.4519658494083142;0.41452171604948557;-0.3979310508404517;0.5745890080880987;1.0000242210556247
87.4;0.995399127338033;0.41668794356413846;0.4185856469977149;0.39194561553736523;0.3936281515238399;1.0053200411994652;0.9999175401764021;9.998793235672398;0.41680404409009786;0.4520175650722396;0.45196560258872787;0.4145225709138401;-0.3979310504729635;0.574589925737235;1.000026886540157
87.41;0.9954037991309425;0.41668736495705955;0.4185869046474646;0.3919467371471798;0.3936270969856902;1.0053227911074674;0.9999160875677515;9.998810482640518;0.4168039217167594;0.45201808129312027;0.4519653748552812;0.4145234395368623;-0.3979310500915317;0.57459086294917;1.0000296021522967
87.42;0.995408579753336;0.4166867617326453;0.41858814274307915;0.39194786212727317;0.3936260965684608;1.0053255573716977;0.999914739285997;9.99882792973772;0.41680377217634496;0.45201858414091267;0.4519651629005255;0.41452431742755713;-0.39793104969654913;0.5745918170176795;1.0000323671497637
