time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.43;0.9954134600665875;0.4166861345343849;0.41858935736580766;0.39194898960175195;0.3936251535308045;1.0053283419438905;0.9999134930755806;9.998845556850867;0.4168035937552318;0.4520190751698191;0.451964963309672;0.41452519966080137;-0.3979310492879331;0.5745927844403034;1.000035180842806
87.44;0.9954184310076969;0.4166854842185149;0.4185905444097232;0.39195011847739225;0.39362427065437317;1.0053311477458713;0.9999123474487805;9.998863351330977;0.4168033843881351;0.4520195556043634;0.4519647731578951;0.4145260809539111;-0.39793104886517705;0.5745937616839203;1.0000380409952403
87.45;0.9954234848604423;0.41668481224870946;0.4185917000816513;0.39195124771933487;0.393623449899662;1.0053339777362595;0.9999113016102351;9.998881316653787;0.41680314228664916;0.4520200258163676;0.4519645904374036;0.4145269559181352;-0.39793104842774263;0.5745947458581169;1.0000409429944666
87.46;0.9954286155531437;0.41668412026485174;0.41859282173047907;0.39195237642040376;0.39362269214284373;1.0053368341771254;0.9999103552046195;9.99889948713065;0.41680286673716577;0.45202048553276336;0.4519644140943341;0.41452781971924757;-0.3979310479756254;0.5745957349441818;1.0000438791564379
87.47;0.9954338178868709;0.41668340948491445;0.4185939078953708;0.39195350340288443;0.39362199769520984;1.0053397178618086;0.9999095082653796;9.998917924003612;0.4168025580357599;0.45202093444943364;0.45196424367247284;0.41452866867264837;-0.3979310475094642;0.5745967273824809;1.0000468387997776
87.48;0.9954390869731199;0.41668268107313366;0.41859495759540766;0.3919546267622561;0.3936213672094297;1.0053426276287902;0.9999087609277654;9.998936695442016;0.4168022166991928;0.45202137237148643;0.4519640789549691;0.41452950029976243;-0.3979310470300779;0.5745977217242628;1.0000498092503773
87.49;0.9954444175205289;0.4166819369793412;0.4185959698578485;0.39195574361406155;0.39362080209236416;1.0053455604086627;0.9999081129575811;9.998955864854087;0.4168018430325709;0.4520217988593398;0.45196391986433615;0.4145303129930777;-0.39793104653801215;0.5745987168961417;1.0000527772937968
87.5;0.9954498029860535;0.4166811798792329;0.41859694384269897;0.3919568502758262;0.3936203042239154;1.0053485115589487;0.9999075636102523;9.998975495235488;0.4168014375797415;0.452022213527634;0.4519637666182919;0.4145311057046367;-0.3979310460334626;0.574599712491931;1.0000557312709335
87.51;0.9954552358380899;0.41668041220574387;0.41859787901262785;0.3919579428549245;0.3936198755145874;1.005351475388272;0.9999071117108738;9.998995655053145;0.4168010016209322;0.4520226169652048;0.4519636200424866;0.41453187789424345;-0.3979310455164891;0.5746007087506945;1.0000586630674924
87.52;0.9954607084506087;0.41667963535334895;0.4185987749000202;0.39195901767743735;0.39361951775297743;1.0053544462331294;0.9999067563032299;9.999016416285343;0.4168005370311639;0.45202301059898514;0.4519634816547821;0.41453262969305665;-0.3979310449872269;0.5746017064770618;1.0000615681910567
87.53;0.9954662130573708;0.4166788496042791;0.41859963104955583;0.3919600713639343;0.3936192324583661;1.0053574198332624;0.9999064982320068;9.999037851003886;0.41680004589092184;0.45202339509724165;0.4519633534469181;0.41453336187984324;-0.3979310444459488;0.5746027070016669;1.0000644435910782
87.54;0.9954717411296533;0.41667805447986267;0.4186004474502973;0.3919611007825578;0.3936190205627011;1.0053603938578244;0.9999063410017953;9.999060029346046;0.41679953002478304;0.4520237689748227;0.45196323772960806;0.41453407544099785;-0.3979310438931293;0.5746037122295958;1.0000672851839891
87.55;0.9954772830173929;0.4166772490051215;0.4186012245910472;0.39196210312489704;0.39361888210507523;1.0053633673089923;0.9999062894929692;9.999083013197177;0.4167989904213966;0.45202412872880643;0.45196313697867313;0.41453477119666166;-0.3979310433294772;0.5746047244743641;1.0000700876658204
87.56;0.9954828276376791;0.41667643203918037;0.4186019628369785;0.3919630762605005;0.39361881606138027;1.0053663398588377;0.9999063480413535;9.999106847223288;0.4167984268987773;0.4520244700315648;0.4519630533034083;0.4145354497096188;-0.3979310427558107;0.5746057456619164;1.0000728458274548
87.57;0.9954883628054545;0.41667560284138805;0.4186026618320346;0.3919640188764421;0.39361882045969987;1.0053693118872584;0.9999065199893613;9.999131558057885;0.41679783832895917;0.4520247888309228;0.4519629879812783;0.414536111294039;-0.39793104217298997;0.5746067765218943;1.00007555451586
87.58;0.9954938766973953;0.41667476105030066;0.41860332035254866;0.39196493012292033;0.39361889257770577;1.0053722845533803;0.9999068077886706;9.999157161651768;0.4167972232905391;0.45202508197069624;0.45196294172850776;0.4145367560770646;-0.39793104158215437;0.5746078166512506;1.0000782078205277
87.59;0.9954993591403859;0.41667390610845995;0.41860393652264566;0.39196580938463577;0.3936190289135243;1.00537525905268;0.9999072121913747;9.999183668477892;0.41679658046192725;0.4520253473185588;0.45196291518255377;0.4145373838579099;-0.3979310409850195;0.5746088650140703;1.0000807990375178
87.6;0.9955048021191967;0.4166730372318208;0.41860450823632445;0.39196665634529876;0.39361922522788306;1.0053782357898042;0.9999077318274251;9.999211088528105;0.4167959084740185;0.45202558348764893;0.4519629088310159;0.41453799383186135;-0.39793104038375265;0.5746099198808919;1.0000833208183004
87.61;0.9955101999787538;0.4166721537657502;0.41860503339804017;0.39196747094563716;0.3936194769301699;1.0053812145725312;0.9999083634650298;9.999239438218092;0.41679520577255647;0.45202578946546274;0.45196292273889443;0.4145385848686031;-0.3979310397805518;0.5746109784162999;1.0000857654849584
87.62;0.9955155488280488;0.4166712553061661;0.41860550957040066;0.3919682531233483;0.39361977940777276;1.0053841952744207;0.9999091016813214;9.999268736151384;0.41679447074092146;0.4520259642239744;0.4519629566860425;0.4145391564515238;-0.3979310391774718;0.5746120369116781;1.0000881259790968
87.63;0.9955208455153151;0.4166703417538854;0.41860593364568915;0.3919690025010102;0.39362012800743196;1.0053871777930568;0.9999099391183822;9.999298987476202;0.4167937020316725;0.452026106634953;0.45196301020846064;0.41453970919974786;-0.3979310385764839;0.5746130914697403;1.000090396686704
87.64;0.9955260880417898;0.4166694132181823;0.41860630222069267;0.39196971829154686;0.39362051803998976;1.0053901618489307;0.9999108680565755;9.999330175562935;0.41679289909311285;0.45202621592273834;0.45196308201072555;0.4145402443280234;-0.3979310379793848;0.5746141382098605;1.0000925732824635
87.65;0.9955312770890016;0.41666846954572273;0.41860661218318307;0.39197039953925883;0.39362094504555317;1.0053931477214249;0.999911881276153;9.999362268187424;0.4167920623868225;0.45202629194651356;0.45196316967120653;0.414540762917912;-0.3979310373875233;0.5746151732388614;1.0000946522351328
87.66;0.9955364163003343;0.41666751003684804;0.41860686124501323;0.3919710455381692;0.3936214050481407;1.0053961371580835;0.9999129720028915;9.999395226011647;0.4167911927445115;0.4520263347511214;0.45196327055054303;0.41454126577635264;-0.3979310368018231;0.5746161928809286;1.000096631379497
87.67;0.9955415109673126;0.41666653391174635;0.41860704848705454;0.39197165604641626;0.3936218948479462;1.005399133458202;0.9999141341263809;9.99942900367981;0.41679029054547384;0.4520263438806436;0.4519633831358146;0.4145417537283542;-0.39793103622316217;0.5746171936965102;1.0000985109918408
87.68;0.995546566551639;0.4166655410236386;0.4186071745619937;0.391972231031978;0.39362241238656076;1.005402140987134;0.9999153619817265;9.999463553065912;0.4167893558763087;0.4520263182284423;0.45196350748719194;0.4145422279939943;-0.39793103565243043;0.5746181722327945;1.0001002934828178
87.69;0.9955515879220902;0.41666453184695795;0.4186072416219598;0.3919727704203736;0.39362295641335043;1.0054051645640427;0.9999166496106285;9.999498839561292;0.41678838938877266;0.45202625630791093;0.45196364467444805;0.41454269031806706;-0.39793103509029154;0.5746191251475795;1.000101982035037
87.7;0.9955565793383311;0.4166635066294043;0.41860725312640723;0.3919732743774721;0.3936235254568107;1.0054082088447518;0.9999179906386726;9.99953485669857;0.4167873929262528;0.452026156585951;0.45196379588520913;0.4145431428439335;-0.39793103453710776;0.5746200494924031;1.0001035797987883
87.71;0.995561544495419;0.41666246484202274;0.41860721340670365;0.39197374379164;0.3936241173326931;1.0054112775472213;0.9999193783835643;9.999571614012618;0.41678636964971505;0.4520260180277018;0.45196396170413383;0.41454358804676744;-0.397931033992816;0.5746209426343527;1.0001050895883097
87.72;0.9955664860379204;0.41666140564718734;0.4186071271643345;0.3919741804166249;0.39362472946869514;1.0054143727133609;0.9999208053530841;9.999609103588808;0.41678532359075116;0.45202584047470357;0.4519641419980368;0.41454402872955237;-0.39793103345678443;0.5746218021294927;1.0001065139181067
87.73;0.9955714048889968;0.4166603285465497;0.4186069990494896;0.3919745865639411;0.3936253592863765;1.0054174945151793;0.9999222629127439;9.999647282266983;0.41678425884816434;0.4520256242368086;0.4519643363733766;0.41454446790243615;-0.39793103292812376;0.5746226258949984;1.0001078561010113
87.74;0.995576300042844;0.4166592336484535;0.41860683335227095;0.3919749645643095;0.3936260043710595;1.005420641445202;0.9999237421692782;9.999686085785157;0.4167831788518303;0.45202536944993205;0.4519645444824916;0.4145449086531405;-0.3979310324062644;0.5746234125948644;1.000109121310546
87.75;0.9955811687042286;0.4166581217195936;0.41860663399363657;0.39197531641373545;0.3936266626385812;1.005423810124944;0.9999252350560076;9.99972544821178;0.4167820858527869;0.45202507624799904;0.45196476595679974;0.41454535402856413;-0.3979310318912051;0.5746241617556034;1.0001103158924438
87.76;0.9955860062979862;0.41665699383021926;0.4186064046984311;0.39197564381265393;0.39362733257804927;1.0054269949761705;0.9999267344678143;9.999765309691155;0.41678098091217713;0.4520247455197144;0.45196500051801414;0.41454580665272805;-0.3979310313834712;0.5746248731979648;1.0001114459071068
87.77;0.9955908065690691;0.41665585081609036;0.41860614881231484;0.3919759483872713;0.3936280134443253;1.0054301891153568;0.9999282343360446;9.999805623473819;0.41677986441015663;0.45202437904322934;0.4519652480649313;0.4145462681678799;-0.39793103088397075;0.5746255465990072;1.0001125168483969
87.78;0.9955955620699425;0.41665469300464175;0.4186058688906765;0.39197623175412355;0.39362870529832134;1.0054333860834834;0.9999297291515805;9.999846360872727;0.41677873652770686;0.452023978868501;0.45196550813166436;0.4145467389964968;-0.39793103039358446;0.5746261820237012;1.0001135344334968
87.79;0.995600264192093;0.41665352020233787;0.41860556689528616;0.3919764952825912;0.39362940887658665;1.0054365806475487;0.9999312119204636;9.999887508575984;0.41677759746962917;0.45202354702193737;0.4519657792142055;0.41454721864187655;-0.3979310299127157;0.5746267805415107;1.000114505144233
87.8;0.995604902435909;0.41665233205274366;0.4186052449408866;0.39197673989741616;0.39363012525886654;1.0054397684252656;0.9999326733428366;9.999929062575566;0.4167764476548302;0.45202308547161246;0.4519660586144425;0.41454770622757026;-0.3979310294413553;0.5746273439319861;1.0001154360899729
87.81;0.9956094644274408;0.416651128631871;0.4186049056752347;0.39197696629095347;0.3936308556162952;1.0054429451805063;0.9999341041562668;9.999971015067501;0.4167752880157734;0.4520225953858865;0.45196634284847154;0.4145482007804417;-0.3979310289795199;0.574627873923647;1.0001163340999841
87.82;0.9956139370178009;0.4166499107303993;0.41860455196351115;0.391977175180715;0.3936316012965897;1.0054461066754994;0.9999354976572964;10.000013342880894;0.41677412032528666;0.45202207639295744;0.45196662839744217;0.4145487012104149;-0.39793102852738305;0.5746283720383155;1.0001172039591009
87.83;0.9956183074171492;0.41664867958750235;0.41860418633767377;0.39197736719717297;0.39363236390567297;1.0054492492325824;0.9999368499968849;10.000056015357602;0.4167729474086502;0.4520215271536468;0.4519669122976463;0.41454920644347043;-0.39793102808506253;0.5746288401728881;1.0001180471611195
87.84;0.995622563887149;0.4166474363098344;0.41860381076065123;0.3919775425921059;0.393633145153085;1.005452369874077;0.9999381593240368;10.000099008858129;0.4167717732952047;0.45202094660401415;0.4519671922038506;0.4145497156380403;-0.3979310276525615;0.5746292805796979;1.0001188624266153
87.85;0.9956266957675508;0.4166461817528317;0.4186034268098283;0.391977701174955;0.3936339465767109;1.0054554659284485;0.9999394245616823;10.000142309684755;0.4167706033628181;0.45202033432078226;0.4519674659504457;0.41455022806456054;-0.39793102722993157;0.574629694742196;1.0001196472964786
87.86;0.9956306934665317;0.41664491726047637;0.41860303599141313;0.391977842787804;0.3936347692395747;1.0054585348969476;0.9999406439983668;10.000185909342434;0.416769444091681;0.4520196900169415;0.45196773109920657;0.41455074299743894;-0.397931026817416;0.5746300826477697;1.0001203996139534
87.87;0.9956345488165586;0.4166436452575119;0.41860264004304076;0.3919779679922137;0.3936356136986422;1.0054615737751096;0.9999418153660159;10.000229797844444;0.4167683022304831;0.45201901333285843;0.45196798502003915;0.41455125985464275;-0.3979310264154068;0.5746304430145053;1.0001211178125686
87.88;0.9956382550446057;0.4166423689693226;0.41860224118134903;0.3919780783007081;0.39363648047346467;1.0054645784005982;0.9999429376826732;10.000273962249645;0.41676718409343283;0.452018304062342;0.45196822542038145;0.4145517781345124;-0.39793102602417685;0.5746307734521102;1.0001218004218912
87.89;0.9956418066800596;0.41664109175398817;0.4186018420319175;0.3919781758189761;0.39363737041277547;1.0054675447758255;0.9999440121298894;10.000318396276015;0.4167660955441755;0.4520175620488813;0.4519684510625443;0.41455229739389815;-0.39793102564361416;0.574631070678505;1.0001224467583012
87.9;0.9956451997305639;0.41663981666629696;0.4186014451598135;0.39197826241681294;0.3936382842832992;1.0054704703559678;0.9999450408059593;10.000363109195513;0.4167650421287333;0.45201678666884154;0.45196866228171945;0.4145528179085328;-0.39793102527326324;0.5746313311908405;1.000123058434533
87.91;0.9956484305847675;0.416638546580396;0.41860105260939834;0.39197833908971424;0.3936392222647336;1.0054733528258621;0.9999460251843286;10.000408117934763;0.41676402890696224;0.4520159765653225;0.4519688607256232;0.41455334129122573;-0.3979310249126598;0.5746315516542069;1.0001236398437
87.92;0.9956514935662457;0.41663728460471994;0.4186006658524302;0.3919784063539604;0.3936401841087905;1.0054761883867298;0.99994696559188;10.000453425722812;0.4167630604199363;0.45201513005002214;0.4519690485292684;0.4145538699872546;-0.39793102456170065;0.5746317290704448;1.0001241977225401
87.93;0.9956543798340275;0.416636034224464;0.41860028607788463;0.39197846497878647;0.39364116926343656;1.005478971788921;0.9999478613060192;10.000499004568377;0.41676214085220475;0.45201424574181664;0.4519692276083313;0.41455440625311374;-0.39793102422098514;0.5746318611887968;1.000124740357641
87.94;0.995657078561657;0.4166347990803623;0.41859991450305406;0.39197851615763957;0.39364217672589036;1.0054816972719287;0.9999487108491207;10.000544793061149;0.41676127401025936;0.45201332292596735;0.45196939918362783;0.4145549516562265;-0.3979310238920099;0.5746319466391334;1.000125276291155
87.95;0.9956595784702882;0.4166335825581641;0.4185995525985088;0.39197856160641503;0.39364320543630765;1.005484358999489;0.9999495130533658;10.000590710435503;0.41676046340617845;0.4520123618640894;0.4519695636603714;0.41455550714753975;-0.39793102357704135;0.5746319845218735;1.0001258132467712
87.96;0.995661868704313;0.4166323873907984;0.41859920232802295;0.3919786036885169;0.39364425503753075;1.0054869511381734;0.9999502681507515;10.000636674409078;0.41675971245704024;0.4520113641117837;0.45196972128993573;0.41455607329170635;-0.3979310232788103;0.5746319736861123;1.0001263583018762
87.97;0.9956639395747163;0.4166312156360229;0.4185988662513596;0.3919786449546383;0.39364532624562754;1.0054894679225095;0.9999509774356069;10.000682605362186;0.4167590243875814;0.45201033230394294;0.4519698730608123;0.4145566502572465;-0.3979310230002598;0.5746319121046478;1.0001269186805313
87.98;0.9956657831297833;0.4166300690157234;0.4185985473248435;0.3919786873924737;0.393646420633891;1.005491903191759;0.9999516427871835;10.000728419034637;0.4167584020818684;0.4520092694053135;0.45197002067896674;0.4145572377261853;-0.3979310227444792;0.5746317970033566;1.0001275017501707
87.99;0.9956673930187124;0.4166289491209564;0.4185982485504068;0.3919787322594299;0.3936475400016759;1.0054942497239205;0.9999522671655698;10.000774022262144;0.4167578482824292;0.4520081782751689;0.45197016600192136;0.41455783496615045;-0.3979310225146472;0.5746316254665994;1.0001281139612996
88.0;0.9956687638490065;0.41662785732094837;0.4185979724925851;0.3919787804390286;0.3936486860741799;1.0054964995028888;0.9999528546627842;10.000819317488707;0.4167573660848285;0.45200706192531886;0.4519703111223516;0.4145584408664186;-0.3979310223136477;0.5746313946968812;1.000128759571234
88.01;0.9956698907840784;0.416626794902476;0.41859772069653584;0.3919788324564563;0.3936498608699938;1.005498644962866;0.9999534092999892;10.000864212611578;0.4167569591152757;0.45200592366869685;0.4519704588624395;0.41455905403998444;-0.3979310221435949;0.5746311020138534;1.0001294402975693
88.02;0.9956707696741457;0.4166257637251873;0.41859749330961793;0.39197888811270676;0.39365106678336764;1.0055006805288873;0.9999539336198642;10.000908623051657;0.41675663083974845;0.4520047669073686;0.45197061265301963;0.4145596731878579;-0.3979310220056893;0.5746307449181718;1.000130156280399
88.03;0.9956713973191972;0.4166247663352336;0.4185972890305865;0.3919789465093209;0.3936523060234667;1.0055026035700474;0.9999544281509244;10.00095245910194;0.4167563836927238;0.4520035952494785;0.45197077583372935;0.41456029730238425;-0.3979310219003518;0.5746303213578471;1.0001309072705769
88.04;0.9956717712535774;0.4166238049446897;0.4185971053620919;0.3919790065413779;0.39365358017078894;1.0055044139254237;0.9999548917054987;10.00099561837053;0.41675621900417265;0.45200241259947743;0.45197095107904905;0.4145609254061117;-0.3979310218274364;0.5746298303227159;1.00013169290022
88.05;0.9956718890519483;0.4166228806436861;0.41859693914294355;0.39197906729261517;0.39365488988909425;1.005506112747046;0.9999553223244224;10.001037996228835;0.4167561373890906;0.4520012227438062;0.4519711401623585;0.41456155650572707;-0.39793102178648265;0.5746292724399461;1.000132511885411
88.06;0.9956717483064113;0.4166219934656817;0.4185967872266404;0.3919791279948097;0.3936562344856444;1.0055077019134755;0.9999557184851962;10.001079493192266;0.4167561388391389;0.45200002914812676;0.4519713438430821;0.41456219015461776;-0.3979310217769024;0.5746286499333817;1.000133361124487
88.07;0.9956713475946292;0.4166211424457787;0.4185966470995444;0.3919791877210647;0.39365761193468396;1.0055091840221362;0.9999560794848549;10.00112000523479;0.41675622254013545;0.4519988350057415;0.4519715618782812;0.4145628267381087;-0.3979310217979491;0.5746279660533766;1.0001342360945373
88.08;0.9956706869958706;0.41662032585620296;0.41859651721180513;0.39197924515658394;0.3936590197561985;1.0055105623735598;0.999956404854154;10.00115941077447;0.41675638690951466;0.45199764291120514;0.45197179329486903;0.41456346696488094;-0.3979310218486179;0.5746272247659451;1.0001351320199754
88.09;0.9956697681729328;0.4166195420454067;0.4185963971010834;0.39197929857622593;0.3936604558883399;1.0055118406095465;0.9999566937908967;10.001197567254291;0.4167566297720254;0.45199645460320625;0.45197203669074365;0.41456411127833237;-0.3979310219276906;0.5746264305722047;1.000136044131163
88.1;0.995668594858346;0.41661878998357293;0.41859628741394517;0.3919793461910431;0.39366191882556817;1.0055130223369733;0.9999569448098973;10.001234316812118;0.4167569480756621;0.4519952712346567;0.45197229041307985;0.4145647597841301;-0.39793102203387615;0.574625588115221;1.000136967164835
88.11;0.9956671726543591;0.41661806911152166;0.418596189599101;0.39197938674980204;0.39366340764440316;1.0055141106539893;0.9999571552269347;10.001269497966423;0.4167573375444204;0.45199409375780814;0.45197255278988974;0.4145654123411309;-0.39793102216588794;0.5746247021138838;1.0001378952817863
88.12;0.995665508356517;0.41661737913530167;0.41859610536047404;0.3919794197489961;0.3936649224316482;1.0055151071948032;0.9999573210003283;10.001302963597286;0.41675779291082254;0.4519929234028228;0.45197282229274516;0.4145660684599566;-0.3979310223224514;0.5746237775380588;1.0001388225228955
88.13;0.9956636106275365;0.4166167200806067;0.4185960361170469;0.3919794451272202;0.3936664644088136;1.0055160118055524;0.9999574375731063;10.001334604654877;0.416758308260458;0.45199176214347925;0.4519730975964387;0.4145667274356298;-0.39793102250223666;0.5746228192964096;1.0001397434964343
88.14;0.9956614907912514;0.4166160925382267;0.4185959824847862;0.3919794630658368;0.3936680354264722;1.0055168234905787;0.9999575010406849;10.001364365139723;0.41675887722023774;0.4519906123124831;0.45197337781261715;0.4145673888303786;-0.39793102270359304;0.5746218314197479;1.0001406539552193
88.15;0.9956591615397015;0.4166154977461846;0.418595944195548;0.39197947409059236;0.39366963742489813;1.0055175412836193;0.9999575083305079;10.001392226137359;0.41675949322010397;0.45198947564989717;0.45197366259940347;0.41456805256382456;-0.39793102292423654;0.5746208166039759;1.0001415502465716
88.16;0.9956566346147495;0.4166149371235117;0.4185959208360765;0.39197947913484515;0.3936712721235609;1.0055181644046114;0.9999574565555349;10.001418174123998;0.4167601496470524;0.45198835303953866;0.45197395166768106;0.4145687184187618;-0.39793102316122414;0.5746197768481935;1.000142427887083
88.17;0.9956539193504935;0.4166144115675098;0.4185959125719544;0.39197947955624396;0.39367294076818404;1.0055186923659236;0.9999573430650233;10.001442194142319;0.41676083976975925;0.4519872448250401;0.4519742441829429;0.41456938575070934;-0.3979310234111868;0.5746187143354006;1.0001432815041384
88.18;0.9956510227558454;0.41661392100166816;0.41859592012589025;0.39197947711773057;0.393674644002153;1.0055191258548235;0.9999571663515777;10.001464288476459;0.4167615566264746;0.45198615093660055;0.45197453909357865;0.41457005371320904;-0.39793102367053895;0.574617631362699;1.0001441068325176
88.19;0.9956479513800467;0.41661346428643004;0.4185959445493173;0.3919794735609963;0.39367638210214295;1.0055194677033847;0.9999569267108128;10.00148449770051;0.41676229310421103;0.45198507114061975;0.45197483614435907;0.4145707215678069;-0.39793102393570745;0.5746165297829281;1.0001449024742446
88.2;0.9956447133412268;0.41661303952443723;0.4185959869214927;0.39197947002612915;0.3936781552583891;1.0055197212929716;0.9999566263698176;10.001502913755198;0.41676304238954337;0.45198400566957564;0.4519751360656965;0.414571388901876;-0.3979310242033864;0.574615410679086;1.0001456695148614
88.21;0.995641318269857;0.41661264441724427;0.41859604798102296;0.39197946710740533;0.3936799633208801;1.005519887343547;0.9999562693615477;10.00151967291892;0.4167637984976228;0.4519829554993303;0.4519754395673675;0.4145720557795176;-0.3979310244704764;0.5746142743715693;1.0001464098498827
88.22;0.9956377761400362;0.4166122761863594;0.4185961282205972;0.39197946548111356;0.3936818053725483;1.0055199633332386;0.9999558614446237;10.001534927230445;0.4167645563245146;0.45198192185856706;0.45197574626180903;0.4145727227547416;-0.39793102473395553;0.5746131209707328;1.0001471252318201
88.23;0.9956340970697928;0.41661193148731845;0.4185962280360476;0.3919794662811566;0.3936836797894943;1.005519945173116;0.9999554098879775;10.001548816570404;0.4167653111376674;0.45198090589662343;0.45197605420910814;0.414573390697703;-0.39793102499101574;0.5746119510264625;1.000147817765665
88.24;0.9956302916244452;0.41661160686956267;0.4185963474687016;0.3919794708503821;0.393685584528798;1.0055198281699613;0.9999549221753816;10.001561457766337;0.4167660579113839;0.4519799093243957;0.45197635998873503;0.4145740604429523;-0.39793102523915796;0.5746107656331011;1.0001484908137726
88.25;0.9956263703194965;0.4166112992190206;0.4185964860273643;0.3919794804615195;0.39368751735721685;1.0055196071959138;0.9999544040684111;10.001572951659085;0.416766791137284;0.45197893477989026;0.4519766592215526;0.41457473242489074;-0.3979310254761497;0.5746095665121385;1.0001491493806902
88.26;0.9956223428447127;0.4166110055427191;0.4185966428690544;0.3919794965337875;0.39368947606543697;1.0055192770463741;0.9999538587769818;10.0015834033359;0.41676750534350115;0.4519779848968266;0.45197694735402233;0.41457540661173226;-0.39793102569994215;0.5746083562236957;1.000149800309462
88.27;0.9956182185602882;0.41661072261370174;0.4185968170698696;0.39197952086649246;0.3936914582756666;1.005518833904592;0.9999532875778885;10.001592939348898;0.4167681958033916;0.45197706152707606;0.4519772203581512;0.4145760827578307;-0.3979310259085887;0.5746071378177805;1.0001504520682964
88.28;0.9956140081396271;0.4166104473224183;0.41859700771665803;0.39197955547272695;0.3936934609627886;1.005518277459647;0.999952690778787;10.001601706047857;0.4167688588231144;0.45197616592441575;0.45197747523596704;0.41457676060348686;-0.397931026100419;0.5746059144324438;1.0001511128867226
88.29;0.995609724566819;0.4166101773010778;0.4185972139225036;0.39197960240121865;0.39369548045787145;1.0055176112938244;0.9999520683397334;10.001609855490873;0.4167694913777414;0.45197529904796485;0.4519777102908605;0.414577439797103;-0.3979310262744316;0.5746046895472621;1.0001517882873614
88.3;0.995605382649413;0.41660991077731635;0.41859743495806423;0.3919796636609837;0.3936975128340697;1.005516841376573;0.9999514207350664;10.001617534386975;0.416770090648721;0.45197446198175656;0.4519779250977576;0.41457811962217667;-0.3979310264304914;0.5746034672445531;1.000152480791119
88.31;0.9956009978212511;0.4166096458689945;0.41859767040544194;0.3919797409061331;0.3936995541604606;1.0055159745788922;0.9999507500119061;10.00162487763958;0.4167706541710923;0.45197365658702376;0.45197812008139193;0.4145787988080173;-0.3979310265691269;0.5746022519633008;1.0001531914458042
88.32;0.9955965849469378;0.41660938040213846;0.41859792020472364;0.39197983511947404;0.39370160061228526;1.0055150185039559;0.9999500600186071;10.001632000790336;0.4167711799079003;0.4519728856672459;0.45197829593391475;0.4145794755836252;-0.3979310266912173;0.5746010476850729;1.0001539208275227
88.33;0.9955921573672938;0.41660911240534054;0.41859818474943333;0.3919799466500373;0.39370364843557354;1.0055139828174013;0.9999493557380861;10.001638992638211;0.4167716657470322;0.45197215236159394;0.4519784534501278;0.41458014792092496;-0.397931026797898;0.5745998569696845;1.0001546691658156
88.34;0.9955877265788009;0.4166088402111168;0.41859846495853636;0.3919800753259817;0.3937056936078388;1.0055128802313054;0.999948641819715;10.001645916913201;0.4167721093411386;0.45197145934505345;0.4519785935823957;0.414580813901088;-0.39793102689044574;0.5745986809599081;1.0001554365429528
88.35;0.9955833021170377;0.41660856193624907;0.41859876173606736;0.3919802206293875;0.39370773147400895;1.0055117254907857;0.9999479207519472;10.001652830272016;0.41677250848663605;0.45197080865138234;0.4519787171534669;0.4145814718687701;-0.39793102696987176;0.5745975202176002;1.0001562235138506
88.36;0.9955788913026089;0.4166082753533311;0.418599075204411;0.3919803819912937;0.3937097570451297;1.0055105332791965;0.9999471922684526;10.001659804311467;0.4167728614149054;0.45197020208483263;0.4519788245596682;0.41458212021581575;-0.39793102703662675;0.5745963751877847;1.000157031897543
88.37;0.9955744993742851;0.41660797826223744;0.4185994048815698;0.3919805586924406;0.39371176588193446;1.0055093163511022;0.9999464544176446;10.00166692804483;0.41677316686242927;0.45196964125342076;0.451978915840023;0.41458275720755067;-0.39793102709082;0.5745952460104551;1.0001578655131689
88.38;0.9955701296845976;0.4166076689094764;0.4185997503632507;0.3919807496178947;0.39371375467028735;1.0055080841512007;0.9999457045838667;10.001674291546307;0.4167734240336891;0.4519691271028727;0.45197899091581534;0.4145833810857769;-0.39793102713265976;0.574594132295036;1.0001587301616235
88.39;0.9955657840784228;0.4166073464810914;0.41860011130690095;0.3919809535487952;0.3937157210972137;1.0055068422565052;0.9999449393923552;10.001681973156469;0.4167736325825;0.45196865991942675;0.45197904974274805;0.41458399027153364;-0.397931027162604;0.5745930333082527;1.0001596323042161
88.4;0.9955614642213824;0.4166070113565117;0.4186004870565837;0.39198116950777145;0.39371766344726045;1.0055055931027181;0.999944154904967;10.00169004007965;0.41677379262599834;0.45196823967345845;0.4519790919739343;0.41458458333766307;-0.39793102718120305;0.5745919482520446;1.0001605778229665
88.41;0.9955571729139153;0.4166066648228242;0.41860087666254625;0.3919813965559275;0.39371958036316945;1.0055043378634243;0.999943348268664;10.001698552713467;0.41677390468066805;0.45196786580508763;0.45197911631104654;0.4145851587207703;-0.3979310271890055;0.5745908764441789;1.0001615716854637
88.42;0.9955529140343155;0.416606308566169;0.41860127898781063;0.3919816334338974;0.3937214705765275;1.0055030786517962;0.9999425193139121;10.001707563217447;0.4167739694968753;0.45196753696876873;0.4519791205231113;0.41458571465830346;-0.39793102718650586;0.5745898175922468;1.0001626176290144
88.43;0.9955486914217859;0.4166059443146194;0.41860169264277614;0.39198187866062706;0.39372333234249085;1.0055018197906758;0.99994167024416;10.001717110065597;0.4167739876687241;0.4519672515400415;0.4519791019881044;0.4145862494892519;-0.3979310271739147;0.5745887718565886;1.0001637179532168
88.44;0.9955445076773741;0.4166055738575655;0.4186021160629169;0.3919821310062601;0.39372516294838145;1.0055005673433204;0.9999408046764031;10.001727213548689;0.4167739592388567;0.4519670082291793;0.4519790575875142;0.41458676195472527;-0.3979310271510906;0.574587739677474;1.00016487331384
88.45;0.9955403638225439;0.4166051992057311;0.41860254762193033;0.3919823896558332;0.39372695861725726;1.0054993269505879;0.9999399279189932;10.001737872668654;0.41677388396838017;0.45196680603430006;0.45197898312638024;0.4145872511834252;-0.39793102711772343;0.5745867219426973;1.000166082154303
88.46;0.9955362600934552;0.41660482238830154;0.4186029854397388;0.39198265372773283;0.3937287147638204;1.0054981014299624;0.999939046930976;10.00174906354732;0.4167737618896487;0.45196664387399377;0.451978873609327;0.41458771630643176;-0.397931027073331;0.5745857204412026;1.0001673410284821
88.47;0.9955321970080118;0.4166044452554763;0.41860342736220596;0.3919829215372935;0.39373042670267067;1.0054968902983383;0.9999381688322144;10.001760741705038;0.4167735931691959;0.4519665202849367;0.45197872456551125;0.41458815613348476;-0.39793102701717714;0.5745847379137861;1.0001686463673682
88.48;0.9955281765042333;0.41660406986272286;0.4186038715347874;0.391983190302585;0.3937320905959816;1.0054956911510395;0.9999372999072839;10.001772847784501;0.4167733776656719;0.45196643324830743;0.4519785331147851;0.4145885691097682;-0.39793102694847343;0.5745837775494995;1.0001699959191839
88.49;0.9955242027269933;0.41660369895521965;0.41860431677885956;0.3919834566167447;0.3937337038360272;1.0054945011019665;0.9999364458630003;10.001785312478443;0.416773115051436;0.45196638041543674;0.45197829795860417;0.41458895320208466;-0.3979310268666111;0.5745828424191488;1.0001713883830567
88.5;0.9955202811134095;0.4166033358282356;0.41860476237223315;0.39198371720913244;0.3937352645559671;1.0054933175160925;0.9999356120346706;10.001798062545218;0.41677280529707494;0.4519663595115494;0.45197801895764084;0.4145893057797374;-0.3979310267710365;0.5745819352964407;1.0001728222461839
88.51;0.9955164165841025;0.4166029837293103;0.41860520793074185;0.39198396933148505;0.39373677092751186;1.005492138104347;0.9999348034161775;10.001811030096572;0.4167724488581772;0.451966368262477;0.4519776970378441;0.41458962389502135;-0.39793102666100266;0.5745810590424758;1.000174295337304
88.52;0.9955126130624148;0.4166026455915023;0.41860565358243623;0.39198421077620993;0.39373822096131056;1.0054909606093307;0.9999340249196574;10.001824154773674;0.41677204639265664;0.4519664038800984;0.45197733423087993;0.4145899049069916;-0.39793102653575013;0.5745802172338733;1.00017580516534
88.53;0.9955088744921411;0.4166023242521003;0.4186060999967939;0.39198443985077647;0.3937396128417177;1.0054897823558122;0.999933280812387;10.001837375904577;0.4167715982467399;0.4519664627152308;0.45197693331774225;0.4145901470130212;-0.39793102639493794;0.574579414527654;1.0001773495920174
88.54;0.9955052055897157;0.4166020225519795;0.4186065481074088;0.3919846552222298;0.3937409453791355;1.0054885997423013;0.9999325734048156;10.001850624974027;0.41677110420573693;0.45196654048374296;0.45197649707796794;0.41459034924030136;-0.3979310262386286;0.5745786564234946;1.0001789272204344
88.55;0.995501611773508;0.4166017433263915;0.4186069988073839;0.39198485547908113;0.39374221824595423;1.005487408048661;0.999931902577803;10.001863822351607;0.416770564005394;0.45196663293287276;0.4519760276750572;0.41459051098725774;-0.3979310260668713;0.5745779483073716;1.0001805369286523
88.56;0.9954980992402899;0.4166014896388776;0.41860745276477596;0.39198503884623054;0.39374343193668404;1.0054862018996373;0.9999312662954938;10.001876883224993;0.41676997825523127;0.45196673642329976;0.451975526493139;0.41459063182461015;-0.39793102587953877;0.5745772944681131;1.000182176873522
88.57;0.9954946751048172;0.4166012648759999;0.4186079102419444;0.39198520350932364;0.3937445874806186;1.0054849762524694;0.9999306615289381;10.001889734307973;0.41676934876480337;0.45196684815631316;0.45197499427545557;0.41459071175469026;-0.39793102567660166;0.574576697923991;1.0001838437754154
88.58;0.9954913473143284;0.4166010725657428;0.4186083711114045;0.39198534808054997;0.3937456859834637;1.00548372760595;0.9999300856188545;10.001902321662067;0.4167686779033406;0.4519669663496448;0.45197443146000066;0.4145907513761472;-0.3979310254585052;0.574576160831417;1.0001855326630298
88.59;0.9954881244912903;0.4166009165025699;0.4186088351057226;0.39198547168746906;0.39374672841033087;1.0054824544363512;0.9999295376104228;10.001914599232919;0.4167679678020613;0.45196709055945666;0.4519738387844989;0.4145907517775796;-0.3979310252264002;0.5745756846731098;1.000187237009865
88.6;0.9954850150651282;0.4166008011022836;0.4186093018988459;0.3919855740621453;0.39374771591716407;1.0054811561656911;0.9999290188604335;10.00192651655614;0.41676722037698793;0.45196722164241954;0.4519732176063564;0.41459071439751494;-0.39793102498222965;0.5745752700200731;1.0001889498454173
88.61;0.9954820259729239;0.4166007311242617;0.4186097709506564;0.39198565585661005;0.39374865027532036;1.0054798321464402;0.9999285334510623;10.001938018730456;0.41676643787841705;0.4519673609921514;0.4519725694414502;0.4145906408205478;-0.39793102472861974;0.5745749166110122;1.0001906652117976
88.62;0.9954791623923929;0.4166007108800593;0.41861024128147967;0.39198571859734105;0.3937495338791914;1.0054784822070062;0.9999280882544448;10.001949054216087;0.41676562303832165;0.4519675096831473;0.45197189560117346;0.4145905325836889;-0.3979310244684586;0.5745746242610978;1.0001923781266444
88.63;0.9954764285848151;0.4166007439303943;0.41861071117727;0.39198576410522656;0.3937503696649678;1.0054771075487534;0.9999276915353917;10.001959580810968;0.4167647788796792;0.4519676681672106;0.4519711975627967;0.41459039132589415;-0.3979310242044246;0.5745743937682597;1.000194083646289
88.64;0.9954738284591939;0.4166008329710725;0.4186111780260262;0.3919857941883699;0.3937511611203294;1.0054757105454122;0.999927351348308;10.00196956068519;0.4167639088026769;0.4519678363251677;0.4519704770942941;0.4145902191179929;-0.39793102393891283;0.5745742267650892;1.0001957763476885
88.65;0.9954713651188615;0.4166009792567651;0.41861163873325735;0.39198581097745;0.3937519119094842;1.0054742943694774;0.9999270749461799;10.001978949737747;0.41676301674968996;0.45196801346514853;0.45196973560385145;0.414590018530528;-0.39793102367419914;0.5745741248061353;1.0001974495847834
88.66;0.9954690401970689;0.4166011825138441;0.4186120905619751;0.39198581734847115;0.39375262527314114;1.0054728631113015;0.9999268684612801;10.001987697423496;0.4167621068812258;0.4519681982870339;0.45196897360889127;0.41458979240439975;-0.3979310234123142;0.5745740888252872;1.0001990949382324
88.67;0.9954668536600247;0.4166014417386783;0.418612531506943;0.3919858168241732;0.39375330378157525;1.005471421600489;0.9999267370983221;10.001995762055076;0.4167611830206182;0.45196838906837117;0.4519681906698102;0.4145895435027192;-0.3979310231546599;0.574574119341488;1.0002007030173874
88.68;0.9954648038838023;0.4166017555368304;0.4186129599796872;0.3919858129141773;0.3937539494797145;1.0054699750471063;0.9999266856920985;10.002003127660082;0.4167602483286382;0.45196858380194777;0.45196738548840454;0.4145892743665133;-0.3979310229018269;0.5745742167435326;1.0002022645225561
88.69;0.9954628877726974;0.4166021215365791;0.4186133746149261;0.39198580865997806;0.39375456408292286;1.0054685291044867;0.9999267183635999;10.002009806659922;0.4167593051906251;0.45196877999274837;0.451966556313771;0.4145889875874138;-0.3979310226537324;0.5745743811983381;1.000203770785799
88.7;0.9954611005845341;0.41660253606734904;0.41861377441108405;0.3919858068171636;0.39375514889662583;1.005467089664186;0.9999268377682485;10.002015831400831;0.4167583553594676;0.45196897474593517;0.4519657015600897;0.4145886860507;-0.39793102240987455;0.5745746125390218;1.0002052143626627
88.71;0.9954594358139366;0.4166029949074523;0.4186141586158671;0.3919858099882675;0.39375570469462684;1.0054656618907543;0.9999270452210046;10.002021241996705;0.4167574004102028;0.45196916534625364;0.45196482028161383;0.4145883727173445;-0.3979310221696139;0.5745749105817017;1.0002065888377194
88.72;0.9954578857297568;0.4166034943088867;0.4186145266165706;0.3919858205880504;0.3937562321354841;1.0054642494896326;0.9999273412220122;10.002026071266064;0.41675644231508857;0.451969349469384;0.45196391238301237;0.4145880502940381;-0.39793102193255725;0.5745752755744871;1.0002078880373992
88.73;0.9954564418863903;0.41660403103722954;0.4186148783251784;0.39198584126063535;0.39375673255229626;1.0054628550583364;0.9999277255064717;10.002030336151428;0.41675548375675986;0.4519695248295773;0.4519629783844659;0.41458772101649327;-0.39793102169892247;0.5745757080764514;1.0002091063560221
88.74;0.9954550950754251;0.4166046016508708;0.41861521437185173;0.39198587513933775;0.39375720816735854;1.0054614814459069;0.9999281975202136;10.002034041595504;0.4167545279263332;0.451969689068181;0.45196201915834494;0.41458738627864544;-0.3979310214695472;0.5745762085594073;1.0002102396939268
88.75;0.9954538353862308;0.4166052023923244;0.41861553563063997;0.39198592547592553;0.393757661558322;1.0054601331120976;0.9999287574063735;10.002037183795107;0.4167535783203381;0.4519698402354431;0.4519610361917039;0.41458704670629964;-0.3979310212455259;0.5745767776349056;1.000211285771573
88.76;0.9954526529294025;0.4166058299397278;0.41861584281198416;0.3919859955083446;0.39375809540964085;1.0054588156904192;0.9999294055026431;10.002039746992509;0.4167526389024801;0.45196997711555226;0.4519600315487973;0.41458670316405627;-0.39793102102786815;0.5745774166076516;1.000212243315361
88.77;0.9954515383280246;0.4166064819191459;0.41861613670615927;0.39198608837278737;0.3937585127254809;1.0054575336114657;0.9999301408210861;10.002041705393589;0.4167517139503742;0.45197009892942;0.45195900713329745;0.4145863572765341;-0.39793102081728654;0.574578127339409;1.0002131106681162
88.78;0.9954504815992481;0.41660715664652215;0.4186164185259333;0.39198620651759264;0.39375891658547457;1.0054562880973437;0.9999309609027058;10.002043027816477;0.4167508074181935;0.45197020492555495;0.45195796426630636;0.41458601074417806;-0.3979310206139417;0.5745789115002132;1.0002138856820546
88.79;0.9954494706361868;0.4166078526814729;0.41861668966638327;0.39198635159580736;0.39375930954072474;1.0054550775916662;0.9999318622998175;10.00204367352851;0.4167499223788886;0.4519702940810026;0.4519569040650716;0.4145856649763117;-0.39793102041720374;0.5745797701504268;1.0002145667384974
88.8;0.9954484914617289;0.4166085688256298;0.4186169511910374;0.39198652513537796;0.3937596935166895;1.005453899846953;0.9999328403039485;10.002043591025888;0.4167490605798506;0.4519703650525373;0.4519558283754626;0.41458532169885143;-0.3979310202257415;0.5745807038441693;1.0002151529709946
88.81;0.9954475290822744;0.4166093043147967;0.4186172034965452;0.39198672879814656;0.3937600701797271;1.005452752893725;0.9999338893782932;10.002042733205721;0.41674822216025276;0.45197041659059684;0.4519547404267931;0.41458498332008675;-0.39793102003805003;0.5745817126126519;1.0002156437694392
88.82;0.995446567248985;0.41661005855164485;0.4186174460907141;0.3919869638419182;0.3937604410713993;1.005451634238779;0.9999350046941718;10.002041073046898;0.41674740598128884;0.45197044788969354;0.4519536445596843;0.41458465243737874;-0.39793101985293383;0.5745827957624061;1.0002160386643786
88.83;0.9954455883954701;0.41661083059263376;0.41861767770753416;0.39198723072456026;0.3937608074199898;1.0054505400044185;0.9999361830940463;10.002038598489495;0.41674661049275863;0.45197045843058703;0.45195254585759476;0.4145843312848981;-0.39793101966955546;0.5745839520783915;1.0002163378532936
88.84;0.9954445749263556;0.41661161893094045;0.4186178969748599;0.39198752923235836;0.3937611698398894;1.0054494649911423;0.9999374231308428;10.002035293841937;0.4167458343236053;0.45197044750780396;0.4519514500108403;0.4145840216838057;-0.39793101948733195;0.5745851805146424;1.0002165433428685
88.85;0.995443511026435;0.4166124215683576;0.4186181029280478;0.3919878584820921;0.3937615278945191;1.0054484038193219;0.9999387243727165;10.002031130696638;0.41674507631565944;0.45197041412966765;0.45195036277024087;0.4145837251674819;-0.39793101930590713;0.574586480584418;1.0002166595941377
88.86;0.9954423837252734;0.41661323630875197;0.41861829495776864;0.39198821673279755;0.39376187984517896;1.0054473526761962;0.999940086001969;10.002026075184938;0.4167443355514893;0.4519703576768895;0.4519492894722402;0.41458344306903516;-0.3979310191251054;0.574587851769533;1.000216692173497
88.87;0.9954411825216855;0.4166140610206054;0.41861847283285547;0.3919886015983669;0.3937622227624945;1.0054463103926092;0.9999415060130556;10.002020103579543;0.416743611447686;0.4519702784626863;0.45194823526638245;0.41458317676344725;-0.39793101894485167;0.5745892925357485;1.0002166455702182
88.88;0.9954398982370463;0.4166148935704739;0.4186186368956954;0.3919890106589162;0.3937625528284879;1.005445277948761;0.9999429818999763;10.002013211082948;0.4167429039169616;0.4519701776510413;0.45194720572686775;0.41458292783293543;-0.39793101876496967;0.5745908000068606;1.0002165225895958
88.89;0.9954385224246804;0.41661573160778914;0.4186187879492759;0.39198944205698744;0.3937628659847697;1.0054442563026755;0.9999445114006343;10.002005405520022;0.41674221385583976;0.4519700572330938;0.45194620743413355;0.41458269769456446;-0.3979310185848077;0.5745923702811029;1.0002163252102845
88.9;0.9954370475976263;0.41661657229812527;0.41861892686706625;0.3919898949432419;0.3937631586996882;1.0054432438618897;0.9999460918603199;10.001996697341486;0.41674154302934546;0.4519699203114054;0.4519452482104348;0.41458248719746454;-0.3979310184030667;0.5745939986272173;1.000216055482261
88.91;0.9954354676607764;0.41661741221487103;0.41861905435575003;0.39199036976546586;0.3937634281082883;1.0054422360243551;0.9999477193237915;10.001987093863665;0.4167408928818747;0.45196977102291996;0.45194433674198203;0.41458229691731247;-0.397931018218077;0.5745956795117055;1.0002157159071265
88.92;0.9954337777110276;0.41661824784344076;0.4186191712106602;0.3919908682275702;0.39376367152578456;1.0054412268147357;0.9999493885650732;10.001976601755619;0.4167402638469075;0.4519696139525169;0.45194348169181114;0.41458212771100666;-0.3979310180281298;0.5745974071142785;1.0002153093846138
88.93;0.9954319730689192;0.4166190763991281;0.4186192784810806;0.39199139277276135;0.3937638862874791;1.0054402105069995;0.999951093571261;10.001965242191531;0.4167396557249495;0.4519694534889767;0.45194269095196593;0.4145819809684274;-0.3979310178315045;0.5745991760401161;1.0002148393003434
88.94;0.9954300483567156;0.4166198961511006;0.4186193769521795;0.3919919458719909;0.3937640703381524;1.005439183112775;0.999952828099592;10.001953066246426;0.41673906801160665;0.4519692932824496;0.45194197129976676;0.41458185881822546;-0.39793101762627753;0.5746009815744303;1.0002143096093736
88.95;0.9954279972709578;0.41662070608631674;0.41861946680118595;0.39199252956925984;0.39376422282866164;1.0054381441417282;0.9999545855904983;10.001940161041945;0.41673849993210266;0.4519691361319451;0.45194132804675974;0.4145817643818855;-0.3979310174100712;0.57460281980861;1.000213724113588
88.96;0.9954258127454549;0.41662150566317113;0.41861954810021307;0.3919931454256859;0.3937643441997803;1.0054370968816813;0.9999563582269735;10.00192664799781;0.4167379506842785;0.45196898445637856;0.45194076496659735;0.41458170166058017;-0.397931017180085;0.5746046877229676;1.0002130850132398
88.97;0.9954234868404989;0.4166222951237889;0.41861962154615817;0.391993794773315;0.39376443593846533;1.005436046259737;0.9999581368785054;10.001912668228393;0.4167374198261499;0.4519688405521894;0.45194028477259607;0.4145816749041195;-0.3979310169335707;0.574606582969332;1.0002123917593473
88.98;0.9954210110787876;0.4166230757432481;0.4186196889484005;0.3919944788720137;0.39376450012851705;1.005434996354573;0.9999599121685231;10.00189835817746;0.41673690713334616;0.4519687063841808;0.45193988948485214;0.41458168795723854;-0.3979310166681891;0.5746085036592763;1.0002116413092093
88.99;0.9954183778513374;0.41662384957680726;0.4186197535121818;0.39199519862050547;0.39376453891762025;1.0054339501494678;0.999961675297509;10.0018838355692;0.41673641195375993;0.4519685837344636;0.45193958054302485;0.41458174402007325;-0.39793101638191103;0.5746104482595334;1.0002108292330567
89.0;0.9954155814989649;0.41662461895474845;0.4186198196092556;0.3919959542225166;0.3937645542999137;1.0054329110299682;0.9999634182508593;10.001869202716591;0.4167359330875176;0.45196847490719483;0.45193935896487714;0.4145818454319985;-0.3979310160728686;0.574612415120854;1.0002099504962814
89.01;0.9954126183690272;0.41662538596150345;0.4186198920947932;0.3919967453840348;0.3937645481397365;1.0054318832963718;0.9999651331526573;10.00185455282166;0.4167354691963371;0.4519683832054264;0.45193922553479293;0.4145819932884516;-0.39793101573953116;0.5746144018440523;1.000209000586747
89.02;0.9954094867600971;0.41662615220466903;0.4186199758802439;0.39199757183333744;0.3937645220024463;1.0054308713196614;0.9999668117595029;10.001839975403229;0.41673501878666985;0.45196831258639525;0.4519391811899636;0.41458218743802056;-0.3979310153809802;0.5746164053943379;1.0002079775356685
89.03;0.9954061868729965;0.41662691889657205;0.4186200757288649;0.39199843332371137;0.39376447713108736;1.005429878919919;0.9999684464591125;10.001825561065969;0.41673457969367067;0.4519682668802335;0.45193922751533955;0.41458242697009906;-0.3979310149968054;0.5746184226218389;1.000206883060729
89.04;0.9954027202033571;0.41662768688386187;0.41862019591599114;0.39199932907024904;0.3937644146986242;1.0054289093852973;0.9999700314528509;10.001811397964172;0.4167341489856682;0.45196824930788393;0.4519393665636902;0.4145827107002438;-0.3979310145867491;0.574620450353896;1.0002057215065272
89.05;0.9953990884347863;0.41662845664399406;0.41862033999163184;0.3920002575737179;0.3937643357004012;1.0054279657869654;0.99997156296863;10.001797562940093;0.4167337237830288;0.4519682622314743;0.45193959989463817;0.41458303714223865;-0.39793101415072873;0.574622485509233;1.0002044984151688
