time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.06;0.995395292483796;0.41662922829949905;0.4186205109180558;0.3920012169650457;0.3937642406097571;1.0054270509034249;0.9999730391579768;10.00178411368941;0.4167333020875647;0.45196830690033163;0.4519399280824799;0.41458340396116256;-0.39793101368910605;0.5746245255530632;1.0002032205210463
89.07;0.9953913328294373;0.4166300016202624;0.4186207113621542;0.3920022051518129;0.3937641295789386;1.0054261665175;0.9999744598498823;10.00177108548573;0.4167328828384743;0.45196838350862734;0.45194035117572856;0.4145838074245052;-0.39793101320275515;0.5746265687737739;1.000201895980822
89.08;0.9953872112572761;0.4166307761856866;0.41862094379322623;0.39200321974363805;0.3937640033686059;1.0054253131800097;0.9999758259357635;10.001758495997473;0.416732465583426;0.4519684914635084;0.4519408688464037;0.41458424228123897;-0.3979310126930657;0.5746286140025828;1.0002005336598154
89.09;0.9953829321739127;0.41663155156062487;0.41862121056826807;0.39200425817547563;0.39376386411156644;1.0054244906332461;0.9999771390706856;10.001746355529077;0.4167320501475271;0.4519686294364172;0.45194147973833826;0.4145847022423428;-0.39793101216178367;0.5746306599393767;1.0001991422226646
89.1;0.9953785021366437;0.41663232743259804;0.41862151412420695;0.3920053179129177;0.39376371493674206;1.0054236983533922;0.9999784022350487;10.001734675016044;0.4167316363135346;0.4519687954213977;0.4519421811506486;0.4145851806136855;-0.397931011610467;0.5746327047818496;1.0001977295926687
89.11;0.9953739284173047;0.4166331038094379;0.4186218571994925;0.39200639650010394;0.3937635590946941;1.0054229364599145;0.9999796200483808;10.001723467508672;0.4167312234302184;0.45196898711400574;0.4519429697254052;0.41458567056238105;-0.39793101104000694;0.5746347464713745;1.0001963024267884
89.12;0.9953692183892069;0.4166338809314614;0.41862224314900803;0.39200749144002717;0.39376339969364865;1.0054222061376719;0.9999807981642724;10.001712747277008;0.4167308101005254;0.45196920228811016;0.4519438425127925;0.41458616531285236;-0.39793101045064466;0.5746367830940058;1.0001948659605728
89.13;0.9953643799684473;0.416634658798694;0.41862267595647973;0.3920085997643345;0.3937632395903773;1.00542150892715;0.9999819420255089;10.001702533125894;0.41673039435940057;0.4519694387308536;0.45194479753148287;0.41458665832292746;-0.39793100984223595;0.5746388130123288;1.0001934250329172
89.14;0.9953594218788677;0.4166354368340031;0.41862315974798625;0.3920097175815418;0.393763080988339;1.0054208463182106;0.9999830551124113;10.001692852410981;0.41672997411193075;0.45196969393086095;0.4519458336634125;0.4145871431308801;-0.397931009214368;0.5746408345296192;1.0001919848880994
89.15;0.9953543538582017;0.41663621402046724;0.41862369838765345;0.3920108403204092;0.39376292550974534;1.0054202198886069;0.9999841380595293;10.001683732176696;0.416729547285411;0.4519699650101361;0.4519469502355074;0.4145876132182652;-0.39793100856645586;0.5746428453785823;1.0001905499146548
89.16;0.9953491871581756;0.41663698921312464;0.4186242953454415;0.39201196359474977;0.39376277472762716;1.0054196306613568;0.9999851892105944;10.001675179454805;0.41672911187107714;0.4519702487774058;0.45194814657207694;0.4145880622981849;-0.3979310078981162;0.5746448428826064;1.0001891221550858
89.17;0.9953439343973368;0.41663776131368585;0.4186249534821241;0.3920130839026976;0.3937626303184547;1.0054190777987766;0.9999862052113359;10.001667171612587;0.41672866631729144;0.4519705415822156;0.45194942169073904;0.4145884848863877;-0.3979310072096804;0.5746468247292801;1.000187701964177
89.18;0.9953386085102732;0.4166385293512691;0.4186256747613477;0.39201419869173015;0.3937624939551394;1.0054185582762514;0.9999871813725589;10.00165966893875;0.416728210021446;0.45197083931722126;0.4519507742146999;0.4145888767539376;-0.39793100650251206;0.5746487891011125;1.0001862893141786
89.19;0.9953332216637198;0.41663929266793154;0.41862646000518267;0.3920153060230872;0.3937623673445894;1.0054180683760567;0.9999881121961915;10.001652635295649;0.4167277434022595;0.45197113792349236;0.4519522025467331;0.4145892347756123;-0.39793100577904217;0.574650733903607;1.0001848835740983
89.2;0.9953277847365744;0.4166400512668711;0.4186273087397842;0.3920164042492949;0.39376225210205235;1.0054176053599369;0.9999889919467603;10.001646044323612;0.41672726778359487;0.4519714340385876;0.4519537050638995;0.4145895564030515;-0.39793100504251444;0.5746526561058264;1.0001834825861862
89.21;0.9953223071076348;0.4166408058180587;0.41862821932067107;0.39201749185523405;0.3937621493103932;1.005417167920439;0.9999898155028072;10.001639879195675;0.41672678535283;0.4519717252046971;0.4519552798321841;0.41458983968523927;-0.39793100429638745;0.5746545516605307;1.0001820825220824
89.22;0.9953167965134015;0.4166415572039503;0.41862918929906884;0.3920185676083113;0.3937620593444297;1.0054167561114247;0.999990578747086;10.001634136127521;0.4167262987957502;0.45197200956561445;0.4519569240975112;0.41459008359382427;-0.39793100354360983;0.5746564159471024;1.000180678338845
89.23;0.9953112591966763;0.416642306195841;0.41863021589872373;0.3920196307915447;0.39376198230948645;1.0054163705991312;0.9999912775190124;10.001628814194913;0.4167258105753507;0.45197228558740904;0.45195863434304445;0.4145902880253886;-0.3979310027860871;0.5746582442659269;1.0001792643360066
89.24;0.9953057006335635;0.41664305317705436;0.4186312964025955;0.3920206807534611;0.39376191844839853;1.0054160112815935;0.9999919068810551;10.001623892750608;0.41672532254157096;0.45197255206045367;0.45196040676428156;0.4145904538613801;-0.39793100202459913;0.5746600316072817;1.000177834868087
89.25;0.9953001268331223;0.41664379781990324;0.4186324283168859;0.392021715909849;0.3937618679469214;1.005415676999521;0.9999924623072122;10.001619322639645;0.4167248359978619;0.45197280803802076;0.4519622374067326;0.4145905827455195;-0.397931001259328;0.5746617722240424;1.000176384889283
89.26;0.995294545194734;0.4166445392772736;0.41863360954585965;0.3920227333157935;0.39376183045661;1.005415365866578;0.9999929413158308;10.001615039735805;0.4167243516383207;0.4519730526178757;0.4519641220504212;0.41459067608979866;-0.39793100049065117;0.5746634601220236;1.0001749100290018
89.27;0.9952889641083772;0.416645276633738;0.41863483850512717;0.3920237291725473;0.3937618048150142;1.005415074694357;0.9999933438841939;10.001610981893815;0.41672386948615786;0.4519732847359384;0.45196605636001475;0.41459073421272546;-0.3979309997196337;0.574665089740622;1.000173406622721
89.28;0.995283392074426;0.41664600897625775;0.4186361138902553;0.3920246996650164;0.39376178923106364;1.005414798964131;0.9999936717995835;10.001607091568424;0.416723389326646;0.4519735029557535;0.4519680361155198;0.41459075649124955;-0.39793099894807754;0.574666655777703;1.0001718717630717
89.29;0.9952778372106867;0.4166467354029252;0.4186374341867584;0.3920256415030468;0.3937617817590623;1.0054145348784602;0.9999939278472303;10.001603311603017;0.4167229111131091;0.4519737054849152;0.45197005708048077;0.4145907422830972;-0.39793099817827027;0.5746681532270556;1.000170303162107
89.3;0.9952723073078805;0.4166474551472052;0.41863879713427377;0.3920265521841478;0.3937617803858407;1.0054142815725993;0.9999941151233885;10.001599580184365;0.41672243484719607;0.45197389047289216;0.45197211477421645;0.41459069156760425;-0.3979309974125868;0.574669578277544;1.0001686990306278
89.31;0.9952668106249322;0.4166481673380042;0.4186401995433583;0.39202743028531906;0.39376178262580774;1.005414040908483;0.9999942364928477;10.001595817377849;0.4167219605429206;0.4519740561455281;0.4519742045070732;0.41459060492740046;-0.39793099665309073;0.5746709287343478;1.000167058166389
89.32;0.9952613566555292;0.4166488705616772;0.41864163769262286;0.39202827559349207;0.3937617853959888;1.0054138160276722;0.9999942946339946;10.001591918799905;0.41672148858257724;0.4519742009301689;0.45197632132307336;0.41459048355172023;-0.3979309959013185;0.5746722032775099;1.0001653800970354
89.33;0.99525595530388;0.41664956273902637;0.4186431077761711;0.3920290889424407;0.39376178556810276;1.0054136110836809;0.9999942924314097;10.00158777197292;0.416721019852136;0.4519743236477684;0.4519784598064925;0.4145903294515931;-0.3979309951583108;0.5746734004738544;1.0001636646907626
89.34;0.9952506151296137;0.4166502411758402;0.41864460607572307;0.3920298717210552;0.3937617805729075;1.0054134311492908;0.9999942330940285;10.001583273110693;0.41672055550978865;0.45197442332311133;0.45198061424522157;0.4145901454699664;-0.39793099442481833;0.5746745184644177;1.0001619118921403
89.35;0.9952453426665809;0.41665090245829833;0.4186461289952819;0.39203062500768915;0.39376176843284194;1.0054132808684224;0.9999941201969988;10.001578329819884;0.4167200967933749;0.4519744990536178;0.4519827790846952;0.41458993493959717;-0.3979309937015745;0.5746755553258766;1.0001601227155343
89.36;0.9952401430937633;0.41665154237127977;0.41864767282208043;0.3920313491082573;0.3937617473692677;1.005413163250908;0.9999939574694134;10.0015728616724;0.4167196447587124;0.45197455034968625;0.4519849493363092;0.41458970131408474;-0.39793099298941437;0.574676509802153;1.0001582995538287
89.37;0.9952350214042104;0.41665215639091596;0.41864923330120857;0.39203204393860713;0.3937617154555255;1.005413079829353;0.999993748054522;10.001566802620216;0.4167191999538956;0.4519745772468195;0.4519871205322033;0.4145894481321272;-0.3979309922891838;0.5746773819712158;1.000156444106508
89.38;0.9952299830944816;0.41665274053980034;0.4186508054068391;0.392032709449938;0.39376167061444617;1.0054130311779195;0.9999934943735233;10.00156010165432;0.4167187625305868;0.45197457994471835;0.4519892878348888;0.4145891791503418;-0.3979309916016451;0.5746781730832694;1.0001545553809488
89.39;0.9952250343348753;0.41665329161845494;0.41865238351458384;0.3920333455834882;0.3937616108140361;1.0054130169717448;0.9999931987575542;10.001552725665372;0.4167183325851592;0.4519745588137528;0.451991445233719;0.4145888982988386;-0.39793099092747874;0.5746788844009751;1.0001526302204848
89.4;0.9952201826504212;0.4166538068918946;0.41865396207821876;0.3920339521708266;0.3937615342277529;1.0054130360723172;0.9999928631999725;10.00154466523688;0.41671791017125703;0.45197451494922775;0.451993586197607;0.4145886095484668;-0.3979309902674276;0.5746795160810755;1.0001506655210886
89.41;0.9952154373295915;0.4166542840584283;0.41865553622346985;0.3920345290566421;0.3937614394032065;1.0054130866326598;0.999992488578542;10.001535930365808;0.4167174952784659;0.4519744501824182;0.4519957050241068;0.41458831684558894;-0.39793098962263945;0.5746800672642018;1.000148660213056
89.42;0.9952108079602976;0.41665472126043357;0.4186571013556679;0.3920350761310839;0.3937613252968918;1.0054131656874903;0.9999920750325608;10.00152653459734;0.41671708817474;0.45197436618682263;0.4519977970473784;0.4145880238726827;-0.39793098899483975;0.5746805371654041;1.0001466160532042
89.43;0.9952063026533611;0.4166551166348227;0.4186586524226739;0.3920355932390642;0.3937611910064491;1.0054132689995967;0.9999916227395824;10.001516484982977;0.41671668963287173;0.45197426379341454;0.45199985818220106;0.41458773365648266;-0.397930988386014;0.5746809259352865;1.000144536711482
89.44;0.9952019281094362;0.4166554678006545;0.4186601839715317;0.39203608032642684;0.39376103549784547;1.0054133924456823;0.9999911319193571;10.001505778542226;0.41671630067874;0.4519741432388998;0.4520018853888336;0.41458744851034374;-0.39793098779813607;0.5746812345565843;1.0001424252938926
89.45;0.9951976901626255;0.41665577178749574;0.4186616905749644;0.3920365378406962;0.3937608576898126;1.0054135339234729;0.9999906026245243;10.001494397872479;0.4167159223541661;0.4519740048938814;0.45200387729572283;0.4145871701957512;-0.39793098723319975;0.5746814641863782;1.0001402820283842
89.46;0.9951935934890229;0.41665602538074714;0.41866316711753937;0.3920369669580418;0.3937606566846523;1.0054136937191755;0.9999900347194864;10.001482314085097;0.41671555564237506;0.4519738497266697;0.45200583376568015;0.41458689980928337;-0.39793098669304217;0.5746816157285665;1.000138103734501
89.47;0.995189641734202;0.41665622546371667;0.4186646090486496;0.39203736925669774;0.39376043176071285;1.00541387321863;0.9999894281685587;10.001469490799956;0.4167152010441867;0.45197367892395185;0.4520077551130275;0.4145866376236787;-0.3979309861791085;0.5746816895352389;1.0001358848078195
89.48;0.9951858381727718;0.4166563689630281;0.4186660122277636;0.3920377460718152;0.3937601822491416;1.005414072873881;0.9999887838294709;10.001455873860168;0.41671485807298514;0.45197349284178934;0.45200964182184905;0.414586383096753;-0.3979309856925356;0.5746816849172993;1.000133619233189
89.49;0.9951821864099162;0.4166564526522253;0.41866737256028397;0.392038098139425;0.3937599074662265;1.0054142906939412;0.9999881040201876;10.001441382842525;0.4167145256685887;0.45197329031106925;0.4520114946810873;0.41458613484516815;-0.3979309852341988;0.5746816001856075;1.0001313034008574
89.5;0.9951786916225634;0.41665647343035517;0.4186686861803656;0.3920384256730938;0.39375960691869394;1.0054145227367806;0.9999873926973386;10.001425925482229;0.41671420325374414;0.4519730691141175;0.45201331491258756;0.4145858907654507;-0.39793098480451367;0.5746814336597843;1.000128937765918
89.51;0.9951753613562282;0.41665642895195654;0.41866994970284027;0.39203872854547256;0.3937592809104678;1.0054147647499916;0.9999866559958817;10.00140942229058;0.4167138908651335;0.4519728273653097;0.4520151040234637;0.41458564830912453;-0.39793098440338376;0.5746811846555779;1.0001265261408074
89.52;0.9951722051554459;0.41665631799359937;0.4186711598844934;0.39203900656354157;0.39375893088174746;1.0054150128161061;0.9999859019736261;10.001391822028335;0.41671358806621767;0.45197256445577527;0.45201686353339626;0.4145854046833188;-0.39793098403061067;0.5746808537139494;1.000124074544475
89.53;0.9951692341663848;0.41665614053512234;0.41867231344654526;0.3920392599914278;0.39375855913330743;1.0054152628885604;0.9999851390386908;10.001373103784994;0.4167132930484553;0.45197228106190773;0.4520185948344482;0.4145851572286815;-0.397930983686364;0.5746804427824477;1.0001215909824825
89.54;0.9951664604257059;0.416655897547588;0.41867340744757486;0.39203949000806326;0.3937581685177258;1.0054155103140314;0.9999843754027489;10.001353266111657;0.4167130028746256;0.45197197920251564;0.4520202992447783;0.4145849038670298;-0.3979309833710737;0.5746799558308339;1.0001190848172519
89.55;0.995163894892037;0.4166555902685831;0.41867443917514413;0.39203969871373123;0.39375776228573217;1.0054157498696172;0.9999836200449588;10.001332319586675;0.41671271448746394;0.45197166235409375;0.45202197834557983;0.41458464314007526;-0.3979309830850606;0.5746793989762564;1.0001165649353168
89.56;0.9951615459932078;0.41665521950966905;0.41867540563036415;0.3920398886483786;0.39375734377036337;1.0054159759711603;0.9999828831611735;10.00131029623018;0.4167124255750934;0.4519713346680112;0.4520236344379693;0.41458437391099456;-0.3979309828284269;0.574678779488567;1.000114038584986
89.57;0.9951594207210726;0.41665478566290154;0.41867630386266924;0.39204006226195903;0.39375691602411045;1.0054161830458828;0.9999821751568274;10.001287251483367;0.41671213501649174;0.45197099971175836;0.4520252703496584;0.4145840949545591;-0.39793098260100745;0.5746781042759362;1.000111512084785
89.58;0.9951575265033589;0.4166542893239417;0.41867713160377423;0.3920402217387276;0.3937564816348258;1.0054163664942786;0.9999815052717698;10.001263240903036;0.41671184293257185;0.4519706599037461;0.45202688850394174;0.41458380457902166;-0.39793098240232033;0.5746773785749988;1.0001089922145743
89.59;0.9951558714296445;0.4166537317814518;0.4186778869676545;0.39204036885851007;0.39375604246695683;1.0054165232310983;0.9999808810107612;10.00123829827796;0.4167115498271608;0.45197031671449106;0.45202849020023894;0.41458350038229747;-0.3979309822315523;0.5746766053843259;1.0001064869370455
89.6;0.9951544635749676;0.41665311482989253;0.41867856806852405;0.3920405048251255;0.39375559933714965;1.0054166507567464;0.9999803078579697;10.001212439466098;0.4167112553884693;0.4519699710226349;0.4520300754868437;0.4145831791516289;-0.39793098208754074;0.574675785849666;1.000104005033762
89.61;0.9951533105982748;0.4166524404719895;0.4186791737199578;0.392040630525665;0.3937551520220187;1.0054167456140866;0.9999797889532244;10.00118568091938;0.4167109585542419;0.45196962345196556;0.45203164332789014;0.4145828370565021;-0.39793098196877874;0.5746749200266753;1.0001015555072665
89.62;0.9951524197711461;0.41665171100339293;0.41867970424066325;0.3920407470101993;0.3937546994679943;1.0054168025729977;0.9999793254483856;10.001158049082235;0.41671065858620154;0.4519692747221856;0.45203319180267565;0.41458247012596977;-0.3979309818732496;0.5746740076062187;1.000099147161456
89.63;0.9951517981852019;0.41665092930385506;0.4186801610805004;0.3920408553891741;0.393754239914087;1.0054168150069076;0.9999789176442215;10.001129570586636;0.4167103556504066;0.45196892566785923;0.45203471815547747;0.4145820749017421;-0.39793098179827113;0.574673048748151;1.0000967878094922
89.64;0.9951514522713839;0.41665009893537686;0.41868054617136274;0.3920409561004159;0.39375377113967464;1.0054167761396449;0.999978566033613;10.001100262621554;0.41671005061034366;0.4519685769856581;0.45203621852217174;0.4145816490884693;-0.39793098174078584;0.5746720447159407;1.0000944837757553
89.65;0.9951513864536685;0.41664922370871676;0.41868086201461674;0.392041048445894;0.3937532911022044;1.0054166799507545;0.999978271120383;10.001070143159478;0.4167097444753972;0.45196822925182495;0.45203768766201374;0.41458119163007073;-0.3979309816978876;0.5746709978180972;1.0000922401462666
89.66;0.9951516017732349;0.41664830733508584;0.41868111161190086;0.392041130788808;0.39375279871975943;1.005416521024454;0.9999780323589564;10.001039244914706;0.4167094378153917;0.45196788314586767;0.45203911968567584;0.41458070217968773;-0.39793098166704943;0.5746699107909662;1.0000900611410988
89.67;0.9951520952558579;0.41664735362781835;0.4186812978736801;0.39204120095425254;0.3937522940778222;1.0054162948215477;0.9999778478044679;10.001007616084763;0.4167091307420458;0.4519675395392087;0.4520405095348001;0.41458018073447145;-0.39793098164601526;0.5746687861626547;1.0000879506066485
89.68;0.995152860183668;0.416646366770925;0.4186814233227268;0.39204125654281996;0.3937517776995986;1.0054159987284372;0.9999777146536227;10.000975311985258;0.4167088235934822;0.4519671991979804;0.4520418536659938;0.4145796277118596;-0.39793098163281343;0.5746676261980121;1.000085912746566
89.69;0.9951538864876166;0.41664535145031395;0.41868149027102153;0.3920412951814158;0.3937512495045365;1.005415631868502;0.9999776298336942;10.000942385799357;0.41670851722295715;0.4519668618723306;0.4520431496646917;0.41457904386482697;-0.3979309816258866;0.5746664335232166;1.0000839525598937
89.7;0.995155160921734;0.41664431282584086;0.4186815011833241;0.3920413145716674;0.393750708380252;1.00541519372093;0.9999775907334674;10.000908886778168;0.41670821248885653;0.45196652540781596;0.4520443957160376;0.4145784298899093;-0.39793098162399465;0.5746652116378664;1.0000820755384732
89.71;0.9951566679610783;0.41664325634267757;0.4186814589518032;0.3920413122658848;0.3937501524903036;1.005414683025183;0.9999775959345893;10.00087485931373;0.41670790995151546;0.45196618602733013;0.4520455902766949;0.4145777864259675;-0.3979309816260395;0.5746639648623999;1.0000802871218266
89.72;0.9951583910348609;0.41664218750816684;0.41868136681252255;0.3920412856283087;0.39374957972325;1.0054140969016219;0.999977645176079;10.000840335001728;0.41670760989442085;0.45196583956242464;0.45204673197905065;0.4145771144230045;-0.39793098163102186;0.5746626981576634;1.0000785927250362
89.73;0.9951603130452595;0.41664111185505165;0.4186812279450253;0.3920412322694576;0.3937489880429168;1.005413430037758;0.9999777390149939;10.00080532964296;0.4167073121297327;0.45196548231954853;0.45204782002316257;0.4145764154500294;-0.39793098163799007;0.5746614168863772;1.0000769980773143
89.74;0.9951624168745037;0.4166400352503875;0.4186810450290066;0.39204115039883075;0.39374837584936384;1.005412674484256;0.999977878753134;10.000769850805009;0.41670701600776955;0.4519651112468068;0.4520488546744625;0.414575691881315;-0.39793098164579305;0.574660126403056;1.0000755091960232
89.75;0.9951646860577201;0.4166389639071899;0.4186808200037098;0.39204103872103263;0.3937477421560308;1.0054118206309344;0.9999780659857258;10.000733906715315;0.41670672073091714;0.4519647240509776;0.45204983724989073;0.41457494665620304;-0.39793098165269697;0.5746588315882711;1.000074132198874
89.76;0.995167105006654;0.41663790374592613;0.4186805541722647;0.3920408963382565;0.3937470866513891;1.0054108592003317;0.9999783014503563;10.00069750715744;0.41670642534193597;0.4519643195531089;0.4520507696830639;0.41457418283919917;-0.39793098165614205;0.5746575363359545;1.0000728731247084
89.77;0.99516965847751;0.4166368599087575;0.41868024861390357;0.3920407228136783;0.3937464098527351;1.0054097827898345;0.9999785841802972;10.000660656280905;0.4167061284029998;0.4519638978886369;0.45205165399180297;0.4145734035580795;-0.39793098165276136;0.5746562435260769;1.0000717375703287
89.78;0.9951723299880663;0.4166358367422088;0.4186799045795928;0.39204051807236745;0.39374571291737664;1.0054085859672617;0.9999789120079889;10.00062334919638;0.4167058278070847;0.45196346019342004;0.452052491763501;0.41457261214296603;-0.3979309816387056;0.5746549557963583;1.0000707305821837
89.79;0.9951751007369336;0.4166348377975402;0.41867952348015613;0.39204028229775095;0.39374499699287774;1.0054072646358172;0.9999792827767824;10.000585580435798;0.41670552100338615;0.451963008063325;0.4520532838851219;0.4145718121795464;-0.39793098161027685;0.5746536762948123;1.0000698568586965
89.8;0.9951779507224997;0.4166338656502282;0.41867910639335276;0.3920400160602395;0.3937442627744464;1.0054058158669683;0.9999796949909469;10.000547356487115;0.416705205573252;0.4519625432070522;0.45205403099664226;0.4145710073758944;-0.39793098156438433;0.5746524088219446;1.0000691202340584
89.81;0.9951808607495709;0.4166329217366908;0.41867865359044976;0.3920397203988986;0.3937435107849351;1.005404238296853;0.9999801476994525;10.00050870455307;0.4167048794694202;0.45196206732025285;0.45205473435501325;0.41457020133758954;-0.39793098149844824;0.5746511574694743;1.0000685226245074
89.82;0.9951838133098956;0.41663200672158546;0.4186781646727478;0.39203939669052773;0.3937427420866505;1.005402531827718;0.9999806403795503;10.000469679323508;0.4167045405014863;0.45196158194804137;0.4520553960396982;0.41456939761249684;-0.39793098141036;0.5746499261658381;1.0000680638190276
89.83;0.995186792520387;0.41663112130882435;0.41867763920174456;0.3920390466245536;0.39374195858307015;1.0054006965174556;0.9999811732427769;10.000430358659791;0.4167041857739688;0.4519610882723174;0.45205601830382225;0.41456859987224864;-0.3979309812989348;0.5746487187739235;1.0000677418287192
89.84;0.9951897845351213;0.4166302666237523;0.4186770771567426;0.3920386724030863;0.39374116274511867;1.005398732464287;0.9999817471098186;10.000390818703528;0.4167038118424533;0.4519605871541266;0.4520566028391092;0.41456781197747117;-0.39793098116419284;0.5746475396197775;1.0000675532007015
89.85;0.9951927783941208;0.41662944408245206;0.4186764790045001;0.39203827664814467;0.3937403574556709;1.005396640807208;0.9999823625487515;10.00035111031137;0.41670341521766946;0.4519600793623734;0.45205715053258144;0.4145670381297551;-0.3979309810071144;0.5746463935716921;1.0000674940164944
89.86;0.9951957665027262;0.41662865534935084;0.41867584584872464;0.39203786194757834;0.3937395462253198;1.005394424386842;0.9999830191017647;10.000311260113898;0.41670299256300525;0.4519595656811262;0.4520576616217677;0.41456628294660414;-0.3979309808293427;0.5746452853326839;1.0000675610363636
89.87;0.9951987444439132;0.4166279023797064;0.41867517950324185;0.3920374309344838;0.39373873343539195;1.0053920877330202;0.9999837148199906;10.000271288155323;0.4167025407229745;0.4519590472157699;0.4520581360163231;0.4145655511943534;-0.39793098063304516;0.5746442186943108;1.0000677514410878
89.88;0.995201709904296;0.4166271873199413;0.41867448203506547;0.3920369867757294;0.39373792436599886;1.0053896361900556;0.9999844460964191;10.000231227808989;0.41670205667054;0.45195852584097;0.452058573558769;0.4145648474412822;-0.39793098042063413;0.5746431967673606;1.0000680616990998
89.89;0.99520466192364;0.41662651248845683;0.4186737553107852;0.3920365328548229;0.3937371246858462;1.0053870748554308;0.9999852082152932;10.000191134398944;0.41670153731961995;0.4519580041166596;0.45205897403392065;0.41456417587808225;-0.3979309801944257;0.5746422226325768;1.0000684870322396
89.9;0.9952076011029414;0.4166258804790835;0.4186730009837058;0.392036071945194;0.3937363395350189;1.0053844091546187;0.9999859967734159;10.0001510693591;0.41670097978768883;0.4519574848611708;0.4520593374607744;0.4145635403206368;-0.397930979956639;0.5746412992791134;1.0000690209493788
89.91;0.9952105286767522;0.4166252940256869;0.41867222056183206;0.3920356060884669;0.3937355730421169;1.0053816465903251;0.9999868091107218;10.000111076470098;0.41670038199041687;0.45195697109555355;0.45205966497650035;0.4145629442941715;-0.39793097970951397;0.5746404293463917;1.000069654351529
89.92;0.995213444404097;0.41662475575387414;0.41867141530630175;0.3920351370089738;0.39373482847841873;1.005378797498212;0.9999876444326711;10.000071177146866;0.41669974256859843;0.4519564662582469;0.4520599594642149;0.4145623910885626;-0.39793097945516065;0.5746396152881381;1.000070375806754
89.93;0.9952163460660731;0.41662426828614163;0.4186705860966159;0.39203466627744205;0.39373410859008917;1.0053758744270456;0.9999885028788017;10.000031377243316;0.4166990603501688;0.4519559741945538;0.45206022512841937;0.4145618838468402;-0.3979309791954119;0.574638859405462;1.0000711735655008
89.94;0.9952192308039036;0.41662383446929885;0.4186697334267052;0.3920341952861591;0.3937334156444902;1.0053728914112219;0.9999893849826449;9.999991670141652;0.41669833432061704;0.451955498723318;0.45206046642376385;0.4145614258087843;-0.3979309789319737;0.5746381631904232;1.0000720374459673
89.95;0.9952220960373739;0.41662345706332;0.4186688575452763;0.39203372529008695;0.39373275103645444;1.0053698633432009;0.9999902917541837;9.999952046911632;0.4166975641534624;0.45195504294532973;0.4520606874609949;0.4145610205942239;-0.3979309786666347;0.5746375265577178;1.0000729590432196
89.96;0.9952249392265947;0.4166231380343474;0.41866795862938616;0.39203325727382976;0.3937321150128618;1.0053668048941746;0.999991224557233;9.99991251302081;0.4166967508320175;0.45195460881332944;0.45206089200392735;0.4145606720116025;-0.3979309784011863;0.5746369482178388;1.0000739305903248
89.97;0.9952277577424855;0.41662287828914146;0.4186670368986348;0.39203279174784683;0.39373150679721597;1.005363730063166;0.9999921847299489;9.999873093053463;0.4166958970889063;0.4519541969971916;0.4520610833216279;0.4145603832056953;-0.39793097813712464;0.574636426842196;1.0000749438323824
89.98;0.9952305496256313;0.41662267804382874;0.4186660927795556;0.3920323288517013;0.39373092474064364;1.005360652886353;0.9999931733487258;9.999833827079401;0.4166950071820497;0.45195380686126896;0.4520612639949425;0.41456015611060637;-0.39793097787535553;0.5746359614006062;1.0000759898694063
89.99;0.9952333140968128;0.4166225373675366;0.41866512726120514;0.3920318684624933;0.3937303666381929;1.0053575878235903;0.9999941912995293;9.999794767936223;0.41669408582308276;0.4519534370949936;0.45206143600423854;0.41455999178538266;-0.3979309776159809;0.5746355505903398;1.0000770596751598
90.0;0.9952360506946175;0.41662245652933017;0.41866414239638744;0.39203141003965325;0.3937298303991998;1.0053545493578846;0.9999952398004621;9.999755972654272;0.4166931372768815;0.45195308680831564;0.452061600660948;0.4145598906341359;-0.3979309773584816;0.5746351923071918;1.0000781441370152
90.01;0.9952387581284434;0.41662243591313514;0.4186631416313622;0.3920309525193934;0.3937293144625244;1.0053515512475664;0.9999963207081752;9.999717488379096;0.41669216533431697;0.4519527559962543;0.45206175832142714;0.41455985224157493;-0.3979309771022537;0.5746348833040441;1.000079233198147
90.02;0.9952414345276229;0.41662247567283633;0.4186621296157147;0.39203049459944106;0.3937288175740213;1.0053486056368948;0.9999974362793745;9.999679346118045;0.4166911736344324;0.45195244540081325;0.45206190850816513;0.41455987567643815;-0.39793097684689865;0.5746346193064544;1.0000803155029292
90.03;0.9952440785613937;0.4166225756200629;0.41866111169859904;0.3920300353650524;0.39372833844448085;1.005345723115053;0.9999985889467902;9.9996415662986;0.41669016571777445;0.4519521563285559;0.4520620504199959;0.4145599598326754;-0.3979309765923011;0.5746343958013932;1.000081379504522
90.04;0.9952466897461847;0.41662273547814943;0.41866009340544796;0.3920295745260217;0.39372787568975187;1.005342914123456;0.9999997807893041;9.999604165708535;0.4166891446752202;0.45195189039141115;0.4520621832180343;0.41456010309018315;-0.3979309763388719;0.5746342085659573;1.000082415078111
90.05;0.9952492680693484;0.4166229550186273;0.4186590800502517;0.3920291119955506;0.3937274277408517;1.005340189836564;1.000001013184676;9.999567160103258;0.4166881127693854;0.4519516493168222;0.45206230600405983;0.41456030280734163;-0.39793097608760963;0.5746340537551293;1.0000834144177841
90.06;0.9952518136077942;0.4166232335602885;0.4186580767359266;0.39202864761473166;0.3937269928738627;1.0053375613297855;1.0000022876610752;9.999530563684958;0.4166870714263057;0.45195143493521306;0.4520624178141594;0.4145605551861262;-0.3979309758398284;0.5746339282068186;1.0000843715130792
90.07;0.9952543256666126;0.41662356926788874;0.4186570886041928;0.392028181262713;0.3937265699120143;1.0053350385619146;1.0000036067493498;9.999494386338688;0.41668602175289227;0.4519512488825922;0.4520625176170969;0.41456085549966926;-0.3979309755968998;0.5746338296457251;1.0000852812099728
90.08;0.9952568019391307;0.41662395912636324;0.41865612108571637;0.3920277129218481;0.3937261589190065;1.0053326305040011;1.0000049742783315;9.999458629680843;0.4166849651859474;0.4519510919212025;0.4520626042806705;0.41456119828895044;-0.39793097535994376;0.5746337565409411;1.0000861392441225
90.09;0.995259239108932;0.41662439953905095;0.4186551799115323;0.3920272426664857;0.3937257609751779;1.0053303451987983;1.0000063958368377;9.999423284549549;0.41668390359673807;0.45195096372701427;0.45206267648251247;0.4145615773991562;-0.39793097512958553;0.5746337079324046;1.0000869421143614
90.1;0.9952616345106611;0.4166248868530408;0.41865427076249495;0.3920267706444921;0.3937253775357626;1.0053281886713141;1.0000078785053448;9.999388338431858;0.41668283913389714;0.45195086344774393;0.4520627324283536;0.4145619863160704;-0.397930974906238;0.5746336832870673;1.000087686370276
90.11;0.9952639867661832;0.41662541747067544;0.4186533989634747;0.3920262970066105;0.39372501009405353;1.0053261639771198;1.0000094296989395;9.999353788903086;0.41668177440492377;0.45195079010283734;0.4520627698496066;0.4145624188595475;-0.39793097469065003;0.5746336822095962;1.0000883687981186
90.12;0.9952662948718636;0.4166259876137516;0.41865256945930873;0.39202582176092543;0.39372466005995443;1.0053242713019224;1.0000110563843616;9.999319646293095;0.41668071267772233;0.45195074249599737;0.4520627865789569;0.41456286957342514;-0.39793097448401527;0.574633703774416;1.0000889871108527
90.13;0.9952685571020227;0.4166265930291995;0.4186517869401451;0.3920253445179837;0.3937243288313055;1.0053225082868271;1.0000127646686858;9.999285928725078;0.4166796575373345;0.45195071930097985;0.4520627811123521;0.41456333348244995;-0.3979309742875871;0.5746337458388925;1.0000895396918221
90.14;0.9952707704154765;0.41662722894573556;0.41865105595813906;0.3920248642818797;0.3937240182291346;1.0053208705266448;1.000014559322115;9.999252663893886;0.41667861232604564;0.45195071956557825;0.4520627527678164;0.41456380597057396;-0.3979309741023599;0.5746338049004277;1.0000900248694722
90.15;0.995272930658022;0.4166278901687351;0.41865038074530014;0.3920243794516458;0.39372373072940153;1.005319352867738;1.0000164430547491;9.999219897787206;0.4166775798724311;0.4519507429563105;0.4520627014400079;0.4145642833029789;-0.397930973929075;0.5746338763118477;1.0000904410812008
90.16;0.9952750335822913;0.4166285711767138;0.41864976465486203;0.39202388802029475;0.3937234690579327;1.0053179504571623;1.0000184156030703;9.999187696943475;0.4166765623432324;0.4519507892723257;0.45206262702401573;0.414564763091583;-0.3979309737683258;0.5746339547177624;1.0000907875920337
90.17;0.995277075958003;0.416629266221377;0.41864920978199477;0.39202338790681407;0.3937232356365241;1.0053166581604107;1.0000204735191494;9.99915613533281;0.4166755611570638;0.45195085790459116;0.4520625289102914;0.41456524410128087;-0.3979309736205897;0.5746340347607815;1.0000910650491464
90.18;0.9952790561826003;0.41662996926401985;0.4186487172099105;0.3920228772083436;0.3937230322033085;1.0053154694548914;1.0000226108088144;9.999125277296082;0.41667457704798544;0.45195094767918603;0.45206240590745783;0.4145657257509913;-0.3979309734861662;0.5746341117791122;1.0000912760410394
90.19;0.9952809734901436;0.41663067415929667;0.4186482874379193;0.39202235433711713;0.3937228596377652;1.005314376937565;1.0000248195404977;9.999095168042174;0.41667361015084087;0.45195105675894676;0.4520622563026249;0.41456620784429976;-0.39793097336497946;0.5746341823759493;1.0000914247968797
90.2;0.9952828259199691;0.41663137541173395;0.4186479205825264;0.3920218182231693;0.3937227181930904;1.0053133740561138;1.0000270907876208;9.999065829159878;0.41667266005034076;0.45195118262306383;0.4520620777531396;0.4145666905609597;-0.3979309732564271;0.5746342447763153;1.0000915156918706
90.21;0.9952846095374798;0.41663206860763397;0.4186476166258208;0.39202126840097073;0.39372260800198916;1.005312455888311;1.0000294160845176;9.999037257721806;0.4166717258887468;0.45195132223846235;0.45206186733663306;0.4145671745349945;-0.3979309731595865;0.5746342989114908;1.0000915521422282
90.22;0.9952863197928622;0.4166327501301396;0.41864737576149996;0.39202070487320895;0.39372252920690926;1.00531161849311;1.0000317873783915;9.999009428898807;0.4166708066129008;0.45195147219191056;0.45206162203394784;0.41456766075409823;-0.3979309730735423;0.5746343462354271;1.000091536113477
90.23;0.9952879528087828;0.4166334169043728;0.4186471984177755;0.39202012809602066;0.39372248139156013;1.005310858123235;1.0000341952039409;9.998982305420059;0.416669901257802;0.45195162848436254;0.45206133940284643;0.4145681502036006;-0.3979309729974493;0.574634389133822;1.000091467309201
90.24;0.9952895050615597;0.41663406624281635;0.4186470846991557;0.39201953911043663;0.39372246284817586;1.0053101715497552;1.0000366278462032;9.99895585669719;0.4166690090793386;0.4519517861825052;0.4520610180289011;0.41456864370577023;-0.39793097293047036;0.5746344301728714;1.0000913427134812
90.25;0.9952909727754288;0.41663469555621785;0.4186470336411437;0.3920189393625256;0.3937224704894266;1.0053095574999713;1.0000390720201486;9.998930073476554;0.41666812945752657;0.4519519398023968;0.45206065738110707;0.41456914205528617;-0.3979309728717849;0.5746344713683753;1.000091157521831
90.26;0.9952923528153637;0.4166353024221529;0.41864704304567546;0.3920183301762116;0.39372250053275654;1.0053090175052901;1.000041513528273;9.998904969677142;0.41666726200431187;0.4519520844497911;0.4520602571350205;0.41456964588523465;-0.397930972820657;0.5746345135956322;1.0000909070012258
90.27;0.9952936439994979;0.4166358848320075;0.418647109909496;0.39201771256715345;0.3937225494595044;1.0053085551722818;1.0000439384061475;9.9988805844645;0.41666640730364557;0.4519522163677493;0.4520598167007148;0.41457015514475515;-0.39793097277648065;0.5746345566074238;1.0000905876323527
90.28;0.995294846799863;0.4166364409262673;0.4186472309181417;0.3920170875986285;0.39372261481092063;1.0053081752181858;1.0000463347628545;9.99885698499118;0.4166655673768874;0.45195233232208903;0.4520593352138168;0.41457066893222216;-0.39793097273864075;0.5746345993882992;1.0000901967064348
90.29;0.9952959621005161;0.4166369687177871;0.4186474028761015;0.3920164566027186;0.39372269556508954;1.0053078830706361;1.0000486936834272;9.998834254515494;0.4166647449475983;0.45195242892916404;0.4520588115735242;0.41457118597191417;-0.39793097270636424;0.5746346403658121;1.0000897313130088
90.3;0.9952969912395235;0.41663746625789094;0.4186476228673104;0.39201582111633104;0.393722791961253;1.0053076838494008;1.0000510088408612;9.998812471052933;0.4166639424173669;0.45195250294395944;0.4520582446624294;0.41457170501484275;-0.39793097267886307;0.5746346776738617;1.0000891877570048
90.31;0.995297937454504;0.4166379318357797;0.4186478880112177;0.3920151829627168;0.3937229047556933;1.0053075808305982;1.0000532756999396;9.998791694095488;0.4166631618033347;0.45195255211973995;0.45205763382765785;0.41457222470320826;-0.39793097265547595;0.5746347094566637;1.0000885622645714
90.32;0.995298806149599;0.416638364422202;0.4186481953965266;0.3920145443327742;0.3937230344168495;1.005307575444359;1.0000554908585617;9.998771963064836;0.4166624053925536;0.45195257581170406;0.4520569791129505;0.41457274329020843;-0.397930972635512;0.5746347337602158;1.0000878526071733
90.33;0.9952996029659295;0.4166387643821596;0.4186485424168022;0.3920139075468907;0.3937231809016404;1.0053076684597717;1.0000576512935533;9.998753307091908;0.4166616761559767;0.4519525749737796;0.4520562810443711;0.4145732587250871;-0.39793097261818816;0.5746347479535908;1.0000870585202297
90.34;0.995300332323125;0.4166391333846109;0.41864892698898615;0.3920132747582333;0.39372334357851346;1.0053078601932635;1.0000597531265154;9.998735759936544;0.416660977611473;0.4519525516043412;0.45205554008017645;0.41457376869581963;-0.3979309726029404;0.5746347485230844;1.0000861806244496
90.35;0.9953009982686071;0.41663947352625175;0.4186493475132602;0.3920126478361959;0.39372352094929614;1.00530815006007;1.000061791028211;9.99871936023162;0.4166603133881042;0.45195250803304116;0.45205475604551193;0.4145742701127914;-0.39793097258963595;0.5746347318566621;1.0000852194970073
90.36;0.9953016061640105;0.41663978694997983;0.41864980272655555;0.3920120283888569;0.3937237108735477;1.0053085366637933;1.000063759116841;9.998704133935304;0.4166596869306253;0.4519524463105956;0.45205392799203964;0.41457475907386276;-0.397930972578373;0.5746346952321666;1.000084175318631
90.37;0.9953021636864479;0.4166400758774664;0.41865029147149235;0.3920114179289186;0.39372391121272277;1.0053090183563642;1.0000656519647937;9.998690082133425;0.41665910144280244;0.45195236821471574;0.4520530545195658;0.41457523202707036;-0.39793097256919996;0.5746346369607004;1.0000830478201699
90.38;0.9953026806608426;0.41664034228266345;0.4186508124127639;0.3920108179423489;0.39372412010921476;1.0053095936933907;1.0000674647607046;9.998677185960616;0.41665855964298243;0.4519522760815815;0.45205213433199676;0.4145756868913005;-0.39793097256202586;0.5746345557219555;1.0000818367779813
90.39;0.995303167591243;0.41664058770347556;0.4186513636581109;0.39201022962963356;0.39372433602060336;1.0053102610628333;1.0000691929958323;9.998665417923844;0.4166580635833341;0.45195217324579634;0.4520511664977802;0.4145761232130213;-0.39793097255667226;0.5746344498139906;1.0000805423826535
90.4;0.9953036341148352;0.41664081345544113;0.4186519425696928;0.392009653386175;0.3937245577912907;1.0053110175421107;1.0000708319190934;9.998654750965652;0.41665761501562465;0.4519520632428301;0.45205015013212924;0.4145765417409093;-0.39793097255289267;0.5746343171344551;1.0000791646276606
90.41;0.9953040887701359;0.4166410206999523;0.4186525460353849;0.3920090884248041;0.3937247846307123;1.0053118579478264;1.0000723763451476;9.998645159474322;0.41665721556075663;0.45195194839928404;0.45204908411237915;0.41457694387300326;-0.39793097255025794;0.5746341559831964;1.0000777027659984
90.42;0.9953045396356069;0.41664121033748763;0.41865317075023556;0.3920085334229949;0.39372501601533844;1.0053127746448405;1.000073821127097;9.998636609279892;0.41665686610865116;0.45195182889258934;0.4520479673366238;0.41457733109892003;-0.3979309725480352;0.5746339657690679;1.0000761558726732
90.43;0.9953049945775104;0.4166413829348507;0.41865381322817236;0.3920079878235961;0.3937252514901926;1.0053137580250464;1.0000751616891748;9.998629052254218;0.41665656629796416;0.4519517029956766;0.45204679941666376;0.41457770454782106;-0.39793097254527826;0.5746337471199368;1.0000745240648208
90.44;0.9953054612868812;0.4166415387281145;0.4186544696684388;0.3920074520825699;0.39372549038559945;1.0053147979823553;1.0000763940469724;9.998622436211802;0.41665631477611537;0.4519515681779638;0.45204558127962413;0.41457806479898346;-0.3979309725412534;0.5746335014434767;1.0000728097515426
90.45;0.9953059478825115;0.4166416778059058;0.4186551359974723;0.39200692678446575;0.39372573176431663;1.0053158860830649;1.0000775141518938;9.99861671661901;0.4166561098230159;0.45195142192957993;0.452044315342494;0.4145784117883211;-0.3979309725360194;0.5746332300153232;1.0000710182917116
90.46;0.9953064630432045;0.4166418005370652;0.41865580854380763;0.3920064121840026;0.3937259745641955;1.0053170166011685;1.0000785171257875;9.998611858872371;0.41665594965888086;0.4519512616626711;0.45204300537757724;0.41457874453564986;-0.3979309725306483;0.5746329332353727;1.0000691574073792
90.47;0.9953070148573285;0.4166419078453521;0.4186564849521213;0.3920059087186941;0.3937262174714889;1.0053181858797269;1.0000793971349091;9.998607836096172;0.416655832322319;0.4519510842050544;0.4520416558819154;0.4145790610180945;-0.3979309725268325;0.574632610602704;1.0000672361244576
90.48;0.9953076098766386;0.4166420009314716;0.4186571644442684;0.39200541737537264;0.3937264587292674;1.0053193913595624;1.0000801478761765;9.998604627177855;0.41665575559750323;0.45195088573698533;0.4520402713602076;0.4145793585887606;-0.397930972526328;0.5746322611055531;1.0000652644405916
90.49;0.9953082536040868;0.41664208087248455;0.4186578472158328;0.39200493922486074;0.3937266964739957;1.0053206308697882;1.0000807633507929;9.998602211273166;0.41665571714750627;0.45195066228612857;0.4520388563078825;0.4145796345770021;-0.39793097253072734;0.5746318835345697;1.0000632530511753
90.5;0.9953089516872186;0.4166421485982318;0.41865853351081544;0.39200447499660057;0.39372692913699264;1.0053219014389052;1.0000812386804643;9.99860056204749;0.4166557144759907;0.451950410402173;0.4520374152356588;0.41457988657036837;-0.3979309725414956;0.5746314767015308;1.0000612125488686
90.51;0.9953097104765707;0.41664220509001226;0.4186592232405565;0.39200402527725164;0.39372715537860203;1.005323197533816;1.0000815707540858;9.998599649793817;0.41665574480114603;0.45195012770953813;0.45203595213004905;0.4145801124441222;-0.39793097256019205;0.574631039790727;1.0000591533457972
90.52;0.9953105366224968;0.41664225135387345;0.41865991635394434;0.3920035906882071;0.39372737416152553;1.0053245108238615;1.000081758342521;9.99859944614331;0.4166558052613027;0.45194981301967546;0.45203446993155644;0.41458031032169074;-0.39793097258863513;0.5746305727961223;1.0000570862709246
90.53;0.9953114365757385;0.41664228799557146;0.4186606130470659;0.39200317159307685;0.39372758500208144;1.0053258323109018;1.0000818013701107;9.998599924754378;0.4166558932946349;0.45194946602167185;0.45203297037992046;0.41458047853162594;-0.39793097262849236;0.5746300769063889;1.0000550215469333
90.54;0.9953124166818709;0.41664231481499153;0.4186613133264191;0.39200276768867487;0.39372778768472105;1.005327153424859;1.0000817000969182;9.998601062982601;0.41665600674477055;0.4519490869410557;0.45203145425273544;0.4145806157989355;-0.39793097268056143;0.5746295547789346;1.0000529662151199
90.55;0.9953134835534615;0.4166423308970981;0.418662016694844;0.39200237790725817;0.3937279819490988;1.0053284643730023;1.0000814548811987;9.998602841941224;0.41665614383976624;0.45194867631864455;0.4520299220640988;0.4145807215075791;-0.3979309727445682;0.5746290105422281;1.0000509230171548
90.56;0.9953146439661253;0.41664233512021204;0.41866272231596047;0.39200200076830943;0.3937281679013494;1.00532975314012;1.0000810658612007;9.998605233858845;0.4166563033988851;0.45194823492988573;0.4520283746747833;0.4145807955278607;-0.3979309728195932;0.5746284495322569;1.0000488918341517
90.57;0.9953159041591073;0.4166423266071013;0.41866342913366655;0.39200163486925815;0.3937283464830706;1.0053310069928403;1.0000805324809297;9.998608187327095;0.4166564849148863;0.4519477637027429;0.4520268131653665;0.4145808379982919;-0.39793097290442103;0.5746278778656333;1.0000468715085646
90.58;0.9953172690726846;0.4166423048861948;0.4186641356952042;0.39200127900249354;0.3937285191298243;1.005332214271705;1.0000798535995108;9.99861163182599;0.4166566881189321;0.45194726355866194;0.45202523842907627;0.4145808495355986;-0.3979309729975702;0.5746273016684801;1.0000448599511154
90.59;0.9953187418105698;0.4166422698288702;0.41866483996249904;0.392000931981694;0.3937286868088807;1.0053333651081173;1.0000790275420084;9.998615499578795;0.41665691231580193;0.45194673524731815;0.452023651167521;0.41458083129155143;-0.39793097309741954;0.5746267263638908;1.0000428534688115
90.6;0.9953203237134952;0.4166422213012421;0.4186655396843469;0.392000592722059;0.3937288495273186;1.0053344514384606;1.0000780509878522;9.998619748853438;0.4166571560700019;0.451946178999076;0.4520220521585532;0.41458078471716664;-0.39793097320229265;0.5746261566874115;1.0000408473617652
90.61;0.995322015032515;0.4166421586725085;0.4186662331586571;0.3920002606346829;0.39372900692469526;1.0053354665512404;1.0000769179164244;9.998624374640478;0.41665741754916963;0.4519455944375255;0.4520204425029399;0.41458071160728277;-0.3979309733103167;0.5746255966812917;1.0000388375481617
90.62;0.9953238154072201;0.4166420806134306;0.4186669194391036;0.391999935776131;0.3937291589640554;1.0053364044165114;1.0000756203250636;9.998629398133374;0.4166576951223668;0.45194498105471215;0.45201882384255704;0.41458061426083276;-0.397930973419441;0.5746250494670561;1.0000368219780684
90.63;0.9953257235813712;0.41664198535498415;0.41866759827320643;0.3919996186382461;0.39372930578843723;1.0053372588141094;1.0000741499194246;9.998634845416166;0.41665798764099354;0.45194433831164593;0.452017198594099;0.4145804953950338;-0.39793097352770884;0.5746245178083818;1.0000348015302403
90.64;0.9953277364877834;0.4166418712703004;0.41866827040659416;0.3919993101046849;0.3937294473750564;1.0053380227250595;1.0000724998595798;9.998640733278545;0.41665829434470697;0.451943665292933;0.45201556992894165;0.4145803580284498;-0.3979309736335892;0.5746240046622816;1.0000327799154236
90.65;0.9953298491205423;0.41664173751183;0.418668937352081;0.391999011662994;0.3937295837226897;1.0053386887186777;1.000070666534358;9.998647058601778;0.4166586147566042;0.45194296102634535;0.452013941376325;0.4145802054026041;-0.3979309737361907;0.5746235125981649;1.0000307621541915
90.66;0.9953320557854269;0.4166415844424604;0.4186696003460225;0.39199872536224184;0.3937297152981763;1.005339249874941;1.0000686503902354;9.998653783208361;0.4166589488420186;0.4519422253860841;0.452012316590401;0.4145800408801665;-0.39793097383512305;0.574623042887402;1.000028752689375
90.67;0.9953343508366859;0.4166414136639306;0.41867025972690997;0.39199845309177095;0.39372984313750786;1.0053397007672564;1.0000664551864877;9.99866082655459;0.4166592971308184;0.4519414594386158;0.45201069940430616;0.4145798681093625;-0.3979309739301312;0.5746225952616126;1.0000267544289962
90.68;0.9953367277498276;0.4166412275338666;0.41867091511124527;0.3919981956465418;0.39372996845537617;1.0053400384253814;1.0000640862605514;9.998668077375001;0.4166596605167181;0.4519406651497599;0.45200909367489217;0.41457969124070104;-0.3979309740207856;0.5746221685270637;1.0000247682868515
