time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.69;0.9953391782160652;0.41664102836904504;0.4186715656912609;0.39199795264807513;0.3937300922304077;1.0053402628637214;1.000061549084647;9.998675413926584;0.4166600399358798;0.4519398452303939;0.4520075030786608;0.4145795145710835;-0.397930974106319;0.5746217615858261;1.0000227927439271
90.7;0.9953416930193147;0.416640817833199;0.4186722104515276;0.3919977233126545;0.3937302149263885;1.0053403767555469;1.0000588493785267;9.998682719924535;0.41666043615145526;0.4519390032194497;0.45200593132195516;0.4145793419526077;-0.3979309741857044;0.5746213743149959;1.0000208246482938
90.71;0.9953442635090964;0.4166405969062782;0.4186728483387596;0.3919975071563353;0.3937303361573166;1.0053403838463317;1.0000559946254333;9.998689898343402;0.4166608498150554;0.4519381436147285;0.4520043825192927;0.4145791764895779;-0.39793097425794305;0.5746210078750962;1.000018861307401
90.72;0.9953468817516755;0.41664036636942847;0.4186734782570029;0.3919973042494161;0.3937304546703745;1.0053402873752304;1.0000529950130046;9.998696879343184;0.41666128178554146;0.45193727198939043;0.45200286137045026;0.4145790203495124;-0.39793097432238117;0.5746206637938216;1.0000169018005762
90.73;0.995349539494906;0.41664012734122147;0.4186740990756702;0.3919971149880534;0.39373056879917434;1.0053400905279888;1.0000498620802365;9.998703611159243;0.4166617331732604;0.4519363947803584;0.45200137287609043;0.4145788747150007;-0.3979309743788986;0.5746203422821505;1.0000149468165536
90.74;0.9953522272547723;0.4166398813448171;0.41867470959996184;0.39199693976707006;0.3937306768268052;1.0053397972282545;1.0000466064500726;9.998710043562536;0.4166622048444648;0.45193551867666804;0.45199992144066903;0.41457874002000844;-0.39793097442789477;0.5746200417051953;1.0000129982286745
90.75;0.9953549344089666;0.4166396298185235;0.41867530837620365;0.3919967792748345;0.3937307771073068;1.0053394108796703;1.0000432372495858;9.998716124602982;0.41666269697981173;0.4519346500301;0.4519985101034386;0.41457861632066206;-0.3979309744700957;0.5746197597907803;1.0000110589030022
90.76;0.9953576498039453;0.4166393735942302;0.4186758937542584;0.3919966352135527;0.3937308681416696;1.005338932865635;1.0000397634539437;9.998721812680248;0.4166632091099467;0.45193379472083134;0.45199714061365226;0.4145785037239412;-0.39793097450623827;0.5746194948494313;1.0000091323983211
90.77;0.9953603620593652;0.41663911284956023;0.4186764640737239;0.39199651055947043;0.3937309485122222;1.0053383629962223;1.0000361956223323;9.998727083502992;0.41666374032512105;0.4519329583675902;0.45199581385986937;0.41457840283203945;-0.39793097453682535;0.5746192455881958;1.000007222658597
90.78;0.9953630598308805;0.4166388475634903;0.41867701748292663;0.3919964088598637;0.39373101672797317;1.0053377007438242;1.0000325467922018;9.998731923794262;0.4166642893537435;0.4519321463139538;0.4519945298385886;0.41457831498052;-0.39793097456213117;0.5746190101933162;1.0000053336651007
90.79;0.9953657323696136;0.4166385781481877;0.4186775519599898;0.3919963328677542;0.3937310712955304;1.0053369458409365;1.0000288319095272;9.998736325450796;0.4166648546246294;0.4519313633531849;0.4519932873648732;0.4145782420471648;-0.3979309745824048;0.5746187863372344;1.000003469071271
90.8;0.9953683696208224;0.416638305557147;0.4186780660178745;0.39199628349298227;0.3937311110587153;1.0053360990264566;1.0000250659562688;9.998740284114625;0.4166654344554664;0.45193061367326587;0.4519920844821585;0.4145781860559729;-0.39793097459815685;0.5746185722257706;1.000001632660957
90.81;0.9953709619912405;0.41663803062619154;0.4186785590534212;0.3919962597742789;0.3937311353718814;1.005335162944432;1.0000212621452398;9.998743800476072;0.41666602705175554;0.4519299011043533;0.4519909194013899;0.41457814886296185;-0.3979309746102876;0.5746183671193178;0.9999998293912012
90.82;0.9953735013176258;0.41663775362192496;0.41867903073785845;0.3919962595602905;0.39373114390698516;1.0053341419231465;1.0000174314174703;9.998746883883188;0.4166666302604076;0.451929229357599;0.4519897909599632;0.414578131719945;-0.39793097461972493;0.5746181709808375;0.9999980656955877
90.83;0.9953759816964707;0.41663747441014193;0.41867948048696296;0.39199628007483034;0.39373113659099923;1.0053330414315718;1.000013583059871;9.998749553602368;0.4166672416346003;0.4519286019706291;0.45198869887114035;0.4145781348698765;-0.39793097462683547;0.5746179841463884;0.9999963494134392
90.84;0.9953783979556028;0.4166371924066225;0.41867990755383133;0.3919963181758604;0.39373111393707205;1.0053318678900174;1.0000097254972804;9.998751837906857;0.4166678587590926;0.45192802194715276;0.4519876442712552;0.4145781576860726;-0.3979309746314575;0.574617807207595;0.9999946893199113
90.85;0.9953807440551607;0.4166369061697061;0.4186803112780908;0.3919963706806266;0.3937310773605174;1.0053306272146636;1.000005867088496;9.998753774197016;0.41666847946324476;0.4519274915798851;0.45198662967485365;0.41457819910804933;-0.3979309746335848;0.5746176407640505;0.9999930929045778
90.86;0.9953830136975929;0.41663661335791796;0.4186806912488729;0.3919964347354024;0.39373102901124724;1.0053293230144853;1.0000020172236233;9.998755410253617;0.41666910210845903;0.45192701266519797;0.4519856580448299;0.4145782578528129;-0.3979309746336676;0.5746174846230859;0.9999915643735129
90.87;0.9953852015658684;0.4166363115186865;0.41868104731554423;0.39199650793808527;0.3937309711064809;1.0053279573453069;0.9999981869098648;9.998756806993239;0.41666972586319795;0.4519265865259132;0.4519847319653556;0.41457833254630777;-0.3979309746323733;0.5746173368605093;0.9999901051207636
90.88;0.9953873037585733;0.4166359992993543;0.41868137943914024;0.39199658804733645;0.3937309053727807;1.0053265328095595;0.9999943883748698;9.998758041704658;0.4166703505498338;0.4519262138206332;0.45198385337542873;0.41457842201978723;-0.39793097463054905;0.5746171939182438;0.9999887146842119
90.89;0.9953893177536808;0.4166356770018635;0.4186816874464518;0.3919966723284372;0.3937308331113474;1.0053250535793063;0.9999906343551016;9.998759203508687;0.4166709762098514;0.4519258948726233;0.4519830239586343;0.4145785255512861;-0.39793097462936733;0.5746170517394174;0.9999873911419117
90.9;0.9953912424811906;0.41663534619612774;0.4186819706364313;0.3919967571659417;0.3937307555091275;1.0053235254917665;0.9999869368988312;9.998760382321379;0.41667160287310984;0.4519256303823723;0.4519822458342091;0.41457864298802993;-0.39793097463030863;0.5746169068377541;0.9999861320596486
90.91;0.9953930786481778;0.416635009052885;0.41868222733815885;0.3919968382787613;0.39373067373557885;1.0053219548194878;0.9999833061022521;9.998761661501234;0.41667223058539304;0.4519254214488152;0.45198152157950733;0.41457877486809774;-0.3979309746350282;0.574616756541343;0.9999849357113925
90.92;0.9953948287865919;0.41663466773740626;0.41868245458380043;0.3919969109587986;0.3937305889791597;1.0053203459438125;0.999979750493949;9.998763113750368;0.4166728594312503;0.4519252687313569;0.451980853624816;0.41457892224912396;-0.3979309746451976;0.5746165986159706;0.9999838019814982
90.93;0.9953964965393804;0.4166343239226462;0.418682648121969;0.3919969702983285;0.3937305025146551;1.005318700494742;0.9999762786232509;9.998764800904352;0.41667348966217355;0.45192517173091534;0.4519802436954609;0.4145790862608117;-0.3979309746623441;0.574616430941965;0.9999827329336983
90.94;0.9953980854820462;0.41663397859907186;0.41868280304545874;0.39199701168363127;0.39373041567315076;1.0053170184524642;0.9999728998222608;9.998766778363741;0.4166741220679769;0.4519251287142973;0.45197969245160874;0.41457926797042305;-0.39793097468770594;0.5746162512953309;0.9999817330676091
90.95;0.9953995987263021;0.41663363224174566;0.4186829146430764;0.391997031039713;0.39373032966902105;1.0053152988153948;0.9999696237553767;9.998769095721805;0.4166747582799601;0.45192513729111167;0.45197919953070675;0.41457946847591604;-0.39793097472211786;0.574616057264989;0.9999808088479925
90.96;0.9954010399663898;0.4166332853450688;0.4186829789320882;0.3919970247029692;0.3937302453501985;1.0053135393352886;0.999966459883023;9.998771792496767;0.41667540084644183;0.4519251954881139;0.45197876408662707;0.4145796887160506;-0.39793097476621736;0.5746158466678536;0.9999799670509112
90.97;0.9954024140387634;0.41663293900095066;0.4186829928979396;0.39199698941981176;0.39373016325708377;1.00531173755347;0.9999634172225758;9.998774900536409;0.4166760530462851;0.45192530254636865;0.4519783853673003;0.41457992907076846;-0.3979309748210096;0.5746156178672442;0.9999792131643978
90.98;0.9954037257870741;0.41663259494571847;0.41868295446301307;0.3919969224547093;0.39373008406374754;1.0053098932683835;0.9999605037775955;9.998778452999368;0.41667671854431015;0.45192545887701224;0.45197806293171866;0.4145801889896795;-0.3979309748880125;0.5746153691839169;0.9999785506019653
90.99;0.9954049790372029;0.4166322552741392;0.41868286232133467;0.39199682164684185;0.3937300086965643;1.0053080096219031;0.9999577261745171;9.99878248679189;0.416677401179894;0.45192566566945347;0.45197779643221414;0.4145804669453082;-0.397930974968743;0.574615097995703;0.9999779801186963
91.0;0.9954061763110116;0.4166319223030993;0.4186827158705194;0.391996685357639;0.3937299379490657;1.0053060916861294;0.9999550903600128;9.998787044582455;0.41667810450428644;0.45192592452816155;0.4519775852690307;0.41458076094412555;-0.39793097506439473;0.5746148009577887;0.9999775002669299
91.01;0.9954073184242065;0.4166315984634297;0.41868251505921916;0.39199651204935165;0.3937298721410098;1.005304144174814;0.9999526022193069;9.998792185110563;0.41667883113495746;0.45192623695296835;0.4519774287949074;0.41458106908021675;-0.39793097517598647;0.5746144756336684;0.9999771088404046
91.02;0.9954084043589018;0.4166312860914566;0.4186822601711852;0.39199629979203043;0.3937298110143801;1.0053021699836804;0.9999502664583532;9.998797984758333;0.4166795828654046;0.45192660385844663;0.45197732696380344;0.4145813894865776;-0.3979309753044386;0.5746141220135468;0.9999768033454717
91.03;0.9954094319142277;0.4166309872603821;0.4186819518477299;0.39199604623751955;0.3937297537737917;1.0053001703539364;0.9999480845805535;9.998804521866866;0.4166803610726997;0.4519270253351554;0.45197728042300656;0.4145817199562792;-0.39793097545049116;0.5746137424978704;0.999976580821012
91.04;0.995410398918155;0.41663070382452916;0.41868159105514;0.3919957488168996;0.39372969922675866;1.0052981464478292;0.9999460543675306;9.998811860321497;0.4166811664455057;0.4519275005051968;0.45197729002982245;0.4145820580972774;-0.3979309756148047;0.5746133405736693;0.999976438486549
91.05;0.9954113040659975;0.4166304377122789;0.4186811784939583;0.3919954049148245;0.3937296460294627;1.0052961006451395;0.9999441714673555;9.998820043742;0.4166819985221909;0.4519280273812442;0.45197735654212184;0.414582402095863;-0.39793097579804065;0.5746129195575986;0.9999763741590456
91.06;0.9954121465249107;0.41663019116842076;0.41868071387692557;0.3919950121200129;0.39372959302337096;1.0052940361529614;0.9999424316690599;9.998829098197769;0.416682855625733;0.45192860286470454;0.45197748048028735;0.4145827512402879;-0.39793097600055033;0.5746124823430592;0.9999763852484256
91.07;0.9954129252722402;0.41662996663377516;0.41868019586162764;0.3919945683223656;0.3937295395555091;1.0052919560387945;0.9999408322389904;9.998839036017682;0.41668373497432404;0.4519292231546074;0.45197766178804405;0.41458310579564445;-0.3979309762219192;0.5746120315568501;0.9999764676426058
91.08;0.9954136395128058;0.41662976647235855;0.4186796225227553;0.39199407156434424;0.39372948572532046;1.0052898634727967;0.9999393721988922;9.998849851123808;0.4166846328481092;0.451929884394371;0.4519778993512959;0.4145834665510519;-0.39793097646076336;0.5746115691882332;0.9999766157045974
91.09;0.9954142895978927;0.41662959287683415;0.41867899171766326;0.3919935200311032;0.393729432538399;1.0052877630367676;0.999938052361189;9.998861510704106;0.4166855449841779;0.45193058309550327;0.4519781909593486;0.4145838344670721;-0.39793097671483607;0.5746110962728417;0.999976823105081
91.1;0.995414877048576;0.41662944760947035;0.4186783010895528;0.39199291224702576;0.39372938185457623;1.005285661508512;0.9999368748033267;9.998873960304902;0.4166864671798394;0.4519313162388988;0.4519785337979019;0.4145842105180736;-0.3979309769812683;0.5746106135321067;0.9999770838511581
91.11;0.9954154036278734;0.41662933148098785;0.4186775480865854;0.3919922471208814;0.3937293360644403;1.0052835667446651;0.9999358414941617;9.99888713903729;0.41668739584513736;0.4519320813534347;0.4519789247696447;0.4145845955798413;-0.39793097725681364;0.5746101219410481;0.9999773926611069
91.12;0.9954158705874478;0.41662924437912674;0.41867673035230474;0.39199152388153186;0.3937292977973684;1.0052814854489724;0.9999349532684599;9.998900982303974;0.4166883281879566;0.4519328768410367;0.4519793606670724;0.41458499040722224;-0.3979309775382055;0.5746096225554418;0.9999777443449643
91.13;0.9954162786903357;0.416629186024355;0.41867584604364283;0.3919907422227756;0.3937292698750566;1.0052794222285573;0.9999342099645083;9.998915410909758;0.41668926179061266;0.4519337022338818;0.45197983853454704;0.4145853957257556;-0.39793097782264725;0.5746091168609092;0.9999781329637593
91.14;0.9954166284066349;0.4166291567435006;0.4186748937883872;0.39198990237788023;0.3937292551946976;1.0052773797155417;0.9999336108493824;9.998930330561151;0.41669019410954317;0.45193455802448057;0.45198035587263846;0.41458581220670093;-0.3979309781081832;0.5746086073394414;0.999978552073013
91.15;0.9954169197835017;0.4166291577939869;0.4186738728500237;0.3919890049277172;0.3937292566399187;1.0052753580210392;0.9999331545989606;9.998945647555658;0.41669112264083985;0.45193544532257074;0.45198091066283336;0.4145862403698893;-0.39793097839366687;0.5746080968795375;0.9999789963345164
91.16;0.9954171526908355;0.41662919113201025;0.41867278359600296;0.3919880508121072;0.39372927738526925;1.0052733547594417;0.9999328392517284;9.998961282296701;0.41669204524661857;0.451936365614574;0.4519815013159751;0.4145866807641146;-0.3979309786783123;0.5746075878659488;0.9999794628945736
91.17;0.9954173278969262;0.41662925885398255;0.41867162760933085;0.3919870414681016;0.3937293211959078;1.0052713670913198;0.9999326625278213;9.998977172557877;0.41669296016276447;0.45193732046805585;0.45198212627621054;0.4145871341504589;-0.39793097896129337;0.5746070820160981;0.9999799514662703
91.18;0.9954174479031984;0.41662936284394425;0.4186704070235097;0.39198597863883977;0.3937293922539599;1.005269394533977;0.9999326221497276;9.998993273936463;0.41669386609676395;0.4519383110040492;0.45198278363015043;0.4145876012522456;-0.3979309792416454;0.5746065804896328;0.9999804638872704
91.19;0.9954175166936028;0.41662950487301925;0.41866912334847883;0.391984863939436;0.3937294947233105;1.0052674402039552;0.9999327156409401;9.999009560056532;0.41669476235420905;0.4519393374869228;0.4519834713280702;0.41458808253248275;-0.39793097951825235;0.5746060842874239;0.9999810040994582
91.2;0.9954175390474053;0.41662968671132256;0.41866777688936424;0.3919836984497937;0.3937296323413988;1.0052655094269562;0.9999329402984124;9.999026015960945;0.4166956487537536;0.4519403993795782;0.45198418772384025;0.4145885783990282;-0.39793097979001485;0.5746055952900478;0.9999815786690222
91.21;0.995417519705583;0.4166299098118021;0.41866636759885356;0.3919824827815888;0.3937298081436656;1.0052636077144341;0.9999332938802201;9.999042628488573;0.41669652565788173;0.4519414954553051;0.4519849316111822;0.41458908956387147;-0.39793098005616295;0.574605116669964;0.9999821968896074
91.22;0.995417462317178;0.4166301747799325;0.4186648964441186;0.3919812177430541;0.39373002469798146;1.005261739705807;0.9999337748689692;9.99905938415678;0.41669739406728845;0.45194262357479975;0.45198570168458063;0.41458961730300475;-0.39793098031636887;0.5746046518578948;0.9999828692379149
91.23;0.9954173695684666;0.41663048114503426;0.41866336571698426;0.39197990476888656;0.3937302848015968;1.0052599080910651;0.9999343815638037;9.999076272185544;0.4166982551261768;0.451943780279994;0.4519864962801694;0.41459016353895933;-0.39793098057069093;0.5746042036125989;0.9999836044494576
91.24;0.9954172448743469;0.4166308275845962;0.41866177829896334;0.39197854563950435;0.3937305917841169;1.0052581133580398;0.9999351105889673;9.999093289639612;0.41669910936620885;0.45194496061542616;0.4519873136198373;0.4145907306974185;-0.3979309808193439;0.5746037742938789;0.9999844074182485
91.25;0.9954170930767887;0.4166312120982852;0.4186601371663143;0.39197714207032247;0.3937309490977152;1.005256356097859;0.9999359563811955;9.999110446848993;0.4166999567266339;0.45194615860424225;0.4519881519560054;0.41459132116567776;-0.39793098106237035;0.5746033663846514;0.9999852798016415
91.26;0.9954169190291862;0.41663163203421877;0.4186584454663804;0.39197569583781217;0.3937313598241343;1.0052546398168025;0.9999369127803552;9.99912776454894;0.4167007971528154;0.451947368079637;0.4519890094658351;0.4145919364008806;-0.3979309812996164;0.5746029822218162;0.9999862220723976
91.27;0.9954167262259063;0.4166320844870721;0.41865670637939556;0.39197420955982715;0.393731826551667;1.0052529711918783;0.9999379752353477;9.999145260444385;0.4167016310914849;0.4519485831510552;0.4519898839866582;0.41459257650230286;-0.39793098153081474;0.5746026234475513;0.9999872341808991
91.28;0.9954165171636389;0.4166325667706536;0.41865492280619104;0.39197268737792823;0.39373235137877227;1.0052513582300726;0.9999391414056776;9.999162934422738;0.41670245971510794;0.4519497981869557;0.45199077285641603;0.41459324079609183;-0.39793098175542535;0.5746022911771808;0.9999883149693107
91.29;0.9954162947640267;0.4166330764124113;0.41865309744136864;0.3919711345791561;0.3937329359284897;1.0052498088209323;0.9999404099412619;9.999180763256634;0.41670328463321077;0.45195100785739756;0.4519916731788638;0.4145939286830526;-0.3979309819726265;0.5746019864615064;0.9999894627687311
91.3;0.9954160632107779;0.4166336109285536;0.41865123288397715;0.3919695564599316;0.39373358160425054;1.00524833029868;0.9999417787566112;9.999198703814178;0.41670410733021573;0.45195220764018695;0.45199258185968655;0.41459463976912886;-0.39793098218171524;0.5746017100731291;0.9999906769226925
91.31;0.9954158280811007;0.41663416776557144;0.4186493314812697;0.39196795762000375;0.39373428982689934;1.005246928745402;0.9999432442889417;9.999216701680451;0.4167049289312317;0.45195339416924457;0.4519934951678697;0.41459537326872753;-0.39793098238251406;0.5746014619999515;0.999991957584654
91.32;0.9954155963525616;0.41663474432889763;0.41864739533797496;0.3919663422168602;0.3937350620223767;1.005245607821445;0.9999448019856526;9.999234708615624;0.4167057502704229;0.4519545649183786;0.45199440880702013;0.4145961273726806;-0.39793098257539394;0.574601241614995;0.9999933035740624
91.33;0.9954153755481087;0.4166353379887106;0.41864542657614356;0.39196471474451483;0.39373589963409816;1.0052443681148961;0.9999464469692515;9.999252695163253;0.4167065721051092;0.45195571776693116;0.4519953184488184;0.41459689920648035;-0.39793098276094524;0.5746010480286188;0.9999947111143274
91.34;0.9954151723093871;0.4166359461803345;0.4186434275532574;0.39196308052639584;0.39373680396777516;1.0052432071648634;0.9999481742587021;9.999270642550504;0.41670739528082135;0.4519568509545239;0.45199621995168254;0.4145976854668093;-0.397930982939682;0.5746008797897684;0.9999961745883132
91.35;0.9954149914177005;0.4166365664527459;0.4186414010500161;0.39196144549136236;0.3937377756849517;1.0052421201243802;0.9999499787466234;9.999288528723875;0.416708220607765;0.4519579636564083;0.45199710944806654;0.41459848319969783;-0.3979309831121727;0.5746007345852278;0.9999976875931155
91.36;0.9954148354822194;0.4166371965329393;0.41863935034479577;0.39195981557228987;0.39373881437802205;1.0052411012605538;0.9999518551492099;9.999306322491364;0.41670904891426946;0.45195905676407516;0.45199798352648923;0.41459929019190905;-0.3979309832793633;0.574600609447416;0.9999992437139913
91.37;0.9954147060711332;0.4166378345669065;0.4186372788998624;0.39195819630551476;0.39373991849384715;1.0052401445321635;0.9999537979588862;9.999323979210615;0.4167098815655455;0.4519601327470396;0.4519988393659611;0.41460010495756056;-0.3979309834425112;0.5746005012128714;1.0000008376372276
91.38;0.9954146055057848;0.41663847910100454;0.41863518982985387;0.39195659278449746;0.3937410856388711;1.0052392428735297;0.9999558016131112;9.999341437730301;0.4167107207138743;0.4519611946353899;0.4519996747898933;0.4146009264385045;-0.3979309836028054;0.5746004069062263;1.000002466261305
91.39;0.9954145370899887;0.416639128956811;0.41863308567264795;0.39195500984455844;0.3937423131752487;1.0052383888741998;0.9999578612295734;9.999358624869615;0.41671156892580347;0.45196224498334975;0.45200048804582804;0.4146017537224888;-0.39793098376121794;0.5746003236379057;1.0000041290793764
91.4;0.9954145041947199;0.4166397836735629;0.4186309685187817;0.39195345236029266;0.39374359869827014;1.0052375761427308;0.9999599731557448;9.99937546831243;0.41671242876028114;0.4519632851268237;0.45200127726752115;0.4146025860774946;-0.39793098391862397;0.5746002483208925;1.0000058271386345
91.41;0.9954145098826496;0.41664044420889124;0.4186288400640337;0.39195192531271905;0.39374493991917214;1.0052367991406344;0.9999621341647591;9.999391912454923;0.4167133024798491;0.4519643152010032;0.45200204007463207;0.414603423008381;-0.39793098407588;0.5746001778367246;1.0000075607917587
91.42;0.9954145571278055;0.41664111285684136;0.41862670154998216;0.3919504333204486;0.3937463341806365;1.005236052823528;0.9999643400384415;9.999407925401433;0.416714191734954;0.4519653348219728;0.4520027736301272;0.4146042642173911;-0.3979309842337703;0.5746001095338489;1.000009328221926
91.43;0.9954146486717586;0.41664179215537284;0.41862455395335324;0.39194897978678606;0.3937477784142018;1.0052353330991897;0.9999665850253168;9.999423492410838;0.4167150973426221;0.45196634353223364;0.45200347512333083;0.4146051097006689;-0.39793098439295127;0.5746000414512239;1.000011126318926
91.44;0.9954147860334568;0.4166424839685388;0.4186223982967785;0.39194756611106046;0.3937492694434511;1.0052346367548115;0.9999688622325656;9.999438605322135;0.4167160191815164;0.4519673409929312;0.45200414241658454;0.4146059598348579;-0.39793098455402126;0.5745999717994994;1.0000129522740735
91.45;0.9954149691911469;0.4166431895219028;0.4186202356871927;0.3919461915842765;0.39375080380623584;1.005233960400752;0.9999711642255594;9.999453256102175;0.41671695626381167;0.4519683273170243;0.45200477430938707;0.41460681527462856;-0.3979309847175754;0.5745998982389557;1.0000148033093936
91.46;0.9954151980118287;0.4166439096959609;0.4186180671501313;0.39194485409258784;0.39375237730635393;1.0052333002435865;0.9999734832122681;9.99946743361137;0.4167179071615639;0.45196930337879226;0.4520053704026544;0.41460767681987465;-0.3979309848842037;0.574599818105414;1.0000166759546423
91.47;0.9954154734186688;0.41664464508795357;0.4186158934550421;0.39194355107105794;0.3937539852243347;1.0052326532548326;0.9999758107560318;9.999481122342013;0.41671887056103224;0.45197027074144613;0.45200593103063696;0.4146085452864131;-0.3979309850545861;0.5745997294397991;1.0000185672716335
91.48;0.9954157972642586;0.4166453958605668;0.41861371505297484;0.39194228024287353;0.3937556230828096;1.005232017620925;0.9999781380566716;9.99949430686417;0.416719845309023;0.4519712312217805;0.4520064572500775;0.41460942113499105;-0.3979309852295466;0.5745996315339449;1.0000204765428284
91.49;0.9954161718948419;0.41664616131443216;0.41861153235410264;0.3919410397688677;0.3937572870209365;1.005231392077069;0.9999804574132838;9.999506982524505;0.4167208299915094;0.45197218650949017;0.4520069508568123;0.4146103042070903;-0.3979309854099952;0.5745995246170135;1.0000224052309532
91.5;0.9954165995707532;0.41664693962220134;0.41860934613701034;0.39193982787879406;0.39375897355043554;1.0052307756977912;0.9999827636343668;9.999519161418135;0.41672182303287497;0.451973137856186;0.4520074145199458;0.41461119404907393;-0.3979309855968345;0.574599409439311;1.0000243552275139
91.51;0.9954170821255139;0.416647727907651;0.4186071575191296;0.39193864258294303;0.3937606793148219;1.0052301683849343;0.9999850539405309;9.999530862326798;0.41672282336227834;0.4519740857067273;0.4520078516964965;0.4146120902883775;-0.39793098579074515;0.5745992872301822;1.0000263270706602
91.52;0.9954176211382431;0.41664852238595507;0.41860496758797733;0.39193748160109415;0.39376240114734323;1.005229571905082;0.9999873267184745;9.999542090146774;0.41672383055796886;0.4519750295771306;0.45200826587673687;0.4146129927214121;-0.39793098599201443;0.5745991595449284;1.0000283193968156
91.53;0.9954182180347302;0.41664931876150313;0.41860277723079337;0.3919363424102303;0.39376413615928385;1.0052289909069296;0.9999895809528617;9.999552826028395;0.4167248443519474;0.45197596827557607;0.4520086593383433;0.41461390138714516;-0.39793098620071105;0.5745990275879717;1.000030329540765
91.54;0.9954188743312602;0.41665011276115727;0.4186005872671655;0.3919352224155734;0.3937658816389019;1.0052284320984726;0.999991816518528;9.999563034466787;0.4167258642375772;0.4519769001747238;0.4520090326200833;0.414614816400488;-0.3979309864170598;0.5745988918444264;1.000032354914075
91.55;0.9954195921674999;0.416650900280808;0.41859839876665833;0.391934119254987;0.39376763475885995;1.0052279018437213;0.9999940334015196;9.999572669278095;0.41672688941366914;0.45197782333188874;0.4520093855091728;0.414615737516978;-0.3979309866417303;0.574598752426049;1.000034393347898
91.56;0.9954203745100418;0.4166516773523319;0.418596213310367;0.3919330310857935;0.393769392403049;1.00522740495707;0.999996229987738;9.999581673916392;0.41672791885100624;0.45197873550182355;0.4520097183216899;0.414616663882993;-0.3979309868758838;0.5745986092798897;1.0000364413647544
91.57;0.9954212250903405;0.4166524403041056;0.4185940329415298;0.39193195628377736;0.3937711514228606;1.0052269455320086;0.9999984025330669;9.999589984163178;0.41672895132900434;0.45197963412599645;0.4520100321069659;0.4146175939773741;-0.3979309871209159;0.5745984621817091;1.000038492545577
91.58;0.9954221481926647;0.4166531858839737;0.41859186012342914;0.39193089290817834;0.39377290912272306;1.0052265273872163;1.0000005459055987;9.99959753179575;0.41672998557387;0.45198051629687175;0.4520103282872994;0.4146185257062017;-0.3979309873781692;0.5745983108575947;1.000040537679514
91.59;0.9954231478740359;0.4166539111346085;0.41858969807620033;0.39192983888766053;0.39377466369873304;1.0052261528736999;1.0000026543466243;9.999604245403557;0.4167310204658862;0.4519813788319259;0.45201060855202496;0.4146194567545901;-0.3979309876486745;0.5745981553686768;1.0000425663086228
91.6;0.9954242272631357;0.41665461326182884;0.4185875511445081;0.391928792286907;0.39377641456109713;1.005225822326692;1.0000047217115564;9.999610043458015;0.4167320548806282;0.45198221879058537;0.45201087494833114;0.41462038494036746;-0.3979309879326945;0.5745979968819973;1.0000445681707872
91.61;0.9954253889903125;0.4166552897059093;0.41858542456651143;0.39192775085698844;0.39377816230805346;1.0052255354981405;1.0000067410220261;9.999614825311465;0.4167330872205546;0.4519830341476478;0.45201112998230253;0.4146213084909454;-0.39793098822938316;0.5745978376529123;1.0000465337737152
91.62;0.995426635918437;0.4166559381771783;0.4185833236994328;0.3919267116677733;0.39377990824877385;1.0052252929958694;1.000008704121333;9.999618473563654;0.4167341151480973;0.451983823593668;0.45201137621685494;0.41462222635490037;-0.39793098853690617;0.5745976797497911;1.000048455235092
91.63;0.9954279709263171;0.4166565565840871;0.41858125359468107;0.39192567148418783;0.39378165386794034;1.0052250960053748;1.0000106024150344;9.9996208662909;0.41673513568016146;0.4519845857283789;0.45201161514034377;0.4146231381844207;-0.3979309888529085;0.5745975241980622;1.0000503273225596
91.64;0.9954293963035619;0.4166571431880205;0.41857921926204755;0.39192462745011697;0.393783400462144;1.0052249451020778;1.0000124276026456;9.999621889258494;0.41673614588767877;0.4519853189134732;0.4520118465598049;0.41462404391723406;-0.397930989175014;0.574597371052098;1.0000521472235582
91.65;0.9954309134862906;0.41665769677714887;0.41857722586497237;0.3919235772634636;0.3937851488177463;1.005224839825192;1.0000141711559025;9.999621439589454;0.4167371441336136;0.4519860215035218;0.4520120693833181;0.41462494345560363;-0.397930989501052;0.574597219892514;1.0000539134037048
91.66;0.9954325228539029;0.41665821649889573;0.418575278424073;0.39192251852407833;0.3937868989456812;1.0052247791023583;1.0000158240761223;9.999619422183136;0.4167381306722153;0.4519866917811914;0.4520122825436923;0.4146258365716366;-0.3979309898290812;0.5745970706661312;1.000055624680614
91.67;0.9954342236637078;0.41665870154571855;0.41857338148787315;0.391921448227299;0.3937886500799829;1.0052247615416365;1.0000173783961035;9.999615752340578;0.41673910708708845;0.45198732810950054;0.45201248509043707;0.41462672293507385;-0.39793099015734645;0.5745969237471468;1.0000572795937956
91.68;0.9954360145934568;0.41665915083472405;0.4185715390431046;0.3919203632220434;0.39379040111473695;1.0052247856643692;1.0000188291370746;9.999610366707287;0.4167400754628092;0.4519879295606152;0.45201267649157734;0.414627602155837;-0.3979309904841621;0.5745967789251348;1.0000588763120024
91.69;0.9954378944363388;0.41665956286753525;0.41856975425345394;0.39191926092083523;0.3937921510950427;1.0052248506159216;1.000020175365303;9.999603225824387;0.4167410377907284;0.45198849631238647;0.4520128575215916;0.414628473766197;-0.3979309908079074;0.5745966350220177;1.0000604130666466
91.7;0.9954398620252142;0.41665993606725876;0.41856802898610135;0.3919181396015607;0.3937938990689409;1.0052249568888278;1.0000214197354775;9.999594301452452;0.41674199580745164;0.451989029132542;0.4520130303750772;0.41462933726119094;-0.39793099112716684;0.5745964904059404;1.0000618879215974
91.71;0.9954419158048243;0.41666026934895767;0.4185663637664128;0.3919169986094504;0.39379564352231433;1.0052251065281868;1.0000225665780131;9.999583565850902;0.416742951395306;0.4519895284367219;0.45201319787795624;0.4146301922019335;-0.39793099144082633;0.5745963432940314;1.00006329769097
91.72;0.9954440544521086;0.4166605625447668;0.4185647583169008;0.39191583865216245;0.3937973822866664;1.0052253032801874;1.00002362062764;9.999570995971073;0.4167439064858084;0.45198999392515105;0.4520133629041611;0.4146310384298255;-0.3979309917480156;0.5745961920686747;1.000064637477592
91.73;0.9954462781894464;0.4166608166848304;0.4185632122506771;0.3919146617948627;0.3937991128971147;1.0052255530023155;1.0000245870886235;9.999556586595292;0.41674486221179874;0.45199042468516576;0.452013528050877;0.414631876445643;-0.39793099204792676;0.5745960359093841;1.000065901568663
91.74;0.9954485886869877;0.41666103419619066;0.4185617253950117;0.39191347101789653;0.393800832634362;1.0052258630305433;1.0000254712705254;9.999540359711807;0.4167458187573351;0.451990819359881;0.45201369533636476;0.4146327076673861;-0.3979309923397502;0.5745958748102622;1.0000670849508109
91.75;0.9954509871387027;0.4166612188762828;0.4185602974483655;0.3919122696364346;0.39380253826425543;1.0052262401568282;1.0000262778393272;9.999522361049994;0.4167467758750452;0.4519911766937328;0.45201386590869896;0.41463353432442485;-0.3979309926227131;0.574595708846067;1.000068184558373
91.76;0.9954534722293011;0.4166613753662481;0.4185589275150888;0.3919110607369875;0.39380422593849235;1.0052266892305868;1.0000270102971567;9.999502650991714;0.4167477330140109;0.45199149624196894;0.4520140396414694;0.41463435897836026;-0.39793099289598255;0.5745955375489018;1.000069199432734
91.77;0.9954560393439251;0.416661508262872;0.4185576142633274;0.39190984691546255;0.3938058913786459;1.0052272126919597;1.0000276704498428;9.999481299200355;0.41674868931727493;0.4519917784854195;0.4520142151623392;0.414635183890354;-0.39793099315860153;0.5745953596000076;1.0000701298437475
91.78;0.9954586809746765;0.41666162149602404;0.4185563564135403;0.39190863045635826;0.393807530266681;1.0052278105298282;1.0000282586334253;9.999458377974001;0.4167496438468198;0.4519920244542638;0.4520143905908508;0.414636010751219;-0.3979309934096106;0.5745951729962582;1.000070976999625
91.79;0.9954613877333434;0.416661718229089;0.4185551528917095;0.3919074134830742;0.39380913842943266;1.0052284812571353;1.0000287745575966;9.999433954625669;0.41675059591709357;0.4519922356142745;0.4520145642329462;0.41463684092832664;-0.39793099364804324;0.5745949758363151;1.0000717435753668
91.8;0.9954641495831333;0.4166618009630449;0.4185540026838557;0.39190619791912296;0.3938107116351767;1.005229222619091;1.0000292174977488;9.999408087909485;0.41675154561776223;0.45199241417014946;0.45201473490215305;0.41463767567102483;-0.3979309938727636;0.5745947669024069;1.0000724334386581
91.81;0.9954669564294277;0.41666187159947515;0.4185529046476407;0.3919049856080655;0.3938122454556591;1.0052300306922113;1.000029586018598;9.99938082754114;0.4167524941927806;0.4519925631813599;0.452014902129213;0.41463851596674206;-0.3979309940824538;0.5745945455757243;1.000073050430098
91.82;0.9954697973391654;0.4166619315504595;0.4185518572814666;0.39190377852547853;0.3938137354220889;1.0052308989910086;1.0000298782570618;9.999352217252547;0.41675344374820333;0.45199268608986004;0.4520150661701798;0.4146393624146347;-0.3979309942756277;0.5745943116500989;1.0000735980275366
91.83;0.9954726594464248;0.4166619821063224;0.41855085856490626;0.3919025787876446;0.39381517714417574;1.0052318193502896;1.0000300928377688;9.99932230260202;0.416754396631388;0.45199278618581806;0.452015227717862;0.41464021514678273;-0.39793099445056546;0.5745940653444787;1.000074080607365
91.84;0.9954755286180671;0.41666202491658455;0.41854990616298027;0.3919013885617212;0.39381656622594785;1.0052327832621295;1.0000302291238388;9.999291144232854;0.41675535511227474;0.45199286641649905;0.4520153875508889;0.41464107354266005;-0.397930994605449;0.5745938075704605;1.000074504279145
91.85;0.9954783918969192;0.41666206212028295;0.418548997692183;0.3919002101018961;0.3938178984209494;1.0052337820042268;1.0000302864246036;9.999258831701383;0.4167563213140874;0.4519929290287484;0.4520155464001338;0.4146419360048341;-0.39793099473867366;0.5745935402572929;1.0000748757684808
91.86;0.9954812390226548;0.41666209617806377;0.4185481305988217;0.391899046084964;0.3938191701362066;1.0052348067317818;1.0000302636845668;9.99922549023038;0.4167572969713334;0.45199297535765476;0.4520157052845171;0.41464279996682146;-0.3979309948490699;0.5745932658291697;1.0000752004498177
91.87;0.995484061600969;0.41666212976234346;0.41854730210619684;0.39189790007413283;0.39382037859465896;1.005235849308616;1.0000301596234242;9.999191278333885;0.4167582829689992;0.4519930066482588;0.4520158658764424;0.4146436620811363;-0.3979309949359568;0.5745929860709775;1.0000754810796026
91.88;0.9954868516612059;0.41666216565212816;0.4185465095061478;0.3918967765097047;0.3938215215945533;1.005236903051326;1.0000299720904826;9.999156371936724;0.41675927923137923;0.4519930251198804;0.4520160303197647;0.4146445185120262;-0.3979309949992113;0.574592701748095;1.0000757174921862
91.89;0.9954896013999759;0.41666220633864354;0.41854575028443725;0.39189568018669396;0.39382259751307047;1.0052379629881396;1.0000296976689809;9.999120937687398;0.41676028518952085;0.45199303402486085;0.45201620103727214;0.414645365021983;-0.3979309950394044;0.574592412985883;1.0000759067816642
91.9;0.995492303746456;0.41666225330767276;0.4185450217834855;0.3918946157093412;0.39382360537009975;1.0052390253750545;1.0000293329339816;9.999085114023103;0.41676130014744267;0.45199303687252845;0.4520163808214967;0.414646196904111;-0.39793099505755175;0.5745921196472482;1.0000760441391798
91.91;0.9954949530511931;0.41666230657440534;0.41854432073770415;0.39189358712452144;0.3938245445689755;1.0052400865832967;1.0000288760276208;9.99904901064085;0.41676232325362345;0.45199303670291013;0.45201657282357555;0.4146470091210661;-0.3979309950544873;0.5745918215461704;1.00007612463989
91.92;0.9954975460189271;0.41666236495155384;0.41854364337686634;0.3918925979289185;0.3938254147273539;1.005241142400077;1.0000283266780394;9.999012718272335;0.41676335346028326;0.4519930359415822;0.45201678049433225;0.4146477969192064;-0.397930995030524;0.5745915186434736;1.0000761445445492
91.93;0.9955000820872711;0.4166624266381094;0.41854298607689205;0.39189165157620104;0.39382621572262216;1.0052421885926752;1.00002768536776;9.998976318798038;0.4167643893396409;0.4519930367044129;0.45201700759043356;0.4146485566681645;-0.3979309949855737;0.5745912111368573;1.0000761009150103
91.94;0.9955025623961786;0.4166624895573337;0.41854234569357207;0.391890751889235;0.3938269476977508;1.0052432219957683;1.0000269528974286;9.998939893621317;0.41676542867670335;0.45199304102809756;0.4520172581477376;0.4146492861019194;-0.3979309949194239;0.5745908991757904;1.000075990594819
91.95;0.9955049881917211;0.4166625515394824;0.41854171958334;0.3918899026657161;0.39382761116309806;1.0052442409875857;1.0000261300564492;9.99890353027366;0.4167664685507743;0.45199305067830325;0.45201753624528823;0.41464998388042723;-0.39793099483198785;0.5745905825893846;1.0000758097424312
91.96;0.9955073597878628;0.41666261066278154;0.4185411058574474;0.39188910678524724;0.39382820697268106;1.0052452452811704;1.0000252174607196;9.998867327311924;0.41676750587700623;0.45199306674977113;0.4520178456912562;0.41465064896199455;-0.3979309947233656;0.5745902611940693;1.000075554599244
91.97;0.995509676528753;0.41666266568522087;0.41854050360475453;0.39188836574562635;0.3938287357367822;1.005246235125821;1.0000242160925792;9.99883139445598;0.4167685375704174;0.45199308952698086;0.452018189970739;0.41465128018416414;-0.3979309945937079;0.574589935356471;1.000075223293704
91.98;0.995511937647973;0.4166627162377491;0.4185399126931489;0.39188767977102473;0.3938291973150469;1.0052472108891852;1.0000231278409373;9.998795840415637;0.4167695607872801;0.45199311869426256;0.45201857213204477;0.4146518764686288;-0.3979309944432226;0.5745896060430037;1.000074816085673
91.99;0.9955141430696017;0.41666276261154067;0.4185393333196254;0.3918870480853317;0.3938295912220049;1.005248173514924;1.0000219553287422;9.998760756363936;0.4167705738765633;0.45199315348896013;0.4520189943987217;0.41465243718006745;-0.3979309942723418;0.5745892741039129;1.0000743325008357
92.0;0.9955162929044044;0.4166628054273025;0.4185387658112134;0.39188646929866444;0.3938299174705599;1.0052491240966521;1.000020702077126;9.9987262117091;0.41677157698222167;0.4519931927790693;0.4520194578826029;0.4146529619934151;-0.3979309940817481;0.5745889394695352;1.0000737687458068
92.01;0.9955183861853313;0.4166628454477528;0.41853821062987706;0.39188594169624136;0.3938301767516927;1.0052500631937746;1.0000193734147307;9.998692256793994;0.4167725716834814;0.45199323560799065;0.4520199625338262;0.4146534506625078;-0.3979309938723162;0.5745886010705833;1.0000731186452665
92.02;0.9955204209375043;0.416662883441501;0.4185376681402127;0.39188546334201413;0.3938303698220979;1.0052509917500985;1.0000179765467587;9.998658923185708;0.41677356042989383;0.4519932819464223;0.45202050733568666;0.41465390322268664;-0.39793099364490786;0.5745882573276834;1.0000723760289458
92.03;0.9955223953425621;0.4166629201510136;0.418537138360024;0.39188503229209043;0.39383049708778023;1.0052519114061154;1.0000165195622126;9.998626231257077;0.41677454602985703;0.45199333283064735;0.4520210907617433;0.41465432031527694;-0.3979309933998736;0.5745879066045866;1.000071535423374
92.04;0.9955243076522612;0.41666295634640577;0.41853662076254006;0.3918846466559928;0.3938305587630562;1.0052528226938826;1.0000150106559922;9.998594206020417;0.41677553111258614;0.4519933897577616;0.45202171132276464;0.41465470287812545;-0.3979309931367569;0.5745875476201106;1.0000705915092132
92.05;0.99552615478296;0.41666299280887464;0.41853611401014834;0.3918843043881446;0.39383055499641484;1.00525372331021;1.0000134578168285;9.998562882186935;0.4167765178522544;0.4519934538588412;0.4520223678335805;0.4146550517481066;-0.39793099285469546;0.5745871801227126;1.0000695399729285
92.06;0.9955279316571403;0.41666303031898255;0.4185356163025671;0.39188400326093953;0.39383048580762325;1.0052546078254583;1.000011868864786;9.998532298168916;0.41677750786930823;0.4519935255920777;0.45202305917872126;0.4146553681726985;-0.3979309925530937;0.5745868051463716;1.0000683798292795
92.07;0.9955296319261822;0.4166630693409131;0.4185351264289822;0.39188374094891476;0.39383035117455073;1.005255468744306;1.000010251581596;9.998502495334062;0.41677850201269456;0.4519936053604151;0.452023784070297;0.41465565419880407;-0.3979309922318717;0.5745864239468897;1.0000671143754478
92.08;0.9955312488094851;0.4166631093101083;0.41853464442690813;0.3918835148901261;0.3938301515025577;1.005256298790966;1.000008613227905;9.998473516685856;0.41677950027992783;0.45199369460533295;0.45202454115080976;0.4146559118451061;-0.3979309918913944;0.5745860369880368;1.0000657499912182
92.09;0.9955327754842334;0.416663148505711;0.41853417133168086;0.3918833220323825;0.39382988835178906;1.0052570930188118;1.0000069598757433;9.998445399033432;0.4167805022103417;0.4519937961636252;0.4520253290023311;0.4146561423258616;-0.39793099153241157;0.5745856444003341;1.000064294416274
92.1;0.9955342054709033;0.4166631847535569;0.41853370849315485;0.3918831587957006;0.3938295648339633;1.0052578491238968;1.000005296732874;9.9984181707511;0.4167815074283472;0.45199391339750644;0.4520261460444524;0.41465634650370337;-0.3979309911558876;0.5745852466759197;1.0000627559135056
92.11;0.9955355326107294;0.41666321597439643;0.41853325718202466;0.3918830211979386;0.393829185571599;1.0052585664816798;1.0000036293286716;9.998391854814052;0.416782515910352;0.4519940491174445;0.4520269905910045;0.41465652547220333;-0.39793099076267624;0.5745848447595049;1.0000611435159752
92.12;0.9955367500998465;0.4166632403839966;0.4185328187716925;0.39188290482673993;0.39382875633481995;1.0052592453721956;1.0000019642885427;9.9983664674608;0.41678352794654694;0.4519942051120269;0.4520278607573743;0.414656680333291;-0.39793099035328927;0.574584440050637;1.0000594668120475
92.13;0.9955378495013253;0.4166632568549741;0.41853239506056655;0.3918828048803704;0.3938282831370976;1.0052598870551082;1.0000003088524263;9.998342012570976;0.41678454388263886;0.45199438240170486;0.45202875428482076;0.4146568120118905;-0.39793098992800957;0.5745840343721891;1.000057734723298
92.14;0.9955388212485764;0.4166632651587904;0.41853198847430967;0.39188271645320455;0.39382777134463137;1.0052604941208085;0.9999986699482367;9.998318478557374;0.41678556406928535;0.45199458197905296;0.452029668685589;0.41465692153964406;-0.3979309894873455;0.5745836299862889;1.0000559549672141
92.15;0.9955396560298365;0.41666326568740175;0.41853160204209316;0.3918826348578889;0.39382722547371807;1.0052610700263627;0.9999970541698049;9.998295844256525;0.41678658936215346;0.451994805142841;0.4520306013954798;0.41465701038673414;-0.3979309890323531;0.5745832297838472;1.0000541345322158
92.16;0.9955403449703648;0.41666325901204426;0.4185312388925029;0.39188255622943846;0.39382664931567113;1.0052616180544822;0.9999954679890818;9.998274089135;0.41678762155992033;0.45199505321812145;0.4520315496656047;0.4146570808545744;-0.39793098856454096;0.5745828371839383;1.0000522803526886
92.17;0.9955408794270402;0.41666324570049257;0.41853090177365637;0.39188247839207124;0.39382604579618186;1.005262140628789;0.9999939169816147;9.998253196678258;0.4167886631161858;0.4519953274670154;0.4520325106760193;0.41465713616010785;-0.39793098808566013;0.5745824554045487;1.0000504003194652
92.18;0.9955412521243177;0.4166632264284696;0.4185305930795047;0.3918824011888306;0.3938254167547475;1.0052626391902018;0.9999924051140863;9.998233155886716;0.41678971638321904;0.4519956293335031;0.45203348202850063;0.414657179562573;-0.3979309875976325;0.5745820868075022;1.0000485038731584
92.19;0.9955414577830137;0.4166632020132201;0.4185303149650282;0.39188232589702193;0.3938247632702707;1.0052631146109245;0.9999909350272811;9.998213970648296;0.4167907828444382;0.4519959605135834;0.4520344620853701;0.41465721334158373;-0.3979309871024164;0.5745817329489656;1.0000466014511826
92.2;0.9955414918785158;0.4166631731331817;0.4185300692521422;0.39188225424735135;0.3938240862631471;1.0052635677633697;0.9999895083592223;9.998195665728371;0.4167918624875258;0.45199632280629;0.45203545001613965;0.4146572387213978;-0.39793098660184734;0.5745813946905576;1.0000447034867403
92.21;0.9955413499663761;0.4166631401787383;0.41852985712926144;0.3918821877854623;0.3938233867506979;1.0052639990531822;0.9999881261453564;9.998178277364145;0.41679295345711276;0.45199671814339726;0.4520364456427118;0.41465725606688875;-0.39793098609780075;0.5745810720906691;1.0000428192477524
92.22;0.9955410288373878;0.41666310358714614;0.4185296788625117;0.3918821277179542;0.39382266583546677;1.0052644068501635;0.9999867894823801;9.998161837771278;0.41679405213574117;0.45199714869851476;0.4520374490721957;0.4146572644529654;-0.39793098559230167;0.5745807646652727;1.0000409565012238
92.23;0.995540527782088;0.41666306433956884;0.4185295339081088;0.3918820749566563;0.3938219245824597;1.0052647871584919;0.999985498840629;9.998146369143951;0.4167951538501391;0.4519976165332567;0.4520384604467084;0.41465726130824504;-0.3979309850871509;0.5745804717389865;1.0000391230890837
92.24;0.9955398492427227;0.4166630241941489;0.41852942106935337;0.391882030420586;0.393821163925096;1.0052651356134057;0.9999842523680144;9.998131889509255;0.4167962539334701;0.4519981230017549;0.45203947975715913;0.4146572430183721;-0.39793098458360576;0.5745801921783704;1.0000373283759811
92.25;0.9955389992613026;0.4166629854795987;0.41852933817819105;0.3918819954764572;0.3938203846743221;1.0052654493228843;0.9999830454266241;9.99811841916509;0.4167973482206646;0.45199866855970444;0.4520405065668856;0.41465720601637984;-0.3979309840825708;0.5745799239031882;1.0000355824928964
92.26;0.995537987256931;0.41666295035326145;0.41852928189408667;0.39188197200641606;0.3938195874055409;1.0052657263075342;0.9999818711229661;9.99810598352285;0.41679843297709657;0.45199925286486603;0.45204154006788644;0.41465714736997455;-0.39793098358490975;0.5745796640208626;1.0000338950326437
92.27;0.9955368248407521;0.41666291989473003;0.41852924824955784;0.39188196232659234;0.3938187723407647;1.00526596372737;0.9999807206834205;9.998094619303327;0.4167995050636915;0.4519998748826018;0.45204257943801546;0.41465706464199137;-0.39793098309136016;0.574579409485643;1.0000322751851913
92.28;0.9955355246468883;0.416662893821822;0.4185292332816934;0.3918819692829043;0.39381793953627586;1.0052661573116983;0.9999795843015701;9.998084379622561;0.4168005622073742;0.4520005331276102;0.4520436241231075;0.4146569555170866;-0.3979309826022532;0.5745791577337168;1.000030732252818
92.29;0.9955341002278547;0.41666287102930466;0.4185292330351842;0.3918819958974778;0.39381708909324575;1.005266302252181;0.9999784531696134;9.998075326225692;0.41680160290828444;0.45200122578130214;0.45204467393009684;0.4146568177298794;-0.39793098211744127;0.5745789073692402;1.0000292748024362
92.3;0.9955325665499412;0.4166628504013358;0.4185292436199854;0.39188204451736414;0.3938162209725129;1.0052663943686122;0.9999773214172455;9.998067516253391;0.4168026259831218;0.45200195035292035;0.4520457286644883;0.41465664935969926;-0.39793098163627555;0.5745786587596617;1.0000279092529119
92.31;0.9955309396743456;0.4166628311400664;0.41852926197422136;0.3918821165020369;0.3938153347451763;1.0052664308914783;0.9999761859083206;9.998061001410845;0.41680363000132625;0.4520027034933619;0.45204678740223186;0.41465644900418275;-0.39793098115758213;0.5745784139571415;1.0000266401687397
