time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.32;0.9955292353392207;0.416662812485037;0.4185292864900216;0.39188221272461127;0.393814429817758;1.0052664108959914;0.9999750447420256;9.998055838246867;0.4168046131026627;0.4520034813874428;0.45204784821511906;0.4146562156324724;-0.3979309806799069;0.5745781760904498;1.000025471944451
92.33;0.9955274678313308;0.4166627934601474;0.41852931682944755;0.3918823340995371;0.3938135060806141;1.0052663357368177;0.999973896377371;9.998052093065269;0.4168055732305463;0.45200428011112886;0.4520489084827373;0.41465594848294435;-0.3979309802019162;0.5745779486872138;1.0000244090208597
92.34;0.9955256501626092;0.41666277285739556;0.41852935353453624;0.39188248167138884;0.39381256465236875;1.0052662090789408;0.9999727385669022;9.998049836579035;0.41680650843900047;0.45200509566698543;0.4520499649487573;0.4146556470862663;-0.3979309797225243;0.5745777353377546;1.0000234542719217
92.35;0.9955237947515058;0.41666274931788416;0.41852939789982296;0.391882656474842;0.39381160817054545;1.005266035665783;0.9999715669978065;9.99804913806516;0.4168074171838547;0.45200592408957335;0.4520510137154314;0.4146553111136159;-0.3979309792408967;0.5745775398379641;1.000022608209125
92.36;0.995521913520565;0.4166627214288322;0.41852945191432994;0.3918828594120097;0.39381064021047635;1.0052658194945467;0.9999703757605115;9.998050064688956;0.4168082985153845;0.4520067617163812;0.45205205116801345;0.41465494008028203;-0.3979309787567102;0.5745773662387805;1.000021869748942
92.37;0.995520017051384;0.41666268745946133;0.4185295181442959;0.3918830913145942;0.39380966433203995;1.0052655628374656;0.9999691595798811;9.998052679958302;0.41680915202170987;0.45200760537581364;0.45205307495443825;0.4146545331950793;-0.3979309782702152;0.5745772184758694;1.0000212366554067
92.38;0.9955181134429616;0.4166626449187847;0.41852959954546504;0.3918833531360992;0.3938086833929493;1.0052652668516322;0.9999679152644471;9.998057034399757;0.4168099774642935;0.4520084523387023;0.4520540834917092;0.4146540893163255;-0.39793097778170955;0.5745770998180169;1.000020704906532
92.39;0.9955162086973809;0.4166625906766481;0.41852969915580196;0.3918836458538574;0.3938076993726939;1.005264933349731;0.9999666412477577;9.998063155105507;0.4168107744740512;0.45200930026713665;0.4520550747322822;0.41465360719177524;-0.39793097729113497;0.5745770127698564;1.0000202684363682
92.4;0.9955143081900918;0.4166625216243318;0.4185298196060253;0.39188397024510113;0.39380671394776395;1.005264565664305;0.9999653359986677;9.99807104257591;0.41681154266623677;0.45201014732824996;0.4520560456087355;0.41465308604558987;-0.3979309767983473;0.574576960006817;1.0000199203524647
92.41;0.9955124167504477;0.4166624351685548;0.41852996258721326;0.39188432708462795;0.3938057293211513;1.0052641678353742;0.9999639959805661;9.998080666646958;0.4168122817558278;0.4520109920344155;0.4520569925069464;0.4146525257405717;-0.3979309763034874;0.5745769454314693;1.0000196544698368
92.42;0.9955105378640244;0.41666232923581886;0.41853012879585316;0.39188471732482966;0.3938047481458527;1.0052637438952563;0.9999626143389805;9.998091962551463;0.4168129914933866;0.4520118327507666;0.45205791229565057;0.41465192634178205;-0.3979309758068281;0.5745769739616929;1.0000194653860244
92.43;0.9955086733056495;0.4166622022320442;0.41853031854274325;0.3918851416590673;0.3938037726537328;1.005263298075991;0.9999611820710602;9.998104841969436;0.41681367167517647;0.45201266744558954;0.4520588026825261;0.4146512878356199;-0.39793097530841964;0.5745770504098102;1.0000193476087949
92.44;0.9955068230260704;0.4166620533789113;0.4185305324088427;0.39188559991663346;0.39380280425360653;1.0052628354943771;0.9999596908858344;9.998119207135593;0.4168143218811099;0.4520134938478129;0.4520596615185668;0.41465061033271144;-0.39793097480808365;0.5745771784753512;1.0000192954459581
92.45;0.9955049858024716;0.41666188336426496;0.4185307713587258;0.39188609095041527;0.39380184382480904;1.0052623625499848;0.9999581348037913;9.998134950527092;0.4168149411210179;0.452014309670012;0.45206048610545047;0.41464989426916293;-0.3979309743056002;0.5745773599709781;1.0000193033643385
92.46;0.9955031601508497;0.4166616948253804;0.41853103658594437;0.3918866128995285;0.3938008922138766;1.0052618860010363;0.9999565098378297;9.998151957825497;0.41681552817926765;0.4520151124949835;0.4520612731669815;0.4146491403401348;-0.3979309738007404;0.5745775944777438;1.0000193659898478
92.47;0.9955013444236417;0.41666149195916624;0.4185313294366247;0.39188716349284175;0.39379995075499336;1.0052614116273009;0.9999548134844839;9.998170128876744;0.4168160821074532;0.4520158994843259;0.45206201915405614;0.41464834964211433;-0.397930973293243;0.574577879839977;1.0000194787170427
92.48;0.9954995368943533;0.4166612795279603;0.4185316511163066;0.39188774052807235;0.3937990213752771;1.0052609442523779;0.9999530449266346;9.998189393929989;0.41681660208340043;0.4520166675425978;0.45206272051222435;0.41464752394186294;-0.3979309727829054;0.5745782129630194;1.0000196389545881
92.49;0.9954977363803119;0.4166610622762791;0.41853200215931935;0.39188834238278303;0.39379810628251577;1.0052604884697478;0.9999512052539586;9.998209706176896;0.41681708709012755;0.45201741391894484;0.4520633738197328;0.41464666536098477;-0.39793097226969004;0.5745785903101038;1.0000198458412481
92.5;0.995495942937288;0.4166608449185005;0.41853238195929227;0.39188896813711643;0.3937972078644521;1.0052600484319538;0.9999492971017796;9.99823102437957;0.4168175358634123;0.45201813680297503;0.4520639756440765;0.4146457756278127;-0.3979309717536567;0.574579008310467;1.0000200982276013
92.51;0.9954941583920399;0.416660632165979;0.4185327885284747;0.3918896173047953;0.393796328612506;1.005259626960046;0.9999473243491793;9.998253298709258;0.4168179470942049;0.4520188358372907;0.4520645224375031;0.41464485569558684;-0.3979309712348597;0.5745794639231813;1.0000203937256298
92.52;0.9954923857487029;0.41666042855472657;0.4185332186684645;0.39189028937381226;0.39379547073293397;1.0052592257789845;0.9999452920656545;9.998276461289503;0.4168183198814109;0.4520195122986617;0.45206501087140094;0.41464390586984073;-0.3979309707135571;0.5745799550973518;1.0000207295941055
92.53;0.9954906273161279;0.41666023831423404;0.4185336685669781;0.3918909834715761;0.3937946360165786;1.0052588469880042;0.9999432056113381;9.998300425558924;0.41681865422447534;0.4520201685744769;0.45206543822014417;0.41464292616750476;-0.39793097019049284;0.5745804806507897;1.0000211032382944
92.54;0.9954888842891637;0.4166600653856721;0.41853413452948607;0.3918916983445772;0.3937938262319236;1.0052584932996358;0.9999410691865105;9.998325092924258;0.41681895102430355;0.4520208071574347;0.4520658026264777;0.41464191677305906;-0.39793096966677094;0.574581039845524;1.000021511514918
92.55;0.9954871585461237;0.41665991341823305;0.4185346134359849;0.3918924326085834;0.39379304353692685;1.0052581665725098;0.9999388858880082;9.998350364416735;0.41681921155002255;0.45202142969761744;0.45206610344744447;0.41464087820389267;-0.3979309691434288;0.5745816320316955;1.0000219498022136
92.56;0.9954854534468249;0.4166597858407158;0.41853510281844375;0.3918931850382576;0.39379229048137754;1.0052578673269439;0.9999366592940082;9.998376154856967;0.4168194371626836;0.45202203667020796;0.4520663413162776;0.41463981104734576;-0.3979309686211228;0.5745822563301545;1.0000224112079161
92.57;0.9954837725847145;0.416659686075842;0.4185356006967416;0.39189395443751446;0.3937915696239499;1.0052575957112935;0.9999343947057329;9.998402399773317;0.41681962952649987;0.4520226277933974;0.4520665175113743;0.41463871576842276;-0.3979309681002434;0.5745829121509669;1.0000228862124154
92.58;0.9954821186657095;0.41665961767820037;0.4185361054528852;0.3918947393783715;0.39379088322189826;1.0052573515876821;0.9999320994456363;9.99842905360928;0.416819790715621;0.45202320244686206;0.4520666331095635;0.41463759287685925;-0.3979309675813677;0.5745836003273264;1.0000233637751517
92.59;0.9954804933775153;0.4166595843377438;0.4185366159017504;0.39189553869604926;0.39379023310960676;1.005257133855761;0.9999297824868196;9.99845608319602;0.4168199234347063;0.4520237596955055;0.45206668876391937;0.41463644315688575;-0.3979309670654998;0.5745843229476085;1.0000238335421663
92.6;0.9954788976699553;0.41665958961658095;0.4185371311206736;0.3918963524443885;0.3937896204900152;1.0052569413091648;0.9999274540797063;9.998483459116544;0.4168200316521341;0.45202429820956475;0.45206668509154974;0.41463526766749614;-0.39793096655371163;0.5745850820676256;1.0000242868364861
92.61;0.9954773324965392;0.4166596362959926;0.4185376500545593;0.3918971819384087;0.3937890458661387;1.0052567746280072;0.9999251259915058;9.998511151112048;0.41682012061080836;0.45202481607617406;0.4520666229714121;0.4146340679551303;-0.3979309660466331;0.5745858792817503;1.0000247158082323
92.62;0.9954757998779348;0.41665972598134143;0.41853817147928474;0.3918980287866626;0.3937885092143636;1.0052566372549832;0.9999228113481149;9.998539129355274;0.41682019580114527;0.45202531065226437;0.4520665035326893;0.41463284675267154;-0.397930965544541;0.5745867164007213;1.0000251126656399
92.63;0.9954743033053589;0.41665985944617134;0.41853869417567774;0.3918988944613609;0.39378801007563385;1.0052565351020133;0.9999205230548475;9.998567368079456;0.41682026199277944;0.45202577858461135;0.45206632823247006;0.41463160820178924;-0.39793096504801145;0.5745875959201308;1.0000254700446025
92.64;0.995472847051285;0.41666003700705756;0.41853921707390335;0.3918997806119524;0.3937875477233984;1.0052564759340203;0.999918271903323;9.998595846237844;0.41682032291195176;0.45202621581055324;0.45206609914190854;0.4146303571408492;-0.39793096455856336;0.5745885203985269;1.0000257813380948
92.65;0.9954714345046423;0.4166602584464972;0.4185397396006563;0.39190068903388803;0.3937871215411122;1.0052564680315714;0.9999160662630856;9.998624548058649;0.4168203812994156;0.4520266178417549;0.4520658191280907;0.4146290985425156;-0.3979309640788257;0.5745894913495693;1.000026039986724
92.66;0.9954700660797577;0.416660523098709;0.4185402618637196;0.3919016214340592;0.39378673116821256;1.005256518564658;0.9999139136485943;9.998653472664564;0.4168204391543258;0.4520269805305523;0.4520654919447199;0.4146278374260771;-0.397930963612147;0.5745905086719222;1.0000262389844476
92.67;0.9954687384223877;0.4166608302664522;0.41854078408710377;0.39190257924167976;0.39378637627768587;1.0052566328198018;0.9999118222687811;9.998682641053165;0.4168204979737784;0.45202730083459647;0.4520651223175106;0.41462657834850253;-0.39793096316215415;0.5745915706596131;1.000026372079949
92.68;0.9954674455719338;0.4166611792181389;0.41854130609259776;0.391903563314793;0.39378605627562036;1.005256814035586;0.9999098011770816;9.99871208412059;0.41682055890193837;0.45202757694638257;0.45206471559842315;0.41462532478055253;-0.3979309627324744;0.5745926742168396;1.0000264358480553
92.69;0.9954661804614365;0.4166615686119818;0.4185418276562995;0.3919045740153838;0.39378577004920523;1.005257063728218;0.9999078597129454;9.998741824561474;0.41682062300518036;0.45202780778392865;0.4520642770979527;0.4146240795128928;-0.39793096232642355;0.5745938148210423;1.0000264308534579
92.7;0.9954649359430131;0.41666199610224425;0.4185423488220557;0.3919056115527923;0.39378551570238374;1.0052573830416178;0.9999060067146179;9.998771874467534;0.41682069157136736;0.4520279924698732;0.4520638117894962;0.41462284563606977;-0.3979309619468986;0.5745949863720183;1.000026361174367
92.71;0.9954637058219948;0.4166624587704052;0.4185428696441146;0.3919066758383785;0.39378529033838866;1.0052577737435147;0.9999042496903651;9.99880224928207;0.4168207658377541;0.45202812974268436;0.4520633243387459;0.41462162664734104;-0.39793096159659175;0.5745961818133957;1.000026232664179
92.72;0.9954624855043345;0.4166629539704127;0.41854339013592107;0.39190776607855976;0.39378509017624497;1.0052582369989376;0.9999025943012786;9.9988329776156;0.4168208461097346;0.452028217304429;0.45206281917410557;0.414620425707407;-0.39793096127817773;0.5745973942403787;1.0000260510797643
92.73;0.9954612720501207;0.4166634796884377;0.41854391057789997;0.39190888092716974;0.3937849109074287;1.0052587715670998;0.9999010436306158;9.99886409495903;0.41682093124604347;0.4520282522088576;0.45206230068317754;0.4146192453377209;-0.39793096099435765;0.5745986174918677;1.0000258210535442
92.74;0.995460064271568;0.4166640345092546;0.4185444316406425;0.3919100190064764;0.39378474786728435;1.0052593741696456;0.9998995978691145;9.998895633698279;0.4168210192110375;0.452028232278753;0.452061773534909;0.4146180878377675;-0.3979309607477299;0.5745998461507835;1.000025545979087
92.75;0.9954588627055385;0.41666461741731003;0.4185449542150241;0.39191117906410033;0.3937845960797425;1.005260040981589;0.999898255590663;9.998927617766123;0.4168211081537937;0.4520281568685527;0.45206124292124705;0.41461695558954165;-0.39793096054060206;0.574601075028185;1.0000252281736057
92.76;0.995457669070348;0.416665227136569;0.41854547925462154;0.3919123598133831;0.39378445034669773;1.0052607674971024;0.9998970150334655;9.998960061975948;0.4168211969649824;0.4520280262407203;0.4520607144490328;0.4146158510308001;-0.39793096037509673;0.5746022985580845;1.0000248690074947
92.77;0.9954564854822737;0.41666586163125185;0.4185460078439072;0.39191355983479187;0.39378430540532916;1.0052615474469702;0.9998958739442427;9.998992977642398;0.41682128498934407;0.4520278406018314;0.4520601936244028;0.41461477644531525;-0.39793096025339836;0.5746035111894662;1.0000244694258147
92.78;0.9954553137661631;0.41666651860393683;0.4185465414972854;0.39191477753170345;0.3937841563635358;1.0052623737316895;0.9998948291774189;9.999026373133415;0.41682137161233435;0.45202759971540446;0.4520596853012249;0.4146137334188013;-0.3979309601777236;0.5746047084612199;1.0000240308167596
92.79;0.9954541552346774;0.4166671962842811;0.4185470823878151;0.39191601119777153;0.39378399910946466;1.0052632413610105;0.9998938768016439;9.999060245799868;0.41682145618810096;0.45202730298701754;0.4520591936910845;0.41461272235017776;-0.39793096015002194;0.5746058872643595;1.0000235559408648
92.8;0.9954530110829363;0.41666789346776445;0.4185476331799864;0.3919172592876829;0.39378383022208013;1.0052641489749;0.999893012098188;9.999094580877586;0.4168215378809673;0.45202694972648066;0.45205872281244447;0.4146117425892948;-0.3979309601715772;0.5746070451045451;1.0000230495169826
92.81;0.9954518826914484;0.4166686089783202;0.4185481965130515;0.39191852067791966;0.3937836467349945;1.0052650968560095;0.9998922294822625;9.999129353231364;0.4168216153232816;0.45202653937178877;0.45205827669885645;0.41461079297822134;-0.397930960242679;0.5746081796089707;1.0000225175690658
92.82;0.9954507712325934;0.4166693413558303;0.41854877441588306;0.3919197946780837;0.39378344584703656;1.0052660835625735;0.9998915229045897;9.999164523391327;0.4168216865356121;0.45202607154663166;0.45205785934174364;0.4146098722780397;-0.3979309603625464;0.574609289018792;1.0000219660024887
92.83;0.9954496770502089;0.4166700891057925;0.4185493680981316;0.39192108051503005;0.3937832244255858;1.005267104690944;0.9998908863404149;9.999200041691019;0.41682174908516334;0.4520255459713264;0.4520574744037336;0.41460897946832115;-0.39793096052956045;0.5746103730107344;1.0000213999348744
92.84;0.995448599684434;0.41667085099966006;0.41854997815168016;0.391922376664817;0.39378297893614994;1.0052681540214048;0.9998903140694317;9.99923585755673;0.41682180023807386;0.4520249623526908;0.45205712464627684;0.41460811396336966;-0.3979309607417232;0.5746114329357996;1.0000208241287274
92.85;0.9954475389540014;0.41667162610448116;0.4185506046240643;0.3919236808865683;0.39378270605348753;1.0052692244010406;0.9998898010718995;9.99927191688183;0.41682183737986517;0.45202432035805784;0.4520568115580851;0.41460727552811233;-0.3979309609970995;0.5746124712145193;1.0000202434270775
92.86;0.995446496307715;0.41667241386120596;0.41855124699138446;0.3919249905449699;0.39378240325603325;1.0052703073717388;0.9998893429928022;9.999308152049942;0.4168218586700887;0.45202361955021586;0.45205653518027905;0.4146064642963201;-0.39793096129389843;0.5746134903173286;1.0000196621443809
92.87;0.9954454749417609;0.4166732142032224;0.41855190445244794;0.39192630254484806;0.39378206880713973;1.0052713932576058;0.9998889356107906;9.999344476736196;0.4168218632838406;0.45202285931665265;0.4520562938454915;0.41460568112892726;-0.3979309616301866;0.5746144920339247;1.0000190834516656
92.88;0.9954444784739366;0.4166740274680342;0.41855257639946275;0.3919276131668101;0.39378170129014123;1.0052724724936506;0.999888574928349;9.9993807911353;0.4168218513690135;0.45202203883822867;0.4520560844158268;0.4146049275244884;-0.39793096200366623;0.5746154772723707;1.0000185103286099
92.89;0.9954435096050318;0.41667485418096945;0.41855326271909343;0.39192891811472197;0.39378129917275734;1.0052735368328003;0.9998882579060587;9.999416995684438;0.4168218242312564;0.4520211569523636;0.4520559033888748;0.4146042050429291;-0.3979309624117217;0.5746164461503469;1.0000179470284678
92.9;0.9954425701154287;0.4166756950739495;0.418553963704632;0.3919302128611922;0.3937808604132862;1.0052745799967309;0.9998879825398201;9.999453000206895;0.41682178422272587;0.4520202123857725;0.4520557478959791;0.4146035151347261;-0.39793096285152546;0.574617398276712;1.0000173987820329
92.91;0.9954416617221356;0.41667655127425407;0.4185546796671141;0.39193149307108116;0.3937803823520935;1.0052755981216117;0.9998877468433391;9.999488722240487;0.4168217338989283;0.4520192046314283;0.4520556156245827;0.4146028593381033;-0.39793096332011724;0.5746183334086628;1.000016870022196
92.92;0.9954407861059409;0.4166774240173428;0.4185554105742858;0.391932754816187;0.39377986224730366;1.005276589209764;0.9998875482053032;9.99952408422497;0.41682167523060454;0.45201813440259003;0.4520555041479478;0.4146022392176815;-0.39793096381448206;0.5746192519785384;1.0000163635148018
92.93;0.9954399440474202;0.41667831403211053;0.4185561556963109;0.391933994675089;0.39377929786089455;1.0052775517260626;0.9998873835539662;9.999559013045296;0.4168216096181661;0.4520170030727536;0.45205541069963634;0.4146016560254279;-0.397930964331727;0.574620154613921;1.000015881060941
92.94;0.9954391346458594;0.41667922132711677;0.4185569133559527;0.39193520969914414;0.3937786876503416;1.0052784835802557;0.9998872487107708;9.999593434556912;0.4168215383045608;0.4520158121356307;0.45205533262259145;0.4146011103492753;-0.3979309648695564;0.5746210412668964;1.000015424470383
92.95;0.9954383547394845;0.41668014519037716;0.41855768123899906;0.3919363970295891;0.39377803080300194;1.0052793820822157;0.9998871370507666;9.999627270016394;0.41682146258668085;0.45201456352461;0.4520552677666307;0.41460060202998156;-0.39793096542663814;0.574621911103527;1.0000149958384703
92.96;0.9954375990036964;0.41668108412920596;0.4185584571503106;0.39193755334859964;0.39377732700630524;1.0052802446230016;0.9998870392951624;9.999660447452067;0.41682138399539476;0.45201326022485017;0.4520552142532868;0.41460013047047434;-0.3979309660023144;0.5746227628416152;1.0000145972870538
92.97;0.9954368609743163;0.4166820362060973;0.4185592393379349;0.3919386746850866;0.39377657597846466;1.0052810691385259;0.9998869448552535;9.999692916804946;0.41682130439516696;0.4520119062403734;0.452055170015093;0.4145996950171438;-0.3979309665961055;0.5746235947039752;1.000014230618831
92.98;0.9954361339689763;0.41668299964122174;0.4185600260965708;0.39193975668436726;0.39377577735759833;1.0052818542842858;0.9998868440282797;9.999724650784506;0.41682122560189977;0.4520105059844948;0.45205513273086134;0.41459929514001154;-0.3979309672075333;0.5746244042756858;1.0000138965941596
92.99;0.9954354114310214;0.41668397305515376;0.41856081556910396;0.39194079510685476;0.3937749311795179;1.0052826001164679;0.9998867303236542;9.999755633141612;0.41682114869807996;0.45200906405049873;0.45205510030135543;0.4145989305659045;-0.3979309678360937;0.5746251893465728;1.0000135938260126
93.0;0.9954346874196751;0.4166849553332562;0.41856160614140786;0.39194178646173683;0.39377403845461795;1.0052833086473498;0.9998866014823895;9.999785845475701;0.4168210735730807;0.45200758560778803;0.45205507153001445;0.4145986014606552;-0.3979309684812992;0.5746259492144177;1.000013318419674
93.01;0.9954339569479451;0.4166859453617656;0.4185623966048111;0.3919427284186497;0.39377310121487;1.0052839830505103;0.9998864580978731;9.999815257748438;0.4168209990319496;0.45200607636300794;0.45205504641014166;0.4145983083204434;-0.39793096914287757;0.5746266847101076;1.0000130651601848
93.02;0.995433214745184;0.4166869419100125;0.4185631856943168;0.39194361963939395;0.3937721219375368;1.0052846262281665;0.9998863013145309;9.9998438292641;0.4168209230847482;0.4520045417239121;0.4520550258177245;0.41459805144507056;-0.3979309698210357;0.5746273972572509;1.000012829113253
93.03;0.9954324533208452;0.4166879436225756;0.41856397178761123;0.3919444593534795;0.3937711028625397;1.0052852407076192;0.9998861321285831;9.99987152770593;0.4168208428189388;0.45200298639783565;0.45205501090933303;0.41459783043146725;-0.3979309705166468;0.5746280880872436;1.0000126058873835
93.04;0.9954316628723974;0.41668894884206686;0.4185647531627306;0.3919452471505029;0.39377004585650865;1.0052858300466918;0.999885952233948;9.999898349853769;0.4168207542624804;0.45200141480755707;0.45205500266406956;0.41459764418513284;-0.39793097123109145;0.5746287575945455;1.0000123911581882
93.05;0.9954308329380058;0.4166899555850684;0.41856552810188913;0.3919459830248327;0.3937689528907157;1.0052863996328787;0.999885764025157;9.999924321328548;0.416820652974007;0.4519998311736892;0.45205500206873817;0.41459749133887797;-0.39793097196575994;0.5746294052413983;1.000012181253037
93.06;0.9954299535526225;0.41669096172079145;0.4185662948092277;0.39194666735752753;0.39376782652612285;1.0052869557934667;0.9998855694505573;9.999949486093985;0.41682053515037226;0.4519982392296948;0.45205501065843634;0.4145973704260605;-0.39793097272179984;0.5746300305847096;1.0000119743031401
93.07;0.9954290154366344;0.41669196482410736;0.41856705165875513;0.39194730080936;0.39376667008377314;1.0052875044238136;0.9998853698439243;9.999973903595476;0.4168203983370667;0.4519966426551579;0.45205503033890915;0.41459727984862443;-0.3979309735002047;0.5746306342721387;1.0000117700197786
93.08;0.9954280102304156;0.416692962139903;0.4185677973387966;0.3919478844185859;0.39376548762640196;1.0052880502913337;0.9998851666611943;9.999997645327888;0.4168202412405368;0.4519950456925093;0.45205506269117635;0.4145972180608871;-0.39793097430184293;0.5746312176345152;1.0000115686292526
93.09;0.9954269312739126;0.41669395126514674;0.4185685308187747;0.39194841974009104;0.39376428368538907;1.0052885972451926;0.9998849615746952;10.0000207838125;0.41682006305906716;0.4519934527057786;0.4520551089321408;0.41459718368752335;-0.3979309751274986;0.5746317817216717;1.0000113717191195
93.1;0.9954257750136577;0.4166949306458504;0.41856925157365726;0.3919489087264055;0.3937630627055828;1.0052891490465308;0.9998847564674961;10.000043381857505;0.4168198628273816;0.4519918675262394;0.452055170465336;0.41459717551101555;-0.3979309759779946;0.5746323267992788;1.0000111842285384
93.11;0.9954245415584275;0.41669589912200095;0.41856995962146415;0.3919493533252843;0.39376182861127046;1.0052897098102875;0.9998845541917065;10.000065485945132;0.41681963891347634;0.45199029359866894;0.4520552492886584;0.4145971924726185;-0.3979309768541602;0.574632852069055;1.0000110137178104
93.12;0.9954232335243935;0.416696855330633;0.4185706551921743;0.39194975483152217;0.393760584711215;1.0052902834941018;0.9998843591076361;10.000087129505456;0.41681938902037513;0.4519887339686525;0.4520553479029984;0.41459723318682373;-0.39793097775661496;0.5746333560449582;1.0000108676555166
93.13;0.9954218552060513;0.41669779764340475;0.4185713384301736;0.3919501133958031;0.3937593338816959;1.0052908731028711;0.9998841763318095;10.000108349975157;0.41681911069403593;0.4519871908198052;0.45205546852562145;0.41459729530607264;-0.39793097868561605;0.5746338379132871;1.0000107523633877
93.14;0.9954204120761199;0.4166987242982375;0.41857200901184966;0.3919504283038142;0.39375807900068793;1.0052914801522694;0.9998840106907568;10.000129199417986;0.41681880177288516;0.4519856655345002;0.45205561207779615;0.41459737571798977;-0.39793097964101876;0.5746342984671176;1.000010673617249
93.15;0.9954189090578576;0.4166996334389614;0.41857266559243705;0.3919506989477295;0.39375682329845557;1.0052921043416243;0.9998838664127468;10.000149732572988;0.4168184607030687;0.45198415927132396;0.4520557778799007;0.41459747109347284;-0.39793098062213555;0.5746347394785115;1.0000106370206265
93.16;0.995417349188473;0.4167005231627892;0.41857330556320066;0.3919509255321786;0.39375557033995845;1.0052927435048198;0.9998837469531959;10.000169990184098;0.416818086775075;0.4519826737570567;0.4520559641863323;0.41459757818432935;-0.3979309816276054;0.5746351625428742;1.0000106471732086
93.17;0.9954157341959513;0.4167013913978737;0.4185739254386296;0.3919511089795539;0.39375432370061014;1.0052933943818372;0.9998836550793694;10.000189993886679;0.4168176800768158;0.4519812120714491;0.45205616885936556;0.4145976940929287;-0.39793098265561955;0.574635568688512;1.0000107063069301
93.18;0.9954140654362724;0.4167022354610775;0.4185745214989068;0.3919512505193392;0.393753086605202;1.0052940540446038;0.9998835930821872;10.000209746332587;0.41681724130523157;0.4519797784756993;0.4520563897976356;0.41459781637672977;-0.3979309837042581;0.5746359583057933;1.0000108142173896
93.19;0.9954123435329586;0.4167030519819213;0.41857509023509104;0.3919513512301418;0.39375186191188283;1.0052947208837144;0.9998835617993782;10.000229232689367;0.41681677158415537;0.4519783774482186;0.4520566251514468;0.41459794297036245;-0.39793098477157335;0.5746363309409216;1.000010969283448
93.2;0.9954105677630546;0.416703837521874;0.4185756284594159;0.3919514118650877;0.3937506523066935;1.0052953947441476;0.9998835591532967;10.000248425936789;0.4168162721813862;0.45197701325849554;0.4520568732809115;0.4145980722415043;-0.39793098585561637;0.5746366860035648;1.0000111689212217
93.21;0.9954087371847833;0.41670458923836196;0.41857613298562485;0.3919514334873914;0.3937494604483941;1.005296076451231;0.9998835803138131;10.000267292856046;0.4168157441432676;0.45197568993937737;0.4520571327733261;0.41459820321972324;-0.3979309869544979;0.5746370244997526;1.0000114095397068
93.22;0.9954068525866681;0.41670530504716236;0.4185766000735831;0.3919514180198148;0.3937482892042678;1.0052967672706614;0.9998836195490355;10.000285798896037;0.4168151879909201;0.45197441099512387;0.4520574025459802;0.4145983357125878;-0.39793098806631777;0.5746373497167263;1.0000116865501336
93.23;0.9954049172627006;0.4167059829811707;0.41857702505170635;0.39195136774144673;0.3937471418263358;1.0052974684377889;0.9998836715533412;10.00030390975198;0.41681460356443445;0.45197317938102033;0.45205768149719405;0.414598470048362;-0.3979309891890515;0.5746376660343328;1.0000119938498133
93.24;0.9954029368288864;0.41670662035068556;0.4185774024708762;0.39195128454907513;0.39374602179868046;1.0052981803820353;0.9998837309876659;10.000321582735241;0.41681399009176484;0.4519719979396945;0.45205796794457137;0.414598606625012;-0.39793099032044194;0.574637977527721;1.0000123231715743
93.25;0.995400918647876;0.4167072138977085;0.4185777269454292;0.3919511697425737;0.3937449324769607;1.0052989022938923;0.9998837918793272;10.000338757299682;0.41681334659137487;0.45197086980088885;0.4520582595203262;0.4145987457338379;-0.3979309914580066;0.5746382872760551;1.0000126649991943
93.26;0.9953988712449939;0.416707760467929;0.41857799407178586;0.39195102412154936;0.3937438769708141;1.005299632492996;0.9998838484531273;10.000355364254489;0.41681267236797;0.4519697984637524;0.4520585538217544;0.41459888781119136;-0.3979309925992807;0.5746385970330786;1.0000130105661131
93.27;0.9953968045357217;0.41670825698603753;0.41857820069635093;0.3919508481662744;0.39374285845541307;1.0053003688867175;0.9998838963296165;10.000371348212155;0.41681196735623893;0.45196878723050327;0.452058849464607;0.4145990336074424;-0.3979309937418505;0.5746389074805538;1.0000133528829194
93.28;0.995394730212682;0.41670870025349244;0.41857834486306356;0.3919506419002099;0.39374188034158486;1.0053011095497304;0.9998839326682962;10.000386680620883;0.41681123247718954;0.4519678383732328;0.45205914633009303;0.4145991840556364;-0.397930994882892;0.5746392189507625;1.0000136868225784
93.29;0.9953926606208091;0.416709087468722;0.41857842576296583;0.3919504045740669;0.3937409461060203;1.0053018533414326;0.9998839556868111;10.000401359732424;0.4168104697380275;0.45196695310625956;0.4520594446317983;0.41459934017843686;-0.39793099601876675;0.5746395315631135;1.0000140086696805
93.3;0.995390606717143;0.41670941677134543;0.41857844329073424;0.3919501349441757;0.39374005913595644;1.0053025992505042;0.9998839647603363;10.000415409926545;0.41680968175870636;0.4519661324639345;0.4520597441546327;0.41459950296326836;-0.3979309971452932;0.5746398446366132;1.0000143146946534
93.31;0.9953885774694965;0.4167096870022965;0.4185783977394123;0.3919498318815958;0.3937392225117678;1.005303344537795;0.9998839610129848;10.000428878193793;0.4168088713968634;0.4519653781473098;0.45206004446703874;0.41459967323071334;-0.3979309982583165;0.5746401565310691;1.0000146000059484
93.32;0.9953865807643053;0.4167098971625949;0.41857829033553684;0.3919494946129664;0.3937384387165195;1.0053040836287503;0.9998839469986947;10.00044182105933;0.41680804185764603;0.45196469257255945;0.4520603454021031;0.4145998516097128;-0.39793099935377035;0.5746404653978976;1.0000148592579732
93.33;0.9953846239007866;0.4167100463065927;0.418578123621136;0.39194912259715803;0.39373770941895875;1.0053048091429044;0.9998839251050812;10.000454290353357;0.41680719668229893;0.45196407832396707;0.45206064712864985;0.41460003830519615;-0.39793100042748153;0.5746407699043424;1.0000150883263625
93.34;0.9953827129709901;0.41671013382957944;0.41857790093648256;0.3919487153473005;0.39373703526369447;1.0053055140554603;0.9998838964552753;10.00046632743568;0.41680633945173373;0.45196353780010695;0.45206094981137407;0.4146002328708828;-0.39793100147537824;0.5746410693311046;1.0000152852545117
93.35;0.9953808522132475;0.4167101596289581;0.41857762570184964;0.391948272347517;0.3937364158048461;1.0053061925866185;0.999883861496177;10.000477968355492;0.4168054734450545;0.451963073259346;0.4520612532713347;0.41460043449789163;-0.3979310024939673;0.5746413637707266;1.00001545052207
93.36;0.9953790448471913;0.41671012412315783;0.41857730107250274;0.39194779296789206;0.3937358495865023;1.0053068394225397;0.999883820714719;10.000489249357173;0.41680460142514036;0.45196268676536216;0.4520615567546289;0.41460064246096423;-0.39793100348053706;0.5746416545664151;1.0000155870698801
93.37;0.9953772945256737;0.4167100283900846;0.4185769300108114;0.3919472764445469;0.3937353342243585;1.0053074484921511;0.9998837744448407;10.000500200285364;0.4168037260279311;0.4519623799091021;0.45206185860019454;0.41460085628298926;-0.3979310044329028;0.57464194394411;1.0000156994886948
93.38;0.9953756051648498;0.416709873992329;0.41857651552691594;0.3919467219677064;0.3937348669028597;1.0053080121985243;0.9998837229995431;10.000510839023098;0.4168028504882928;0.4519621537556686;0.45206215626641616;0.41460107600522983;-0.39793100534902043;0.5746422338558431;1.0000157929505034
93.39;0.995373980015749;0.41670966229623524;0.41857606048875773;0.3919461286495195;0.3937344452739495;1.0053085218982094;0.9998836675863301;10.000521183963759;0.41680197875216035;0.4519620090408811;0.452062447118747;0.414601302549022;-0.3979310062268298;0.5746425253169947;1.0000158732264488
93.4;0.9953724213385703;0.41670939412765157;0.4185755670056638;0.39194549548900803;0.393734067753508;1.005308969338764;0.999883611068494;10.000531272867303;0.4168011149316025;0.45196194608593515;0.4520627293018151;0.4146015374980518;-0.3979310070644441;0.5746428186413896;1.0000159470699965
93.41;0.9953709296464687;0.4167090701851655;0.41857503644249505;0.3919448215715051;0.3937337330254884;1.0053093478488793;0.9998835580942123;10.000541169510926;0.4168002628787861;0.45196196437253405;0.4520630019760038;0.4146017825753804;-0.3979310078604642;0.5746431135743569;1.00001602162352
93.42;0.9953695030765106;0.4167086916144806;0.41857447029785416;0.3919441063997475;0.39373343975154546;1.0053096527573178;0.9998835147798737;10.000550960259226;0.41679942629315836;0.4519620625359973;0.4520632650539008;0.4146020393966123;-0.39793100861404523;0.5746434091615157;1.0000161029316634
93.43;0.9953681383557808;0.41670826012855033;0.41857387070105606;0.3919433501926112;0.3937331868421735;1.005309881600004;0.9998834876319721;10.000560748433605;0.41679860879695585;0.45196223906039107;0.4520635187386157;0.41460230905025974;-0.39793100932483516;0.5746437044050585;1.0000161944365737
93.44;0.995366832359094;0.41670777757034067;0.41857324015024416;0.39194255370563624;0.3937329735823343;1.0053100346023613;0.9998834816938135;10.000570645379554;0.41679781362646934;0.4519624929639264;0.4520637629930093;0.41460259151575235;-0.39793100999283343;0.5746439990041834;1.0000162966635247
93.45;0.9953655828628508;0.41670724538784376;0.41857258118394036;0.39194171757796764;0.39373279912995657;1.0053101144424492;0.9998834992401077;10.000580758717566;0.4167970434767537;0.4519628240963193;0.4520639973397723;0.41460288580409627;-0.3979310106179339;0.5746442927505693;1.0000164079933287
93.46;0.9953643878754849;0.41670666452444555;0.4185718960184194;0.3919408423250436;0.3937326618053673;1.0053101249095586;0.9998835403470304;10.000591183788082;0.41679630060340656;0.45196323308893227;0.45206422109271;0.41460319060635703;-0.3979310111994417;0.5746445846153592;1.0000165252475657
93.47;0.9953632438151555;0.416706035582724;0.4185711862220618;0.39193992897843044;0.39373255899249143;1.005310069557652;0.9998836052489829;10.000602002222761;0.41679558681714757;0.45196372093692067;0.4520644332832086;0.4146035044151949;-0.3979310117360154;0.5746448730037871;1.0000166442456058
93.48;0.9953621449309669;0.4167053589442315;0.41857045278325106;0.39193897916779824;0.39373248768110597;1.0053099507169392;0.9998836966401621;10.000613285759524;0.41679490334452207;0.4519642885319125;0.45206463202851754;0.4146038252711167;-0.39793101222606103;0.5746451564784538;1.0000167605980985
93.49;0.9953610853475972;0.41670463485817383;0.4185696965152896;0.39193799496943227;0.3937324447725992;1.0053097692451605;0.9998838202046366;10.000625099186333;0.41679425069445986;0.4519649364036785;0.4520648142063805;0.41460415095350894;-0.3979310126682298;0.5746454338555785;1.0000168699761474
93.5;0.9953600611103182;0.41670386351361;0.4185689186765599;0.39193697933804517;0.3937324269373245;1.0053095254019604;0.9998839831597688;10.00063749901945;0.4167936287622186;0.4519656648748639;0.452064975798697;0.41460447925877936;-0.39793101306153666;0.5746457038682586;1.0000169677840105
93.51;0.9953590694482863;0.41670304502050315;0.4185681213483561;0.39193593641326274;0.3937324304835255;1.005309219691727;0.9998841922313573;10.000650535490484;0.4167930374343284;0.4519664744645024;0.4520651124341619;0.41460480783507614;-0.3979310134050984;0.5746459648424248;1.0000170493767064
93.52;0.9953581060275506;0.41670217940865123;0.41856730721362906;0.3919348710234474;0.3937324513780442;1.0053088527052747;0.9998844532056261;10.000664260621182;0.41679247734008174;0.4519673656754135;0.45206521985629433;0.41460513400582266;-0.3979310136979707;0.5746462147041238;1.000017111111741
93.53;0.9953571630228608;0.4167012668712402;0.418566479025766;0.39193378791684963;0.3937324855765728;1.0053084247692132;0.9998847713001082;10.000678727732495;0.41679195006909425;0.45196833820978666;0.45206529413370944;0.41460545467663423;-0.397931013939284;0.5746464515081943;1.0000171505132933
93.54;0.9953562300058612;0.4167003082052212;0.4185656392368644;0.3919326912714556;0.39373252954221105;1.0053079363757447;0.9998851505646705;10.000693981751562;0.4167914579387111;0.4519693904002508;0.4520653314492072;0.4146057661894576;-0.39793101412842746;0.5746466739522434;1.0000171655371102
93.55;0.9953552965520694;0.416699305079892;0.4185647901585963;0.3919315846436192;0.3937325803454811;1.005307388797109;0.99988559352438;10.00071006198205;0.41679100385081336;0.45197051927590903;0.4520653278119212;0.4146060644558599;-0.39793101426518307;0.5746468811377389;1.0000171547200816
93.56;0.9953543536142909;0.41669825990918236;0.41856393406561626;0.39193047142445436;0.3937326353127553;1.0053067839065228;0.9998861015100322;10.000727017361251;0.41679059130993285;0.45197172128850766;0.4520652793986976;0.41460634540905106;-0.39793101434967754;0.5746470715971208;1.0000171176190542
93.57;0.9953533933484939;0.41669717555396735;0.4185630727499682;0.39192935532266354;0.39373269172956915;1.005306123599997;0.999886674319506;10.000744908566055;0.41679022420964845;0.45197299291924387;0.4520651833328779;0.4146066054842581;-0.39793101438205647;0.574647242591188;1.0000170541936377
93.58;0.9953524092852802;0.41669605515123215;0.41856220758339474;0.39192824027923545;0.39373274678727604;1.0053054095322933;0.9998873095618174;10.000763791808987;0.41678990646198655;0.4519743307194546;0.4520650378769745;0.41460684187809665;-0.39793101436239026;0.5746473904876144;1.0000169640157468
93.59;0.99535139710852;0.41669490202682985;0.41856134046990967;0.39192713002175716;0.39373279765545943;1.0053046426873613;0.9998880032355767;10.000783705514216;0.41678964208369446;0.4519757313233651;0.4520648420043066;0.414607052363154;-0.3979310142909739;0.5746475120249941;1.000016846647198
93.6;0.9953503551819032;0.41669371970350455;0.4185604745503519;0.3919260279016962;0.3937328415851783;1.0053038229503406;0.9998887521118024;10.000804668143772;0.41678943545694214;0.451977191364742;0.4520645949366779;0.4146072349551528;-0.3979310141683441;0.5746476059502923;1.0000167023589737
93.61;0.9953492844681275;0.4166925119739517;0.4185596139978401;0.39192493697155345;0.3937328759974876;1.0053029494714345;0.9998895555745964;10.00082667599762;0.41678929100586976;0.4519787070749098;0.45206429583767893;0.414607387975072;-0.3979310139949661;0.5746476740586391;1.000016531564931
93.62;0.995348188069117;0.4166912825929713;0.4185587634092764;0.3919238595932204;0.39373289852114474;1.0053020208277605;0.9998904147812149;10.000849701975485;0.4167892125450632;0.4519802742661605;0.45206394369818786;0.41460751024606407;-0.3979310137712159;0.5746477207137394;1.0000163337410677
93.63;0.9953470711382851;0.41669003467796456;0.4185579273969357;0.3919227968753968;0.3937329068934011;1.0053010345295537;0.9998913316729704;10.000873705443636;0.41678920281870435;0.45198188878371376;0.4520635372395942;0.4146076009317373;-0.3979310134976233;0.5746477515403048;1.0000161075273812
93.64;0.9953459407061912;0.4166887705897423;0.4185571101426507;0.39192174893267534;0.39373289883955326;1.0052999871130284;0.9998923095014542;10.000898646497818;0.4167892634193658;0.4519835467310402;0.45206307492447084;0.4146076592290033;-0.3979310131750107;0.5746477725471391;1.0000158513183715
93.65;0.9953448040575207;0.41668749245121406;0.4185563150142406;0.39192071564906567;0.3937328722497633;1.0052988753150336;0.999893352715368;10.000924490627007;0.4167893951063419;0.45198524441109583;0.4520625552536355;0.4146076843530024;-0.39793101280457;0.5746477897967279;1.0000155629695522
93.66;0.9953436666225722;0.4166862026824539;0.41855554490037633;0.391919697012628;0.39373282544770644;1.0052976975650334;0.9998944657642997;10.000951200327526;0.4167895979651398;0.45198697800751275;0.45206197732636877;0.41460767579403335;-0.39793101238797507;0.5746478092001726;1.0000152393627024
93.67;0.9953425318923396;0.41668490426155386;0.4185548027608383;0.3919186929020305;0.3937327571521324;1.0052964545274279;0.9998956517581548;10.000978723686675;0.41678987124001826;0.4519887432076292;0.4520613418053758;0.4146076333282537;-0.39793101192741587;0.57464783626594;1.00001487692449
93.68;0.9953414029312414;0.4166836009447624;0.41855409176176644;0.39191770281791977;0.3937326663241729;1.0052951484350046;0.9998969112401476;10.001006993637494;0.4167902134243417;0.45199053534296885;0.45206065149507574;0.41460755662083887;-0.39793101142541976;0.5746478759256903;1.0000144724575226
93.69;0.9953402827945771;0.4166822972695872;0.4185534151351204;0.39191672587706355;0.39373255214276337;1.005293782099968;0.9998982420459401;10.001035933764364;0.4167906224524446;0.45199234948435774;0.45205991063437484;0.41460744529763144;-0.3979310108846194;0.5746479327152254;1.0000140233706314
93.7;0.9953391740974;0.41668099791502433;0.41855277548528685;0.39191576080829255;0.3937324138511576;1.0052923576106125;0.9998996404447416;10.001065457189465;0.41679109570835066;0.4519941798282866;0.4520591238147129;0.4146072997048393;-0.3979310103075874;0.5746480111363121;1.000013527396049
93.71;0.9953380789958803;0.4166797067909436;0.41855217382172877;0.3919148061675678;0.3937322504970547;1.005290874925738;0.9999011024626832;10.001095461450175;0.41679163023662746;0.45199601907019615;0.45205829551810583;0.4146071210237591;-0.3979310096967146;0.5746481157475637;1.000012982473089
93.72;0.995336998828861;0.4166784267345334;0.4185516096106056;0.39191386116129595;0.3937320612361455;1.0052893320345155;0.9999026249513062;10.001125832418202;0.41679222284215217;0.45199785835634415;0.4520574300095176;0.41460691060664123;-0.39793100905437934;0.5746482510771813;1.0000123874513145
93.73;0.9953359342618162;0.416677159734624;0.4185510819167898;0.39191292616321005;0.3937318461066319;1.0052877260850415;0.9999042058841384;10.001156457056618;0.4167928698537368;0.4519996880069733;0.45205653118541067;0.41460666983574485;-0.3979310083833249;0.5746484215244194;1.000011742931351
93.74;0.9953348865873607;0.4166759069592992;0.4185505902426734;0.39191200224455197;0.39373160637666194;1.0052860533448984;0.9999058432312972;10.001187228182069;0.41679356738946394;0.45200149887203306;0.4520556023058731;0.4146064005550616;-0.3979310076868488;0.5746486311000876;1.0000110510252638
93.75;0.9953338581350062;0.41667466875418435;0.4185501344363243;0.39191109030570753;0.39373134417011946;1.005284308996779;0.9999075337312285;10.001218032667548;0.41679431208243695;0.4520032830994956;0.4520546459187383;0.41460610534149156;-0.3979310069688313;0.5746488831274117;1.0000103146855268
93.76;0.9953328519300264;0.41667344498681597;0.4185497143407431;0.39191019035945895;0.3937310616693939;1.0052824887749245;0.9999092732789767;10.001248737702156;0.41679510142891;0.45200503376490087;0.4520536644248758;0.4146057874473068;-0.3979310062336022;0.5746491801796277;1.0000095374842422
93.77;0.9953318721557184;0.41667223537819503;0.4185493298364519;0.3919093015269961;0.39373076045053196;1.0052805916694978;0.9999110579657141;10.001279193787799;0.41679593360263767;0.452006744563413;0.45205266074271405;0.4146054504657572;-0.3979310054854136;0.5746495243009325;1.0000087231460968
93.78;0.9953309243945759;0.4166710395863791;0.4185489812171207;0.3919084229515511;0.3937304414640766;1.0052786210053766;0.9999128839815291;10.00130924929828;0.4167968070151091;0.4520084101509411;0.4520516382348272;0.414605097755249;-0.39793100472771903;0.574649917265013;1.000007874804649
93.79;0.9953300152054585;0.4166698572782331;0.4185486692653458;0.3919075545099678;0.39373010541614123;1.0052765828346106;0.9999147469010742;10.001338756663769;0.4167977201415302;0.4520100261667986;0.45205060024689525;0.41460473190429464;-0.39793100396279363;0.5746503604137869;1.0000069949119539
93.8;0.995329152681914;0.41666868824556647;0.41854839473115973;0.3919066965047673;0.3937297527778198;1.005274483899306;0.9999166417104369;10.001367570471496;0.41679867178586955;0.4520115885127729;0.45204954980680695;0.4146043547942556;-0.39793100319189917;0.574650853933729;1.0000060857259607
93.81;0.9953283481926247;0.4166675323464697;0.4185481578284637;0.3919058489951679;0.39372938345886566;1.005272331022682;0.9999185633792019;10.001395553484505;0.4167996611966529;0.4520130926310555;0.4520484894824211;0.4146039682906578;-0.39793100241572626;0.5746513963095282;1.000005149826692
93.82;0.9953276172197909;0.4166663893378061;0.4185479580399214;0.39190501162908764;0.39372899679009316;1.005270131102496;0.999920507182141;10.00142259190562;0.4168006875969534;0.4520145332922359;0.45204742147877486;0.41460357464239767;-0.39793100163475437;0.5746519849872608;1.0000041907911525
93.83;0.9953269777914447;0.4166652590067796;0.4185477938600963;0.3919041841144964;0.39372859169879093;1.0052678912685167;0.9999224687091856;10.001448608922228;0.41680174947509985;0.45201590500865385;0.45204634808410094;0.41460317600797386;-0.3979310008494445;0.5746526177601357;1.000003213925094
93.84;0.9953264474227659;0.4166641415657811;0.41854766273226696;0.3919033667693584;0.39372816679944656;1.0052656193760288;0.9999244440695026;10.001473569807343;0.4168028443386553;0.4520172029641008;0.45204527205795586;0.4146027740440604;-0.3979310000603515;0.5746532932086782;1.0000022260677608
93.85;0.9953260406632143;0.41666303787550896;0.41854756149397454;0.3919025604686037;0.39372772057842137;1.0052633240583848;0.9999264305161064;10.001497470654362;0.41680396886037935;0.45201842365913736;0.45204419652511;0.4146023703407028;-0.39793099926818637;0.5746540100469661;1.0000012343986953
93.86;0.9953257687203505;0.4166619495735168;0.41854748675343534;0.39190176605417665;0.39372725165994144;1.005261014386003;0.9999284265745809;10.001520315589486;0.41680511893120914;0.4520195646232183;0.45204312471286195;0.41460196691796236;-0.39793099847382185;0.5746547665704033;1.0000002451805288
93.87;0.9953256407609136;0.41666087915721234;0.41854743490672275;0.39190098388848965;0.3937267588324091;1.005258699747627;0.9999304309310184;10.001542107225195;0.4168062899459682;0.4520206236692836;0.452042059759725;0.4146015662731043;-0.39793099767827766;0.5746555606259606;0.9999992628992842
93.88;0.995325664939881;0.4166598298026648;0.4185474022229197;0.3919002139612353;0.39372624083868085;1.0052563896852964;0.9999324410211908;10.001562850303243;0.41680747745353686;0.45202159845194534;0.45204100449975326;0.4146011711517012;-0.39793099688273076;0.5746563898572129;0.9999982905938466
93.89;0.9953258481768554;0.41665880514680553;0.41854738496633404;0.3918994563332944;0.3937256964521589;1.0052540938702785;0.9999344526112299;10.001582547393337;0.41680867745433253;0.45202248644199816;0.45203996151873027;0.41460078400343386;-0.397930996088495;0.574657251781149;0.9999973314761916
93.9;0.9953261955845023;0.41665780902401056;0.4185473792731801;0.39189871135916593;0.3937251248004059;1.0052518223288411;0.9999364602562433;10.001601188422557;0.4168098860890101;0.4520232852425516;0.45203893349645863;0.414600406677848;-0.39793099529699494;0.5746581435865831;0.9999963901643325
93.91;0.9953267101992561;0.41665684495998906;0.41854738130594404;0.391897979685666;0.3937245255187644;1.0052495849132246;0.999938457713539;10.00161874585325;0.4168110991807967;0.45202399309561253;0.45203792327373316;0.41460004081556795;-0.39793099450975605;0.5746590622131776;0.9999954730098596
93.92;0.9953273929787367;0.4166559157545029;0.41854738797419133;0.3918972623953359;0.39372389895741733;1.0052473904361516;0.9999404381522474;10.001635179681337;0.4168123121143136;0.4520246089278228;0.4520369332791349;0.4145996882359361;-0.3979309937283042;0.5746600046410125;0.9999945882732134
93.93;0.9953282435955451;0.41665502337221166;0.4185473974573525;0.391896561040642;0.39372324652278545;1.005245246869514;0.9999423946020443;10.001650454810601;0.4168135202561662;0.4520251318423903;0.4520359649774343;0.414599350732338;-0.3979309929541138;0.574660967778987;0.9999937454524402
93.94;0.9953292612584352;0.4166541689884649;0.41854740917117766;0.3918958774981537;0.3937225707363254;1.005243161841473;0.9999443207323823;10.001664564648989;0.41681471955167126;0.4520255607503208;0.4520350192330585;0.4145990296337651;-0.397930992188828;0.5746619479733613;0.999992953223577
