time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.95;0.9953304438999573;0.41665335331936804;0.41854742334563433;0.391895213930169;0.39372187490270655;1.0052411422909269;0.9999462117439982;10.001677543966933;0.4168159068281697;0.4520258943446716;0.4520340970552504;0.4145987256292654;-0.39793099143435234;0.5746629408373114;0.9999922176691304
93.96;0.9953317871452135;0.41665257741688005;0.41854744033623;0.3918945726953986;0.39372116275711944;1.0052391937857508;0.9999480649861385;10.001689460856609;0.41681707982823296;0.4520261313367712;0.45203319998418906;0.41459843887786313;-0.39793099069252497;0.5746639418704548;0.9999915426100697
93.97;0.9953332849969329;0.4166518432912874;0.418547460339864;0.39189395617461475;0.3937204384636494;1.0052373200717337;0.9999498797392913;10.001700397794728;0.4168182370969492;0.4520262708886293;0.45203233032835777;0.41459816928953475;-0.3979309899648654;0.5746649471949095;0.9999909315808534
93.98;0.9953349308582894;0.4166511536850895;0.41854748381151;0.3918933666702284;0.39371970683831126;1.0052355230676895;0.9999516563363597;10.001710435721527;0.4168193778552591;0.4520263127590067;0.4520314911730844;0.41459791678339725;-0.39793098925265524;0.5746659536985975;0.9999903890473281
93.99;0.9953367173125266;0.4166505112830716;0.4185475117754818;0.39189280644268487;0.3937189733175477;1.0052338037153397;0.9999533952662927;10.001719643539591;0.41682050189065456;0.4520262568551395;0.45203068603755364;0.4145976812619179;-0.3979309885569428;0.5746669588523531;0.9999899198307585
94.0;0.995338635252582;0.4166499179432317;0.41854754561690183;0.39189227793215803;0.39371824354967494;1.0052321630868184;0.9999550962770837;10.00172807451051;0.4168216094839786;0.4520261028235421;0.45202991863209024;0.41459746246080015;-0.39793098787846976;0.5746679606027526;0.9999895281845144
94.01;0.9953406739091979;0.4166493742325277;0.41854758667291275;0.39189178391438056;0.39371752298390617;1.005230601814472;0.9999567579797217;10.00173577024689;0.4168227016240903;0.4520258504108122;0.4520291928134002;0.41459725997400276;-0.3979309872180203;0.5746689575534183;0.9999892172721603
94.02;0.9953428221263768;0.41664887937068107;0.4185476358966829;0.3918913273697146;0.3937168166280925;1.0052291182466417;0.9999583785251289;10.001742764588194;0.41682378014446364;0.4520255001353895;0.45202851235226166;0.41459707361269676;-0.39793098657700005;0.5746699494347877;0.9999889888116881
94.03;0.9953450693792302;0.41664843148828906;0.4185476938059464;0.39189091132618753;0.39371612895045943;1.005227708343656;0.9999599563744596;10.001749083950646;0.41682484724824764;0.45202505343448246;0.4520278803640366;0.4145969039326724;-0.3979309859576018;0.574670937413662;0.9999888431013403
94.04;0.9953474061296687;0.41664802779862603;0.4185477606270746;0.3918905390249225;0.39371546418339176;1.0052263674544886;0.9999614903458003;10.001754750492388;0.4168259048663848;0.4520245123229197;0.45202729881237597;0.41459675204154545;-0.3979309853625514;0.5746719237854031;0.9999887790122893
94.05;0.9953498242688246;0.4166476645934138;0.4185478362944697;0.3918902141130673;0.39371482669309066;1.0052250916169445;0.9999629791888432;10.001759785763781;0.4168269542671055;0.4520238790091685;0.45202676864864033;0.4145966187107487;-0.3979309847945741;0.574672911227416;0.999988793630109
94.06;0.9953523169681576;0.41664733753072625;0.4185479202324859;0.3918899403204999;0.39371422057693256;1.005223877938094;0.9999644210825162;10.001764208108439;0.4168279956960952;0.45202315591012565;0.4520262904608153;0.4145965041628106;-0.39793098425573337;0.5746739022131142;0.9999888820354319
94.07;0.9953548775937434;0.41664704230643695;0.41854801114028833;0.3918897209559113;0.39371364873882647;1.005222724893924;0.9999658136327054;10.001768028155743;0.41682902823203355;0.4520223461709819;0.45202586485650165;0.41459640851277285;-0.3979309837472116;0.5746748989152999;0.9999890369701375
94.08;0.9953574987173738;0.4166467750561427;0.4185481070059633;0.3918895586100689;0.3937131125573006;1.0052216326339716;0.9999671545680339;10.00177124708696;0.41683005038281334;0.4520214541078568;0.4520254921832901;0.41459633192425527;-0.39793098326967496;0.5746759036180588;0.9999892490028269
94.09;0.9953601716859499;0.4166465320014519;0.41854820531037046;0.39188945469249076;0.393712612603579;1.0052206028256705;0.9999684424856372;10.001773860868168;0.4168310610025763;0.45202048509297754;0.45202517207155735;0.41459627466574844;-0.39793098282385403;0.5746769190491039;0.9999895084860596
94.1;0.9953628867133197;0.4166463088907298;0.41854830333428694;0.3918894090251927;0.3937121495109921;1.0052196377641633;0.999969676890421;10.001775868868844;0.41683205949545366;0.45201944503805164;0.45202490327786987;0.41459623729880796;-0.3979309824110789;0.5746779478244409;0.9999898076486461
94.11;0.9953656336285849;0.41664610092409005;0.41854839860893506;0.3918894201889699;0.3937117240428333;1.0052187391621423;0.9999708574872265;10.001777277431685;0.41683304518401376;0.45201834010758357;0.4520246836370912;0.4145962207790896;-0.3979309820332409;0.5746789913379653;0.9999901409019007
94.12;0.9953684028441167;0.41664590305461713;0.4185484893356265;0.39188948624218983;0.39371133686544035;1.0052179073273066;0.9999719830995311;10.001778099503182;0.4168340165345269;0.4520171769194156;0.45202451001077404;0.41459622612661057;-0.3979309816919749;0.57468004899739;0.9999905043419991
94.13;0.9953711858182154;0.4166457104497818;0.41854857437800924;0.391889604953961;0.39371098871774246;1.005217140915113;0.9999730509397873;10.00177835372718;0.4168349707176562;0.45201596263498817;0.45202437850884686;0.4145962534550532;-0.3979309813878343;0.5746811183295579;0.9999908956921757
94.14;0.9953739751397206;0.41664551893682694;0.41854865278220366;0.39188977353148524;0.3937106805969537;1.0052164371948171;0.9999740570854261;10.001778060290553;0.41683590352699096;0.45201470485632184;0.45202428509906967;0.4145963014035475;-0.3979309811201034;0.5746821958987437;0.9999913144847062
94.15;0.995376764269716;0.4166453251640455;0.41854872336314997;0.39188998854584367;0.39371041367157483;1.0052157928069494;0.9999749974714747;10.001777239222355;0.41683680980695126;0.45201341168433934;0.4520242260215361;0.41459636790796556;-0.3979309808870662;0.574683278258552;0.9999917615497218
94.16;0.9953795469835292;0.4166451265120938;0.41854878473936596;0.39189024634319236;0.3937101890918318;1.005215204515396;0.999975867868597;10.001775915271848;0.4168376846399733;0.45201209154717537;0.45202419724603404;0.41459645129492323;-0.3979309806862264;0.5746843624472789;0.9999922378175304
94.17;0.995382317762664;0.4166449208168356;0.4185488356612054;0.39189054328664036;0.3937100075785025;1.0052146692405592;0.9999766629184019;10.001774120893765;0.4168385243412634;0.452010752595273;0.4520241937583162;0.4145965505743338;-0.3979309805144958;0.5746854460023818;0.9999927436939302
94.18;0.9953850729893748;0.41664470585033087;0.41854887541399566;0.3918908756158234;0.393709868840397;1.0052141835174484;0.999977375757857;10.001771892860495;0.41683932623018044;0.45200940226220504;0.4520242099919556;0.4145966651454443;-0.39793098036854596;0.5746865266263693;0.9999932790154463
94.19;0.9953878106562897;0.41664447891809314;0.4185489040724158;0.39189123955164873;0.39370977142490804;1.0052137436226025;0.9999779986594747;10.0017692713098;0.41684008816364027;0.4520080473462381;0.4520242408423528;0.4145967945758196;-0.39793098024521567;0.5746876024076446;0.9999938429890423
94.2;0.9953905284962244;0.41664423701382247;0.41854892245237496;0.3918916314825377;0.39370971316821185;1.0052133466269226;0.9999785237130284;10.001766302763897;0.4168408087685143;0.45200669424278755;0.4520242821881577;0.4145969387788657;-0.3979309801419659;0.5746886727389335;0.9999944344389867
94.21;0.9953932233990479;0.41664397729490693;0.4185489320290059;0.3918920475766497;0.3937096916118286;1.0052129907099443;0.9999789432971152;10.001763037694912;0.4168414876008594;0.452005348913425;0.45202433089310673;0.4145970982312205;-0.3979309800571765;0.5746897382812854;0.9999950517063341
94.22;0.9953958930528943;0.4166436973599314;0.41854893503038976;0.3918924832784987;0.39370970403347105;1.0052126744758436;0.9999792506350513;10.001759520076494;0.41684212468243614;0.45200401669573687;0.45202438450451937;0.41459727378621236;-0.39793097998997556;0.5746907996845375;0.9999956918798925
94.23;0.9953985372597678;0.41664339527616473;0.41854893434732326;0.39189293347442444;0.39370974727906466;1.005212396503703;0.9999794399212719;10.001755772980855;0.4168427200020695;0.45200270229349776;0.45202444093621263;0.41459746635076467;-0.39793097993987736;0.5746918569918905;0.9999963508095837
94.24;0.9954011572713924;0.41664306964636005;0.41854893316247394;0.3918933930219354;0.39370981770523006;1.0052121552530635;0.9999795053119532;10.001751792829971;0.41684327346381983;0.45200141006915423;0.4520244983687281;0.4145976767181336;-0.3979309799065482;0.574692910297699;0.9999970242643037
94.25;0.9954037543716326;0.41664271979569056;0.4185489347064492;0.39189385708593283;0.39370991146028816;1.0052119491166005;0.9999794402126332;10.001747560802164;0.4168437849567593;0.45200014457270116;0.45202455516724904;0.41459790553268894;-0.39793097988973875;0.5746939604016825;0.9999977087657963
94.26;0.9954063289640165;0.4166423460032337;0.4185489420128158;0.39189432137536273;0.39371002498858715;1.005211776537704;0.9999792387637849;10.001743058518159;0.4168442542577988;0.45199891091394284;0.4520246097231272;0.4145981534044095;-0.39793097988948345;0.5746950089409832;0.9999984017135967
94.27;0.9954088802322512;0.41664194953945577;0.4185489574346712;0.39189478240522096;0.39371015556404726;1.0052116363577561;0.9999788974440827;10.001738270259061;0.41684468088243337;0.45199771431139113;0.4520246601691076;0.41459842092464755;-0.39793097990622545;0.5746960582617282;0.9999991020589067
94.28;0.9954114065322391;0.41664153221139105;0.41854898235686566;0.39189523766158413;0.39371030154377207;1.0052115283673035;0.9999784143477951;10.001733170821817;0.41684506405753985;0.45199655919974163;0.45202470391291816;0.41459870839047147;-0.397930979940494;0.5746971110966748;0.9999998107272052
94.29;0.9954139065130511;0.4166410958762838;0.41854901731814026;0.3918956854221822;0.393710462086392;1.005211453315734;0.9999777881581596;10.0017277215307;0.4168454029315346;0.4519954492424951;0.4520247375262978;0.4145990156569122;-0.3979309799925412;0.5746981702057629;1.0000005294475192
94.3;0.9954163797931123;0.41664064244704196;0.41854906228294514;0.39189612404070534;0.39371063674362183;1.0052114121036837;0.9999770184216352;10.001721885503411;0.4168456968032079;0.45199438818975163;0.45202475710959483;0.4145993424404932;-0.3979309800622909;0.5746992381895218;1.000001260338965
94.31;0.9954188261776743;0.41664017414523835;0.4185491170997499;0.3918965514067895;0.39371082538818664;1.0052114044846283;0.9999761054316212;10.001715637825878;0.41684594521092816;0.4519933802282374;0.4520247585388377;0.4145996885479045;-0.3979309801495474;0.5747003176113573;1.0000020069533735
94.32;0.9954212449219353;0.4166396938132586;0.41854918203049124;0.3918969654973972;0.39371102822985066;1.0052114281886428;0.9999750494691103;10.001708953673655;0.41684614791523283;0.45199242948685914;0.45202473758986794;0.4146000536145092;-0.3979309802542983;0.5747014113976907;1.0000027737864872
94.33;0.9954236359075322;0.4166392051462096;0.41854925771554047;0.3918973651930508;0.3937112454017155;1.0052114790047861;0.9999738511152638;10.001701791400622;0.41684630479893386;0.4519915394491173;0.45202469032258186;0.41460043680776526;-0.39793098037687175;0.5747025228517636;1.0000035643825749
94.34;0.9954260011180893;0.4166387124605917;0.4185493446672785;0.39189774991586773;0.39371147653562083;1.0052115512973776;0.9999725121480681;10.001694094096901;0.4168464159172021;0.45199071278991443;0.45202461373548114;0.41460083688458665;-0.3979309805179572;0.5747036549731867;1.0000043801508331
94.35;0.9954283447013564;0.4166382198834997;0.41854944314790826;0.3918981183809906;0.39371172110657554;1.0052116387214765;0.9999710353286856;10.001685806758575;0.41684648168000477;0.45198995161510197;0.4520245059959028;0.4146012526660671;-0.39793098067843546;0.5747048098796161;1.000005219966425
94.36;0.9954306727457342;0.4166377305566687;0.4185495534660308;0.39189846792347266;0.393711978861823;1.0052117350104037;0.9999694237289465;10.001676892638105;0.41684650299645026;0.45198925783765254;0.4520243657876462;0.4146016836869391;-0.397930980858882;0.5747059885682358;1.000006080637208
94.37;0.9954329929553585;0.41663724670994406;0.41854967600212784;0.3918987950216637;0.39371224954726575;1.0052118346470933;0.9999676807985644;10.00166734380739;0.4168464813810624;0.4519886332800324;0.4520241916941538;0.4146021303583502;-0.39793098105916896;0.5747071903183695;1.0000069584579814
94.38;0.9954353138955133;0.41663677019671513;0.4185498108561214;0.39189909620286156;0.3937125325308117;1.005211933482931;0.9999658107204795;10.001657178323967;0.41684641885146184;0.4519880793735341;0.4520239823553059;0.41460259345004413;-0.3979309812784636;0.5747084120672931;1.0000078505312184
94.39;0.9954376446081913;0.4166363024772222;0.4185499578455219;0.39189936847514845;0.39371282673588937;1.005212028837308;0.9999638185156631;10.00164642371092;0.41684631763772845;0.4519875967645721;0.4520237367935473;0.4146030735635509;-0.39793098151530143;0.5747096487966152;1.0000087547547813
94.4;0.9954399945944495;0.4166358445464692;0.41855011723627017;0.3918996094310097;0.3937131306351277;1.005212118823301;0.9999617097120707;10.001635111131488;0.4168461799626102;0.4519871850400394;0.45202345434683794;0.41460357104723766;-0.3979309817677611;0.5747108946125207;1.000009669028237
94.41;0.995442374077675;0.416635397455541;0.4185502901704911;0.39189981727537815;0.3937134422300638;1.0052122020044203;0.999959489529498;10.001623288925389;0.41684600788930204;0.45198684256568233;0.45202313453835957;0.4146040859302023;-0.3979309820339091;0.5747121436073229;1.0000105903859757
94.42;0.9954447939448635;0.4166349626841329;0.41855047793465155;0.3918999907955589;0.3937137590923171;1.0052122781830772;0.9999571624478975;10.001611032583645;0.4168458031572894;0.45198656657883346;0.45202277731525786;0.414604617823971;-0.39793098231185325;0.574713390326608;1.0000115144122357
94.43;0.9954472641475;0.41663454197270666;0.4185506811056248;0.3919001295491281;0.3937140785726226;1.0052123490371678;0.9999547322483386;10.001598440285825;0.41684556714490933;0.45198635382876096;0.4520223835332182;0.4146051660516319;-0.39793098259921666;0.5747146301599958;1.0000124356793954
94.44;0.9954497917858538;0.4166341371096584;0.41855089964722103;0.39190023397655027;0.39371439811226466;1.0052124170592818;0.9999522014440877;10.001585623206598;0.4168453010500766;0.45198620129901906;0.4520219552357464;0.4146057296228647;-0.3979309828929575;0.5747158596335851;1.0000133490388008
94.45;0.9954523812125466;0.4166337498008762;0.4185511331659802;0.39190030499784984;0.3937147153126727;1.0052124837698853;0.9999495707607076;10.001572693434781;0.4168450060392825;0.4519861063188823;0.452021495236168;0.4146063072464546;-0.39793098318978604;0.5747170759416043;1.0000142501028537
94.46;0.9954550354964017;0.416633381684977;0.4185513804884633;0.39190034374571237;0.39371502770192696;1.0052125493186228;0.9999468396442234;10.001559754978878;0.41684468330188906;0.45198606646658746;0.4520210062217497;0.4146068978405668;-0.3979309834866684;0.5747182760453525;1.0000151347146782
94.47;0.995457756853407;0.416633034723335;0.41855163944719875;0.3919003518099316;0.3937153326128216;1.005212613542585;0.9999440072652253;10.001546905808908;0.4168443341765403;0.45198607953697034;0.45202049031769376;0.41460750083541215;-0.39793098378119;0.5747194564765365;1.0000159992185866
94.48;0.9954605462261634;0.41663271138595903;0.418551907466909;0.3919003314523365;0.39371562732701215;1.0052126773664616;0.9999410738261955;10.00153423897736;0.4168439601840215;0.4519861432549289;0.45201994926126327;0.414608115679544;-0.3979309840716132;0.5747206139749422;1.0000168415707282
94.49;0.995463403387923;0.41663241423292224;0.4185521820374534;0.39190028534764276;0.39371590913601384;1.0052127439208716;0.9999380417233845;10.001521832943286;0.4168435629528427;0.45198625490391947;0.4520193847550496;0.4146087411576208;-0.39793098435664787;0.5747217462943414;1.000017661180639
94.5;0.9954663271677128;0.41663214565123746;0.41855246073864083;0.3919002158617899;0.39371617542987397;1.0052128184576297;0.9999349153798271;10.00150974144737;0.4168431442626903;0.45198641110082877;0.45201879860395267;0.41460937519133934;-0.39793098463534043;0.5747228525186104;1.000018457060447
94.51;0.995469315291583;0.41663190779771514;0.4185527413759128;0.3919001245026824;0.3937164242176487;1.005212906945178;0.9999317001348488;10.001497991163431;0.4168427062004467;0.4519866076726045;0.4520181924281457;0.4146100150502937;-0.3979309849072625;0.5747239328097297;1.000019226089124
94.52;0.9954723639637448;0.41663170221086315;0.4185530221146651;0.39190001206802844;0.3937166545993441;1.0052130145195102;0.9999284017746457;10.001486586419869;0.4168422512985846;0.4519868398278536;0.4520175675577021;0.41461065761874394;-0.39793098517275033;0.5747249878089391;1.0000199626531077
94.53;0.9954754674872223;0.41663152956224214;0.4185533012063195;0.3918998790959061;0.3937168665446048;1.0052131447198613;0.99992502626242;10.00147552163343;0.4168417824166712;0.4519871026853176;0.45201692519170134;0.41461129956910114;-0.3979309854327559;0.5747260178950201;1.0000206597830998
94.54;0.995478618895109;0.4166313898101322;0.41855357658468806;0.391899725838438;0.3937170603231698;1.0052133001171457;0.9999215787528768;10.00146480068008;0.41684130253568674;0.45198739141670424;0.4520162663686463;0.4146119375605481;-0.397930985688285;0.5747270229103149;1.000021311329892
94.55;0.9954818116428671;0.4166312822843729;0.4185538458487279;0.39189955183376785;0.39371723616279297;1.0052134831333912;0.9999180631079841;10.001454450491478;0.4168408149032305;0.45198770074399053;0.45201559207090536;0.41461256839869215;-0.39793098594007653;0.5747280023764108;1.0000219135812711
94.56;0.9954850405472219;0.41663120564990624;0.4185541067870714;0.39189935596941367;0.3937173942807075;1.005213695528441;0.9999144826047789;10.001444511493563;0.41684032306377466;0.45198802496211926;0.4520149033886958;0.4146131888826302;-0.39793098618872697;0.5747289556496492;1.0000224650464888
94.57;0.9954883012034834;0.4166311582245491;0.41855435786217277;0.39189913741915977;0.39371753493886;1.0052139386721541;0.9999108408190424;10.001435018156968;0.4168398300502414;0.45198835883828503;0.4520142011847177;0.4146137955727401;-0.3979309864347771;0.5747298819878175;1.0000229658843718
94.58;0.9954915896130605;0.41663113855430955;0.4185545981563012;0.39189889646780784;0.3937176583498845;1.00521421581558;0.9999071418866171;10.001425998376025;0.41683933757828967;0.4519886982458885;0.452013485719941;0.41461438505649506;-0.3979309866786415;0.5747307806018904;1.0000234183719423
94.59;0.9954949024770343;0.41663114567333753;0.41855482739970135;0.3918986345085208;0.39371776469663927;1.0052145334660203;0.9999033899651295;10.001417483525074;0.41683884623289064;0.45198904016843466;0.45201275676055247;0.41461495452314173;-0.3979309869205795;0.5747316503657326;1.000023826953164
94.6;0.9954982368154423;0.4166311790835234;0.4185550463222523;0.39189835371644194;0.39371785408558924;1.005214900167619;0.999899588706319;10.001409503067048;0.4168383562403263;0.45198938261783367;0.45201201370037936;0.4146155020591252;-0.397930987160692;0.574732489197737;1.000024196970754
94.61;0.9955015895759024;0.41663123872596236;0.4185552566395437;0.3918980567066312;0.3937179260592878;1.0052153243668196;0.9998957414488696;10.00140207391014;0.4168378680010565;0.4519897245365232;0.45201125550970034;0.4146160265117066;-0.3979309873989385;0.5747332938463271;1.0000245335969646
94.62;0.9955049584752578;0.416631324712946;0.4185554606356991;0.3918977460126929;0.39371797938683195;1.0052158130692865;0.9998918517956408;10.00139520478184;0.41683738202125187;0.45199006537914854;0.4520104809275429;0.41461652716793435;-0.39793098763524765;0.5747340607242212;1.0000248411857493
94.63;0.9955083427641752;0.416631436806059;0.41855566077569883;0.3918974237225603;0.39371801283930535;1.0052163717544014;0.9998879238003513;10.001388905631622;0.41683689867750556;0.451990404433761;0.4520096886634321;0.4146170036169677;-0.3979309878695771;0.5747347869533622;1.0000251221292882
94.64;0.9955117428578935;0.4166315743495796;0.41855585958842206;0.39189709164349296;0.3937180260805147;1.0052170055180025;0.9998839614311866;10.001383185811104;0.4168364185070833;0.4519907404414447;0.4520088774028262;0.4146174558506469;-0.39793098810187416;0.5747354704242522;1.000025376244654
94.65;0.9955151598775887;0.4166317367911707;0.4185560598374337;0.3918967517752646;0.3937180196727837;1.0052177198964505;0.9998799679831327;10.001378043038438;0.4168359426769281;0.4519910717592619;0.4520080460029764;0.41461788433105984;-0.39793098833207485;0.5747361093646005;1.0000256014224902
94.66;0.9955185949857027;0.4166319236559257;0.4185562647500419;0.3918964064811235;0.3937179947106023;1.0052185198271542;0.9998759461846832;10.001373454324307;0.4168354730046666;0.45199139661853377;0.45200719364273517;0.41461828988745647;-0.39793098856009734;0.574736702249979;1.0000257946751399
94.67;0.9955220482477771;0.4166321338485489;0.41855647809866914;0.3918960581187208;0.3937179527206113;1.0052194081289751;0.9998718988876921;10.001369378688972;0.4168350118586692;0.4519917133252412;0.45200631990209444;0.4146186733302023;-0.3979309887856776;0.574737248077807;1.0000259530218365
94.68;0.995525518591398;0.4166323655187784;0.41855670396059136;0.3918957087258059;0.393717895571594;1.0052203850791512;0.9998678298837669;10.001365773506546;0.41683456219570986;0.4519920205667593;0.45200542522864073;0.4146190349046756;-0.39793098900799106;0.574737746907318;1.000026073870931
94.69;0.9955290042434877;0.4166326164726606;0.4185569463551757;0.3918953601656744;0.3937178253278413;1.0052214483652278;0.9998637446470149;10.001362611066515;0.41683412729301444;0.45199231759316943;0.4520045111023808;0.4146193742882329;-0.3979309892255244;0.5747381997941129;1.0000261555877887
94.7;0.9955325023604326;0.4166328843204244;0.4185572091004526;0.39189501430009654;0.3937177440929717;1.0052225930283523;0.9998596511257286;10.00135987576957;0.41683371022093346;0.451992604108997;0.45200357954105425;0.4146196914103087;-0.3979309894365726;0.574738607651791;1.0000261990568624
94.71;0.9955360091187805;0.41663316633057096;0.4185574956599997;0.3918946727982886;0.3937176537003002;1.0052238120646808;0.9998555603491707;10.001357547457923;0.41683331368977844;0.4519928800996384;0.45200263267004287;0.414619987323058;-0.3979309896396971;0.574738970731566;1.0000262082524103
94.72;0.9955395199191718;0.4166334592888662;0.4185578091182286;0.3918943369632265;0.3937175553880724;1.0052250972722674;0.9998514859699792;10.001355598676804;0.4168329400680607;0.4519931457361046;0.45200167236202643;0.414620264275983;-0.3979309898336747;0.5747392893413514;1.0000261883111115
94.73;0.9955430288440225;0.4166337596922615;0.41855815254449236;0.39189400786200496;0.3937174497554356;1.0052264396472153;0.9998474429436082;10.001354007146519;0.4168325910212865;0.45199340132386356;0.4520007000189641;0.41462052510558894;-0.3979309900174648;0.5747395640518416;1.000026143707484
94.74;0.9955465291197045;0.41663406431363376;0.41855852908582897;0.39189368638997113;0.39371733719368224;1.0052278299744797;0.9998434466984092;10.001352762231676;0.4168322673471809;0.4519936472001805;0.4519997171521945;0.41462077272849573;-0.3979309901904729;0.574739795085647;1.0000260788422055
94.75;0.9955500147445772;0.41663437072864173;0.4185589416215724;0.3918933733343372;0.39371721846029106;1.0052292597089083;0.9998395127474524;10.001351861096724;0.4168319695279089;0.4519938834210583;0.4519987262712547;0.4146210100483394;-0.3979309903526563;0.5747399821187936;1.000025999329481
94.76;0.9955534814948088;0.4166346775352139;0.4185593922416973;0.39189306958711606;0.3937170947159426;1.0052307208866142;0.9998356557401014;10.0013513007361;0.41683169812298376;0.45199410938037055;0.4519977310336838;0.4146212398244948;-0.39793099050436515;0.5747401244531929;1.0000259115266912
94.77;0.9955569269380993;0.41663498419313116;0.41855988149503276;0.39189277612347556;0.39371696709725035;1.0052322054946936;0.9998318883374421;10.00135107360204;0.4168314532325673;0.45199432356841773;0.45199673577224797;0.41462146433892094;-0.3979309906462764;0.57474022111326;1.0000258207996198
94.78;0.9955603498625842;0.41663529049640285;0.41856040813151296;0.3918924939283899;0.39371683646276245;1.0052337059006327;0.9998282209488472;10.001351172160774;0.4168312337270951;0.4519945235566056;0.4519957449065327;0.41462168527385146;-0.3979309907792018;0.5747402711325184;1.00002573046835
94.79;0.9955637499275315;0.41663559617723267;0.41856096965145595;0.39189222427605414;0.39371670342623455;1.0052352162685525;0.9998246623501794;10.001351593203898;0.4168310372094141;0.45199470649306944;0.45199476247335496;0.41462190392569626;-0.39793099090361744;0.5747402736535302;1.0000256417109312
94.8;0.9955671280981129;0.41663590111308824;0.4185615629610114;0.39189196897859524;0.39371656852038633;1.0052367336271368;0.9998212200890062;10.001352333980035;0.41683086046935974;0.45199486973770137;0.4519937919745562;0.41462212167879947;-0.3979309910195002;0.5747402274836476;1.0000255539779035
94.81;0.9955704867682804;0.416636205578182;0.41856218487986974;0.39189173006500505;0.393716432485678;1.0052382570291583;0.9998178999565802;10.001353389010582;0.4168306997481776;0.4519950109644168;0.4519928362377121;0.41462234064702336;-0.3979309911265967;0.5747401309599225;1.000025465671914
94.82;0.9955738286432441;0.4166365101819159;0.4185628322467189;0.39189150914055576;0.3937162965845975;1.0052397854311763;0.999814705770896;10.00135475782888;0.4168305508341173;0.45199512794569685;0.451991896976487;0.4146225638365266;-0.3979309912247119;0.5747399827044745;1.0000253743760619
94.83;0.9955771551591498;0.4166368160417952;0.41856350176648416;0.39189130716339127;0.3937161627896526;1.0052413167052032;0.999811640514748;10.00135645408673;0.4168304091602381;0.45199521841547896;0.4519909745619275;0.414622794456562;-0.3979309913138265;0.5747397827634037;1.0000252769952611
94.84;0.9955804659096648;0.41663712477560794;0.41856419029056097;0.3918911246086001;0.39371603369858604;1.005242847859826;0.9998087072247103;10.001358504781646;0.41683026991481914;0.4519952803174898;0.4519900685157869;0.4146230354006714;-0.3979309913939512;0.5747395330862047;1.000025170716462
94.85;0.9955837594867348;0.4166374377884058;0.41856489505194894;0.39189096160500664;0.39371591223813807;1.005244375491864;0.9998059084693065;10.001360951402111;0.4168301281727155;0.45199531246565794;0.4519891782062073;0.41462328970551027;-0.39793099146479877;0.5747392367709978;1.0000250541483613
94.86;0.995587034563706;0.41663775590575;0.41856561329393666;0.3918908180688529;0.39371580150603924;1.005245896730735;0.9998032457751088;10.001363850750538;0.4168299788455829;0.45199531505192103;0.451988303113005;0.41462356111718723;-0.39793099152572414;0.5747388968595015;1.000024927729735
94.87;0.9955902902014966;0.41663807965169236;0.41856634191121844;0.3918906936472727;0.39371570479815876;1.005247410398203;0.9998007194138259;10.001367260523077;0.4168298163682634;0.4519952894749252;0.4519874429326625;0.41462385389070905;-0.3979309915762508;0.5747385158497113;1.0000247933842517
94.88;0.9955935251823935;0.4166384093718758;0.41856707752891764;0.3918905874693896;0.39371562550703953;1.0052489173183465;0.9997983279372563;10.001371226655289;0.4168296343895621;0.4519952372549009;0.4519865977056547;0.41462417213789965;-0.3979309916166257;0.5747380959119256;1.0000246537842297
94.89;0.9955967372705428;0.4166387453887315;0.41856781689421374;0.39189049832154854;0.3937155669962362;1.005250419685209;0.9997960685270111;10.001375783490285;0.41682942581405785;0.4519951589505774;0.45198576772777954;0.4146245193940344;-0.397930991647634;0.5747376389572949;1.0000245117872195
94.9;0.9955999239170749;0.41663908824614543;0.41856855720405844;0.39189042542842345;0.393715532647516;1.0052519204497088;0.9997939384569409;10.001380952290884;0.4168291833450429;0.4519950542828071;0.45198495338870864;0.4146248986980479;-0.3979309916700266;0.5747371465760232;1.0000243699951523
94.91;0.9956030835436512;0.41663943849640994;0.4185692958089199;0.3918903690643867;0.3937155258450824;1.0052534232728214;0.9997919360731156;10.001386735604964;0.4168289002206639;0.4519949227147235;0.45198415490376304;0.4146253129077058;-0.39793099168440754;0.5747366203021982;1.000024229759391
94.92;0.9956062155809425;0.4166397962349488;0.4185700295854478;0.3918903302916619;0.3937155498415673;1.0052549324486595;0.9997900611165351;10.001393109762878;0.41682857058352346;0.4519947634042286;0.4519833716576958;0.41462576466003975;-0.39793099169140705;0.5747360616745268;1.0000240905037612
94.93;0.9956093197366382;0.41664016086334166;0.41857075502559377;0.3918903103181261;0.3937156075406997;1.0052564523026501;0.9997883152008734;10.00140001877733;0.41682818943414685;0.4519945748574925;0.451982601805684;0.4146262558618894;-0.3979309916914305;0.5747354718753012;1.0000239510309552
94.94;0.9956123954779156;0.4166405311814882;0.4185714690991095;0.39189031033362576;0.39371570117614024;1.0052579867340818;0.9997867018379614;10.001407383328619;0.4168277526663494;0.4519943549041787;0.45198184276818393;0.4146267873770266;-0.3979309916841716;0.574734851492546;1.0000238118005138
94.95;0.9956154415367654;0.4166409056915947;0.4185721698373423;0.39189033183302935;0.39371583220664197;1.0052595390279868;0.9997852253372382;10.001415117981264;0.41682725740544085;0.451994101092584;0.4519810920413865;0.4146273593808192;-0.39793099166857554;0.5747342005138281;1.0000236756393672
94.96;0.9956184547663633;0.41664128277714346;0.4185728561062362;0.39189037697897633;0.3937160016004948;1.0052611112874124;0.9997838896024602;10.00142313323946;0.41682670227654756;0.451993811153545;0.4519803477525688;0.41462797198756324;-0.39793099164335893;0.5747335184878654;1.0000235467280412
94.97;0.9956214287484353;0.41664166067690095;0.4185735269843254;0.3918904487218926;0.3937162100876614;1.0052627039532986;0.9997826984736721;10.001431329251172;0.4168260870488647;0.45199348324500316;0.4519796089894375;0.414628625532919;-0.3979309916076335;0.5747328046627399;1.000023429679514
94.98;0.995624353638028;0.41664203766598;0.41857418137109;0.3918905505021628;0.39371645794831756;1.005264316015716;0.9997816569494634;10.001439596108833;0.4168254117909173;0.45199311602973663;0.4519788757238331;0.4146293203006735;-0.3979309915611212;0.5747320580109344;1.0000233296070251
94.99;0.9956272175883802;0.4166424124178195;0.4185748180446808;0.39189068559879503;0.3937167445513028;1.0052659453124293;0.9997807709531046;10.00144781647072;0.41682467634414966;0.4519927088545659;0.45197814824245475;0.41463005602102937;-0.39793099150386085;0.5747312775641089;1.0000232529107758
95.0;0.9956300087188682;0.416642784117674;0.4185754357590902;0.39189085660531287;0.39371706836909065;1.005267588141427;0.999780045906525;10.001455877218776;0.41682388039917523;0.45199226211708654;0.4519774267876649;0.4146308316187227;-0.3979309914358186;0.5747304629186633;1.0000232077782532
95.01;0.995632716532349;0.41664315242762956;0.4185760331678755;0.39189106551908504;0.39371742766928075;1.0052692389711626;0.999779485903829;10.00146369043314;0.41682302394550685;0.4519917774908139;0.45197671194480216;0.4146316453251564;-0.39793099135671145;0.5747296142022604;1.0000232030800988
95.02;0.9956353323752632;0.4166435174355475;0.4185766090248906;0.39189131422191514;0.3937178210433881;1.005270891408492;0.9997790938497174;10.001471197939043;0.41682210793212515;0.4519912579359849;0.4519760052474979;0.4146324952107171;-0.3979309912660288;0.5747287316756388;1.000023246293787
95.03;0.9956378493666929;0.4166438792804475;0.4185771626552191;0.3918916046349744;0.39371824717854564;1.0052725395829374;0.9997788720527039;10.00147835444461;0.41682113466682574;0.45199070745770686;0.45197530943598085;0.4146333799894817;-0.3979309911632327;0.5747278155999291;1.0000233423831468
95.04;0.9956402621367708;0.41664423749887697;0.4185776939873728;0.391891938597761;0.3937187043090788;1.005274178833155;0.99977882187682;10.001485114146787;0.41682010746250286;0.4519901302005153;0.45197462853666986;0.4146342992850805;-0.3979309910479071;0.5747268662956883;1.000023493829193
95.05;0.9956425663632064;0.416644590807779;0.41857820322016975;0.3918923179118107;0.39371918990649507;1.0052758058005364;0.9997789425143151;10.00149142839104;0.4168190298587059;0.45198952928281777;0.45197396787621447;0.41463525311756166;-0.39793099091969936;0.5747258844397113;1.000023701038717
95.06;0.9956447586745466;0.416644937576792;0.4185786906557349;0.39189274424141535;0.39371970061795053;1.0052774183138427;0.9997792317114476;10.001497238776722;0.4168179052384745;0.4519889064336287;0.4519733336238635;0.4146362412995749;-0.3979309907784073;0.5747248717029934;1.0000239629531935
95.07;0.9956468372186951;0.41664527641969373;0.41857915624871966;0.3918932187599181;0.3937202322464901;1.0052790151463329;0.9997796880700462;10.001502466470187;0.4168167371054368;0.4519882624259743;0.4519727315937983;0.4146372630441925;-0.39793099062429665;0.5747238308533245;1.0000242775530532
95.08;0.9956488017461409;0.41664560666627887;0.41857959880115814;0.39189374214118616;0.3937207799437971;1.005280595571119;0.999780311284767;10.001507012329933;0.4168155294614112;0.451987597450017;0.451972166076073;0.41463831671595686;-0.3979309904581368;0.5747227651070987;1.0000246419245613
95.09;0.9956506527160861;0.41664592860564803;0.41858001575676185;0.39189431501146826;0.393721338675797;1.0052821591940513;0.9997811007282041;10.001510765410012;0.4168142867164799;0.45198691116409767;0.45197163990011363;0.41463939985577936;-0.39793099028085654;0.5747216776814349;1.000025052382957
95.1;0.9956523908096576;0.4166462433437078;0.4185804037340018;0.39189493822366084;0.39372190359136683;1.005283706250767;0.9997820552511929;10.001513612310083;0.4168130132527423;0.45198620272118795;0.45197115545403904;0.41464050943638686;-0.3979309900933311;0.574720571656714;1.0000255055520757
95.11;0.9956540174352916;0.4166465526177914;0.41858075927347754;0.3918956126046694;0.39372247036085634;1.0052852376480153;0.9997831737230359;10.001515450630983;0.4168117132354647;0.45198547090549884;0.45197071535728767;0.41464164198446146;-0.3979309898965259;0.5747194500576488;1.000025999817255
95.12;0.9956555351854977;0.4166468586113113;0.4185810795291552;0.39189633850245986;0.39372303545346854;1.0052867547164035;0.9997844543448146;10.001516205041067;0.416810390732031;0.45198471441290605;0.45197032245552915;0.4146427934501235;-0.39793098969165996;0.5747183163549856;1.0000265350826207
95.13;0.9956569479702315;0.4166471635047243;0.4185813625442316;0.39189711551184436;0.3937235958747239;1.005288259389278;0.9997858934295258;10.001515834761623;0.4168090496352651;0.45198393221314453;0.45196997945869216;0.4146439589555639;-0.39793098947998934;0.5747171747021095;1.000027111099601
95.14;0.9956582609354622;0.41664746903973987;0.4185816070371824;0.39189794250798277;0.3937241485996457;1.0052897546206176;0.9997874852804702;10.001514327799107;0.41680769359547953;0.4519831236208114;0.45196968855375586;0.4146451328218254;-0.39793098926240555;0.5747160295589409;1.0000277265829856
95.15;0.9956594797363811;0.416647776490692;0.41858181206973;0.3918988177508205;0.3937246904266531;1.005291244081014;0.9997892227313053;10.001511689811867;0.41680632630384873;0.4519822879116247;0.4519694514673335;0.41464630922825885;-0.39793098903935886;0.5747148853351561;1.000028379186294
95.16;0.995660610168396;0.4166480869460546;0.4185819768493309;0.3918997388755277;0.39372521836578017;1.0052927308723565;0.9997910975693212;10.001507938455429;0.41680495169904375;0.4519814239538927;0.451969269730074;0.4146474828656697;-0.3979309888110576;0.5747137460520868;1.000029065386578
95.17;0.9956616588193663;0.41664840159222183;0.4185821006912694;0.39190070325679055;0.3937257298834875;1.005294216458388;0.9997931004299492;10.001503105357962;0.4168035740352408;0.4519805304495465;0.451969144393334;0.41464864889832526;-0.3979309885778031;0.5747126146785524;1.0000297804768894
95.18;0.9956626327862387;0.4166487218426868;0.4185821829319237;0.3919017088711305;0.39372622257625867;1.0052957011104946;0.9997952203305611;10.001497233288708;0.4168021978948382;0.451979606698859;0.4519690753509849;0.41464980259019957;-0.3979309883404156;0.5747114926069393;1.0000305187763694
95.19;0.9956635385509794;0.4166490493764311;0.41858222287411706;0.3919027548470605;0.3937266938135811;1.005297185042414;0.9997974452824073;10.001490363916016;0.4168008277073694;0.45197865304208273;0.4519690612390743;0.4146509391177724;-0.397930988100327;0.5747103795496076;1.0000312733086598
95.2;0.9956643823200642;0.41664938617347747;0.41858222008558216;0.39190384117406635;0.39372714090663086;1.0052986688982934;0.9997997633070058;10.001482529234671;0.41679946713254884;0.4519776705925169;0.4519691002737719;0.4146520534485174;-0.397930987859234;0.5747092734841177;1.00003203505408
95.21;0.9956651704892242;0.4166497343704888;0.41858217472212483;0.39190496787163576;0.3937275616103093;1.0053001543100255;0.999802162538375;10.001473748600326;0.41679811899042557;0.4519766608804365;0.4519691911514338;0.4146531400953625;-0.39793098761872275;0.5747081707451291;1.000032792896113
95.22;0.9956659090238604;0.41665009604159703;0.4185820875521946;0.39190613428746857;0.39372795456823456;1.005301644712588;0.9998046315934662;10.001464028746664;0.41679678549648647;0.4519756258218726;0.45196933315676396;0.41465419305406154;-0.39793098738015364;0.5747070665141174;1.0000335341986906
95.23;0.9956666038401072;0.41665047337259575;0.4185819598185045;0.39190733900339014;0.39372831956023013;1.005303144633409;0.9998071599882901;10.001453368621013;0.41679546848232935;0.45197456772873895;0.45196952561032727;0.4146552061323998;-0.39793098714477254;0.5747059554840354;1.0000342456610654
95.24;0.995667261362274;0.416650868961313;0.4185817930704046;0.39190858014665314;0.3937286574311836;1.0053046575601345;0.9998097377824738;10.001441761261848;0.4167941694836405;0.45197348902060913;0.45196976745408257;0.4146561736103472;-0.3979309869136966;0.5747048325782304;1.0000349146777376
95.25;0.9956678872715531;0.41665128566642207;0.4185815892658493;0.39190985550949226;0.39372896968375726;1.00530618455215;0.9998123557748213;10.001429194489711;0.41679288972929374;0.4519723915516326;0.45197005755932146;0.41465709081308116;-0.3979309866875698;0.5747036936226774;1.0000355304197488
95.26;0.9956684853229146;0.4166517263486653;0.418581350947492;0.39191116251336494;0.3937292580415025;1.0053077243429336;0.9998150061675362;10.001415660288304;0.4167916300999364;0.4519712760540613;0.4519703952156659;0.4146579541118825;-0.3979309864661739;0.5747025355877886;1.0000360842380382
95.27;0.9956690576776918;0.41665219383314617;0.418581080942059;0.3919124983731121;0.3937295243217331;1.005309274428447;0.9998176825741355;10.001401162950184;0.41679039083016883;0.45197014250858464;0.45197077990805634;0.4146587607897437;-0.39793098624841355;0.5747013564212683;1.0000365697418372
95.28;0.9956696053007339;0.4166526905711501;0.4185807818608724;0.3919138601704138;0.3937297706240402;1.0053108323887754;0.9998203798013525;10.001385710807536;0.4167891713070824;0.45196899111614014;0.4519712106380225;0.4146595091297423;-0.3979309860328474;0.5747001550055916;1.0000369819546095
95.29;0.995670127709102;0.41665321801800154;0.41858045590354753;0.3919152448012774;0.39372999949014886;1.0053123965157182;0.9998230934793759;10.001369298497533;0.41678797043485627;0.4519678227289616;0.4519716857329305;0.4146601982325191;-0.39793098581843467;0.5746989314127862;1.0000373160806828
95.3;0.9956706231500537;0.4166537764568497;0.41858010513731514;0.39191664924142;0.3937302137755383;1.0053139649564509;0.9998258195161283;10.001351901640435;0.41678678715025674;0.4519666386104357;0.4519722031413916;0.41466082756732997;-0.39793098560487705;0.5746976872980795;1.0000375676303992
95.31;0.9956710896198424;0.4166543653079327;0.41857973201738324;0.3919180708958006;0.3937304163926351;1.0053155338374826;0.9998285542498728;10.00133348779567;0.41678562069155484;0.4519654401009086;0.45197276037274875;0.4146613967330312;-0.3979309853923998;0.5746964257992986;1.0000377335437745
95.32;0.9956715255488257;0.4166549835409092;0.41857933943163983;0.39191950760785477;0.39373061012078026;1.0053170968755913;0.9998312949985255;10.001314025850373;0.4167844707052869;0.45196422828177013;0.45197335402698247;0.4146619054828373;-0.3979309851813578;0.5746951502018652;1.0000378126156058
95.33;0.9956719294302381;0.4166556299286962;0.4185789301693169;0.3919209573419544;0.39373079756958473;1.0053186471613271;0.9998340399014396;10.001293487465409;0.41678333726749267;0.4519630035666936;0.45197397949637214;0.41466235400223767;-0.3979309849720494;0.5746938625318995;1.0000378050498155
95.34;0.995672298874186;0.41665630299730655;0.41857850643007694;0.391922417726536;0.39373098133871887;1.005320178094096;0.9998367870477143;10.001271846246201;0.416782220713053;0.4519617656905064;0.4519746309644564;0.41466274309547396;-0.397930984764731;0.5746925637653539;1.0000377121270658
95.35;0.9956726295702536;0.41665700098708297;0.4185780697268461;0.39192388589566424;0.3937311641339027;1.0053216826151496;0.999839533830829;10.001249078943468;0.41678112137143697;0.4519605143168377;0.4519753019767027;0.414663073670748;-0.3979309845596506;0.5746912551504516;1.0000375364146563
95.36;0.9956729147769867;0.416657721828504;0.41857762123136716;0.3919253587197991;0.3937313487067894;1.0053231538453655;0.9998422770321125;10.001225170884707;0.4167800395321855;0.45195924944614585;0.4519759868147045;0.4146633460301019;-0.3979309843571;0.5746899391592805;1.000037282111441
95.37;0.9956731460051611;0.4166584628105448;0.41857716217043955;0.3919268329942253;0.39373153782862913;1.0053245875074048;0.9998450129792262;10.001200116506;0.41677897549812737;0.45195797123772297;0.4519766814540626;0.41466355993383736;-0.3979309841573922;0.5746886190324723;1.0000369547731067
95.38;0.9956733146765597;0.41665922036841835;0.4185766936634562;0.39192830563043407;0.3937317344794939;1.0053259823387057;0.9998477369986439;10.001173908184985;0.4167779293384982;0.4519566795573224;0.45197738294817874;0.41466371509067956;-0.3979309839605712;0.5746872970672674;1.000036560320156
95.39;0.9956734135654214;0.4166599903465221;0.4185762161812815;0.391929773780008;0.3937319420327687;1.0053273375788045;0.9998504422384049;10.001146526588318;0.41677690057211414;0.45195537333902863;0.45197808830033476;0.41466381120988394;-0.3979309837661464;0.5746859736667101;1.0000361040438155
95.4;0.99567343718998;0.4166607684692893;0.41857572921601627;0.39193123439564354;0.39373216411442025;1.005328650848279;0.9998531189232215;10.001117947033356;0.4167758882881302;0.4519540504980693;0.45197879433414806;0.41466384803643946;-0.39793098357317824;0.5746846482413774;1.0000355902188147
95.41;0.9956733813476553;0.41666155082216555;0.418575231350561;0.3919326837272648;0.393732404345843;1.005329918099297;0.9998557551184455;10.001088154944375;0.41677489164101783;0.45195270892521505;0.4519794984175194;0.41466382595638573;-0.3979309833804326;0.5746833203329662;1.0000350225653893
95.42;0.9956732419399544;0.4166623340143674;0.4185747206727891;0.3919341174892016;0.3937326660148779;1.0053311345667313;0.9998583388909407;10.00105715227474;0.4167739103220373;0.4519513475919872;0.4519801990853026;0.4146637463754904;-0.397930983186462;0.5746819896849161;1.0000344050967913
95.43;0.9956730139308583;0.4166631148827579;0.41857419532339396;0.39193553124140784;0.39373295150041554;1.0053322956588404;0.9998608605692594;10.001024954941727;0.4167729447836856;0.4519499669321387;0.45198089604413894;0.4146636113469772;-0.3979309829897963;0.574680655722815;1.0000337426242287
95.44;0.9956726917439443;0.4166638904104401;0.4185736540677638;0.39193692065221236;0.39373326198280534;1.00533339757316;0.9998633132646608;10.00099159486969;0.41677199615162885;0.4519485687980937;0.4519815897632818;0.4146634230939353;-0.3979309827890749;0.5746793173220472;1.0000330406810771
95.45;0.9956722703600948;0.4166646581774567;0.4185730967913279;0.39193828217524684;0.3937335977983991;1.0053344379773543;0.9998656913033906;10.000957123766218;0.4167710658759294;0.45194715642592387;0.4519822812238642;0.4146631838132249;-0.39793098258309756;0.5746779732166601;1.000032304791277
95.46;0.995671745352108;0.416665416690634;0.41857252446467663;0.39193961379215836;0.39373395872701683;1.005335416502216;0.9998679887099637;10.000921613770105;0.41677015527026634;0.4519457343148517;0.4519829715590752;0.4146628957001009;-0.3979309823710609;0.5746766224987035;1.000031539622152
95.47;0.9956711116807233;0.4166661652108388;0.41857193854521585;0.3919409147582938;0.3937343438310012;1.0053363340937134;0.999870199356796;10.000885161984444;0.4167692652096997;0.4519443078988429;0.4519836611033013;0.4146625612667863;-0.3979309821527265;0.5746752647461774;1.000030749269024
95.48;0.9956703628716653;0.41666690335063516;0.4185713403501116;0.39194218471701303;0.3937347515109671;1.0053371914061404;0.9998723176367745;10.00084788885504;0.41676839624923523;0.4519428832317164;0.45198434881953087;0.4146621838250993;-0.3979309819281694;0.5746738999771855;1.000029938713194
95.49;0.9956694916521556;0.4166676305552571;0.41857073063848915;0.3919434232978268;0.3937351798955339;1.0053379877387194;0.9998743383574873;10.000809919804178;0.4167675489526534;0.4519414667745023;0.4519850326869333;0.4146617675777755;-0.3979309816974171;0.5746725285393732;1.000029114313515
95.5;0.9956684907710951;0.4166683456368284;0.41857010949747947;0.39194463025859605;0.3937356269197943;1.0053387213252605;0.9998762562739902;10.000771369665598;0.41676672415029836;0.4519400650507963;0.45198571045168723;0.41466131711284526;-0.3979309814603956;0.5746711509233201;1.0000282823122433
95.51;0.99566735324607;0.4166690469958132;0.4185694765974153;0.3919458055968998;0.3937360901423993;1.005339390439921;0.9998780656189742;10.000732345611365;0.416765923240818;0.4519386842117306;0.45198638055977974;0.4146608368904464;-0.3979309812171253;0.5746697676963457;1.000027447786536
95.52;0.9956660732184663;0.41666973343230207;0.41856883152645485;0.3919469493848525;0.39373656682863045;1.0053399945740238;0.9998797602466746;10.00069295327282;0.41676514829638556;0.45193732986952595;0.45198704262950934;0.41466033114950135;-0.39793098096792495;0.5746683794951954;1.0000266154693314
95.53;0.9956646470128558;0.4166704043324705;0.41856817400242613;0.391948061666904;0.39373705425663813;1.0053405351801972;0.99988133515819;10.000653292068465;0.41676440178796414;0.4519360073606667;0.45198769677491574;0.41465980396014057;-0.3979309807133399;0.5746669868736973;1.0000257903779648
95.54;0.995663073246803;0.4166710587980824;0.41856750402865084;0.39194914279992693;0.39373755006248884;1.0053410158773841;0.9998827877441441;10.000613452832384;0.41676368646385525;0.4519347223746532;0.4519883427775771;0.414659259068395;-0.3979309804537183;0.5746655902114549;1.0000249768424385
95.55;0.9956613527443984;0.4166716949261841;0.41856682186625094;0.39195019375902085;0.3937380526735631;1.005341441885184;0.9998841170703795;10.000573527347079;0.41676300552708934;0.4519334813710044;0.45198897999971543;0.4146586995087341;-0.3979309801889175;0.5746641897353485;1.000024177105207
95.56;0.9956594886965964;0.4166723101264585;0.41856612765892715;0.3919512158085127;0.39373856154978093;1.0053418182699594;0.9998853230434733;10.00053361540848;0.41676236259007104;0.451932291306514;0.4519896074810218;0.4146581272274663;-0.39793097991834037;0.5746627856036837;1.0000233908987557
95.57;0.9956574865803574;0.4166729018373953;0.41856542098935956;0.39195221009785963;0.39373907691694127;1.0053421481968892;0.9998864074892068;10.000493822445804;0.4167617610597306;0.4519311593040878;0.45199022381656706;0.4146575430883494;-0.3979309796409958;0.574661378448542;1.0000226160520276
