time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.58;0.9956553533899437;0.4166734678659804;0.41856470078951546;0.39195317774833904;0.39373959914467166;1.0053424327342504;0.9998873753661369;10.000454258984764;0.41676120337404043;0.451930092545914;0.45199082706630683;0.4146569473153925;-0.3979309793556377;0.5746599700919439;1.000021849377055
95.59;0.9956530960730134;0.41667400644662517;0.41856396573714816;0.391954119855918;0.3937401283092572;1.0053426716201976;0.999888233541482;10.00041503824356;0.4167606909589951;0.45192909770940276;0.4519914148705573;0.4146563398645524;-0.39793097906119757;0.5746585632210017;1.000021087336853
95.6;0.995650720322161;0.4166745162564901;0.41856321498711074;0.39195503716279323;0.39374066427029397;1.0053428636753876;0.9998889882136117;10.000376265335595;0.41676022480189534;0.45192817987020795;0.4519919847773183;0.4146557205209128;-0.39793097875724354;0.5746571599680194;1.0000203266930652
95.61;0.995648230642874;0.4166749963257542;0.4185624488673839;0.3919559299229287;0.3937412067242801;1.005343006662924;0.9998896437358965;10.000338039494311;0.41675980571286225;0.45192734151259195;0.45199253456401933;0.41465508896110037;-0.39793097844403597;0.5746557608873293;1.0000195647604309
95.62;0.9956456313719753;0.41667544617772084;0.41856166901283764;0.39195679797763083;0.3937417548463946;1.0053430972494624;0.9998902034114827;10.000300466561542;0.41675943410129945;0.45192658236593164;0.4519930623372997;0.4146544445154869;-0.39793097812221806;0.5746543651793109;1.000018798581896
95.63;0.9956429280769813;0.4166758664671882;0.4185608778222017;0.39195764088860824;0.3937423069291469;1.00534313156877;0.9998906708690589;10.000263647687557;0.4167591096920814;0.45192590031910035;0.4519935665777971;0.4146537856815378;-0.3979309777925718;0.5746529714652454;1.0000180249463857
95.64;0.9956401278813408;0.41667625938377045;0.4185600780189177;0.39195845817479585;0.39374286037727246;1.005343105526235;0.9998910505937438;10.000227653600762;0.41675883149610915;0.45192529264013864;0.45199404626549927;0.4146531102693587;-0.39793097745613343;0.5746515784158731;1.0000172423956484
95.65;0.995637237813006;0.4166766282666036;0.4185592727533284;0.3919592495818806;0.3937434121969436;1.0053430138297126;0.9998913471663274;10.000192519010296;0.4167585980283621;0.4519247565433546;0.45199450095333843;0.41465241611640813;-0.3979309771144947;0.57465018517283;1.000016452095369
95.66;0.9956342634112288;0.41667697681221666;0.41855846574971917;0.39196001550789183;0.3937439597502379;1.0053428492316634;0.9998915643497978;10.000158260987773;0.41675840731084196;0.45192428906214666;0.45199493075967845;0.4146517015008927;-0.3979309767699541;0.5746487910852969;1.0000156563978388
95.67;0.9956312094403799;0.41667730833275196;0.41855766113457765;0.3919607572793772;0.39374450108754816;1.0053426037900344;0.9998917054182158;10.000124900117315;0.41675825675480554;0.451923886844947;0.4519953362798655;0.41465096516856326;-0.3979309764254479;0.5746473948743708;1.000014857814442
95.68;0.9956280807569888;0.41667762531859;0.4185568628515069;0.391961476668305;0.3937450346408168;1.0053422712939484;0.9998917743323221;10.000092464851116;0.4167581435389501;0.45192354615119623;0.45199571842312036;0.414650206314052;-0.39793097608435735;0.5746459945485023;1.0000140592774054
95.69;0.9956248817946538;0.4166779294493755;0.4185560739193549;0.3919621750148426;0.3937455588638855;1.0053418486141517;0.999891776829281;10.000060987453077;0.41675806526851206;0.45192326284637263;0.45199607834417516;0.4146494244260836;-0.39793097575013736;0.57464458830099;1.0000132643810888
95.7;0.9956216163402763;0.41667822188737624;0.41855529605603714;0.39196285280309207;0.3937460721623824;1.0053413347880342;0.9998917209961707;10.000030508565336;0.41675802022858804;0.4519230324211724;0.45199641740510327;0.4146486188935573;-0.39793097542581163;0.5746431753392188;1.0000124773815535
95.71;0.9956182884783564;0.41667850342577606;0.4185545297369683;0.3919635097917561;0.39374657289699116;1.0053407295230221;0.9998916168665729;10.00000108104499;0.41675800701386195;0.45192285025530454;0.4519967370016467;0.4146477888857124;-0.39793097511372155;0.5746417560290307;1.000011703322436
95.72;0.9956149034119123;0.416678774364649;0.41855377464859966;0.39196414522923334;0.3937470596150371;1.0053400335735552;0.9998914748677312;9.99997276066529;0.4167580237961549;0.4519227120894848;0.45199703847019;0.41464693372144773;-0.3979309748155807;0.5746403314811142;1.000010947889939
95.73;0.9956114674825162;0.4166790344366647;0.4185530305713554;0.3919647580105406;0.39374753177876026;1.0053392500283058;0.9998913035326923;9.999945594727565;0.4167580676601595;0.45192261428185837;0.45199732309724955;0.41464605324158255;-0.39793097453253884;0.574638902902472;1.0000102170227743
95.74;0.9956079878604773;0.41667928300743995;0.41855229816136025;0.3919653467776678;0.393747990360388;1.0053383842136805;0.9998911082136827;9.99991961818891;0.4167581344219236;0.4519225536546184;0.45199759199639755;0.4146451480272917;-0.3979309742652898;0.5746374710924066;1.0000095165052811
95.75;0.9956044727477429;0.41667951952526194;0.41855157910933555;0.39196590970160444;0.3937484375658619;1.0053374426780626;0.9998908922441113;9.999894847736664;0.41675821912716027;0.45192252757450213;0.45199784608382887;0.4146442195601528;-0.3979309740143805;0.5746360364812511;1.000008851306815
95.76;0.9956009318873718;0.41667974404671226;0.418550876001798;0.3919664440918511;0.3937488759724756;1.0053364322897895;0.9998906588071671;9.999871273512763;0.4167583170773639;0.45192253437127244;0.45199808622827076;0.41464327005709223;-0.3979309737804122;0.5746345993290115;1.0000082251978004
95.77;0.9955973762390841;0.41667995734678626;0.4185501922670456;0.3919669464159436;0.3937493078608076;1.0053353594541892;0.9998904114084998;9.999848862806454;0.4167584247790562;0.4519225730879873;0.4519983132312636;0.41464230188654105;-0.39793097356378343;0.5746331594574658;1.0000076404438576
95.78;0.9955938173251315;0.4166801604180854;0.4185495320472631;0.39196741277566055;0.3937497350748068;1.0053342301167632;0.9998901538807806;9.999827571607286;0.41675853992454925;0.4519226425841752;0.451998527680114;0.4146413172012636;-0.39793097336432426;0.5746317159000577;1.000007096973669
95.79;0.9955902668666053;0.4166803542171589;0.418548899908297;0.39196783927416873;0.3937501590945554;1.0053330503282087;0.9998898912408454;9.999807351494926;0.4167586605435169;0.45192274123670884;0.4519987298372643;0.41464031833427173;-0.3979309731812991;0.5746302671925198;1.0000065925026689
95.8;0.9955867358149658;0.41668054003277755;0.4185483006160077;0.39196822196452824;0.3937505813464608;1.0053318260162216;0.9998896310126875;9.99978815463819;0.416758784610809;0.451922867420309;0.4519989197088032;0.41463930867251253;-0.39793097301366753;0.5746288121277513;1.0000061240393616
95.81;0.9955832328788549;0.4166807194808174;0.4185477390173246;0.3919685567614783;0.3937510037755929;1.0053305623549205;0.9998893837332404;9.999769933822948;0.41675891039186397;0.45192301986309547;0.45199909729854415;0.4146382931669113;-0.39793097286037354;0.5746273499982032;1.0000056888160094
95.82;0.9955797637949034;0.4166808940829843;0.41854721974656833;0.3919688397740072;0.3937514288077382;1.0053292639632154;0.9998891615048682;9.999752633520748;0.4167590364926047;0.45192319760664335;0.4519992624603062;0.4146372778409829;-0.3979309727205325;0.5746258799943377;1.0000052839079718
95.83;0.9955763322285447;0.41668106546615563;0.41854674672566766;0.39196906789146985;0.3937518588448683;1.0053279358273695;0.9998889756690182;9.999736187761734;0.4167591614739165;0.45192339989719926;0.4519994142722681;0.414636268688382;-0.3979309725934586;0.574624400766586;1.000004905547112
95.84;0.9955729417355194;0.41668123581541416;0.41854632295085686;0.39196923915029663;0.3937522962136645;1.0053265839248646;0.9998888361137402;9.99972053201722;0.41675928407845625;0.4519236262013711;0.4519995506928592;0.4146352708910302;-0.39793097247871106;0.5746229108161127;1.0000045492074578
95.85;0.9955695966205451;0.4166814074940275;0.4185459509320354;0.3919693527361298;0.39375274340668526;1.005325214533839;0.9998887523659528;9.999705613988272;0.41675940409613527;0.45192387631209363;0.45199966870897207;0.41463428867595165;-0.39793097237622943;0.5746214088687134;1.000004210606589
95.86;0.9955663012202365;0.4166815821007977;0.41854563336438366;0.39196940877068637;0.3937532033162707;1.0053238326008598;0.999888734379961;9.999691388117533;0.41675952263896954;0.45192415024866867;0.4519997647366665;0.4146333256554702;-0.3979309722862918;0.5746198938049907;1.0000038863148548
95.87;0.9955630596543548;0.41668176007764024;0.41854537346860404;0.39196940804832964;0.39375367915795245;1.0053224408255665;0.9998887919104006;9.99967779709809;0.4167596414408924;0.4519244480401706;0.45199983535974436;0.4146323854515374;-0.39793097220918755;0.5746183647910773;1.0000035734618238
95.88;0.9955598765854545;0.4166819412118608;0.41854517494184346;0.39196935198755817;0.39375417359469966;1.0053210400685622;0.9998889331120854;9.999664762713076;0.4167597621805376;0.45192476997458764;0.45199987827217125;0.41463147218126;-0.39793097214486983;0.5746168212297291;1.0000032702671637
95.89;0.9955567570713677;0.4166821252706967;0.4185450416160089;0.3919692428761937;0.39375468775324673;1.0053196306263386;0.9998891636387865;9.999652198648885;0.4167598864696504;0.4519251170398275;0.4519998927744295;0.4146305903429617;-0.39793097209286976;0.574615261928121;1.0000029779707986
95.9;0.9955537046001564;0.41668231209795054;0.4185449769018339;0.3919690840719674;0.393755221358435;1.0053182137101833;0.9998894869913112;9.999640031613334;0.41676001581537425;0.45192549076873034;0.45199987967866967;0.41462974409586306;-0.3979309720525883;0.5746136847973777;1.0000027017799082
95.91;0.995550719462135;0.416682501359856;0.41854498323485106;0.39196888003014124;0.39375577371335807;1.005316791907964;0.9998899052485559;9.99962821229408;0.4167601512189042;0.45192589263879684;0.4519998409279265;0.41462893643597526;-0.3979309720235616;0.5746120879914464;1.0000024489810995
95.92;0.9955477996766008;0.4166826926422983;0.41854506202389824;0.3919686362083627;0.3937563444551714;1.005315368587742;0.9998904191214283;9.999616711736833;0.416760293010384;0.45192632352093637;0.4519997790143574;0.4146281688255728;-0.3979309720053936;0.5746104708244674;1.00000222620553
95.93;0.9955449428290736;0.4166828860970064;0.4185452142218105;0.3919683586755657;0.3937569339535876;1.0053139476150497;0.9998910279704752;9.999605510844116;0.41676044088688763;0.45192678334417596;0.4519996968106393;0.41462744150491304;-0.397930971997937;0.5746088334341972;1.0000020386871709
95.94;0.995542146186157;0.4166830826620308;0.41854544071094474;0.3919680534408799;0.3937575434883644;1.005312532881749;0.9998917302031803;9.999594592491997;0.4167605939152645;0.4519272711128741;0.45199959795357536;0.41462675426483947;-0.3979309720018072;0.5746071763858418;1.0000018907139938
95.95;0.995539406189735;0.41668328337977856;0.41854574204685746;0.39196772589343465;0.3937581747729312;1.0053111266160155;0.9998925230717332;9.999583934991282;0.4167607506979224;0.4519277852853145;0.45199948670800677;0.414626107058342;-0.39793097201841304;0.5746055007181421;1.0000017853362952
95.96;0.9955367191391566;0.4166834887233534;0.41854611791903784;0.3919673806865478;0.39375882905040055;1.0053097283928794;0.9998934018081947;9.99957350195944;0.41676090965413665;0.4519283242294516;0.45199936730022966;0.4146255000319885;-0.39793097204941114;0.5746038077784741;1.0000017241302088
95.97;0.9955340821054453;0.41668369853712206;0.41854656675864343;0.39196702197601824;0.3937595068301762;1.0053083365361537;0.9998943597990676;9.999563238539995;0.41676106932408336;0.4519288863540279;0.45199924360010496;0.4146249332266307;-0.3979309720961819;0.5746020988461595;1.0000017080305355
95.98;0.9955314935420945;0.4166839121748619;0.41854708591415557;0.3919666537480493;0.39376020840943005;1.0053069501073715;0.999895390681644;9.999553080386692;0.4167612287112901;0.4519294698840014;0.45199911924952635;0.4146244062815011;-0.39793097215958184;0.5746003749947732;1.0000017379830635
95.99;0.995528954169518;0.4166841285124235;0.41854767217643923;0.3919662800180767;0.39376093448095684;1.0053055694575013;0.9998964905541591;9.99954296493602;0.41676138751373865;0.45193007280874703;0.45199899776484026;0.4146239183316996;-0.3979309722400345;0.5745986373760805;1.0000018151247447
96.0;0.995526466755347;0.41668434637239776;0.4185483218612908;0.39196590456432984;0.3937616864399783;1.005304195764799;0.9998976583135661;9.999532840021905;0.41676154593913606;0.4519306934324372;0.45199888230708124;0.4146234682071986;-0.39793097233776964;0.5745968877567812;1.0000019414989192
96.01;0.9955240337041026;0.4166845654172787;0.41854903046525804;0.39196553029301046;0.3937624662211548;1.0053028303476057;0.9998988947583042;9.999522664600832;0.4167617040280236;0.45193133111328443;0.45199877552679646;0.41462305448304576;-0.39793097245290554;0.5745951285676734;1.0000021205576348
96.02;0.9955216549259687;0.41668478643877344;0.4185497925586992;0.3919651588950335;0.39376327580096654;1.0053014735807724;0.9999002019953741;9.999512396142055;0.41676186106742824;0.4519319864186644;0.4519986798219944;0.4146226752111235;-0.397930972585514;0.5745933621862039;1.0000023570541152
96.03;0.9955193284199829;0.41668501066761543;0.41855060202079475;0.3919647911193742;0.3937641166660145;1.0053001237415564;0.9999015832247177;9.999501985881553;0.41676201584936073;0.4519326605386126;0.45199859747546384;0.41462232790248643;-0.39793097273564115;0.5745915903801906;1.000002657489616
96.04;0.9955170519330417;0.4166852389582857;0.4185514522394459;0.39196442739237497;0.3937649893493586;1.005298777461113;0.9999030423464891;9.999491394102519;0.41676216763664975;0.4519333544505193;0.4519985302117823;0.414622009793024;-0.39793097290319673;0.5745898143852863;1.0000030304725713
96.05;0.9955148228224715;0.41668547164235403;0.41855233622566806;0.3919640682355528;0.39376589317900235;1.0052974319488344;0.9999045831212888;9.999480602298306;0.4167623167376056;0.4519340684399638;0.4519984789633671;0.4146217181395126;-0.39793097308804726;0.5745880354290196;1.0000034851957829
96.06;0.9955126368841267;0.4166857089292297;0.4185532470447795;0.3919637141621443;0.39376682637759086;1.0052960859107791;0.9999062078797997;9.999469613220139;0.4167624642187259;0.4519348020358876;0.45199844460715216;0.41462145066164185;-0.3979309732902139;0.5745862554879556;1.0000040289411576
96.07;0.9955104884787078;0.41668595116108964;0.41855417860228583;0.3919633653218189;0.39376778646898464;1.0052947380057389;0.99990791672823;9.999458447014852;0.4167626115841124;0.45193555392282697;0.45199842854476363;0.41462120576752903;-0.39793097350988826;0.5745844775730137;1.0000046661013517
96.08;0.9955083717590589;0.4166861987696459;0.418555126081925;0.39196302145176604;0.3937687706967006;1.0052933855663806;0.9999097081969913;9.999447134089522;0.41676276086521247;0.45193632190476885;0.45199843221607733;0.414620982184509;-0.3979309737472809;0.5745827053291003;1.0000053991458278
96.09;0.9955062823846021;0.4166864522479311;0.4185560857031082;0.39196268216675406;0.3937697762391042;1.0052920249206256;0.999911580835494;9.999435710304281;0.41676291458103387;0.4519371032726524;0.45199845658552085;0.414620778605091;-0.39793097400214567;0.574580942541945;1.0000062299079646
96.1;0.995504219029182;0.4166867122035134;0.41855705420533995;0.39196234688665726;0.3937708002772064;1.0052906524364158;0.9999135344944021;9.999424216734107;0.4167630755432144;0.4519378952073957;0.4519985023573815;0.41462059374686;-0.397930974273296;0.5745791931018996;1.000007159675833
96.11;0.9955021830351234;0.41668697956905304;0.4185580284897232;0.39196201436024847;0.3937718399009479;1.005289265912632;0.9999155703120391;9.999412695983281;0.41676324691069927;0.4519386950524199;0.4519985704524296;0.41462042639453645;-0.39793097455874105;0.5745774612743219;1.0000081886318037
96.12;0.9955001768380596;0.41668725576051;0.4185590056611465;0.3919616826585497;0.3937728921525387;1.0052878649824306;0.9999176896260964;9.999401190554057;0.41676343218473694;0.45193950083958034;0.45199866216489404;0.41462027523355194;-0.3979309748561369;0.574575751222181;1.0000093161014625
96.13;0.9954982028518777;0.4166875423115164;0.4185599831798831;0.3919613496607707;0.39377395454027153;1.0052864492748188;0.9999198926620554;9.99938975382266;0.41676363498325086;0.45194031172852517;0.4519987786596944;0.41462013863797037;-0.3979309751631011;0.5745740659046936;1.0000105412120837
96.14;0.995496262888192;0.41668784039781626;0.41856095867943577;0.39196101337247397;0.39377502533238784;1.0052850166547187;0.9999221773544168;9.999378458369728;0.416763859062419;0.4519411277393035;0.4519989202237213;0.4146200146166241;-0.397930975477423;0.5745724068076097;1.0000118630384456
96.15;0.9954943576453741;0.4166881508658973;0.4185619297775878;0.39196067202452634;0.393776102995795;1.005283563692435;0.9999245389087233;9.999367384978772;0.4167641084679483;0.45194194911876084;0.45199908623396623;0.41461990103111324;-0.3979309757971978;0.5745707748267079;1.0000132804055688
96.16;0.9954924860666099;0.4166884745148073;0.418562894255284;0.3919603241221326;0.3937771854711554;1.0052820873745922;0.9999269705931354;9.999356607217054;0.416764387269495;0.4519427760369936;0.4519992757313138;0.41461979589794407;-0.39793097612093925;0.5745691713451742;1.0000147917317666
96.17;0.9954906448007615;0.4166888122559603;0.41856385031782245;0.39195996858131155;0.39377827008746136;1.0052805867979062;0.9999294654414868;9.999346189750213;0.41676469911432357;0.45194360851576454;0.4519994877901003;0.41461969756210726;-0.39793097644763187;0.5745675982730503;1.0000163947940706
96.18;0.9954888279006825;0.41668916500051;0.418564796580261;0.39195960507341676;0.3937793540308041;1.005279063554696;0.9999320182825284;9.999336192675703;0.416765047018625;0.4519444463590998;0.4519997216134957;0.4146196045975876;-0.39793097677672185;0.5745660572915554;1.0000180858613124
96.19;0.9954870275361848;0.41668953329233266;0.4185657318068038;0.39195923425003365;0.3937804348750424;1.00527751981871;0.9999346269932071;9.999326667671737;0.4167654330120015;0.45194528926991623;0.45199997632855876;0.41461951559434923;-0.39793097710817443;0.5745645497226005;1.0000198585382898
96.2;0.9954852360538402;0.416689917147357;0.4185666546732398;0.39195885751628523;0.3937815107164322;1.005275955974826;0.9999372918658431;9.999317650124338;0.41676585759385826;0.4519461370965784;0.4520002502790876;0.4146194292727263;-0.3979309774424553;0.5745630768195125;1.0000217036312586
96.21;0.9954834470701347;0.41669031634225534;0.4185675636756654;0.3919584764776197;0.39378257996597127;1.005274370010463;0.9999400136127009;9.999309158578859;0.4167663199959377;0.45194699002219757;0.4520005404399852;0.41461934465424943;-0.39793097778024583;0.5745616398762581;1.0000236104573028
96.22;0.995481654590263;0.41669073074393753;0.4185684572090563;0.3919580924739777;0.3937836412921007;1.0052727581731107;0.9999427922740558;9.999301203468049;0.41676681929529774;0.45194784861634535;0.4520008428261477;0.41461926079975664;-0.3979309781220639;0.574560240664458;1.0000255684593229
96.23;0.9954798520335925;0.416691160482427;0.4185693337568449;0.3919577066156513;0.3937846937158894;1.0052711158980652;0.9999456280214184;9.999293800727347;0.41676735497443906;0.45194871377368484;0.45200115358689374;0.4146191764657857;-0.39793097846824194;0.5745588821111294;1.000027567907554
96.24;0.9954780325546955;0.4166916060188714;0.41857019191045386;0.3919573201518674;0.3937857364998346;1.0052694385780416;0.9999485217409564;9.999286985270347;0.41676792680573566;0.4519495866163279;0.4520014694870942;0.41461909013710074;-0.3979309788192494;0.5745575682044588;1.0000295993637698
96.25;0.9954761904131113;0.416692067924452;0.41857103012015756;0.39195693439365953;0.39378676896734965;1.0052677220413315;0.9999514740089981;9.99928082082405;0.4167685350661359;0.4519504683289183;0.452001787585546;0.4146190004367035;-0.39793097917581266;0.5745563027627468;1.0000316521511772
96.26;0.9954743217516373;0.4166925464614351;0.4185718465297791;0.3919565500338348;0.3937877905556588;1.0052659630322904;0.9999544838609461;9.999275399388521;0.4167691805907217;0.45195135999881864;0.45200210520781037;0.41461890663034046;-0.3979309795387728;0.5745550885923126;1.0000337133629345
96.27;0.9954724243029939;0.41669304146887126;0.4185726393207994;0.39195616688710316;0.3937888009986201;1.0052641590910627;0.9999575484245918;9.999270827287935;0.41676986399660815;0.4519522626879878;0.452002420392389;0.41461880891275515;-0.39793097990901743;0.5745539282588369;1.0000357685743702
96.28;0.9954704970760357;0.4166935524980317;0.41857340726353537;0.3919557845200196;0.3937898004881854;1.0052623073427078;0.9999606632574398;9.999267204285921;0.41677058498523123;0.4519531776618868;0.4520027319927651;0.41461870839423726;-0.3979309802874528;0.5745528249301676;1.000037802737012
96.29;0.9954685400098464;0.41669407846594403;0.41857414977903884;0.3919554029395853;0.3937907897260226;1.0052604032751855;0.9999638230667314;9.999264598736934;0.4167713423827843;0.4519541063507763;0.4520030390600545;0.4146186067120295;-0.39793098067484195;0.5745517819592151;1.0000398003299666
96.3;0.9954665538857733;0.41669461693910037;0.41857486673676625;0.39195502267770566;0.39379176975184543;1.0052584405421034;0.9999670224414008;9.999263029373015;0.41677213446704514;0.45195505004174646;0.45200334012417526;0.41461850542882706;-0.3979309810715759;0.5745508020372405;1.0000417456805442
96.31;0.9954645409298232;0.41669516392756484;0.4185755584878951;0.39195464436207544;0.3937927414768934;1.0052564118967984;0.9999702563062258;9.99926246946056;0.41677295930292296;0.4519560098033658;0.45200363310823605;0.41461840582457093;-0.39793098147763173;0.5745498866948466;1.0000436233244896
96.32;0.9954625051525089;0.41669571413008166;0.4185762258896601;0.39195426839676234;0.39379370506223155;1.005254310902639;0.99997351956152;9.999262867423452;0.41677381527449703;0.4519569867645106;0.45200391550079944;0.41461830914261477;-0.3979309818927958;0.5745490362538661;1.0000454181340106
96.33;0.9954604516517778;0.4166962613295736;0.41857687024009754;0.3919538952707259;0.39379465971771693;1.0052521334419267;0.999976805819358;9.999264168490148;0.4167747015509464;0.45195798228865675;0.4520041842676468;0.4146182167473084;-0.39793098231674573;0.5745482500600735;1.0000471156666073
96.34;0.995458385277351;0.41669679929964376;0.4185774933639722;0.3919535259886366;0.3937956038065096;1.005249877784448;0.9999801067563362;9.999266323405756;0.41677561789254486;0.4519589978670267;0.45200443565663234;0.4146181299986042;-0.3979309827487726;0.5745475268632555;1.000048702841096
96.35;0.9954563099941214;0.41669732289367467;0.41857809754031594;0.3919531617126551;0.39379653462161124;1.005247543155376;0.9999834134515586;9.999269281579702;0.4167765639985413;0.4519600350278609;0.4520046649719258;0.41461805005827107;-0.3979309831875673;0.5745468653819643;1.0000501687864354
96.36;0.9954542290372168;0.4166978283723507;0.4185786851027139;0.39195280289837364;0.39379744831019214;1.0052451281848462;0.9999867181114707;9.999272989181542;0.4167775389631408;0.4519610952374416;0.45200486665461576;0.4146179777603073;-0.39793098363151785;0.5745462646482077;1.0000515055445698
96.37;0.9954521448627681;0.4166983128560872;0.41857925824837505;0.3919524489335987;0.39379834021019894;1.005242630806847;0.9999900136332065;9.999277399375911;0.41677854097872896;0.45196217962600915;0.45200503500388567;0.4146179133722408;-0.39793098407930927;0.5745457236679365;1.0000527086217315
96.38;0.9954500593912884;0.4166987735670061;0.41857981900358004;0.3919520982319299;0.39379920501296983;1.0052400499215497;0.9999932920135934;9.999282477791548;0.41677956737470784;0.45196328865868185;0.45200516492880416;0.4146178565116709;-0.39793098453019693;0.5745452406614204;1.0000537772162337
96.39;0.9954479746835538;0.4166992074346656;0.41858036893865974;0.39195174851316766;0.3938000368421168;1.0052373871259694;0.9999965441166035;9.999288198468689;0.41678061478431583;0.4519644218789201;0.45200525212607195;0.4146178064873317;-0.39793098498364465;0.5745448128154941;1.0000547134588047
96.4;0.9954458928736224;0.41669961118768817;0.4185809092053312;0.3919513975114157;0.3938008295211264;1.0052346467711986;0.9999997606242043;9.999294538601971;0.41678167901660096;0.4519655779422941;0.4520052929405872;0.4146177623077221;-0.39793098543864186;0.5745444369855451;1.0000555213768658
96.41;0.995443815293889;0.4166999816849014;0.4185814409984291;0.3919510437360479;0.3938015768932955;1.0052318347269513;1.0000029325203632;9.999301475209409;0.41678275474651283;0.45196675497520084;0.45200528436410936;0.41461772234887234;-0.39793098589329895;0.5745441105758031;1.0000562068931889
96.42;0.9954417419041651;0.41670031608772945;0.41858196551987403;0.3919506868686846;0.3938022730270665;1.0052289573275497;1.0000060506885418;9.999308982985589;0.4167838354275639;0.4519679508436815;0.4520052240193567;0.4146176845846414;-0.39793098634483;0.5745438317505595;1.0000567777384122
96.43;0.9954396716527659;0.41670061189294083;0.41858248362431344;0.3919503276966529;0.39380291201678663;1.0052260213074262;1.0000091055823261;9.999317034343626;0.4167849138350814;0.4519691633700872;0.4520051098042623;0.41461764693252234;-0.39793098678969224;0.5745435991038292;1.0000572416915123
96.44;0.9954376035660428;0.416700867213139;0.4185829960270937;0.3919499675228662;0.39380348750743643;1.0052230341481512;1.0000120877688863;9.999325607249284;0.4167859831465541;0.45197039077927476;0.45200493966643845;0.4146176070312639;-0.39793098722397907;0.5745434116165621;1.0000576051618077
96.45;0.9954355382456627;0.41670108107052384;0.4185835038475414;0.391949607693869;0.3938039926642883;1.005220003855495;1.0000149893813879;9.999334699138148;0.4167870375318254;0.4519716318320375;0.4520047120211116;0.4146175621832662;-0.3979309876439141;0.5745432690156064;1.0000578742634323
96.46;0.9954334789632096;0.41670125323743945;0.41858400860154993;0.39194924982637325;0.39380442079912803;1.0052169385140708;1.0000178055123934;9.999344326536276;0.4167880718948832;0.45197288520055984;0.452004426239692;0.41461751001122815;-0.3979309880461783;0.5745431716336986;1.0000580559953267
96.47;0.9954314310293398;0.41670138396759787;0.4185845115660875;0.39194889624165385;0.39380476617861493;1.0052138463748272;1.0000205341773658;9.999354504441825;0.4167890817301526;0.451974148820676;0.4520040824597078;0.4146174490607165;-0.3979309884282344;0.5745431196881304;1.0000581573838725
96.48;0.9954294001488898;0.41670147388615847;0.4185850134056033;0.39194854984785854;0.3938050246998984;1.0052107358692004;1.00002317479951;9.999365224428624;0.41679006340121616;0.4519754200683507;0.45200368108945305;0.4146173786379728;-0.3979309887885678;0.5745431128935737;1.000058184148921
96.49;0.9954273921056096;0.41670152367564167;0.41858551431313284;0.391948213693443;0.39380519417776993;1.0052076150929594;1.0000257265315184;9.999376444021582;0.41679101422090553;0.4519766963699895;0.452003222722563;0.41461729835535355;-0.3979309891265145;0.5745431506589767;1.000058140120561
96.5;0.9954254138644725;0.41670153373883845;0.4185860140831452;0.3919478908864076;0.39380527392869535;1.0052044913720333;1.0000281875516546;9.999388094287543;0.4167919320001086;0.4519779755054394;0.4520027082379826;0.41461720800534535;-0.3979309894418144;0.5745432322130462;1.0000580274100395
96.51;0.9954234746047336;0.4167015043764304;0.4185865121527656;0.39194758444379946;0.39380526408088523;1.005201371033766;1.0000305553301179;9.99940009984127;0.41679281431310405;0.451979255911705;0.4520021387043312;0.41461710743610514;-0.39793098973432817;0.5745433563816069;1.000057847001537
96.52;0.9954215859974024;0.41670143618389355;0.4185870078734866;0.39194729668955697;0.39380516535703824;1.0051982595679325;1.0000328274217107;9.999412393521878;0.4167936582930942;0.4519805370681079;0.45200151529172977;0.4146169960911035;-0.39793099000382487;0.5745435216629248;1.0000575989957254
96.53;0.9954197611534008;0.41670132993218956;0.41858750087891206;0.39194702913689444;0.39380497929104086;1.0051951625793698;1.0000350015874822;9.999424922977553;0.41679446116035357;0.4519818191077427;0.45200083925851636;0.4146168728290404;-0.39793099024946965;0.5745437266905071;1.0000572829038563
96.54;0.9954180124121356;0.4167011861215263;0.41858799139162783;0.39194678300243746;0.3938047083764146;1.0051920864193291;1.000037074814852;9.999437651696372;0.4167952206141727;0.4519831019989949;0.45200011193134565;0.4146167362906641;-0.3979309904694855;0.5745439703416948;1.000056898644228
96.55;0.9954163493947149;0.41670100511238517;0.4185884801060655;0.39194655926366295;0.3938043559082423;1.005189037283135;1.0000390437809616;9.99945055305594;0.41679593475288795;0.4519843853773522;0.4519993347313946;0.4146165851962609;-0.39793099066150706;0.57454425155653;1.0000564473644216
96.56;0.9954147780257142;0.41670078763482216;0.41858896754952934;0.3919463580303139;0.3938039256244534;1.0051860198711517;1.0000409068824772;9.999463603650057;0.4167966019461372;0.4519856685915571;0.45199850910343536;0.41461641856846587;-0.3979309908232329;0.574544569376277;1.000055931189077
96.57;0.9954133006752962;0.41670053483892927;0.4185894534940619;0.3919461781222158;0.39380342132015994;1.0051830375328756;1.0000426642890428;9.999476786435062;0.41679722074159514;0.4519869504760666;0.4519976363574519;0.41461623602304115;-0.397930990952864;0.5745449231190666;1.0000553529563248
96.58;0.9954119176443105;0.41670024815630774;0.41858993694555635;0.3919460175182927;0.39380284646060415;1.0051800938641413;1.0000443163086294;9.999490095869156;0.41679778967999814;0.4519882294506802;0.45199671786594575;0.4146160377229742;-0.3979309910491353;0.5745453125386332;1.0000547173731256
96.59;0.9954106285780127;0.41669992944657813;0.41859041662671226;0.3919458741652702;0.39380220372422403;1.0051771934270208;1.0000458629421702;9.99950352849166;0.4167983072249674;0.45198950404824767;0.4519957554671031;0.4146158242056315;-0.3979309911110302;0.5745457380061588;1.0000540320633131
96.6;0.9954094322832818;0.41669958113372446;0.41859089104475944;0.3919457461737635;0.3938014948016286;1.0051743403567925;1.000047303996215;9.999517069695374;0.41679877185392494;0.4519907732746704;0.45199475147803153;0.4146155965992676;-0.3979309911375512;0.5745462005784884;1.0000533065233042
96.61;0.9954083256435295;0.4166992060457937;0.41859135768971445;0.39194563159945794;0.3938007209174517;1.005171537166211;1.0000486384860638;9.999530690178938;0.41679918219932555;0.45199203634238233;0.4519937085885145;0.41461535695370805;-0.3979309911278955;0.574546701955265;1.0000525502050288
96.62;0.9954073030932994;0.41669880723898456;0.41859181263098844;0.391945528528438;0.39379988360252827;1.0051687852402023;1.0000498646304914;9.999544343030495;0.4167995373406557;0.45199329215664785;0.45199262982702615;0.41461510798696705;-0.3979309910818976;0.5745472444790627;1.0000517713126182
96.63;0.9954063575404887;0.41669838826984934;0.41859225139471734;0.39194543527041137;0.3937989850026298;1.005166084881498;1.0000509805698812;9.999557964540696;0.41679983703568974;0.4519945394440432;0.45199151816471117;0.41461485232294726;-0.3979309910001159;0.5745478307968165;1.000050976521647
96.64;0.9954054818910313;0.4166979533894698;0.4185926700390391;0.3919453503988141;0.39379802789781837;1.0051634340437585;1.000051984645767;9.999571489782541;0.41680008154058107;0.4519957771639525;0.4519903761203583;0.41461459205507867;-0.39793099088343303;0.5745484632667782;1.0000501718737074
96.65;0.99540466965948;0.41669750676211953;0.4185930654254903;0.391945272893017;0.3937970155915033;1.0051608280780733;1.0000528762280148;9.999584861631996;0.4168002711908531;0.4519970043197034;0.45198920599464976;0.4146143286227977;-0.39793099073278626;0.5745491438867659;1.0000493639395482
96.66;0.9954039151631661;0.41669705145442726;0.4185934349268465;0.39194520232738;0.39379595140315965;1.005158261357982;1.0000536573026249;9.999598017234971;0.4168004060982198;0.4519982196691657;0.45198801039989933;0.4146140624750374;-0.3979309905492888;0.5745498744561396;1.0000485594732709
96.67;0.9954032140746986;0.4166965895149865;0.41859377607152154;0.39194513885982657;0.3937948381501616;1.005155728991529;1.0000543328196356;9.999610879330188;0.41680048603300984;0.4519994220160378;0.4519867925068013;0.41461379308137836;-0.39793099033438173;0.5745506564384346;1.0000477641971348
96.68;0.995402563410829;0.41669612280823737;0.41859408647085705;0.39194508314386084;0.39379367832077355;1.005153227162938;1.0000549093252011;9.999623364821339;0.416800510425002;0.45200061067672653;0.4519855561362247;0.4146135197902404;-0.3979309900897428;0.574551490883897;1.000046982373723
96.69;0.9954019601728032;0.4166956534817816;0.41859436400157246;0.3919450362819283;0.3937924746006611;1.005150752179027;1.0000553931355587;9.99963539035776;0.41680047840080225;0.4520017855055828;0.45198430585989874;0.4146132425804583;-0.3979309898169411;0.5745523784265741;1.0000462168274193
96.7;0.9954014001435177;0.41669518400987265;0.4185946068278861;0.39194499971111685;0.39379123008234285;1.005148299785381;1.000055789263826;9.999646868962895;0.4168003886218938;0.4520029465197881;0.45198304686579555;0.4146129619670698;-0.39793098951706574;0.5745533191658851;1.0000454691098273
96.71;0.9954008782965807;0.4166947170957746;0.4185948132204099;0.39194497509725007;0.39378994826103014;1.005145866240141;1.000056101174138;9.999657710056242;0.4168002387770467;0.45200409368806643;0.4519817847832543;0.41461267872205315;-0.3979309891905397;0.5745543130498795;1.0000447402031658
96.72;0.9954003892518886;0.41669425533799054;0.4185949814987496;0.39194496442393245;0.3937886329497626;1.005143449650348;1.0000563309454606;9.999667830149722;0.41680002533670085;0.45200522703675905;0.45198052551402956;0.4146123937968176;-0.397930988837125;0.5745553609674054;1.0000440313270704
96.73;0.9953999270488482;0.41669380106098924;0.4185951101841208;0.3919449701986883;0.3937872880984104;1.0051410494517412;1.000056479808165;9.99967716550112;0.4167997444658767;0.4520063466499391;0.4519792747323812;0.41461210809715643;-0.39793098845617664;0.5745564653834221;1.000043344374208
96.74;0.9953994857895527;0.4166933565016648;0.41859519812749046;0.39194499550920436;0.3937859178041876;1.0051386657295382;1.0000565483777688;9.999685676406287;0.4167993936819642;0.45200745248081975;0.45197803742502773;0.41461182213455666;-0.3979309880471814;0.5745576298063423;1.0000426819517467
96.75;0.9953990607588575;0.41669292371175437;0.4185952445349765;0.3919450436037714;0.39378452645378165;1.0051363000497182;1.0000565364424203;9.999693342342143;0.41679897279297956;0.4520085444226759;0.4519768178610367;0.4146115356193197;-0.3979309876101102;0.5745588580487994;1.0000420476959184
96.76;0.9953986489375151;0.416692503991025;0.41859524910233;0.3919451171824317;0.3937831185985066;1.005133956112497;1.000056443264245;9.999700150630337;0.4167984835499257;0.45200962250957155;0.45197561963161953;0.4146112471836502;-0.3979309871452132;0.5745601540542753;1.0000414470192567
96.77;0.9953982493650106;0.41669209770818905;0.41859521212823664;0.3919452182646334;0.3937816987811616;1.0051316392333653;1.0000562684588343;9.999706086039424;0.4167979286860454;0.45201068647397186;0.45197444550220983;0.4146109547052046;-0.3979309866528269;0.5745615215146755;1.0000408869078892
96.78;0.9953978628320702;0.41669170504576464;0.4185951342965882;0.39194534866416186;0.39378027171712177;1.005129355037181;1.0000560125121296;9.999711126815663;0.4167973112409163;0.4520117350268331;0.4519732972519198;0.41461065571651834;-0.39793098613367733;0.5745629627173277;1.0000403749596638
96.79;0.9953974907272746;0.4166913267744821;0.41859501622248313;0.39194551001312566;0.39377884246116046;1.0051271076327495;1.0000556765710082;9.999715250223264;0.41679663451775634;0.4520127657145501;0.45197217557518005;0.41461034730311624;-0.39793098558917545;0.5745644777479644;1.0000399191749685
96.8;0.9953971346770273;0.416690964265766;0.41859485801439344;0.3919457030693835;0.39377741617612894;1.0051248983992203;1.0000552620843717;9.99971844775573;0.41679590221558815;0.4520137751235786;0.4519710802887517;0.41461002627026905;-0.39793098502115404;0.5745660651257055;1.0000395278939853
96.81;0.995396796524132;0.41669061917235495;0.4185946589915971;0.39194592735844325;0.3937759977517948;1.0051227266308878;1.0000547706510496;9.999720733989742;0.41679511818148474;0.45201475935903035;0.4519700110579633;0.4146096898653826;-0.3979309844314035;0.5745677229957202;1.0000392087511336
96.82;0.9953964773536093;0.41669029319356893;0.41859441768618594;0.39194618178116813;0.3937745915612616;1.0051205914558037;1.0000542042976268;9.999722141114283;0.416794285831111;0.452015715028925;0.45196896806972703;0.41460933610732487;-0.3979309838216098;0.5745694495820036;1.000038967182555
96.83;0.995396176992151;0.41668998783408934;0.4185941321631699;0.3919464653599082;0.39377320149937495;1.0051184927399213;1.0000535664528298;9.999722711899052;0.41679340772790613;0.452016639996896;0.45196795230670134;0.4146089635274254;-0.3979309831936617;0.5745712428268275;1.0000388055078402
96.84;0.9953958949932226;0.41668970411634104;0.4185938002885752;0.3919467772910634;0.39377183106211927;1.0051164304474942;1.0000528626457506;9.99972248951687;0.4167924857007298;0.45201753305296516;0.45196696578983;0.4146085711666512;-0.39793098254997084;0.5745730993777045;1.0000387230136047
96.85;0.9953956314754716;0.416689442352161;0.41859341972875824;0.3919471166640034;0.3937704830357434;1.0051144042608577;1.0000520996706765;9.999721497266767;0.4167915212429938;0.4520183931071259;0.4519660116810021;0.41460815902742804;-0.39793098189340603;0.5745750136748901;1.000038716577539
96.86;0.9953953865674708;0.41668920204725024;0.4185929880841352;0.3919474823307582;0.3937691592564795;1.005112413881388;1.0000512841093772;9.999719724595906;0.4167905158922731;0.4520192191466272;0.45196509377125016;0.4146077280788574;-0.39793098122660564;0.5745769788160291;1.0000387809200935
96.87;0.9953951595003302;0.41668898201883126;0.41859250332558884;0.39194787286811456;0.3937678610748269;1.0051104597587703;1.0000504216768502;9.99971713157077;0.4167894717513209;0.45202001091316163;0.45196421558437544;0.4146072795136973;-0.39793098055133486;0.5745789889055424;1.0000389087674741
96.88;0.9953949485809425;0.41668878092854206;0.4185919643421375;0.39194828670750076;0.39376658995027036;1.005108544144106;1.0000495169249868;9.999713662648903;0.4167883918034209;0.45202076912095085;0.4519633797786484;0.41460681429604834;-0.3979309798687267;0.5745810405537279;1.0000390923398559
96.89;0.9953947516961603;0.4166885980790109;0.41859137127592;0.3919487222208068;0.3937653475195464;1.005106671127879;1.0000485731041895;9.999709255789297;0.41678727964342666;0.4520214948909212;0.45196258807549206;0.4146063335035544;-0.3979309791799006;0.574583132715248;1.0000393257683073
96.9;0.9953945666050861;0.41668843378783416;0.4185907250310581;0.3919491771704794;0.393764135634139;1.005104845689406;1.0000475930379646;9.999703839108108;0.41678613930073993;0.45202218937102073;0.4519618415381495;0.4146058385365572;-0.3979309784860086;0.5745852655756629;1.000039606263039
96.91;0.9953943907739228;0.4166882891890216;0.41859002625230435;0.3919496480173715;0.3937629567836172;1.0051030731262296;1.000046580118632;9.99969732570607;0.4167849752770314;0.45202285396484476;0.4519611410512194;0.41460533082677137;-0.39793097778790487;0.5745874389651184;1.0000399334812495
96.92;0.9953942208172938;0.41668816602788394;0.41858927492163955;0.3919501302016214;0.3937618143464864;1.0051013583276298;1.0000455380244666;9.999689621115895;0.4167837921054916;0.4520234905756025;0.45196048776767644;0.41460481167328944;-0.3979309770860711;0.5745896513183972;1.0000403080740867
96.93;0.9953940522586769;0.4166880665221399;0.41858847076299927;0.39195061923073227;0.3937607121410879;1.0050997042976126;1.0000444695310362;9.999680638060335;0.4167825938312507;0.4520241013605512;0.45195988308661134;0.4146042821150642;-0.3979309763808391;0.5745919002545032;1.0000407300976752
96.94;0.9953938801101988;0.41668799292416175;0.4185876139161236;0.3919511113798446;0.3937596534710217;1.0050981114397473;1.0000433751387923;9.99967030698142;0.4167813839283994;0.45202468830943965;0.4519593281466508;0.41460374265008704;-0.39793097567274754;0.574594183912485;1.0000411981140411
96.95;0.9953936999497798;0.4166879469911133;0.41858670541639953;0.39195160351672864;0.3937586403969236;1.0050965785236052;1.0000422524487411;9.999658581351069;0.4167801651988517;0.45202525327130444;0.4519588235363202;0.41460319324774175;-0.3979309749629648;0.5745965012487192;1.0000417092923972
96.96;0.9953935090103138;0.41668792989333403;0.41858574701273044;0.39195209267518727;0.3937576738301775;1.0050951038423122;1.0000410975007132;9.999645440545912;0.4167789396550244;0.45202579806474397;0.45195836955439733;0.41460263360474;-0.3979309742534013;0.5745988513285409;1.0000422598220728
96.97;0.9953933063225643;0.416687942386247;0.41858474050590155;0.3919525759522847;0.3937567540974329;1.0050936851409729;1.0000399072509303;9.999630885403532;0.41677770884042464;0.45202632425376654;0.45195796647454134;0.4146020631730168;-0.3979309735463323;0.5746012330221214;1.0000428461028743
96.98;0.9953930913459285;0.4166879844796809;0.41858368753190306;0.39195305069322145;0.39375588123828864;1.0050923193954542;1.000038680723247;9.999614927432633;0.4167764744159154;0.4520268331408818;0.45195761449699856;0.41460148097953614;-0.39793097284406304;0.5746036451102473;1.0000434661961588
96.99;0.9953928624161474;0.4166880548245986;0.4185825898816529;0.3919535147666209;0.3937550549134364;1.005091003559107;1.0000374184822838;9.999597588987385;0.41677523878691347;0.45202732587749944;0.4519573136136242;0.4146008857794394;-0.39793097214876133;0.5746060860967329;1.0000441191111091
97.0;0.995392616491167;0.41668815093208794;0.41858144943599673;0.39195396668733845;0.3937542742553586;1.0050897350033312;1.0000361226579024;9.9995789159846;0.41677400568308987;0.4520278030774374;0.4519570635138952;0.414600276699946;-0.3979309714622003;0.574608554257046;1.0000448031508775
97.01;0.9953923498670273;0.4166882700994857;0.41858026772962637;0.39195440544983795;0.3937535379373576;1.0050885113095274;1.0000347978546182;9.999558983672092;0.41677277991913786;0.45202826459800916;0.4519568637177972;0.4145996536371549;-0.3979309707857201;0.5746110479126096;1.000045515552328
97.02;0.9953920589938071;0.4166884099036279;0.41857904593721373;0.3919548303367766;0.39375284427786267;1.0050873306852899;1.0000334507882103;9.999537893660992;0.4167715662013212;0.45202870986116017;0.45195671389372105;0.41459901696217766;-0.39793097012047784;0.5746135650414532;1.0000462520404934
97.03;0.9953917413051627;0.4166885680325885;0.41857778516860794;0.3919552409154699;0.39375219117433374;1.0050861924963925;1.0000320888215763;9.999515770319896;0.4167703683661759;0.4520291376976075;0.45195661371771867;0.4145983671037229;-0.39793096946751305;0.5746161027666377;1.0000470059723308
97.04;0.9953913958334815;0.41668874211941004;0.4185764866874101;0.3919556370893338;0.39375157619635887;1.0050850969129368;1.0000307192051403;9.999492753091543;0.4167691896115272;0.4520295460690725;0.45195656216282454;0.4145977045169169;-0.39793096882767376;0.5746186576236049;1.000047768736243
97.05;0.9953910232002564;0.4166889298129797;0.4185751521981847;0.39195601900554794;0.39375099687043513;1.005084044621677;1.000029349161018;9.999468984293944;0.41676803274363367;0.4520299329712495;0.45195655706255705;0.4145970298686707;-0.397930968201771;0.5746212260958962;1.0000485311333507
97.06;0.9953906255961443;0.41668912880223996;0.41857378422195834;0.39195638681407186;0.39375045079362087;1.005083037335054;1.0000279866123098;9.999444598483594;0.416766900152869;0.45203029762661906;0.4519565953197138;0.4145963440198009;-0.3979309675907905;0.5746238050036369;1.000049284320902
97.07;0.9953902070508435;0.41668933667915686;0.41857238625596743;0.3919567405257905;0.3937499356226193;1.0050820779118992;1.0000266411397223;9.999419718788015;0.4167657941546566;0.4520306403802282;0.4519566734371768;0.41459564778751173;-0.39793096699587943;0.5746263919341905;1.00005001991283
97.08;0.9953897733690755;0.41668955085173254;0.4185709623905527;0.3919570800904396;0.39374944898449216;1.0050811695847526;1.0000253239813626;9.99939446088897;0.4167647174795386;0.4520309618573539;0.4519567882013218;0.41459494186932155;-0.3979309664181462;0.5746289852169086;1.0000507296550014
97.09;0.9953893315999278;0.416689768743791;0.41856951654317537;0.39195740548447033;0.39374898830673966;1.005080315373211;1.0000240469307702;9.99936894369734;0.4167636733786981;0.45203126271551947;0.4519569367563382;0.4145942269744338;-0.397930965858553;0.5746315833761646;1.0000514059181005
97.1;0.9953888891048005;0.416689987953643;0.41856805198009894;0.391957716674;0.39374855099926453;1.0050795180799206;1.000022821372653;9.999343296490771;0.4167626656212457;0.452031543782794;0.4519571155152981;0.41459350399874073;-0.3979309653179666;0.5746341851816271;1.0000520429079982
97.11;0.9953884524453415;0.4166902060680086;0.4185665712921973;0.39195801358924437;0.3937481349873173;1.00507878054358;1.0000216580830132;9.999317645301414;0.4167616985563239;0.45203180594174847;0.4519573192915168;0.4145927741396878;-0.3979309647971072;0.5746367900414893;1.0000526365255256
97.12;0.9953880265333205;0.41669042040430504;0.41856507634455165;0.3919582962684192;0.39374773902725047;1.0050781061494098;1.0000205672319584;9.999292098736667;0.4167607770602371;0.45203205024378146;0.4519575419239088;0.4145920387522716;-0.3979309642963892;0.5746393975278866;1.000053183312328
97.13;0.9953876141906662;0.416690627958286;0.41856356813468176;0.3919585650189236;0.3937473627684249;1.0050774991669724;1.000019557866982;9.99926676353061;0.4167599063451092;0.45203227846374494;0.45195777748476973;0.4145912990993826;-0.3979309638158268;0.5746420067375811;1.0000536801881743
97.14;0.9953872162361711;0.41669082576337785;0.41856204707087374;0.391958820258715;0.39374700665797147;1.0050769644022859;1.0000186365706523;9.99924176028697;0.416759091586419;0.4520324933319553;0.45195802067530727;0.41459055641872233;-0.3979309633550985;0.5746446163663175;1.0000541245872594
97.15;0.99538683187377;0.41669101140454384;0.4185605136053173;0.39195906236080713;0.3937466715110975;1.005076506593445;1.0000178064811354;9.999217207134768;0.4167583373277212;0.4520326980687758;0.45195826678199824;0.4145898121355114;-0.3979309629138163;0.5746472247836532;1.000054514856736
97.16;0.9953864588730541;0.41669118295236035;0.418558968542194;0.3919592920676098;0.3937463580867104;1.005076129634003;1.0000170679509213;9.999193201360063;0.4167576469531645;0.45203289577774036;0.45195851213621463;0.4145890677102313;-0.3979309624917129;0.5746498297400138;1.0000548508506457
97.17;0.9953860935564293;0.4166913382801155;0.41855741309060535;0.391959510882135;0.3937460671582301;1.005075835404869;1.0000164200431183;9.99916982330413;0.41675702260937725;0.4520330892381098;0.4519587544761003;0.41458832429747905;-0.3979309620884175;0.5746524282551517;1.000055133607232
97.18;0.9953857306227388;0.4166914746282822;0.4185558488443527;0.39195972059078016;0.3937458000041642;1.0050756230773836;1.0000158620162203;9.999147143077955;0.41675646554785006;0.4520332807420608;0.45195899254981975;0.4145875828086157;-0.3979309617031804;0.574655016999769;1.000055364191776
97.19;0.9953853634117841;0.4166915890889829;0.4185542773741948;0.39195992241064653;0.3937455588148215;1.0050754898929368;1.0000153947009287;9.999125219972672;0.4167559765161139;0.4520334718384688;0.45195922557848084;0.41458684438229587;-0.39793096133494726;0.5746575928148614;1.000055542723225
97.2;0.995384985730487;0.41669167963456594;0.41855269998205324;0.3919601166781908;0.3937453463571349;1.0050754330675462;1.0000150207851635;9.999104099887736;0.4167555559032108;0.4520336635922164;0.45195945299615536;0.4145861105890001;-0.39793096098244796;0.5746601526958725;1.0000556681131645
