time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.21;0.995384593914922;0.4166917456545781;0.41855111805211526;0.39196030313255836;0.3937451650587814;1.005075451093862;1.0000147435663398;9.999083811987775;0.41675520361537904;0.4520338573623843;0.45195967445455937;0.4145853830058359;-0.3979309606441461;0.5746626931125914;1.000055738656433
97.22;0.995384186860031;0.4166917876010783;0.4185495333473943;0.3919604813835524;0.39374501658418903;1.005075543732757;1.000014565478571;9.999064370554873;0.4167549187359076;0.4520340552836343;0.45195989029301104;0.4145846626676843;-0.3979309603185824;0.5746652095635545;1.000055752518025
97.23;0.995383764430601;0.41669180647668236;0.41854794798820094;0.3919606512282177;0.39374490208220125;1.0050757116625688;1.0000144873695194;9.999045784226755;0.4167546992762375;0.4520342600322891;0.45196010196442993;0.4145839497982724;-0.3979309600049083;0.5746676969412939;1.00005570736199
97.24;0.9953833257568587;0.41669180374821635;0.41854636410454443;0.391960812681888;0.3937448223099979;1.0050759555414563;1.0000145084591896;9.999028063342333;0.4167545425104361;0.45203447441857214;0.45196031164268247;0.4145832438116839;-0.3979309597027479;0.5746701499805337;1.0000556001401013
97.25;0.9953828680781542;0.41669178123090206;0.418544783139311;0.39196096588555707;0.3937447775546956;1.0050762746452269;1.000014626598539;9.999011217207457;0.4167544458169102;0.452034701190182;0.45196052137142223;0.4145825435943083;-0.397930959411664;0.5746725633253787;1.0000554276804985
97.26;0.9953823866248771;0.41669174067831455;0.4185432055714248;0.3919611111275516;0.3937447677993182;1.0050766668464715;1.000014838497442;9.998995245216161;0.4167544072317304;0.4520349429436408;0.45196073225533046;0.4145818478751415;-0.3979309591311287;0.5746749315717403;1.0000551874300283
97.27;0.9953818758161932;0.4166916837333855;0.41854163150061213;0.39196124907202;0.39374479304015375;1.0050771294811893;1.000015140515518;9.998980135284992;0.41675442517310424;0.4520352021450131;0.4519609440807334;0.4145811555486781;-0.397930958860882;0.5746772494087858;1.0000548777624756
97.28;0.9953813307863487;0.41669161232578816;0.4185400612514975;0.3919613808622931;0.39374485343392235;1.0050776594186628;1.0000155305434966;9.998965875798458;0.41675449795144537;0.4520354809825442;0.4519611560530447;0.4145804658457001;-0.3979309586010575;0.5746795117889095;1.0000544979412724
97.29;0.9953807477740293;0.4166915286585456;0.4185384954089134;0.39196150781895445;0.3937449492531248;1.005078252390626;1.0000160092359496;9.998952471275013;0.4167546236466005;0.4520357808517104;0.45196136801635073;0.4145797780589961;-0.39793095835199743;0.574681714106987;1.0000540481907079
97.3;0.9953801235795255;0.41669143469821396;0.41853693473759546;0.3919616312177722;0.3937450805523345;1.0050789028059823;1.000016578702564;9.998939947542773;0.41675480009545124;0.45203610197894556;0.45196158100057443;0.4145790910292997;-0.39793095811404217;0.5746838523451423;1.0000535303902565
97.31;0.9953794548434464;0.41669133195436414;0.4185353802480992;0.39196175234252933;0.3937452466544972;1.00507960489049;1.0000172401314684;9.998928349809683;0.416755024980559;0.45203644339170956;0.45196179728928737;0.41457840313384503;-0.39793095788744887;0.5746859232931297;1.000052949345532
97.32;0.9953787370817045;0.4166912216870266;0.41853383322138865;0.3919618724699221;0.3937454461994472;1.0050803543662432;1.00001799298395;9.998917747021814;0.4167552960032506;0.4520368028226906;0.45196202024209636;0.4145777130383034;-0.39793095767241127;0.5746879249855616;1.0000523132012413
97.33;0.9953779645641728;0.41669110510418994;0.4185322952454179;0.3919619929065919;0.3937456776515997;1.005081148965882;1.0000188356168758;9.998908234558419;0.4167556108424651;0.4520371767429114;0.45196225362758097;0.4145770205126461;-0.39793095746892737;0.5746898569601729;1.0000516321961233
97.34;0.9953771317567921;0.416690983832603;0.4185307683738254;0.3919621150457964;0.39374593928301316;1.0050819875599297;1.0000197659479813;9.998899921904073;0.41675596709221857;0.4520375607203965;0.45196250073353716;0.41457632659679133;-0.3979309572764217;0.5746917198061807;1.0000509169861918
97.35;0.9953762345876417;0.4166908607540893;0.41852925533768204;0.3919622400491139;0.3937462287598752;1.005082869130627;1.0000207818331586;9.998892915341159;0.41675636217091816;0.4520379493720244;0.4519627640053956;0.41457563337248304;-0.39793095709366516;0.5746935145641442;1.0000501776774062
97.36;0.9953752707551884;0.41669074021885794;0.41852775958670313;0.39196236837090104;0.39374654319235053;1.0050837919449391;1.0000218807944217;9.998887303897614;0.4167567930100826;0.45203833591189235;0.45196304549060495;0.41457494389240734;-0.3979309569192023;0.5746952428236504;1.0000494237758433
97.37;0.995374239797705;0.4166906272615551;0.418526284921464;0.3919624996486014;0.3937468795788277;1.0050847531097802;1.0000230597959852;9.99888315045337;0.41675725617752746;0.4520387124195532;0.45196334735373045;0.4145742621895699;-0.39793095675171725;0.5746969073251256;1.000048664539705
97.38;0.9953731427524146;0.41669052658458916;0.4185248347633388;0.39196263302482115;0.39374723500554243;1.0050857487626943;1.0000243158021702;9.998880500511;0.4167577485491806;0.4520390709637921;0.45196367192066655;0.4145735931042465;-0.397930956590114;0.5746985123395416;1.000047908521093
97.39;0.9953719813934473;0.4166904421027167;0.41852341145860805;0.39196276775244526;0.39374760663190717;1.0050867743863656;1.0000256452832352;9.998879398390548;0.416758267604934;0.4520394044637208;0.4519640214485471;0.414572941767619;-0.3979309564333601;0.574700063162292;1.0000471624833014
97.4;0.9953707576628776;0.41669037706152995;0.4185220161175202;0.39196290375789217;0.39374799174140984;1.0050878257018556;1.0000270427843128;9.998879888420285;0.416758811332617;0.45203970695257767;0.4519643976305624;0.4145723127884274;-0.3979309562801894;0.5747015648700429;1.0000464311405215
97.41;0.9953694732875119;0.41669033426805147;0.418520649004285;0.3919630416749514;0.393748387683956;1.0050889002327863;1.0000285009694596;9.998882010633903;0.4167593782206557;0.45203997384437966;0.45196480100058156;0.4145717097823195;-0.39793095612904505;0.5747030214129301;1.000045717371366
97.42;0.9953681293432731;0.4166903162735389;0.4185193098533422;0.391963182385795;0.393748791708577;1.0050899983926265;1.0000300117044592;9.998885802262821;0.41675996706329044;0.45204020206844775;0.45196523100444636;0.4145711355479577;-0.3979309559782525;0.574704435612796;1.0000450220726622
97.43;0.995366726253047;0.4166903254587897;0.4185179978514847;0.39196332653027727;0.39374920088606746;1.0050911239414946;1.000031566864102;9.998891298978192;0.41676057656299426;0.4520403898747861;0.4519656867243418;0.41457059236635635;-0.39793095582619864;0.5747058097012423;1.0000443442049982
97.44;0.9953652645853055;0.41669036413857935;0.4185167118118557;0.3919634742895647;0.3937496120342621;1.005092283872301;1.0000331588020983;9.998898535269598;0.41676120506774667;0.4520405368564862;0.45196616734350326;0.4145700820998364;-0.3979309556715715;0.5747071458879495;1.0000436812894336
97.45;0.9953637460991753;0.416690434933357;0.4185154504737502;0.3919636254040122;0.3937500216139833;1.0050934875083735;1.0000347801418077;9.998907542106227;0.416761850457631;0.45204064403273053;0.4519666723897531;0.41456960614839455;-0.39793095551350294;0.5747084465836435;1.000043030117575
97.46;0.995362174511447;0.41669054099295333;0.4185142124733498;0.39196377908076546;0.3937504259628132;1.0050947450805354;1.0000364234425247;9.99891833704028;0.4167625104974992;0.4520407133632839;0.4519672020587894;0.4145691654450062;-0.39793095535152573;0.5747097140429218;1.0000423879163598
97.47;0.9953605557496391;0.41669068560563866;0.41851299637163447;0.3919639338872635;0.39375082206874906;1.0050960661608468;1.0000380817157482;9.998930915298898;0.416763183688088;0.45204074679274525;0.45196775707277403;0.41456876057098246;-0.39793095518540983;0.5747109499660878;1.0000417537766755
97.48;0.9953588974159826;0.416690871630175;0.4185118008030448;0.39196408801274213;0.39375120814898334;1.005097458604248;1.000039748505503;9.99894524914939;0.4167638697058156;0.45204074523470816;0.45196833807693804;0.41456839158754355;-0.397930955014824;0.5747121558625822;1.000041128839444
97.49;0.9953572078076289;0.4166911012380654;0.41851062446269366;0.39196423964489746;0.39375158321678233;1.0050989282360365;1.0000414165234064;9.998961289213293;0.4167645690518292;0.4520407079982379;0.4519689452401142;0.414568057572522;-0.3979309548390104;0.5747133335336156;1.0000405144735665
97.5;0.9953554955123569;0.4166913758935885;0.41850946621260277;0.3919643872458146;0.39375194610848424;1.0051004786777755;1.0000430768032351;9.998978968549318;0.4167652824049909;0.4520406331533125;0.451969578570668;0.41456775658390815;-0.3979309546566773;0.5747144848418032;1.0000399101202482
97.51;0.995353769547752;0.4166916964171169;0.4185083251477176;0.391964529657079;0.3937522950011714;1.0051021117387282;1.0000447195910476;9.9989982165564;0.4167660100912872;0.45204051855198457;0.45197023883573195;0.41456748627335005;-0.397930954466207;0.5747156113778938;1.0000393127571414
97.52;0.9953520390599672;0.41669206299310063;0.41850720043764067;0.39196466574068195;0.3937526276790156;1.0051038289236816;1.0000463353139621;9.999018972047354;0.41676675204323477;0.4520403626048968;0.45197092800884037;0.41456724454523786;-0.39793095426616076;0.5747167146149984;1.0000387177191878
97.53;0.9953503125841969;0.41669247500625806;0.4185060913680471;0.39196479399223116;0.39375294213165896;1.0051056322010883;1.0000479149567583;9.999041177804559;0.41676750821640807;0.45204016434783223;0.451971648553453;0.414567029528007;-0.3979309540556281;0.5747177964219337;1.0000381195716905
97.54;0.9953485973865709;0.41669293092889725;0.4185049973506693;0.391964912693714;0.3937532368637803;1.0051075228301372;1.0000494506651152;9.999064767369083;0.41676827868434774;0.4520399231571994;0.45197240221763896;0.4145668389673039;-0.39793095383414684;0.5747188592445239;1.000037512894727
97.55;0.995346899233726;0.41669342865762793;0.41850391758188576;0.3919650200926169;0.3937535106672411;1.005109500109244;1.000050935674844;9.999089669290818;0.416769063180337;0.45203963884152026;0.4519731894915604;0.4145666697894082;-0.3979309536015305;0.5747199054247027;1.0000368931720849
97.56;0.9953452228627706;0.4166939659951069;0.4185028509255085;0.3919651141092918;0.3937537623074538;1.0051115611784092;1.0000523633000935;9.999115822534888;0.4167698608593706;0.45203931214472376;0.45197401019739897;0.41456651807380357;-0.3979309533578005;0.5747209364808943;1.0000362573964139
97.57;0.9953435726602037;0.41669454060348493;0.4185017962422296;0.391965192146654;0.3937539904368314;1.0051137015544023;1.0000537266898888;9.999143182095196;0.41677067056946815;0.45203894508246;0.45197486447770524;0.4145663793842953;-0.39793095310318144;0.5747219529448525;1.0000356042838818
97.58;0.9953419527489709;0.41669514983046063;0.41850075260792974;0.3919652515432562;0.3937541936167952;1.0051159162418435;1.0000550189565764;9.999171713622173;0.4167714912161263;0.4520385409089546;0.45197575319417954;0.4145662493019548;-0.3979309528381943;0.5747229544033761;1.0000349345837194
97.59;0.9953403668324968;0.4166957910229319;0.41849971907393924;0.3919652902297321;0.39375437034387767;1.0051181999676218;1.00005623271154;9.999201378640215;0.41677232205248793;0.45203810360667446;0.45197667765341987;0.4145661238486633;-0.3979309525636735;0.5747239397513166;1.000034251524652
97.6;0.995338818655615;0.41669646188024845;0.4184986943701012;0.39196530702277393;0.3937545190944622;1.005120546150015;1.0000573607595953;9.99923211404506;0.41677316276998194;0.45203763729787577;0.4519776392483094;0.414565999647659;-0.3979309522805623;0.5747249075008651;1.0000335606066577
97.61;0.9953373129536196;0.4166971605664996;0.4184976772493692;0.39196530157255316;0.3937546384392093;1.0051229464961886;1.000058398422221;9.99926382610987;0.4167740132304395;0.4520371462591155;0.45197863923272186;0.41456587359707764;-0.3979309519897824;0.574725855856141;1.000032868760527
97.62;0.9953358563188963;0.4166978859256794;0.4184966673389006;0.39196527418306965;0.3937547269716608;1.0051253915616787;1.0000593451446291;9.99929640794879;0.41677487293277626;0.4520366348227917;0.4519796782802234;0.4145657423662237;-0.397930951692464;0.5747267828053737;1.0000321830992047
97.63;0.9953344575684371;0.4166986375514368;0.4184956655738102;0.39196522548318924;0.39375478300740374;1.0051278717027605;1.000060204322978;9.999329762253295;0.4167757405687033;0.4520361067523145;0.4519807560856837;0.41456560250753177;-0.39793095139022866;0.5747276864429912;1.0000315091822904
97.64;0.995333127015629;0.41669941541568467;0.418494674108593;0.39196515608509996;0.3937548045712167;1.0051303784852974;1.0000609821268778;9.999363807821716;0.4167766139375428;0.45203556518844024;0.45198187161701814;0.4145654509071069;-0.3979309510851333;0.5747285652320027;1.000030850004072
97.65;0.9953318748116358;0.41670021966343407;0.4184936962735657;0.39196506659716907;0.39375478979046286;1.0051329059928709;1.0000616858374403;9.999398468723887;0.416777490007677;0.452035012984432;0.45198302378116056;0.4145652849288351;-0.39793095077941226;0.5747294178827526;1.0000302063447892
97.66;0.9953307099878127;0.41670105068203667;0.41849273636556134;0.39196495789761415;0.3937547373597097;1.0051354508705308;1.0000623218404794;9.999433664954244;0.4167783651489834;0.45203445228449257;0.45198421185860793;0.41456510247671613;-0.3979309504751335;0.5747302430410793;1.0000295777725057
97.67;0.9953296407762754;0.4167019088969799;0.4184917991139966;0.39196483138056426;0.393754646740083;1.0051380110147352;1.0000628945216625;9.999469314881127;0.4167792357659387;0.4520338839977028;0.45198543556090615;0.41456490202465646;-0.39793095017391056;0.5747310391883513;1.0000289635303974
97.68;0.9953286745134247;0.416702794489904;0.418490889116106;0.39196468904305365;0.39375451794824107;1.0051405845298442;1.0000634072834862;9.999505339499065;0.41678009876911465;0.4520333081833608;0.45198669500217087;0.41456468247392314;-0.39793094987696903;0.5747318049585417;1.0000283623101978
97.69;0.9953278164356744;0.4167037072439483;0.4184900100364797;0.3919645334407778;0.39375435138356296;1.005143169557342;1.0000638637756774;9.999541661515925;0.4167809515298364;0.45203272487601603;0.451987990538344;0.4145644432876289;-0.3979309495851867;0.5747325394179418;1.0000277712933041
97.7;0.9953270688738222;0.416704646172012;0.418489163866591;0.3919643676546921;0.39375414803245623;1.00514576374098;1.0000642672348838;9.99957820526327;0.4167817920600871;0.4520321347090843;0.4519893224595466;0.41456418482991436;-0.3979309492988003;0.5747332417561338;1.0000271864330992
97.71;0.9953264316759349;0.41670560912969246;0.41848835127213174;0.39196419516846515;0.3937539094694162;1.005148363077151;1.0000646195427965;9.999614899417184;0.41678261956985824;0.4520315391798248;0.4519906908996258;0.4145639079622931;-0.39793094901730697;0.5747339110423731;1.000026603750607
97.72;0.9953259029848875;0.4167065930030065;0.4184875729941008;0.39196401960609034;0.3937536372746159;1.0051509618540018;1.000064921352406;9.999651677564424;0.4167834345179393;0.4520309405329448;0.45199209590432643;0.41456361299245265;-0.39793094873980545;0.5747345466109326;1.0000260193682682
97.73;0.9953254795588922;0.4167075942493962;0.41848683100134293;0.3919638444946087;0.3937533326306844;1.0051535544188914;1.0000651722230427;9.99968847635516;0.416784237929597;0.4520303415507181;0.4519935374030897;0.4145632994129212;-0.39793094846546495;0.5747351484547855;1.0000254282563044
97.74;0.9953251568266408;0.41670860927005304;0.4184861284031444;0.3919636731759246;0.39375299669341896;1.0051561366277342;1.000065370992514;9.99972523000718;0.416785030707566;0.4520297455369834;0.45199501499005074;0.4145629666682164;-0.39793094819388075;0.5747357173819916;1.000024823520893
97.75;0.9953249291925015;0.4167096348529325;0.41848546848774665;0.3919635088084311;0.39375263102571456;1.0051587051411164;1.0000655170188015;9.999761864021279;0.41678581340501936;0.4520291563885132;0.45199652757156983;0.41456261461272637;-0.39793094792515366;0.5747362549651336;1.0000241973009107
97.76;0.9953247906571995;0.4167106686412352;0.4184848538569339;0.3919633540580239;0.3937522373166213;1.005161255475768;1.0000656106215229;9.99979830061328;0.4167865861532688;0.4520285785709671;0.4519980732563056;0.41456224318467694;-0.3979309476597484;0.5747367629784305;1.00002354273052
97.77;0.9953247354294845;0.41671170886190506;0.4184842861009386;0.3919632106468831;0.3937518168100443;1.0051637808722362;1.0000656516048312;9.999834473103071;0.4167873486065144;0.4520280169304176;0.4519996496245595;0.41456185201977613;-0.39793094739862306;0.5747372429655344;1.0000228552888515
97.78;0.9953247581269236;0.4167127536237052;0.418483765895449;0.3919630796309257;0.39375137012525135;1.0051662729331081;1.0000656380115205;9.99987033614678;0.4167881000945826;0.45202747640089463;0.45200125406016806;0.4145614405242247;-0.39793094714359417;0.5747376964835796;1.0000221329605397
97.79;0.9953248536628886;0.4167138008911278;0.4184832932887888;0.39196296215151966;0.3937508974695143;1.0051687231173745;1.000065566967509;9.999905868397803;0.4167888397879346;0.45202696186770946;0.4520028839392987;0.4145610084108893;-0.39793094689728925;0.5747381253408574;1.000021375458942
97.8;0.995325017723031;0.4167148489247014;0.41848286804421375;0.3919628595857707;0.39375039906611037;1.005171123564241;1.0000654359541548;9.999941069122002;0.4167895667018577;0.45202647821439734;0.45200453672490815;0.41456055642648015;-0.3979309466628873;0.5747385317159338;1.0000205827150606
97.81;0.9953252477576189;0.4167158962121888;0.41848248981471425;0.3919627731091653;0.3937498755415935;1.0051734667180015;1.0000652430843746;9.999975957118224;0.41679027949279657;0.4520260303489072;0.4520062099079153;0.4145600865897972;-0.39793094644415294;0.5747389184368804;1.0000197540983697
97.82;0.9953255430748191;0.4167169409028928;0.41848215806918665;0.39196270336576333;0.3937493279670539;1.0051757448758916;1.000064987398763;10.00001057332993;0.41679097609694643;0.45202562315061257;0.4520079007846911;0.4145596013697338;-0.39793094624543435;0.5747392890531987;1.0000188894666757
97.83;0.9953259038556623;0.41671798066715754;0.4184818721444595;0.39196265046192746;0.3937487575927318;1.0051779505306029;1.0000646694358064;10.000044975771146;0.4167916536303244;0.45202526119961045;0.45200960655292377;0.4145591026415;-0.39793094607141105;0.574739647427277;1.0000179904375215
97.84;0.9953263303382512;0.4167190132909105;0.4184816317084795;0.3919626141566132;0.3937481653106939;1.0051800765257188;1.0000642913121829;10.000079227032128;0.41679230862811;0.4520249483228856;0.4520113249319599;0.4145585914317054;-0.3979309459269081;0.5747399969420951;1.0000170599855691
97.85;0.9953268227700018;0.4167200370489016;0.4184814372734992;0.3919625940277193;0.39374755113808196;1.0051821155325211;1.0000638562404476;10.000113382606429;0.41679293720140415;0.45202468734884077;0.4520130545841907;0.41455806791297817;-0.39793094581678146;0.5747403399376362;1.0000161010756194
97.86;0.9953273814301654;0.4167210502278125;0.4184812901798478;0.3919625893204651;0.3937469144021165;1.0051840597970207;1.0000633675399773;10.000147481578855;0.4167935352122698;0.4520244802450455;0.45201479482944545;0.41455753137836926;-0.39793094574547916;0.574740678104532;1.000015116400593
97.87;0.995328006368257;0.416722050343776;0.41848119205754064;0.3919625985973345;0.39374625438954214;1.005185901607375;1.0000628279045705;10.000181538415443;0.416794098928427;0.4520243283866988;0.4520165451005379;0.4145569806820472;-0.3979309457164648;0.574741013325966;1.0000141093693007
97.88;0.995328697419454;0.41672303381057535;0.4184811442926532;0.3919626196368546;0.39374557054847675;1.0051876338803458;1.0000622400535948;10.00021554373419;0.4167946257101363;0.45202423245160667;0.45201830470736515;0.41455641481102623;-0.3979309457321519;0.5747413478259366;1.0000130839367543
97.89;0.9953294539768286;0.4167239962316762;0.4184811478685906;0.3919626495637809;0.3937448621911842;1.005189250516452;1.0000616081207085;10.000249483598697;0.4167951141251812;0.45202419189031484;0.45202007306026176;0.41455583306462307;-0.3979309457941784;0.5747416835793958;1.0000120426499088
97.9;0.9953302736998629;0.4167249328646342;0.4184812034230183;0.39196268503268694;0.393744128241206;1.0051907468850718;1.0000609382407417;10.000283361786048;0.416795563782281;0.452024204706971;0.4520218500929584;0.4145552353105061;-0.39793094590359085;0.5747420215858158;1.0000109856808383
97.91;0.9953311513528014;0.41672583890788645;0.4184813113055326;0.39196272267522586;0.39374336741508026;1.005192120207077;1.0000602375007444;10.00031720095963;0.4167959749621431;0.45202426799586565;0.4520236364412228;0.4145546226980733;-0.3979309460611755;0.5747423614925096;1.000009912466612
97.92;0.9953320791934903;0.4167267097111588;0.41848147153790755;0.39196275963468236;0.393742578795924;1.005193369918346;1.000059512385533;10.000351026426129;0.4167963480273993;0.4520243788923214;0.4520254333257553;0.41455399781587104;-0.3979309462678353;0.5747427020412054;1.0000088237464353
97.93;0.9953330481544301;0.4167275410981844;0.4184816833337231;0.39196279352868396;0.3937417620615882;1.0051944979755791;1.0000587685870777;10.000384854875646;0.4167966830530886;0.4520245352200387;0.45202724235671926;0.41455336388797687;-0.39793094652442634;0.5747430417428553;1.0000077211667033
97.94;0.9953340484159333;0.41672832989839864;0.4184819445920159;0.3919628219395429;0.3937409172264749;1.0051955073437076;1.000058011295046;10.000418695142164;0.41679697990371106;0.4520247351126934;0.45202906517242347;0.4145527239938716;-0.39793094683135477;0.5747433789419174;1.0000066056528563
97.95;0.9953350694495302;0.41672907437854145;0.4184822523086108;0.39196284204150195;0.39374004445193844;1.0051963997858648;1.0000572446152582;10.000452550112414;0.4167972386754633;0.45202497597164837;0.4520309028292894;0.41455208048043474;-0.3979309471886132;0.5747437119520685;1.0000054769662008
97.96;0.9953361002498644;0.41672977402981604;0.4184826034461084;0.39196285050804713;0.3937391437347306;1.0051971761152243;1.000056471018785;10.000486413048721;0.41679745991206074;0.4520252540769466;0.45203275538205373;0.4145514345700127;-0.3979309475959941;0.5747440395303521;1.0000043337818045
97.97;0.9953371295649112;0.41673042907079894;0.41848299539540457;0.39196284366978956;0.39373821465846764;1.005197837738387;1.000055691211707;10.000520258571623;0.4167976442848257;0.45202556497295954;0.4520346222235743;0.41455078659561556;-0.3979309480530059;0.5747443611198425;1.000003173516055
97.98;0.9953381461480644;0.41673104039528497;0.4184834261264216;0.3919628178633461;0.3937372568683419;1.0051983871357741;1.0000549034689774;10.000554036355277;0.4167977924387335;0.4520259037496084;0.4520365030843597;0.41455013633414284;-0.3979309485585688;0.574744676827676;1.0000019923733945
97.99;0.9953391398405531;0.41673160974906753;0.41848389406437186;0.3919627697286681;0.39373627080177187;1.0051988277561448;1.0000541029595047;10.000587677661231;0.4167979051688826;0.45202626514914646;0.45203839863764705;0.4145494830139675;-0.3979309491108289;0.5747449868963168;1.00000078571312
98.0;0.9953401026371994;0.41673213949183524;0.4184843978194495;0.3919626963016738;0.39373525805205;1.0051991645268639;1.0000532826543524;10.000621110133965;0.41679798343151536;0.4520266437207418;0.4520403100189256;0.4145488254390194;-0.39793094970734316;0.5747452908766927;0.9999995487350333
98.01;0.995341028639553;0.41673263169353925;0.41848493612273147;0.39196259496052677;0.39373422134562125;1.0051994045822878;1.0000524352546978;10.000654268594008;0.41679802822756634;0.45202703408129585;0.45204223798577836;0.41454816220821233;-0.39793095034526743;0.5747455873023481;0.9999982774291453
98.02;0.9953419138275573;0.4167330872709145;0.41848550751608576;0.391962463404174;0.39373316400762504;1.0051995564758396;1.000051553975165;10.00068709976643;0.4167980405016106;0.45202743135325946;0.452044182436589;0.41454749182091716;-0.39793095102121373;0.5747458738355836;0.999996969157163
98.03;0.995342755683582;0.4167335060829062;0.41848610972148714;0.39196229970328783;0.39373208920950836;1.0051996284828222;1.0000506316754805;10.00071956379957;0.41679802106893465;0.45202783147653913;0.4520461422321273;0.41454681279854716;-0.3979309517312583;0.5747461479015458;0.9999956219801378
98.04;0.9953435517769728;0.4167338877484154;0.41848673959407245;0.3919621022609012;0.3937309997577384;1.0051996286202196;1.000049660233944;10.000751626834308;0.4167979709235045;0.4520282311800927;0.4520481153871118;0.41454612376575695;-0.3979309524712688;0.5747464078229824;0.9999942331223739
98.05;0.9953442984440438;0.41673423239362556;0.4184873935492377;0.3919618697099159;0.3937298983295363;1.0051995661109132;1.000048631682717;10.000783245330958;0.4167978918729606;0.4520286277912666;0.4520500996117986;0.4145454235923858;-0.3979309532371452;0.5747466533007213;0.9999927983138769
98.06;0.9953449911160634;0.41673454074704896;0.41848806783436904;0.39196160085009757;0.3937287874696401;1.0051994521435466;1.000047540428875;10.000814356154217;0.4167977866657794;0.452029019211892;0.4520520926517952;0.41454471177375507;-0.39793095402504586;0.5747468848053142;0.9999913127137697
98.07;0.9953456254773702;0.41673481376814414;0.4184887589067941;0.3919612946816449;0.39372766948159915;1.0051992993876195;1.0000463848187515;10.000844875144928;0.41679765825005255;0.45202940410453923;0.45205409217777304;0.4145439888836018;-0.39793095483181284;0.5747471031895292;0.9999897724113497
98.08;0.9953461978164536;0.41673505267263333;0.41848946384038493;0.391960950537402;0.39372654671252816;1.005199121068052;1.0000451669033723;10.00087469744707;0.41679750890098755;0.4520297815615811;0.45205609553969134;0.4145432567000234;-0.3979309556552026;0.5747473100808677;0.9999881750905432
98.09;0.9953467047171982;0.41673525921072824;0.4184901802704311;0.39196056804626;0.3937254218300418;1.0051989306623785;1.0000438908022071;10.000903702205933;0.4167973402787293;0.4520301501823454;0.45205809972294786;0.4145425174393299;-0.3979309564936368;0.5747475080088044;0.999986518995743
98.1;0.995347142999658;0.4167354353727983;0.4184909060094194;0.3919601470754356;0.393724297827239;1.0051987419301425;1.0000425610355774;10.000931759565766;0.4167971541273204;0.45203050784328985;0.4520601016233672;0.4145417725361143;-0.3979309573458558;0.5747476997957813;0.9999848012955869
98.11;0.9953475098369362;0.41673558279049683;0.4184916388692067;0.391959688087392;0.3937231783753997;1.0051985680378401;1.000041181754049;10.000958733474244;0.4167969523134595;0.45203085237894985;0.45206209822122956;0.41454102234099677;-0.39793095821078583;0.5747478879922306;0.9999830179474398
98.12;0.995347803032231;0.4167357026119028;0.41849237680047996;0.391959192683104;0.39372206823704764;1.0051984204352291;1.0000397563811687;10.00098448998113;0.41679673653029364;0.4520311820165409;0.45206408638094825;0.4145402668235406;-0.3979309590875499;0.5747480747117221;0.9999811651600506
98.13;0.9953480217016342;0.4167357956596871;0.4184931176986184;0.3919586638385759;0.3937209727705543;1.0051983086008867;1.0000382868986297;10.001008913465284;0.4167965085316163;0.45203149533521286;0.452066062774837;0.41453950620529734;-0.39793095997539923;0.5747482614858958;0.999979240828585
98.14;0.9953481665598579;0.4167358622187501;0.4184938589030407;0.3919581056851369;0.3937198969052601;1.0051982395758026;1.0000367736398854;10.001031914480874;0.41679627024236343;0.45203179144667754;0.4520680239922007;0.4145387410426657;-0.3979309608735113;0.5747484491076313;0.9999772446426477
98.15;0.995348239440223;0.4167359016479226;0.41849459713791265;0.39195752309028586;0.3937188446359013;1.0051982168314784;1.000035216503943;10.001053420555424;0.4167960234296965;0.4520320702846506;0.4520699665279305;0.4145379720494676;-0.3979309617809092;0.5747486375535984;0.9999751769667399
98.16;0.9953482426285245;0.4167359124217347;0.41849532879986057;0.391956921306809;0.3937178191934121;1.0051982405785402;1.000033616562315;10.001073360610224;0.4167957695452647;0.45203233214686855;0.4520718867923219;0.4145372000499676;-0.39793096269657346;0.5747488258124681;0.9999730382075018
98.17;0.9953481779533756;0.4167358925892109;0.4184960504391913;0.39195630564928613;0.3937168235634102;1.005198309981197;1.000031976418935;10.001091665087193;0.41679550966765727;0.4520325767146005;0.45207378109962615;0.4145364261519124;-0.39793096361946556;0.5747490119719684;0.9999708302224396
98.18;0.9953480462414859;0.4167358402552695;0.41849675938375297;0.39195568118450935;0.3937158611479962;1.0051984242538468;1.0000302988387413;10.001108278241905;0.4167952441460785;0.45203280268636253;0.4520756456017218;0.4145356520261059;-0.39793096454844556;0.5747491939153326;0.9999685582998535
98.19;0.9953478483034314;0.4167357538650222;0.4184974538552716;0.3919550524860784;0.3937149361020395;1.0051985808323745;1.000028585148878;10.0011231586988;0.4167949723287964;0.45203300829304677;0.45207747612243915;0.4145348800542134;-0.3979309654822267;0.5747493698421837;0.9999662307881173
98.2;0.9953475865262467;0.416735632173258;0.41849813262182134;0.39195442335124353;0.3937140529611844;1.005198772894749;1.0000268350967203;10.001136273308479;0.41679469295831795;0.45203319206950754;0.4520792676980598;0.41453411312478083;-0.3979309664193375;0.5747495380606962;0.9999638568942408
98.21;0.9953472650475533;0.416735474098972;0.4184987946928263;0.3919537964939555;0.3937132160448594;1.0051989896534628;1.0000250476668187;10.001147603395719;0.4167944050311081;0.4520333533269138;0.4520810144769981;0.4145333543714807;-0.39793096735818145;0.5747496966291572;0.9999614455447638
98.22;0.9953468886188404;0.4167352790219236;0.4184994388827723;0.39195317359145226;0.3937124291334038;1.005199219536234;1.000023221804764;10.001157158776207;0.41679410840140735;0.4520334922191648;0.4520827103107009;0.4145326072195869;-0.397930968297099;0.5747498432877001;0.9999590056580678
98.23;0.9953464620770917;0.4167350472766869;0.41850006368476983;0.3919525558624806;0.3937116950886354;1.0051994526224357;1.0000213573515802;10.0011649780223;0.41679380365765045;0.4520336097336103;0.4520843490510954;0.4145318755328639;-0.3979309692341401;0.5747499755260325;0.9999565460062904
98.24;0.9953459911335096;0.4167347800105833;0.41850066808743425;0.391951944661532;0.39371101529995667;1.0051996799886824;1.0000194562432239;10.001171116343807;0.41679349147390016;0.4520337079862996;0.4520859244367009;0.4145311636772368;-0.3979309701668877;0.5747500905403427;0.9999540743941833
98.25;0.9953454834449379;0.4167344785918632;0.41850125220229817;0.39195134161645423;0.3937103895897363;1.0051998924029972;1.0000175223557626;10.00117564746438;0.4167931720887894;0.45203379046717035;0.452087430475094;0.41453047648156466;-0.3979309710927214;0.5747501853732738;0.9999515970611008
98.26;0.9953449486759882;0.41673414410414605;0.41850181679601306;0.3919507484374375;0.39370981671947836;1.0052000814597626;1.0000155595470333;10.001178678325232;0.41679284502165637;0.45203386150374736;0.4520888621297518;0.4145298188628346;-0.397930972009206;0.5747502576679906;0.9999491180250731
98.27;0.9953443975268945;0.4167337767997762;0.41850236267837526;0.39195016665565896;0.3937092948992728;1.005200241748418;1.0000135700729003;10.001180348478364;0.41679250880142016;0.452033925242873;0.45209021540698485;0.4145291953352257;-0.397930972914356;0.574750306505724;0.9999466385958371
98.28;0.9953438410178189;0.41673337579161934;0.41850289054700546;0.3919495975929493;0.3937088221388842;1.0052003713742916;1.0000115547066524;10.001180809397976;0.4167921609783993;0.4520339851448799;0.4520914868836254;0.4145286097238603;-0.3979309738067503;0.574750332630242;0.9999441582210253
98.29;0.9953432904047451;0.41673293949337864;0.41850340083806625;0.39194904257165813;0.3937083966931837;1.005200471152173;1.0000095132664786;10.001180201351746;0.416791798519479;0.45203404413549186;0.45209267341273435;0.4145280648830805;-0.39793097468535;0.5747503378795155;0.9999416759485587
98.3;0.9953427572674441;0.4167324664160402;0.4185038934728156;0.3919485028303613;0.39370801750572426;1.0052005430382422;1.0000074445977036;10.001178641978271;0.41679141831974076;0.45203410470901456;0.4520937720660829;0.4145275627641047;-0.3979309755492157;0.5747503239659838;0.9999391914276836
98.31;0.9953422540078924;0.4167319557514605;0.41850436785033096;0.39194797931787545;0.39370768448800264;1.0052005877346444;1.0000053473218513;10.00117623108134;0.4167910176774765;0.452034168887139;0.4520947801123331;0.4145271051277338;-0.3979309763976595;0.574750291619581;0.9999367057701608
98.32;0.9953417939418043;0.4167314077780947;0.4185048231680467;0.39194747293136295;0.39370739874375016;1.0052006031051512;1.00000322129858;10.001173056813606;0.41679059459536716;0.45203423843725776;0.45209569520555537;0.4145266940968723;-0.3979309772307634;0.5747502407476511;0.9999342221562091
98.33;0.9953413894506551;0.41673082416587837;0.41850525883201634;0.39194698479405804;0.39370716258003197;1.0052005847265995;1.0000010676917426;10.001169193154418;0.4167901478233972;0.45203431506922115;0.4520965155237308;0.41452633189262944;-0.3979309780495831;0.574750170807034;0.9999317451601449
98.34;0.9953410497935663;0.41673020795695037;0.418505674485344;0.39194651622647475;0.3937069789282975;1.0052005274218418;0.9999988876292368;10.00116470304766;0.4167896768363359;0.45203440031509373;0.4520972397498301;0.414526019958776;-0.3979309788560257;0.5747500809277911;0.9999292787114841
98.35;0.9953407810909074;0.41672956315631116;0.4185060695346609;0.39194606873712146;0.39370685042932085;1.005200426389536;0.9999966815469443;10.001159644329084;0.4167891817993979;0.45203449516949323;0.45209786726385;0.41452575814138154;-0.397930979652725;0.574749970111606;0.9999268252560852
98.36;0.9953405876053477;0.41672889418090414;0.4185064429030514;0.3919456440725128;0.3937067788388819;1.0052002778158762;0.9999944499585973;10.001154062307068;0.41678866314701185;0.45203459973182203;0.4520983983736225;0.4145255447319677;-0.3979309804425705;0.5747498374661899;0.9999243873339035
98.37;0.9953404728858645;0.41672820539760774;0.4185067933661236;0.39194524407854786;0.3937067648893683;1.0052000788429132;0.9999921939193877;10.001147978755775;0.41678812098109225;0.45203471320433714;0.45209883422562247;0.414525377533886;-0.39793098122798015;0.5747496823423082;0.9999219687532884
98.38;0.9953404411223856;0.4167275010635925;0.4185071199544667;0.3919448704764784;0.3937068082835554;1.005199826694202;0.9999899143870055;10.001141392246158;0.4167875551415171;0.4520348341598628;0.4520991765735365;0.41452525487682934;-0.3979309820106019;0.5747495043425989;0.9999195742447686
98.39;0.9953404984890639;0.4167267856482976;0.4185074220023058;0.3919445248401013;0.39370690765201727;1.005199518075605;0.9999876118646571;10.00113428623181;0.41678696590230235;0.4520349610223419;0.4520994277829668;0.4145251755532601;-0.3979309827914343;0.5747493030182979;0.9999172088471576
98.4;0.9953406531202772;0.41672606370134246;0.41850769905387936;0.3919442085895832;0.39370706071018535;1.005199150336567;0.9999852868254767;10.00112663471455;0.4167863543624055;0.45203509273082465;0.45209959105060643;0.4145251382841515;-0.3979309835709038;0.5747490775851676;0.999914876640529
98.41;0.9953409135467384;0.41672533918708654;0.4185079509209938;0.3919439227628546;0.39370726454678634;1.0051987232316208;0.9999829403071698;10.001118407402133;0.4167857221526341;0.4520352289681498;0.45209967046351335;0.4145251417790631;-0.3979309843488356;0.5747488272902004;0.9999125791743051
98.42;0.9953412876560517;0.4167246152412894;0.4185081776050828;0.3919436679057881;0.3937075153679091;1.0051982391749767;0.9999805744586421;10.001109583217083;0.41678507089556255;0.45203536964880986;0.4520996706022102;0.4145251851505175;-0.39793098512459035;0.5747485520278842;0.9999103155848806
98.43;0.9953417829916079;0.41672389447312275;0.41850837901966637;0.3919434443711078;0.3937078078740215;1.0051977023639123;0.9999781931552878;10.001100160256868;0.4167844020770276;0.4520355143418446;0.45209959587906895;0.4145252679084091;-0.3979309858973885;0.5747482522876476;0.999908084467372
98.44;0.9953424062459812;0.41672317919482305;0.41850855493324135;0.391943252683742;0.3937081352195579;1.005197117681884;0.9999758024575126;10.001090149063689;0.41678371753059384;0.4520356622790261;0.4520994502424907;0.41452538943178047;-0.39793098666656535;0.5747479286209238;0.9999058856839754
98.45;0.99534316162908;0.4167224714168238;0.4185087052855729;0.3919430934595178;0.3937084897346295;1.0051964899336139;0.999973410711602;10.001079568937323;0.41678301986251565;0.4520358127098499;0.45209923726281215;0.4145255483502558;-0.39793098743169386;0.5747475815894739;0.9999037204820469
98.46;0.9953440499743619;0.4167217726430571;0.41850883067412165;0.3919429670149527;0.3937088640924391;1.00519582412228;0.9999710286859974;10.001068460965755;0.41678231224220125;0.4520359650835068;0.45209896008421613;0.4145257423335256;-0.3979309881926089;0.5747472121042504;0.9999015899957445
98.47;0.9953450688182128;0.41672108335093433;0.41850893255200455;0.39194287312186954;0.39370925253773154;1.005195126506141;0.9999686694939515;10.001056892977061;0.416781597889824;0.4520361188903068;0.4520986213798395;0.41452596851877327;-0.3979309889491682;0.5747468213334198;0.9998994940882067
98.48;0.9953462128875247;0.4167204026843065;0.4185090130315038;0.3919428109005302;0.39370965151426657;1.0051944059307343;0.9999663472848401;10.001044939921561;0.41678087972075145;0.452036273405391;0.45209822354442825;0.41452622423079133;-0.3979309897009183;0.5747464106108923;0.9998974318125906
98.49;0.9953474747116745;0.41671972883957753;0.41850907452140274;0.391942778851747;0.39371005929353436;1.0051936746987413;0.9999640751862194;10.001032659489079;0.41678016020528524;0.45203642789814646;0.4520977688669861;0.4145265073969623;-0.39793099044706987;0.5747459820306724;0.9998954024539283
98.5;0.9953488457146601;0.4167190595103165;0.4185091192630932;0.39194277506102215;0.3937104750860297;1.0051929478695618;0.9999618643643998;10.001020082967436;0.4167794413797433;0.452036582318428;0.4520972594251942;0.41452681653424084;-0.39793099118668585;0.5747455388569046;0.9998934056314983
98.51;0.995350318559083;0.4167183919779365;0.4185091490544263;0.3919427973560647;0.39371089846156326;1.005192241368184;0.9999597242865464;10.001007223030651;0.41677872478217687;0.4520367375552123;0.45209669660278246;0.41452715042917443;-0.39793099191887327;0.5747450849264732;0.999891441038474
98.52;0.9953518888722227;0.4167177231793898;0.41850916531782195;0.3919428433573249;0.39371132921493046;1.0051915703409466;0.9999576627754598;10.000994088490426;0.4167780110907784;0.4520368948930723;0.4520960807782614;0.4145275076299591;-0.39793099264287546;0.5747446239580021;0.9998895083348227
98.53;0.9953535540298852;0.416717049834714;0.4185091694217112;0.39194291045535695;0.39371176733739177;1.0051909483416965;0.9999556863137854;10.000980692095274;0.41677729998895174;0.4520370553363734;0.45209541193877273;0.414527886200067;-0.39793099335790394;0.5747441599170744;0.9998876056898809
98.54;0.9953553112831994;0.4167163686309284;0.4185091630794446;0.39194299578661645;0.39371221293050884;1.0051903870440486;0.9999538012870662;10.000967049321083;0.4167765907653581;0.4520372191898014;0.45209469062190144;0.4145282840002348;-0.39793099406283056;0.5747436976042323;0.9998857281425014
98.55;0.9953571576423602;0.4167156766180695;0.4185091482794608;0.3919430963012121;0.3937126661103237;1.0051898961859989;0.999952014246443;10.000953171094423;0.4167758829243714;0.45203738597211585;0.45209391835336404;0.41452869916662605;-0.39793099475609167;0.5747432419235255;0.9998838690555777
98.56;0.9953590897410711;0.41671497151155457;0.4185091268183875;0.3919432089628122;0.39371312693141663;1.005189484012167;0.999950330721923;10.000939051733056;0.41677517624719385;0.45203755481956603;0.45209309795108893;0.41452913037009104;-0.39793099543589305;0.5747427967163559;0.9998820233440971
98.57;0.9953611028880929;0.4167142514964652;0.4185091001642518;0.3919433310508308;0.39371359505524506;1.0051891579573906;0.9999487547885887;10.000924663927455;0.4167744708702428;0.45203772495217903;0.4520922334929238;0.41452957679402225;-0.3979309961003286;0.5747423651941115;0.9998801889467078
98.58;0.9953631909909583;0.4167135147235005;0.4185090697752843;0.39194346015572235;0.3937140694253809;1.005188924469116;0.999947289358381;10.000909969183633;0.4167737674076329;0.4520378959299305;0.4520913292681849;0.41453003820920403;-0.3979309967473902;0.5747419513699952;0.9998783662498189
98.59;0.995365347303411;0.41671275882002484;0.41850903736583434;0.39194359374518156;0.3937145486627136;1.0051887887743831;0.9999459366693879;10.000894937643878;0.4167730665839904;0.45203806792044354;0.45209038874828633;0.4145305153020465;-0.39793099737527116;0.5747415601036544;0.999876556835153
98.6;0.9953675648007421;0.4167119806963907;0.4185090045256852;0.3919437289310055;0.39371503156224585;1.005188755840318;0.9999446997242271;10.000879562063565;0.4167723688665364;0.4520382416616509;0.45208941477341663;0.41453100962336376;-0.3979309979827065;0.5747411953957747;0.9998747625587301
98.61;0.9953698364727404;0.41671117685012754;0.41850897202370946;0.3919438626021041;0.3937155167203256;1.0051888307047125;0.9999435826846236;10.000863847269493;0.41677167452551134;0.45203841812162887;0.452088410080865;0.41453152294986273;-0.3979309985689177;0.5747408589329804;0.9998729852271843
98.62;0.9953721562481705;0.41671034395091733;0.418508939745621;0.39194399162199334;0.39371600189296;1.005189017318298;0.9999425891813941;10.000847786422142;0.41677098361579107;0.45203859843411437;0.4520873772450565;0.4145320568434638;-0.397930999133404;0.5747405503359926;0.9998712265273672
98.63;0.9953745197621647;0.41670947945239417;0.418508906959791;0.39194411320452155;0.39371648411777305;1.0051893178600804;0.9999417217153596;10.000831360847453;0.4167702961190691;0.45203878392227786;0.45208631879325856;0.4145326125070675;-0.3979309996758105;0.5747402683835582;0.999869487958605
98.64;0.9953769239622211;0.4167085819853113;0.41850887232417605;0.3919442253877532;0.3937169603282886;1.00518973262196;0.9999409826236849;10.00081455875452;0.41676961250080935;0.45203897603680354;0.4520852379247685;0.4145331904215195;-0.3979310001956757;0.5747400114736865;0.9998677706339377
98.65;0.9953793662452912;0.416707651238997;0.41850883412057016;0.3919443271081925;0.3937174276214785;1.005190259411027;0.9999403740536303;10.000797376270908;0.4167689337393776;0.4520391764227444;0.45208413886460863;0.41453379035089505;-0.3979310006921526;0.5747397771069731;0.9998660753256683
98.66;0.9953818439378362;0.41670668766293334;0.41850879090287557;0.3919444176804268;0.39371788325329654;1.0051908935859115;0.9999398971486717;10.000779806878228;0.4167682607934893;0.4520393867718925;0.45208302633382197;0.41453441209579417;-0.39793100116415125;0.5747395619481037;0.9998644026091276
98.67;0.9953843541245874;0.41670569252958545;0.418508742031657;0.39194449608674914;0.39371832461611533;1.0051916294866727;0.9999395521097041;10.000761843576392;0.4167675944207826;0.4520396083504344;0.45208190482856;0.4145350558532555;-0.397931001610795;0.5747393628692485;0.9998627521434889
98.68;0.9953868944476427;0.41670466826234126;0.4185086877429662;0.3919445605923558;0.3937187491803762;1.005192461287611;0.9999393389304895;10.000743483485378;0.4167669353237767;0.4520398414627857;0.4520807779924355;0.41453572176246967;-0.39793100203168996;0.5747391775737397;0.9998611217380359
98.69;0.9953894648545735;0.4167036185877525;0.4185086289450979;0.3919446087186442;0.39371915478508346;1.0051933823524435;0.9999392574292503;10.0007247270193;0.41676628427388207;0.4520400851446527;0.45207964776002657;0.41453640950968895;-0.3979310024269802;0.5747390040615629;0.9998595074269853
98.7;0.9953920682107719;0.4167025481732022;0.41850856714511364;0.39194463750276;0.3937195400900456;1.0051943850109635;0.9999393064330188;10.000705580232541;0.4167656420951239;0.45204033750083;0.4520785140415913;0.4145371181511148;-0.39793100279726423;0.574738839845987;0.9998579041656799
98.71;0.9953947089170714;0.4167014618229462;0.41850850447345456;0.3919446439731982;0.3937199044418293;1.005195461142116;0.9999394838831506;10.000686056028464;0.41676500939178784;0.4520405962069398;0.45207737559588207;0.4145378458603337;-0.3979310031433349;0.5747386819967887;0.9998563065973695
98.72;0.9953973911814583;0.41670036380506364;0.4185084435847158;0.391944625373398;0.3937202474715222;1.0051966022604846;0.9999397882862489;10.000666169312494;0.41676438642240327;0.45204085849744385;0.45207623105143185;0.41453859013865324;-0.3979310034659246;0.5747385275851863;0.9998547100989568
98.73;0.9954001180213796;0.41669925770666244;0.41850838758450665;0.391944579002571;0.3937205690810741;1.0051977995256738;0.9999402192973361;10.000645936736863;0.41676377352068406;0.45204112107738037;0.45207507940522423;0.4145393486954428;-0.39793100376551455;0.5747383736342361;0.9998531117669465
98.74;0.9954028909625334;0.4166981466362395;0.4185083399063534;0.3919445022213796;0.39372086954841495;1.0051990443711454;0.9999407767233455;10.000625382778976;0.4167631715522679;0.4520413805826533;0.4520739203485191;0.4145401200814833;-0.39793100404218357;0.5747382170531544;0.9998515103998349
98.75;0.9954057106580098;0.416697033314651;0.41850830362738006;0.3919443927472967;0.39372114951341564;1.005200328957904;0.9999414593944274;10.000604535103633;0.4167625817957599;0.45204163441217016;0.452072754289446;0.41454090365085355;-0.3979310042956574;0.5747380552504384;0.9998499059085995
98.76;0.9954085785860047;0.4166959198989373;0.4185082804776686;0.39194424867970445;0.3937214100964608;1.0052016457491075;0.9999422646936317;10.0005834112808;0.4167620055664611;0.45204188117503735;0.4520715818537382;0.41454169923460144;-0.39793100452563673;0.5747378869387041;0.9998482993622858
98.77;0.9954114979081429;0.4166948079591755;0.41850827055923606;0.3919440679334507;0.39372165293345524;1.0052029867675223;0.9999431886874723;10.000562018603395;0.41676144422866485;0.4520421203519455;0.4520704033388673;0.41454250679992394;-0.39793100473207366;0.574737712394927;0.9998466933677962
98.78;0.9954144713250457;0.4166936986919937;0.4185082729998825;0.3919438475638536;0.39372187980789153;1.005204343507601;0.9999442265501178;10.000540362378082;0.41676089939025196;0.4520423514827351;0.4520692185599847;0.4145433262138617;-0.3979310049152758;0.5747375327569112;0.999845092039427
98.79;0.9954174983459381;0.4166925929193469;0.4185082868714711;0.3919435839113144;0.393722092354322;1.0052057074770422;0.9999453729239015;10.00051843847997;0.41676037269304844;0.45204257353906246;0.45206802684855424;0.41454415700391295;-0.39793100507617096;0.5747373485603023;0.9998435003034506
98.8;0.9954205757336779;0.41669149080524553;0.4185083118840536;0.3919432735848949;0.39372229216456645;1.0052070707852292;0.9999466221077798;10.000496215654183;0.41675986547838717;0.4520427850060596;0.45206682703761175;0.4145449981597922;-0.39793100521655245;0.5747371589654938;0.9998419223898963
98.81;0.9954236999121215;0.4166903917410925;0.4185083485602693;0.3919429139336383;0.3937224809219073;1.0052084265939536;0.9999479682414111;10.000473635891137;0.416759378826504;0.45204298446765245;0.4520656180157862;0.414545848420258;-0.39793100533882686;0.5747369626106972;0.9998403606180964
98.82;0.9954268684231069;0.4166892947757744;0.41850839796299605;0.3919425025643922;0.3937226603818571;1.005209769100226;0.9999494049680336;10.000450630929679;0.4167589137108662;0.45204317103018965;0.4520643998416365;0.41454670681415084;-0.39793100544551874;0.5747367589821624;0.9998388159109685
98.83;0.9954300810717046;0.4166881992637623;0.41850846172348144;0.3919420372542237;0.39372283242671374;1.0052110928918823;0.9999509246825583;10.000427132023841;0.41675847097070207;0.45204334417980285;0.45206317422232256;0.4145475726106502;-0.397931005539122;0.5747365489159891;0.9998372890240078
