time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.84;0.9954333412726144;0.41668710520611907;0.41850854240140495;0.3919415164604837;0.39372299926650833;1.0052123925660374;0.9999525195277067;10.000403069606733;0.41675805115570214;0.4520435031907581;0.4520619439537713;0.4145484448247021;-0.39793100562224076;0.5747363343537533;0.9998357801372102
98.85;0.9954366552428696;0.41668601320655435;0.4185086432203232;0.3919409391295092;0.39372316339345675;1.0052136633689286;0.9999541836690686;10.000378373064466;0.41675765431735295;0.45204364655531704;0.45206071231764555;0.41454932226079483;-0.39793100569752415;0.5747361182056433;0.9998342870871206
98.86;0.9954400289932874;0.41668492408791435;0.4185087672878662;0.39194030378291056;0.3937233270827022;1.0052149018055379;0.9999559133569048;10.000352980488353;0.4167572800557114;0.4520437719551957;0.452059483135413;0.4145502041324425;-0.397931005767382;0.5747359042960026;0.9998328049570171
98.87;0.9954434662521371;0.4166838383762153;0.4185089173162607;0.3919396080236946;0.39372349206037166;1.0052161052747672;0.9999577051626419;10.000326852210403;0.41675692816663357;0.4520438768811105;0.4520582610238608;0.41455109036084437;-0.3979310058338654;0.5747356968544507;0.9998313274076861
98.88;0.9954469683817384;0.41668275604653854;0.4185090957345565;0.3919388490696592;0.39372365968659967;1.0052172720067927;0.999959555394569;10.000299970151248;0.4167565993474979;0.4520439590851173;0.45205705122146544;0.4145519814027098;-0.3979310058985266;0.5747354999003947;0.9998298474431291
98.89;0.9954505347410573;0.4166816767072931;0.4185093046118712;0.3919380247972885;0.39372383113098547;1.0052184017655263;0.9999614604783229;10.00027232987238;0.4167562950423985;0.4520440163341359;0.45205585912399104;0.41455287818340697;-0.39793100596207504;0.5747353171721609;0.9998283571790595
98.9;0.9954541622666785;0.4166806000325489;0.41850954561738174;0.3919371342701226;0.3937240073928735;1.005219496210502;0.9999634172752907;10.00024394185202;0.41675601671823376;0.45204404633585943;0.45205469006700966;0.41455378207547083;-0.3979310060243969;0.574735152236287;0.9998268481151138
98.91;0.9954578448801267;0.41667952599335045;0.41850981996326764;0.391936177762956;0.3937241894421652;1.005220558772481;0.9999654235294972;10.000214833782819;0.4167557654034249;0.45204404730786873;0.4520535496566188;0.41455469441341697;-0.3979310060850305;0.5747350083157039;0.999825312295327
98.92;0.9954615746694859;0.4166784546735596;0.4185101280207054;0.3919351566500788;0.39372437838717644;1.0052215936964055;0.999967477314526;10.00018504500579;0.4167555415946407;0.45204401810263495;0.4520524441801758;0.41455561595149304;-0.39793100614345117;0.5747348880952503;0.9998237437669447
98.93;0.995465344139855;0.4166773859899055;0.41851046936059083;0.391934072918882;0.3937245754238792;1.0052226038868806;0.9999695754241947;10.000154620726448;0.4167553454741379;0.4520439574767709;0.4520513803775062;0.41455654713694756;-0.39793100619906635;0.5747347935411931;0.9998221395052956
98.94;0.9954691462638504;0.41667631966458457;0.4185108433704313;0.39193292897946214;0.3937247816782272;1.0052235891555172;0.9999717131251858;10.0001236108645;0.4167551774311673;0.452043863870595;0.4520503647907296;0.41455748860943153;-0.3979310062512273;0.5747347257604162;0.9998204989081086
98.95;0.9954729729158489;0.4166752553327599;0.41851124911365384;0.39193172827991857;0.39372499837657676;1.005224546184718;0.9999738856613604;10.000092067473473;0.4167550385242013;0.45204373621464056;0.45204940321560766;0.4145584409236077;-0.39793100629933875;0.5747346850264667;0.9998188223210469
98.96;0.9954768147030345;0.4166741925030818;0.41851168463756383;0.391930475601192;0.3937252271636712;1.005225469023042;0.9999760894477414;10.000060035514023;0.41675493041730177;0.45204357446242965;0.45204850027112964;0.41455940409407255;-0.3979310063431545;0.5747346707437921;0.9998171099479665
98.97;0.995480661419176;0.41667313055280397;0.41851214733420483;0.39192917661847626;0.39372547000447294;1.0052263488370567;0.9999783217971343;10.00002754566144;0.41675485502602805;0.452043379193434;0.4520476591874952;0.4145603776798068;-0.3979310063830131;0.57473468155418;0.9998153613992712
98.98;0.995484501821251;0.4166720689520737;0.4185126349815804;0.3919278374373789;0.3937257288668057;1.0052271740384686;0.9999805800652404;9.999994622747902;0.4167548144253414;0.4520431510761168;0.45204688211537;0.41456136107745467;-0.39793100641951945;0.5747347158956735;0.9998135758611799
98.99;0.9954883241380871;0.4166710073613912;0.4185131460864053;0.39192646432486533;0.39372600557914;1.0052279321171156;0.9999828618082657;9.999961301951505;0.41675481074071574;0.4520428907244549;0.45204617084465176;0.4145623535415274;-0.3979310064528723;0.5747347725459312;0.9998117533894469
99.0;0.9954921171567707;0.41666994548804637;0.4185136795598054;0.3919250635536424;0.3937263018305403;1.005228612246633;0.99998516553493;9.999927627737948;0.41675484571858695;0.45204259838959054;0.4520455272242855;0.41456335387418236;-0.3979310064824951;0.5747348505649459;0.9998098965912534
99.01;0.9954958708645204;0.4166688831457981;0.41851423429829476;0.3919236410490915;0.39372661916605545;1.0052292071804412;0.9999874904742667;9.999893637419955;0.41675492035393674;0.45204227322992896;0.4520449527785505;0.4145643602977798;-0.39793100650721125;0.5747349488855226;0.9998080110313778
99.02;0.995499577170719;0.41666782057384716;0.4185148089885097;0.3919222017299722;0.3937269590164131;1.0052297136764725;0.9999898356391583;9.999859354845402;0.4167550350682578;0.45204191320576187;0.45204444813543315;0.4145653707483326;-0.397931006525608;0.5747350660795127;0.9998061042656968
99.03;0.9955032299919255;0.4166667583767852;0.4185154020753592;0.39192074922193176;0.39372732297837587;1.0052301314744978;0.9999921994747228;9.999824795929124;0.41675519027811736;0.4520415161478564;0.4520440129455319;0.41456638306914967;-0.3979310065359576;0.5747352002033479;0.999804185057048
99.04;0.9955068243225487;0.4166656969191673;0.41851601150583045;0.39191928595802616;0.39372771314400473;1.0052304622584032;0.9999945805783437;9.999789977833519;0.41675538638867426;0.45204108078279914;0.4520436459812504;0.41456739494989997;-0.3979310065357984;0.5747353488760355;0.9998022636973897
99.05;0.9955103558501869;0.41666463591448255;0.4185166344417123;0.39191781310800444;0.3937281320583886;1.0052307091717936;0.9999969787755236;9.999754935616478;0.4167556233387806;0.45204060662646883;0.452043345353266;0.4145684039652744;-0.39793100652205166;0.5747355100095007;0.9998003523559323
99.06;0.995513820888247;0.4166635745507922;0.41851726748872253;0.3919163307663437;0.39372858260429133;1.0052308759046442;0.9999993952296032;9.999719735674434;0.4167559006437225;0.45204009339116463;0.45204310901528577;0.4145694077674109;-0.3979310064917257;0.5747356827694956;0.999798464280308
99.07;0.9955172156294474;0.41666251169286755;0.41851790740823963;0.3919148384969257;0.39372906819497283;1.0052309656815785;1.0000018316287616;9.999684469323565;0.41675621757795056;0.4520395408746306;0.45204293506972865;0.41457040423530606;-0.39793100644246227;0.5747358678902798;0.9997966125510295
99.08;0.9955205360822482;0.4166614458363984;0.4185185516710752;0.391913335432325;0.39372959268450236;1.0052309808228943;1.0000042897471113;9.999649236619254;0.4167565731240339;0.45203894909253434;0.45204282166417614;0.4145713914666889;-0.397931006372729;0.5747360670346079;0.9997948096140478
99.09;0.9955237794235148;0.41666037496605957;0.4185191985578911;0.39191182001005254;0.39373015958801233;1.0052309224683158;1.0000067716346421;9.999614141628793;0.41675696608771373;0.45203831821984686;0.45204276683932465;0.4145723677891621;-0.39793100628176803;0.5747362817070868;0.9997930678187023
99.1;0.9955269449078391;0.4166592966760403;0.4185198471941068;0.3919102899881309;0.39373077149191166;1.0052307903772661;1.0000092801224807;9.999579299002361;0.41675739548714186;0.45203764863765694;0.45204276840011515;0.41457333189630047;-0.39793100616920457;0.5747365122441769;0.9997914001956208
99.11;0.995530033477169;0.41665820873534454;0.4185204975333278;0.39190874291072414;0.3937314302273506;1.0052305829093755;1.0000118194324674;9.999544833231097;0.416757861049231;0.4520369413580723;0.45204282361492804;0.41457428276946867;-0.3979310060345628;0.5747367571345431;0.9997898206645138
99.12;0.995533047150939;0.4166571098066495;0.4185211500319964;0.3919071769463753;0.39373213713828403;1.0052302972428657;1.0000143949155802;9.999510861442921;0.41675836323523663;0.45203619845383725;0.45204292901122056;0.4145752193884503;-0.39793100587723423;0.5747370131077659;0.999788343440464
99.13;0.9955359885598762;0.4166559998266016;0.4185218053303153;0.39190559181278783;0.3937328931080617;1.0052299298108287;1.0000170116724019;9.999477477296447;0.41675890260878384;0.4520354227483012;0.4520430807005077;0.41457614072710686;-0.39793100569691736;0.574737276035129;0.9997869817346497
99.14;0.9955388606464495;0.41665487976571697;0.4185224643506598;0.39190398924346725;0.3937336985621457;1.0052294764187524;1.0000196728782023;9.999444754594874;0.41675947940821684;0.45203461689439683;0.4520432748876793;0.4145770460640245;-0.3979310054939796;0.5747375415313662;0.9997857463894206
99.15;0.9955416667671976;0.4166537509922594;0.41852312843686856;0.3919023724556609;0.39373455324320783;1.0052289322271142;1.0000223787485223;9.99941275636755;0.41676009359448957;0.45203378283806844;0.4520435080851387;0.4145779352267401;-0.3979310052694989;0.5747378045032214;0.9997846455969053
99.16;0.9955444104069312;0.4166526149365718;0.4185237988945862;0.3919007449694382;0.3937354559132712;1.0052282923831835;1.0000251268996379;9.999381528516901;0.41676074487617637;0.4520329217174801;0.45204377728398154;0.4145788085491874;-0.3979310050251474;0.5747380587572468;0.9997836859373928
99.17;0.9955470944053826;0.4166514734249853;0.41852447651395674;0.39189911003661365;0.39373640452734093;1.005227553024569;1.0000279132056569;9.999351089948416;0.41676143262337906;0.45203203386585805;0.45204408024186493;0.4145796667194797;-0.39793100476290927;0.5747382976423122;0.999782873422843
99.18;0.9955497206171182;0.4166503291564252;0.41852516194133965;0.39189747093773397;0.39373739666915064;1.0052267119910476;1.000030732121865;9.999321433142002;0.4167621558444991;0.45203111917159805;0.4520444153077727;0.41458051100014104;-0.39793100448465096;0.574738515221444;0.9997822139930729
99.19;0.995552289830783;0.41664918548215857;0.4185258561847871;0.3918958310609521;0.3937384298275927;1.0052257689530397;1.0000335769986113;9.999292523026128;0.41676291324741876;0.4520301775849377;0.45204478059738396;0.41458134345781583;-0.3979310041918293;0.5747387071610046;0.9997817140221947
99.2;0.995554801479859;0.41664804553913776;0.41852656028935276;0.3918941933515654;0.39373950145203923;1.0052247250616528;1.0000364407264868;9.999264295910585;0.4167637031908346;0.45202920948211917;0.4520451735767727;0.4145821662672616;-0.3979310038854397;0.574738870666644;0.9997813802800755
99.21;0.9955572527668626;0.4166469117552234;0.4185272747187006;0.391892559819295;0.39374060878491635;1.0052235827942342;1.0000393166130181;9.999236672400672;0.41676452351632814;0.45202821603654875;0.4520455916792749;0.41458298080210754;-0.39793100356601613;0.5747390035546751;0.9997812187233948
99.22;0.995559637284202;0.41664578610214675;0.41852799935149343;0.39189093165521016;0.3937417486967833;1.0052223460481213;1.0000421991462285;9.999209573902473;0.4167653714805626;0.4520271993942525;0.45204603291742596;0.41458378794408035;-0.39793100323372566;0.5747391036288593;0.9997812332266113
99.23;0.995561944452589;0.4166446703556378;0.4185287341148017;0.3918893097949952;0.39374291780134646;1.0052210202858376;1.00004508392507;9.999182928219083;0.4167662438801239;0.45202616224922393;0.452046495704831;0.4145845890618701;-0.3979310028887766;0.5747391689838408;0.9997814257179569
99.24;0.9955641607127396;0.4166435660602843;0.418529479823744;0.39188769528508016;0.39374411270666376;1.0052196127729374;1.0000479665262643;9.999156664979898;0.4167671375259735;0.4520251070182467;0.45204697849016257;0.4145853863035239;-0.39793100253199487;0.5747391984473459;0.9997817968961425
99.25;0.9955662723811963;0.4166424745144489;0.41853023862083355;0.39188608915990647;0.3937453300791188;1.0052181319000142;1.0000508413356264;9.99913071449274;0.41676804988508526;0.45202403547388087;0.4520474796855356;0.41458618230350847;-0.39793100216513017;0.5747391914501975;0.9997823461635781
99.26;0.9955682686891705;0.416641396735848;0.41853101363067235;0.39188449213217286;0.3937465665660244;1.0052165854172648;1.0000537018658684;9.999105019866168;0.41676897932379897;0.4520229492279131;0.45204799767095794;0.4145869799864309;-0.3979310017907629;0.5747391476034169;0.9997830720368276
99.27;0.995570142370655;0.41664033338254847;0.4185318083109408;0.3918829044553852;0.39374781897893923;1.0052149791426106;1.0000565419453584;9.999079544686749;0.4167699249219525;0.45202185030141073;0.4520485305191644;0.4145877824147823;-0.39793100141210197;0.5747390664091239;0.9997839731641054
99.28;0.9955718874935953;0.4166392848031856;0.4185326261975108;0.39188132603558423;0.39374908467671405;1.005213316751452;1.0000593561366402;9.999054262187997;0.41677088619511654;0.4520207411613985;0.45204907548178025;0.41458859252130364;-0.3979310010326998;0.5747389472722213;0.9997850479516083
99.29;0.9955734975013536;0.41663825119399334;0.4185334709643191;0.391879756565817;0.3937503615898482;1.0052116005112008;1.0000621401497793;9.999029142426023;0.416771862753901;0.45201962450789585;0.4520496290063696;0.4145894130934542;-0.3979310006559321;0.5747387899931857;0.9997862939415224
99.3;0.9955749655420105;0.41663723277331777;0.41853434629259734;0.3918781956400506;0.39375164808853014;1.0052098329390098;1.0000648919129955;9.999004148449467;0.41677285389826296;0.45201850326203374;0.45205018742961645;0.4145902470388476;-0.3979310002846617;0.5747385955922195;0.9997877087815857
99.31;0.9955762861222021;0.4166362296576273;0.4185352556460025;0.3918766430079768;0.39375294328656624;1.005208018276701;1.0000676115226257;9.998979237211685;0.41677385858212723;0.4520173809770937;0.4520507472605695;0.41459109715907977;-0.39793099992137804;0.5747383668391083;0.9997892905828728
99.32;0.9955774562409351;0.4166352412486143;0.4185362021359823;0.3918750988072712;0.3937542473237802;1.00520616283424;1.000070299915429;9.998954366566519;0.41677487603350055;0.4520162622435282;0.45205130453612147;0.4145919652702225;-0.39793099956840383;0.5747381082898251;0.9997910363609032
99.33;0.9955784753473679;0.4166342659904984;0.41853718817694374;0.3918735633187999;0.39375556099336556;1.00520427471787;1.0000729584197414;9.998929508676975;0.41677590641016427;0.45201515248304347;0.45205185411490917;0.41459285160223663;-0.3979309992279712;0.5747378258760452;0.9997929412333412
99.34;0.9955793450877247;0.4166333021340845;0.41853821519197243;0.3918720362163371;0.3937568850830085;1.0052023635812588;1.0000755890696857;9.998904660499953;0.41677695063094555;0.45201405726133015;0.45205238997163105;0.41459375510113;-0.39793099890224426;0.5747375259477053;0.9997949988461668
99.35;0.9955800692172818;0.41663234849416203;0.41853928375121063;0.3918705162214122;0.39375822003174077;1.005200440761393;1.0000781938574523;9.998879841650348;0.4167780096975728;0.4520129815752316;0.4520529062113428;0.4145946743879683;-0.3979309985931632;0.5747372144246135;0.9997972005913486
99.36;0.9955806525368882;0.4166314042936159;0.4185403937594377;0.3918690016645923;0.3937595658309267;1.0051985197846018;1.00008077335115;9.998855082629982;0.4167790845439101;0.45201192955789793;0.4520533976306787;0.4145956086198024;-0.39793099830220197;0.574736896779673;0.9997995343132023
99.37;0.9955810990328062;0.4166304687183675;0.4185415444944016;0.39186749123760395;0.3937609220244579;1.0051966163219748;1.0000833262682414;9.998830412994161;0.41678017609132295;0.45201090468334204;0.4520538596261987;0.4145965575007014;-0.39793099803042803;0.5747365783192127;0.9998019850060502
99.38;0.9955814108274044;0.4166295410587439;0.4185427347045931;0.3918659843679726;0.3937622882330327;1.0051947467354354;1.0000858497779126;9.998805857903076;0.41678128474006687;0.45200991007290015;0.45205428818641374;0.41459752047690884;-0.39793099777869645;0.5747362638159075;0.9998045368108648
99.39;0.9955815884643846;0.4166286211904453;0.4185439628903447;0.39186448127181517;0.3937636649336616;1.0051929261957544;1.0000883400520384;9.998781447547703;0.4167824101497775;0.4520089486445542;0.45205468012241035;0.41459849585190806;-0.3979309975475201;0.5747359568162852;0.9998071741325175
99.4;0.9955816319185402;0.4166277096982793;0.41854522762201785;0.39186298299927425;0.39376505347407026;1.0051911680059322;1.0000907935058767;9.998757225215954;0.41678355175338266;0.45200802298929205;0.4520550329601544;0.41459948059096113;-0.3979309973367663;0.5747356596854319;0.9998098821648348
99.41;0.9955815419472569;0.4166268078695463;0.41854652745031057;0.3918614915114754;0.3937664553280899;1.005189483765399;1.00009320783618;9.998733240437742;0.4167847088640014;0.45200713497289485;0.45205534459464697;0.4146004710088617;-0.39793099714573216;0.5747353742482818;0.9998126480773334
99.42;0.9955813207152849;0.41662591775152663;0.41854786046270154;0.39186000942835353;0.39376787152614573;1.0051878835865535;1.0000955816528756;9.998709539224286;0.41678588014973034;0.4520062856569498;0.4520556132803778;0.41460146347990257;-0.39793099697358675;0.5747351021252939;0.999815461997851
99.43;0.9955809701774876;0.4166250417708515;0.41854922422632473;0.39185853963463907;0.39376930273726335;1.005186376471924;1.0000979136350834;9.998686164920583;0.41678706330284376;0.45200547591291773;0.45205583772423236;0.41460245459999756;-0.39793099681951666;0.5747348446422006;0.9998183165656231
99.44;0.995580489785081;0.4166241821606629;0.41855061629975415;0.39185708508781486;0.39377074950706176;1.0051849705068534;1.0001002027256922;9.99866316284598;0.41678825505034683;0.4520047067346907;0.4520560167831085;0.4146034413784625;-0.39793099668250015;0.5747346026605253;0.9998212060606032
99.45;0.9955798765545936;0.4166233408014567;0.4185520345837954;0.39185564873767864;0.3937722120092475;1.0051836722351746;1.0001024487839754;9.998640576904622;0.41678945146263285;0.4520039786630324;0.4520561490426774;0.41460442140778353;-0.39793099656128067;0.574734376454127;0.9998241261675261
99.46;0.9955791265575988;0.41662251935425054;0.4185534769646513;0.3918542337469111;0.3937736895720232;1.0051824851511884;1.0001046523648096;9.998618442917362;0.41679064875500527;0.4520032913135715;0.4520562330741182;0.41460539258997275;-0.39793099645456415;0.5747341657466383;0.9998270735986082
99.47;0.9955782352565161;0.4166217194548246;0.4185549407083722;0.391852843815767;0.39377518062506567;1.0051814089978253;1.0001068145428742;9.998596787939542;0.41679184407019554;0.4520026435245016;0.45205626812847527;0.41460635286649467;-0.3979309963610626;0.5747339697788842;0.9998300451977556
99.48;0.9955771974051749;0.41662094300064745;0.418556422458722;0.3918514830805032;0.39377668289023393;1.0051804414276349;1.0001089375358039;9.998575635165254;0.41679303551097474;0.45200203382486975;0.4520562541615742;0.4146073000201649;-0.3979309962793534;0.5747337874140015;0.9998330369701064
99.49;0.9955760079429368;0.41662019238336745;0.4185579186046069;0.3918501560169557;0.3937781934065918;1.0051795799958656;1.0001110244337736;9.99855501030769;0.41679422157613355;0.4520014609282988;0.4520561913882913;0.4146082315415518;-0.3979309962078198;0.574733617769583;0.9998360430076763
99.5;0.9955746631975793;0.4166194703006434;0.41855942531356755;0.3918488673534345;0.3937797087077645;1.005178822268602;1.00011307760509;9.998534944434088;0.4167954006935009;0.45200092374318224;0.45205608022545113;0.4146091450955568;-0.3979309961449602;0.5747334609793615;0.9998390550985836
99.51;0.9955731614642792;0.4166187791343492;0.41856093847120934;0.39184762147203345;0.3937812253154091;1.0051781648379108;1.0001150976348931;9.998515476007293;0.41679657131669867;0.45200042105561355;0.4520559215092167;0.414610039157024;-0.3979309960899668;0.5747333184040575;0.999842064397135
99.52;0.995571503262146;0.4166181203763686;0.41856245365644684;0.3918464218926331;0.3937827400803631;1.00517760214605;1.000117083186451;9.998496656983699;0.41679773228832445;0.4519999515800982;0.45205571664660676;0.41461091316492577;-0.39793099604282767;0.5747331922643675;0.9998450636512947
99.53;0.9955696916727125;0.41661749446536983;0.4185639659496807;0.3918452712454347;0.3937842500801928;1.0051771256127464;1.0001190308694303;9.998478556347534;0.41679888310408836;0.4519995142236438;0.45205546763890125;0.4146117674631857;-0.39793099600369514;0.5747330848860969;0.9998480471743731
99.54;0.9955677322684895;0.4166169010119409;0.41856547002173233;0.3918441714846482;0.39378575239743735;1.0051767244522356;1.0001209355103966;9.998461256123184;0.4168000241789525;0.45199910813481475;0.4520551769645211;0.41461260308907344;-0.3979309959723152;0.5747329984010153;0.9998510096198352
99.55;0.9955656326044814;0.41661633937254067;0.4185669606062893;0.39184312425755985;0.39378724430953516;1.00517638773908;1.0001227912185127;9.998444841418147;0.4168011567719944;0.4519987325681317;0.45205484727260237;0.41461342138737556;-0.3979309959480635;0.57473293531658;0.9998539461679775
99.56;0.9955634021366093;0.4166158093537123;0.41856843270579336;0.3918421310094813;0.3937887237671153;1.0051761054075294;1.000124592227885;9.998429384513177;0.4168022824482554;0.4519983866773073;0.45205448079708943;0.4146142236636627;-0.3979309959303979;0.57473289899345;0.9998568536241244
99.57;0.9955610526781058;0.41661531151241926;0.4185698814386101;0.3918411927568363;0.39379018942584826;1.0051758682352636;1.000126332254647;9.99841493276166;0.416803402686084;0.451998069277796;0.45205407893006483;0.41461501102110127;-0.3979309959190547;0.5747328931323195;0.9998597304583522
99.58;0.9955585984980787;0.41661484694991924;0.4185713019621866;0.39184031012492254;0.39379164014912366;1.0051756679948622;1.0001280028833954;9.998401511822257;0.41680451870958146;0.45199777870539604;0.45205364236932183;0.41461578468508997;-0.3979309959135531;0.574732920768396;0.99986257578356
99.59;0.995556055389939;0.416614417073255;0.4185726895404243;0.39183948362869964;0.39379307468396263;1.0051754976595588;1.00012959382339;9.998389136171918;0.41680563135281373;0.4519975129548132;0.4520531714245949;0.41461654644432744;-0.3979309959127819;0.574732983987604;0.9998653890330459
99.6;0.995553439164066;0.41661402348491616;0.41857403968036294;0.39183871364434053;0.3937944916289438;1.0051753518403534;1.0001310958940903;9.998377816256108;0.4168067412198052;0.45199726971222143;0.452052666386612;0.41461729840637984;-0.3979309959154362;0.5747330843069416;0.999868170824016
99.61;0.9955507647712939;0.41661366764945096;0.4185753484497237;0.3918379999660937;0.39379588934437587;1.0051752273727943;1.0001325033302002;9.998367556903846;0.41680784914714436;0.4519970459278378;0.4520521281637208;0.4146180422570359;-0.3979309959206787;0.5747332227581807;0.9998709235714895
99.62;0.9955480461798971;0.4166133503741556;0.41857661282914943;0.3918373415051586;0.39379726601306214;1.0051751231501866;1.0001338130047106;9.998358346820867;0.41680895644805005;0.45199683768903137;0.4520515586713181;0.4146187786520457;-0.3979309959282637;0.5747333996371428;0.9998736507407037
99.63;0.9955452957540109;0.41661307156621524;0.41857783056803743;0.39183673640813477;0.3937986199178448;1.0051750391161556;1.0001350226688903;9.998350153596757;0.41681006471442583;0.4519966408527197;0.4520509606284641;0.41461950690260363;-0.3979309959382798;0.5747336144889307;0.999876355590397
99.64;0.9955425232057199;0.4166128304254453;0.4185789994631125;0.3918361822554051;0.3937999494217408;1.005174975361083;1.0001361307983734;9.998342926301017;0.41681117541253604;0.451996451802952;0.45205033719111554;0.41462022504935175;-0.39793099595093423;0.5747338665060644;0.9998790410779239
99.65;0.9955397360069782;0.4166126258509198;0.41858011688672003;0.3918356763851476;0.393801252774953;1.0051749319234158;1.0001371372903038;9.998336595205895;0.4168122894803402;0.4519962679709581;0.45204969177176946;0.4146209305573876;-0.3979309959664925;0.5747341548953722;0.9998817103850441
99.66;0.9955369410092834;0.41661245676188446;0.4185811801077933;0.3918352163290905;0.39380252837400026;1.0051749087708988;1.0001380432660179;9.998331075719145;0.4168134071360591;0.4519960880224108;0.45204902773190647;0.4146216210594613;-0.39793099598521814;0.5747344784838624;0.9998843667379792
99.67;0.9955341449486381;0.4166123222107164;0.4185821868516509;0.3918348000658793;0.39380377520025583;1.0051749056730608;1.0001388503002306;9.998326280043052;0.4168145280113594;0.45199591138977435;0.4520483477819223;0.41462229437973636;-0.39793099600725235;0.574734834751134;0.9998870133156296
99.68;0.9955313539308349;0.41661222120331665;0.41858313552207105;0.39183442609322267;0.39380499286346093;1.0051749224242126;1.0001395605083394;9.998322126815184;0.4168156514690265;0.45199573733531523;0.4520476537363202;0.4146229485063249;-0.3979309960326215;0.5747352193469767;0.9998896533873043
99.69;0.9955285735373286;0.41661215228191883;0.41858402512334447;0.39183409307611855;0.3938061815027785;1.005174959664255;1.0001401775294168;9.998318543675405;0.4168167768966754;0.4519955642810843;0.4520469467522104;0.414623582129027;-0.39793099606138643;0.574735626395036;0.9998922894736829
99.7;0.99552580975052;0.4166121132102244;0.41858485506428617;0.3918337991418196;0.3938073419540014;1.0051750198514973;1.0001407069602652;9.998315457493439;0.41681790370754473;0.4519953899547382;0.4520462271752683;0.4146241949428476;-0.3979309960937316;0.5747360490564041;0.9998949225947582
99.71;0.9955230695536083;0.4166121008564758;0.41858562489234;0.3918335416952769;0.3938084760126869;1.0051751069049588;1.0001411557977997;9.998312781233732;0.4168190311866999;0.45199521220642547;0.45204549410650297;0.41462478730584784;-0.39793099612986976;0.5747364799634115;0.9998975533934293
99.72;0.9955203603023253;0.41661211120373515;0.4185863339687745;0.39183331809172334;0.39380958636008806;1.0051752242458167;1.0001415318793296;9.998310420393775;0.41682015868068445;0.45199502974322886;0.45204474585215143;0.41462535979605125;-0.3979309961697764;0.5747369116100042;0.9999001833988245
99.73;0.9955176886413707;0.4166121397107485;0.41858698138902933;0.3918331263419758;0.3938106760481476;1.0051753734922948;1.000141843607052;9.998308291381536;0.41682128590700096;0.45199484230505027;0.45204398088701697;0.4146259128640557;-0.3979309962130448;0.5747373370777533;0.9999028139494267
99.74;0.99551506022679;0.4166121820434229;0.4185875663785587;0.3918329650863769;0.39381174791463347;1.0051755548167132;1.0001420990562562;9.998306325421954;0.4168224129526696;0.45199465034879605;0.45204319804465587;0.41462644661417564;-0.39793099625910766;0.5747377508192277;0.9999054446837492
99.75;0.9955124802975368;0.41661223471765313;0.4185880888332875;0.391832833201996;0.3938128043246647;1.0051757676639137;1.0001423043780928;9.998304461268352;0.4168235400420835;0.4519944545962303;0.4520423961080107;0.41462696088133;-0.3979309963077895;0.574738148814114;0.99990807415443
99.76;0.9955099541190745;0.4166122952511169;0.41858854966716286;0.3918327296974716;0.39381384719137935;1.0051760110637329;1.0001424631911044;9.99830264214956;0.4168246670932754;0.4519942559192534;0.45204157357280794;0.414627455334737;-0.3979309963597775;0.5747385283005689;0.9999107007378047
99.77;0.9955074870952016;0.4166123616619965;0.4185889508686614;0.39183265397833533;0.39381487804531745;1.0051762830750357;1.0001425780864703;9.998300815481695;0.4168257932555168;0.45199405557598776;0.4520407288182438;0.41462792937368137;-0.3979309964165196;0.5747388875585469;0.9999133222255898
99.78;0.9955050853494666;0.4166124318196174;0.4185892952068503;0.3918326064524325;0.3938158981151277;1.0051765792116025;1.0001426524308974;9.998298932962713;0.41682691686858125;0.45199385543928255;0.4520398606996493;0.41462838210066505;-0.39793099647973107;0.5747392256572712;0.9999159360732696
99.79;0.9955027563361375;0.4166125035146385;0.41858958565245913;0.39183258903022333;0.39381690829635924;1.0051768916485464;1.0001426902549904;9.998296952702294;0.4168280358440633;0.4519936580754171;0.45203896922618864;0.4146288126157719;-0.39793099655096786;0.574739542156442;0.9999185404459723
99.8;0.9955005083218602;0.41661257501661625;0.41858982482154655;0.3918326045631166;0.3938179089462582;1.005177210576171;1.00014269502056;9.998294842506246;0.41682914800878385;0.45199346663465634;0.45203805574743194;0.41462922049121903;-0.3979309966313929;0.5747398369669717;0.9999211333748651
99.81;0.9954983486041191;0.41661264521784136;0.41859001492179165;0.39183265560302316;0.39381889982875745;1.0051775261831541;1.0001426690558668;9.998292584128603;0.41683025120132455;0.4519932844385896;0.45203712259597617;0.41462960606425864;-0.397930996721667;0.5747401102686948;0.9999237107287661
99.82;0.9954962815717996;0.4166127132585699;0.4185901582619389;0.3918327439565313;0.3938198804505441;1.005177829769904;1.0001426141383827;9.998290171439733;0.4168313433826568;0.4519931143331373;0.45203617248194644;0.4146299703982649;-0.39793099682193983;0.5747403624318287;0.9999262663205117
99.83;0.9954943084513026;0.4166127782182668;0.4185902577706143;0.39183287092682156;0.393820850433394;1.0051781146874517;1.0001425326060847;9.998287596939164;0.41683242255020003;0.45199295811416235;0.45203520774417266;0.4146303150849748;-0.39793099693195416;0.5747405940319585;0.9999287939802085
99.84;0.9954924288027772;0.4166128391440367;0.4185903172341381;0.39183303705116174;0.39382180947137546;1.0051783770145446;1.0001424278674564;9.998284843877462;0.4168334860025297;0.4519928163080219;0.45203422990599584;0.4146306418834687;-0.3979309970510107;0.574740805665832;0.9999312888984768
99.85;0.9954906419549686;0.4166128951717333;0.418590341388192;0.391833241586341;0.3938227570824951;1.005178614956179;1.0001423039729755;9.99828189651213;0.41683452970891316;0.4519926883327941;0.4520332401633113;0.4146309522758445;-0.3979309971777107;0.5747409976101051;0.9999337476585936
99.86;0.9954889476383753;0.41661294555178235;0.4185903357333783;0.39183348266640006;0.39382369236377524;1.00517882805854;1.0001421647252728;9.998278752605128;0.41683554873654405;0.4519925730528648;0.4520322402404512;0.41463124731536416;-0.3979309973099057;0.5747411700330681;0.9999361678941473
99.87;0.9954873460150238;0.41661298959343795;0.41859030606703207;0.39183375754435346;0.3938246138013421;1.0051790171740425;1.0001420129017398;9.998275426439678;0.4168365381468787;0.4519924695168589;0.45203123260560796;0.41463152778298135;-0.39793099744520427;0.5747413236394356;0.9999385477302559
99.88;0.99548583733188;0.4166130265467253;0.4185902581484741;0.3918340622666599;0.39382551950823386;1.00517918412614;1.0001418498651087;9.998271947555383;0.4168374934547223;0.45199237701500333;0.4520302204040018;0.41463179437654835;-0.3979309975817063;0.5747414596658575;0.9999408853766378
99.89;0.9954844214587958;0.4166130554094173;0.41859019752902454;0.3918343915764472;0.3938264075981263;1.0051793308536716;1.000141675672839;9.998268357484534;0.41683841080738027;0.45199229456412177;0.45202920767106547;0.4146320478419619;-0.39793099771820434;0.5747415793098752;0.9999431788899804
99.9;0.9954830972299179;0.4166130748583875;0.41859012927688727;0.3918347393283086;0.3938272760661242;1.005179458913722;1.000141489940034;9.998264699877131;0.4168392873575354;0.451992220958214;0.4520281993767414;0.4146322890611618;-0.39793099785373837;0.5747416838276677;0.9999454251663488
99.91;0.9954818621163677;0.4166130837094817;0.4185900576316658;0.39183509879881717;0.39382812247856996;1.0051795696756913;1.0001412930040126;9.99826101055362;0.41684012161280254;0.4519921553385668;0.45202720095072496;0.41463251896087555;-0.39793099798725384;0.5747417750069087;0.9999476188426973
99.92;0.9954807128092218;0.4166130817728916;0.41858998584807966;0.3918354628328662;0.39382894396256984;1.0051796644054405;1.0001410868673568;9.998257320017512;0.4168409132178294;0.4519920974423169;0.4520262178407636;0.41463273831486547;-0.39793099811780713;0.5747418548170072;0.9999497523490807
99.93;0.9954796458521131;0.4166130703726005;0.41858991642157456;0.3918358241840028;0.39382973754830153;1.005179743483391;1.0001408758452026;9.998253659460284;0.41684166234695696;0.4519920473092648;0.4520252557193499;0.4146329477720499;-0.397930998244875;0.5747419247385417;0.9999518166951287
99.94;0.9954786577873401;0.4166130521484348;0.41858985123821524;0.3918361761995359;0.39383050060485114;1.0051798061615516;1.0001406659043168;9.998250058392562;0.41684236938207164;0.45199200503832465;0.452024320831458;0.4146331478157785;-0.39793099836825285;0.5747419856031386;0.9999538021542808
99.95;0.9954777450908545;0.41661303028370866;0.4185897912427271;0.3918365135968977;0.39383123089900013;1.0051798519432953;1.0001404623412353;9.998246540235115;0.41684303508225984;0.45199197080754855;0.45202341966829995;0.41463333831707583;-0.39793099848766406;0.5747420378709839;0.9999556985976263
99.96;0.9954769039150431;0.4166130076063668;0.41858973638580704;0.39183683290609866;0.39383192633031633;1.005179881928725;1.0001402681126246;9.998243121911694;0.4168436606749482;0.45199194453596686;0.4520225581436179;0.41463351832888024;-0.3979309986024106;0.574742082181656;0.9999574962283517
99.97;0.9954761300551043;0.4166129861031235;0.41858968614148445;0.3918371324281348;0.3938325849034902;1.0051798989938479;1.0001400845595378;9.998239818233525;0.41684424744277754;0.4519919253819839;0.4520217408599364;0.4146336866469346;-0.39793099871133125;0.5747421197051624;0.9999591871369888
99.98;0.9954754189794893;0.41661296683409693;0.41858963983071806;0.3918374119342345;0.39383320508216324;1.0051799071477903;1.0001399130180972;9.998236648495046;0.4168447963995913;0.4519919118539932;0.4520209706820976;0.4146338426246376;-0.39793099881321903;0.5747421520417476;0.9999607667701632
99.99;0.9954747655409044;0.41661294995162274;0.41858959679056923;0.39183767225480776;0.3938337861768927;1.0051799102272123;1.0001397549836843;9.998233636122858;0.4168453085163115;0.4519919024793788;0.45202024880989927;0.414633986436022;-0.3979309989073589;0.5747421809119886;0.9999622348390882
100.0;0.9954741641063498;0.4166129349515976;0.4185895566255204;0.39183791462093615;0.39383432843749727;1.0051799108394806;1.0001396107783775;9.998230800571092;0.4168457850548249;0.45199189618878616;0.4520195752244105;0.4146341188037754;-0.3979309989937866;0.57474220764529;0.9999635954335436
100.0;0.9954736090975987;0.4166129212404863;0.41858951918369824;0.39183814006513534;0.3938348328895903;1.0051799104266101;1.0001394789555356;9.998228151665927;0.4168462276647915;0.451991891980893;0.45201894884504656;0.4146342407839282;-0.397930999073197;0.5747422327739291;0.9999648557317911
