time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9920923855208543;0.4166541496806548;0.4199388773955843;-0.44444435858058035;-0.44792846344870274;0.9815637447012772;0.999956202279124;10.001644501730421;0.41677196394542887;-0.4352280622424781;-0.4352279850465529;0.4246683546816715;0.44341491351386597;0.6139838713116503;1.0001520799097994
0.0;0.9920918944688486;0.41665431868910924;0.41993890970843917;-0.4444443587657497;-0.4479284633394148;0.9815640854628694;0.999956134701746;10.00164749246567;0.4167718981837898;-0.43522806230277283;-0.43522798507500926;0.4246685061969596;0.4434150992716223;0.6139839337053998;1.0001526553000126
1e-06;0.9920923647750407;0.4166547781920699;0.41993880155098207;-0.44444262693437564;-0.44792626682273484;0.9815654517502703;0.9999560638494309;10.001650686242312;0.41677182788888656;-0.4352280623684951;-0.4352279851059594;0.4246686710465762;0.44341429897269097;0.6139832782118543;1.0001532774165063
2e-06;0.9920917980707994;0.41665491500356594;0.41993878024439724;-0.44444152625493566;-0.4479251571754759;0.9815658434667883;0.9999559922862385;10.001654070287406;0.4167717530682128;-0.43522806244042667;-0.4352279851395451;0.4246688511578713;0.44341251302274354;0.6139819050751498;1.0001539505307504
4e-06;0.9920911926480763;0.4166549477643754;0.4199386442911887;-0.4444382238053938;-0.4479218284784757;0.9815662594923524;0.9999559234881245;10.001657629417169;0.4167716733530422;-0.43522806251891566;-0.43522798517580696;0.42466904806893785;0.44340874164520633;0.6139790923463974;1.0001546775680703
8e-06;0.9920915475743867;0.4166551537519542;0.4199382515768526;-0.4444309875402029;-0.44791408433274155;0.9815676980057371;0.999955860970823;10.001661347688055;0.4167715880389031;-0.43522806260353086;-0.43522798521486705;0.42466926278724926;0.4434019847277113;0.6139741177862743;1.000155460491141
1.6e-05;0.9920928634019317;0.41665657464167993;0.41993865298862587;-0.44441865754842225;-0.447900755776928;0.9815701564522537;0.9999558076441082;10.00166520727126;0.41677149629559673;-0.4352280626930375;-0.43522798525692274;0.4246694956935652;0.44338824161767765;0.6139640920809512;1.0001563014339263
3.2e-05;0.9920951398773101;0.4166586793753492;0.4199393143623111;-0.44439132567620554;-0.4478718571307951;0.9815756314571321;0.9999557656829424;10.001669189884991;0.41677139711379646;-0.43522806278579557;-0.4352279853020758;0.42466974656284817;0.4433605112507688;0.6139439594965769;1.0001572023993508
6.4e-05;0.9921013714652424;0.41666206389370586;0.41993956959522255;-0.4443393915945647;-0.44781636111632345;0.9815841190534289;0.9999557369205669;10.001673280733291;0.41677128921837636;-0.4352280628802243;-0.43522798535025253;0.42467001495307816;0.4433047925731598;0.6139036102835241;1.0001581643001394
0.000128;0.9921135008421885;0.4166688180992877;0.41994070365421343;-0.4442353877190682;-0.447705709778233;0.981600615099156;0.99995572335424;10.00167746820205;0.41677117100418665;-0.4352280629748878;-0.43522798540125607;0.4246703004768516;0.44319308475821517;0.613822829385355;1.0001591867750335
0.000256;0.9921395709739451;0.41668188647954835;0.4199422819290402;-0.4440286049184404;-0.44748517623201095;0.9816331153995158;0.999955727145219;10.001681738558018;0.41677104029852424;-0.43522806306843626;-0.43522798545480457;0.42467060271098717;0.4429723869876719;0.6136633691291431;1.0001602683238309
0.000512;0.9921915671188912;0.41670707702283166;0.4199450876011867;-0.44362080404673293;-0.44705038052756685;0.9816966152635357;0.999955749790415;10.00168607392174;0.41677089440496856;-0.43522806315984847;-0.4352279855106424;0.42467092113079336;0.4425376981868394;0.6133495168792634;1.0001614065441777
0.001024;0.9922912993385287;0.41675708017447916;0.4199526803518486;-0.4428353881779308;-0.446213637500989;0.9818181092764802;0.9999557914422598;10.00169045742586;0.41677073085791116;-0.4352280632486603;-0.4352279855687808;0.4246702550683488;0.4416990171906952;0.612743810185145;1.0001625985284606
0.002048;0.9924787646370161;0.4168508795847432;0.41996726086747577;-0.44136884252162467;-0.4446514883302492;0.9820455915556784;0.9999558513961034;10.00169487900873;0.4167705483590199;-0.43522806333482184;-0.43522798562955917;0.42467060353047265;0.44013634317107503;0.61161809155936;1.0001638406801665
0.004096;0.992805781759142;0.4170151341122787;0.41999375144360235;-0.43881732352740227;-0.441934961737646;0.9824400558551911;0.9999559287225098;10.001699335895553;0.4167703469655287;-0.4352280634185118;-0.43522798569343374;0.4246659651123779;0.43742167560353507;0.6096636888391478;1.0001651280236536
0.006144;0.9930738478644785;0.4171455444182402;0.4200110622234838;-0.43671923227046866;-0.43970280807926565;0.9827644961126542;0.9999560220289518;10.00170382994772;0.41677012729735397;-0.4352280635000618;-0.4352279857609039;0.4246563381398886;0.435192013759167;0.6080586868237705;1.0001664541892772
0.01024;0.9934813562869723;0.417320181577613;0.420013912690921;-0.4335328212896616;-0.4363151488233381;0.9832569079026596;0.999956129122787;10.001708364304701;0.41676988956214733;-0.435228063579784;-0.4352279858327025;0.4246197208564846;0.43181035639596904;0.6056167371949706;1.0001678123484585
0.013926;0.9937271625519107;0.41739600225489004;0.4199856527125293;-0.43160698386748586;-0.43426904238887215;0.9835532890084621;0.9999562473962516;10.001712940739042;0.41676963337802775;-0.43522806365775313;-0.43522798590983913;0.4245661114324371;0.4297677017490545;0.6041237903416595;1.0001691959136838
0.017613;0.9938931478129972;0.4174156966784276;0.41993464794263163;-0.43030579907765615;-0.43288704106186476;0.9837546379507953;0.9999563744846072;10.001717558680351;0.4167693583234836;-0.43522806373364553;-0.4352279859934551;0.4244995078980753;0.42838904768429353;0.6030964189216264;1.0001705983925018
0.021299;0.9940021190962763;0.41739701037451754;0.4198691155338155;-0.429436381740443;-0.43196454201088663;0.983887952303614;0.9999565084670275;10.001722214685351;0.41676906436368283;-0.43522806380666057;-0.4352279860847253;0.4244219083061433;0.42746939201319134;0.6023883556595471;1.0001720132199903
0.024986;0.9940742086500569;0.4173535640024778;0.4197942486119646;-0.4288606596771387;-0.4313536219540054;0.9839762286123542;0.9999566478132245;10.001726903000813;0.4167687518464518;-0.4352280638757082;-0.43522798618474495;0.4243393110853718;0.42686173272947187;0.6018985867649629;1.0001734338888988
0.028672;0.994121294289284;0.4172967776124886;0.4197165126908668;-0.42847838521135195;-0.4309481697566653;0.984034463318282;0.9999567913652052;10.001731619051428;0.41676842127009983;-0.43522806393979424;-0.4352279862945194;0.4242557153512627;0.42645906797077204;0.6015536549704927;1.0001748538947675
0.032358;0.994152365526777;0.41723329961185984;0.41963879436547585;-0.4282271458235086;-0.43068146129371226;0.9840736535796649;0.9999569382415592;10.001736364194397;0.41676807298367086;-0.43522806399819863;-0.43522798641519167;0.42417412100623886;0.4261943957459014;0.6013080196376401;1.0001762667627094
0.039731;0.9941900734418783;0.4171089932890841;0.41949708687613607;-0.42791829182839214;-0.43035394011436706;0.9841197978561538;0.9999570880181825;10.001741144461933;0.41676770705789207;-0.4352280640503996;-0.43522798654821765;0.4240275285268044;0.42587071374094315;0.6009747311305421;1.0001776664535766
0.047104;0.9942068878731234;0.4169984813678354;0.4193780546662821;-0.42776838604594364;-0.43019531734043975;0.9841428962125018;0.9999572411012574;10.001745961833095;0.41676732345304635;-0.43522806409602316;-0.43522798669528384;0.42390493832536424;0.42571601958939037;0.6007781488190964;1.0001790473016197
0.054477;0.9942159009667965;0.41690908094406187;0.4192835271144026;-0.42768178134008805;-0.43010372259943186;0.9841549500581079;0.9999573983983963;10.00175081123375;0.41676692224545886;-0.43522806413487486;-0.4352279868580921;0.42380834982967064;0.4256273113960798;0.600646676393025;1.000180403457433
0.06185;0.9942230017586668;0.41684188234095254;0.4192121149495306;-0.42761332346565456;-0.4300311967857079;0.9841649616045491;0.9999575605538034;10.001755686621863;0.4167665036185981;-0.4352280641669623;-0.43522798703821447;0.4237357612044882;0.4255565878720917;0.6005448882046865;1.0001817288676473
0.07185;0.9942331334733385;0.4167792178347699;0.41914396598335363;-0.427516901064275;-0.429929231523807;0.9841799337274636;0.9999577275889128;10.001760580350599;0.4167660676894075;-0.43522806419247007;-0.43522798723702827;0.4236651701286201;0.4254558479974111;0.6004232481920306;1.0001830174370994
0.08185;0.9942443549343767;0.41674067958669825;0.41909960156108256;-0.42741228124796043;-0.42981854740494635;0.9841958702090468;0.9999578989736988;10.001765475118404;0.4167656145708015;-0.43522806421158294;-0.4352279874555652;0.42362057449029744;0.42534709063945353;0.6003142839007265;1.0001842630242916
0.09185;0.994257667152283;0.4167201602717074;0.41907245868330995;-0.4273024747103353;-0.4297017412458457;0.984211775896806;0.9999580740582863;10.001770342625997;0.4167651447222762;-0.43522806422419996;-0.43522798769433135;0.4235919724071413;0.4252313143455136;0.6002116532505388;1.000185459801054
0.10185;0.9942700772910519;0.41670886579731353;0.41905495682111393;-0.42718874514104416;-0.42958137895915455;0.9842296566386891;0.9999582523949077;10.00177514496878;0.4167646589267371;-0.43522806422989657;-0.435227987953379;0.4235723623042434;0.42511151740719394;0.6001125466786796;1.0001866025610973
0.11185;0.9942834798524902;0.416702387246217;0.4190418664358274;-0.4270752282077579;-0.4294608025885999;0.9842465188652834;0.9999584337126667;10.001779828518606;0.4167641576857977;-0.43522806422816024;-0.4352279882326553;0.42355774299234683;0.4249906983080186;0.6000162691020052;1.0001876867853927
0.12185;0.9942968802400571;0.4166992242825786;0.41903210051716483;-0.4269615313159509;-0.4293400488447438;0.9842643689698081;0.9999586181195611;10.00178431826419;0.4167636408707168;-0.4352280642184818;-0.43522798853225814;0.4235461131444924;0.4248708563235477;0.5999228263656223;1.000188708848168
0.13185;0.9943092838229292;0.4166967733456427;0.41902346266787166;-0.4268473211087083;-0.4292192135184428;0.984281213187819;0.9999588064224811;10.001788523751298;0.41676310793302096;-0.4352280642001626;-0.4352279888522962;0.4235364708986579;0.42475099174634984;0.599830804388303;1.0001896659497387
0.14185;0.9943227448325777;0.4166952893055486;0.4190153463314457;-0.42673536951084895;-0.4291001988597174;0.9842980581776171;0.9999589999579543;10.001792352721695;0.4167625581134805;-0.43522806417216986;-0.43522798919264016;0.42352781433802894;0.42463110556516226;0.5997394973482132;1.0001905557124133
0.15185;0.9943351632840535;0.41669510857311487;0.4190089770088926;-0.4266221383141689;-0.4289803547612966;0.9843159113194129;0.9999592000349926;10.001795723768433;0.41676199057444885;-0.4352280641333532;-0.43522798955299485;0.42352014223566964;0.4245121989802331;0.5996496132545558;1.0001913761446704
0.16185;0.9943476469988972;0.4166943342221891;0.41900198220438734;-0.4265096703519437;-0.4288612585032461;0.9843327796144643;0.9999594076145271;10.00179857184773;0.4167614047353621;-0.4352280640828012;-0.4352279899330346;0.4235124543602218;0.42439427312474304;0.5995604453292149;1.000192126125739
0.17185;0.9943611435206948;0.4166951171721298;0.4189961264511783;-0.4263986941704632;-0.42874323506079093;0.9843496677124997;0.9999596229372147;10.001800842685359;0.4167608007666915;-0.43522806401992126;-0.4352279903321895;0.42350475120996384;0.4242753289563112;0.5994705770550455;1.0001928060032748
0.18185;0.9943736039056031;0.4166949943432962;0.41898979700671496;-0.42628655624827566;-0.42862450031779037;0.9843665768545372;0.9999598447839064;10.001802482820171;0.41676017980189317;-0.43522806394435154;-0.43522799074939245;0.4234970334470432;0.424157367104084;0.5993814233471326;1.000193418002647
0.19185;0.9943861336889549;0.4166953785404791;0.41898394957750795;-0.42617512287951304;-0.4285064543803121;0.9843835055716481;0.9999600703691061;10.001803434717992;0.41675954348007216;-0.4352280638559343;-0.4352279911831952;0.4234903014743649;0.42404038771931646;0.5992936897737173;1.0001939660264583
0.20185;0.9943996778244484;0.41669621328484013;0.4189781305502502;-0.42606523976366084;-0.4283895403372242;0.9844004515061133;0.9999602961356286;10.001803641761017;0.41675889338111155;-0.4352280637545934;-0.4352279916320582;0.4234825552966958;0.4239223905164677;0.5992045475707696;1.000194454719479
0.21185;0.9944121841095528;0.416696196427182;0.41897189672977425;-0.4259552987820667;-0.4282730245042621;0.9844174133068544;0.9999605188593501;10.001803061052126;0.4167582309724069;-0.43522806364017963;-0.43522799209455987;0.42347579451245243;0.42380637491006584;0.5991175329133899;1.0001948882767018
0.22185;0.9944247541488616;0.4166966209297202;0.41896608563803717;-0.42584495890352825;-0.4281560879752751;0.9844343917896349;0.9999607366081343;10.001801666692405;0.4167575576296374;-0.4352280635125787;-0.43522799256951633;0.423469018308573;0.4236893401058128;0.5990298174021319;1.0001952692002811
0.23185;0.9944373309616424;0.41669703395077345;0.41896026751681636;-0.4257346157267689;-0.42803915140780535;0.9844513897054833;0.99996094881481;10.001799439432068;0.4167568743869848;-0.4352280633719176;-0.43522799305587534;0.4234612255914686;0.42357328530456423;0.5989421095898546;1.000195597627997
0.24185;0.9944499118625256;0.4166974915760293;0.4189545016930148;-0.42562537283190316;-0.4279233243430444;0.9844684101972573;0.9999611555760829;10.001796363695528;0.4167561817395469;-0.43522806321851926;-0.43522799355249925;0.4234544153213187;0.4234572100087114;0.5988551163298541;1.000195871851461
0.25185;0.9944624430837682;0.4166974832535848;0.41894829982441567;-0.4255165222728097;-0.4278079178397608;0.9844844554096438;0.9999613573577099;10.00179243499149;0.41675547972517346;-0.43522806305262784;-0.43522799405824764;0.4234475868014141;0.42334211405254213;0.5987688383529726;1.0001960893292754
0.26185;0.994475032315533;0.41669796466245923;0.4189425803687618;-0.4254083764492955;-0.4276932002323866;0.9845015261356856;0.9999615550393512;10.001787660921826;0.4167547683195251;-0.43522806287422966;-0.4352279945722529;0.42343973979765615;0.42322699725882196;0.5986818620667248;1.000196247755612
0.27185;0.9944876295551514;0.4166984254423423;0.4189368549580763;-0.42530022738375894;-0.42757848259143194;0.9845186216260285;0.9999617491418906;10.001782058567752;0.41675404792316795;-0.4352280626831464;-0.43522799509400295;0.4234328745137064;0.4231128591408766;0.5985963097394054;1.0001963460968513
0.28185;0.9945002396927687;0.4166988637115484;0.41893112391784826;-0.4251920750756938;-0.4274637649181075;0.9845347393572923;0.9999619388775065;10.001775661088562;0.41675331939646826;-0.43522806247921275;-0.4352279956232023;0.42342599132400827;0.42299869899274906;0.5985107678092186;1.0001963848363027
0.29185;0.9945128157803866;0.416698887555173;0.41892501763260537;-0.4250854187961639;-0.427350577305255;0.9845518754963566;0.9999621221713525;10.001768522476253;0.41675258364249307;-0.4352280622623843;-0.43522799615970054;0.42341909035899566;0.4228845161452117;0.5984252364480961;1.000196365229469
0.30185;0.9945244717012227;0.41669893939684016;0.4189193584129629;-0.42497791480114633;-0.42723694671981455;0.9845680256230492;0.9999622959169556;10.001760704316927;0.416751841344525;-0.4352280620328595;-0.4352279967035867;0.42341217125438935;0.4227703102142119;0.5983397154379977;1.0001962881781477
0.31185;0.9945371566949951;0.41669936039931504;0.41891367162812054;-0.42487085660480606;-0.42712333848532685;0.984584184845564;0.9999624562393846;10.00175225617645;0.41675109307697916;-0.4352280617912363;-0.43522799725509215;0.4234052332353255;0.42265708146133546;0.5982549108997206;1.0001961535004213
0.32185;0.9945498765791079;0.41669975462439435;0.41890797979738176;-0.42476379519926;-0.427009730221814;0.9846013475522949;0.9999625995304302;10.0017432105833;0.4167503394897727;-0.4352280615385162;-0.4352279978143838;0.4233972754618552;0.42254483096093587;0.5981701146711924;1.000195960427828
0.33185;0.994561583747037;0.4166993369279302;0.41890193552915017;-0.42465778136976473;-0.4268976296015778;0.9846175071384009;0.999962723280186;10.00173359129304;0.41674958127471695;-0.4352280612757638;-0.43522799838165227;0.42339029733404004;0.4224315603935885;0.5980853296420147;1.0001957088447937
0.34185;0.9945743860339021;0.41669979647599426;0.4188963495967225;-0.42455292115005583;-0.4267862403567505;0.9846336557770619;0.9999628254339569;10.001723422545526;0.41674881891912635;-0.43522806100364897;-0.4352279989572337;0.4233832985443571;0.42232027189419336;0.5980019678536364;1.000195399635445
0.35185;0.9945862380734748;0.41669977705130223;0.41889072005330985;-0.42444650570687986;-0.42667371917281655;0.9846497851353792;0.9999629037681544;10.001712737341446;0.4167480525266035;-0.4352280607222731;-0.4352279995415249;0.4233762789401236;0.4222079679822254;0.5979179106084442;1.0001950338933712
0.36185;0.9945991418827136;0.41670018914289536;0.4188851185943428;-0.42434163929241786;-0.4265623298798782;0.9846668876778879;0.9999629567080457;10.001701579573188;0.4167472819715338;-0.4352280604312674;-0.435228000134954;0.4233692384816927;0.422096651287062;0.5978345705442931;1.0001946123231231
0.37185;0.9946111038342526;0.4167002439144918;0.41887958993867;-0.4242374254100088;-0.426452027735146;0.9846829566616986;0.9999629839844888;10.001689991655276;0.416746507221001;-0.43522806013004056;-0.43522800073810947;0.42336217745634225;0.42198532431395863;0.5977512416327604;1.000194135741995
0.38185;0.9946240695562802;0.4167001695923963;0.41887354153392276;-0.4241329484530839;-0.42634105884415857;0.9846989854987269;0.9999629862232424;10.001678000569845;0.41674572835725143;-0.43522805981811313;-0.43522800135187056;0.42335509673086;0.42187498947188995;0.597668630413909;1.000193606236454
0.39185;0.9946361480386132;0.4167001904142318;0.41886799186032003;-0.4240287286617233;-0.4262307566452235;0.9847149683193638;0.99996296462989;10.001665622892082;0.4167449453740241;-0.4352280594952855;-0.43522800197735584;0.42334799796700795;0.42176464908051514;0.597586031782887;1.000193027644194
0.40185;0.994648283956437;0.41670025539382727;0.4188624888065929;-0.4239256098026702;-0.4261215639678141;0.9847299010981483;0.9999629209979823;10.001652880766493;0.41674415826835265;-0.43522805916153595;-0.43522800261568334;0.42334188367669445;0.42165430514928237;0.597504155108366;1.0001924047044901
0.41185;0.9946614752866798;0.4167007029449077;0.41885694939209955;-0.4238229357406934;-0.42601239363385923;0.9847457821155083;0.999962857678561;10.001639805398467;0.41674336736223005;-0.4352280588168569;-0.43522800326778444;0.42333475689309724;0.42154495912153317;0.5974222895043606;1.0001917421051596
0.42185;0.9946737247712604;0.41670074356920317;0.4188514178873484;-0.42371981104644146;-0.42590320091361017;0.9847616115124012;0.9999627775149051;10.001626431132719;0.41674257338036275;-0.43522805846113366;-0.435228003934357;0.42332762081370057;0.4214356118889712;0.597340437039363;1.0001910444131208
0.43185;0.9946859786217326;0.41670032715094657;0.41884544270780544;-0.4236170791171902;-0.4257944285647212;0.9847773901608771;0.9999626834359197;10.001612796325116;0.41674177718126504;-0.4352280580940381;-0.43522800461576766;0.4233204786525639;0.4213272639289806;0.5972593025092765;1.0001903158113203
0.44185;0.9946983450210334;0.41670040862976027;0.4188399362924247;-0.4235150525841898;-0.4256863453326925;0.9847931187584662;0.9999625778864076;10.001598947915523;0.416740979501898;-0.4352280577151051;-0.4352280053119899;0.42331333350528205;0.42121891508981446;0.5971781799466662;1.000189559309771
0.45185;0.9947107736941949;0.41670048243608987;0.4188344111388626;-0.423413023218198;-0.4255782620783976;0.9848077977900364;0.9999624627670235;10.00158493869936;0.41674018107096295;-0.435228057324056;-0.4352280060227695;0.42330618819089433;0.42111056424901744;0.5970970696034924;1.000188776652717
0.46185;0.9947232679430481;0.4167005489989236;0.41882886676767156;-0.4233109910186455;-0.4254701788013413;0.9848234278758897;0.9999623394861321;10.001570819341216;0.4167393827865562;-0.43522805692096667;-0.43522800674782464;0.4233000449327867;0.42100320950188086;0.5970173864777543;1.0001879687580706
0.47185;0.9947358318816252;0.4167006673930725;0.41882336194497827;-0.42321005991165483;-0.42536320504382746;0.9848380101577822;0.9999622085194794;10.001556638644326;0.4167385855160899;-0.4352280565060261;-0.43522800748691326;0.4232929049535998;0.42089584870394775;0.5969370086623225;1.0001871357662047
0.48185;0.9947484698870711;0.41670077914978443;0.4188178376382301;-0.42310912599916556;-0.4252562312622381;0.9848535469204495;0.9999620689148854;10.001542452446204;0.41673778976606535;-0.4352280560792035;-0.4352280082397815;0.42328576860647227;0.420788479724476;0.5968566467030018;1.0001862770734138
0.49185;0.9947611316176983;0.41669939239418213;0.4188108171684956;-0.4230097475779869;-0.42515084633177447;0.9848680416596484;0.9999619183815617;10.001528323258665;0.41673699567848677;-0.4352280556402003;-0.43522800900585173;0.4232786361438923;0.42068210045023174;0.5967770071107694;1.0001853918517614
0.50185;0.9947739237320465;0.41669949161861103;0.41880525649047157;-0.4229088080696711;-0.42504387248738423;0.9848824975335906;0.9999617542621348;10.001514308013409;0.41673620337769446;-0.43522805518862623;-0.43522800978372406;0.4232725082701328;0.4205757090145739;0.5966980954518158;1.0001844797794655
0.51185;0.9947867926703172;0.41669970261513983;0.4187997982196484;-0.42281007372580826;-0.42493911770355297;0.9848979155233308;0.9999615748299562;10.00150045255012;0.4167354132981436;-0.4352280547240543;-0.4352280105710153;0.42326538589933593;0.4204703041644324;0.5966191998906252;1.0001835415333973
0.52185;0.9947987402745073;0.4166994540012843;0.41879428998999835;-0.42270978616579225;-0.42483323100013337;0.9849122942486486;0.9999613798604778;10.001486796105818;0.4167346261465429;-0.4352280542459501;-0.4352280113646849;0.42325926959748106;0.4203648853514934;0.5965410366235505;1.0001825786669725
0.53185;0.994811765007923;0.416699654461339;0.4187888059832702;-0.42261104642149;-0.42472847616239817;0.9849266312802925;0.9999611704447409;10.001473372700476;0.41673384255174867;-0.4352280537538264;-0.43522801216148166;0.423252159335032;0.42025945254409275;0.5964621893937863;1.0001815930333988
0.54185;0.9948248685402272;0.41669984947876915;0.4187833109808241;-0.422512303932723;-0.42462372129603226;0.984940924979473;0.9999609486076976;10.001460211709823;0.4167330627102137;-0.43522805324750136;-0.43522801295827324;0.4232450546668951;0.42015500587691523;0.596384074214336;1.0001805866153237
0.55185;0.994837049967478;0.416699702074169;0.4187778875392832;-0.4224142165858205;-0.42452005359932593;0.984955175543227;0.9999607169293105;10.00144734245755;0.41673228615455105;-0.43522805272705073;-0.4352280137521987;0.42323895524072214;0.42005054534271985;0.5963066972140799;1.0001795619300253
0.56185;0.9948502487900728;0.41669949891696945;0.41877200646439916;-0.4223169684246812;-0.42441682847199885;0.9849693843698445;0.9999604782680163;10.001434794291166;0.4167315117409893;-0.43522805219252253;-0.43522801454071725;0.42323186123800005;0.4199460708550521;0.5962286392640976;1.0001785219053025
0.57185;0.9948625688166919;0.41669934112414114;0.4187665664339212;-0.42221887596413693;-0.4243131607094157;0.9849835532394727;0.9999602355980324;10.001422591079315;0.4167307381105659;-0.4352280516436781;-0.4352280153216556;0.4232257732999875;0.41984258243125494;0.596152023834019;1.0001774691296847
0.58185;0.9948759496266438;0.4166995738880159;0.41876109771336906;-0.42212122684085024;-0.42420951525959755;0.9849976846240907;0.9999599917918148;10.00141074675738;0.41672996450679367;-0.43522805107983564;-0.4352280160932414;0.42321869214861857;0.4197390801852762;0.5960747263422128;1.0001764060571834
0.59185;0.994888390144246;0.41669946446413497;0.4187557059173142;-0.422024233360958;-0.42410695698337264;0.9850117820480988;0.9999597491428995;10.001399264359991;0.4167291913142527;-0.4352280504999176;-0.4352280168541275;0.4232126184145482;0.4196365643913594;0.5959988706054183;1.0001753363277135
0.60185;0.9949018836521772;0.41669980384009697;0.41875034690197716;-0.4219287871468346;-0.4240055305612835;0.9850258497381583;0.999959508855585;10.001388138488313;0.4167284197743978;-0.43522804990276626;-0.43522801760337965;0.42320555278149113;0.4195340355877688;0.595922332196979;1.0001742653059118
0.61185;0.9949144292069504;0.4166985791536987;0.4187438395967781;-0.4218318473094541;-0.42390303120766587;0.9850398926400458;0.9999592713489405;10.001377360114695;0.4167276511955109;-0.4352280492875267;-0.43522801834044894;0.4231994961688264;0.4194314945018378;0.5958465308734037;1.0001731987593492
0.62185;0.9949270222033111;0.4166985122261124;0.4187385001696093;-0.4217359504318359;-0.4238015823861593;0.9850529174295796;0.9999590377311538;10.00136692182754;0.4167268866361352;-0.43522804865394976;-0.435228019065285;0.4231934496413648;0.41932994199109797;0.595771459706093;1.000172140993921
0.63185;0.9949396595559507;0.416698441264831;0.4187331627113564;-0.42164005109692515;-0.42370013353606684;0.985066933172438;0.99995881114074;10.001356820288084;0.4167261271182544;-0.43522804800264686;-0.4352280197785515;0.42318641404041896;0.4192283791116008;0.5956957029836317;1.0001710945303857
0.64185;0.9949532832500619;0.416698376144966;0.4187274419826664;-0.42154609434206963;-0.4236002367054755;0.9850799505423581;0.9999585961545521;10.001347057063228;0.41672537360028694;-0.43522804733518605;-0.4352280204815835;0.42318038954735165;0.4191278071705858;0.595621383245989;1.0001700611875561
0.65185;0.9949659987300256;0.41669835746647454;0.41872217824501234;-0.4214512941778496;-0.4234998973343696;0.9850939803900538;0.9999583971482208;10.001337641202657;0.4167246267894316;-0.43522804665394915;-0.43522802117593756;0.42317437542981373;0.4190262276853022;0.595546380517114;1.0001690429154537
0.66185;0.9949787484444677;0.41669833509754345;0.41871692723650217;-0.42135649157813115;-0.42339955793699735;0.9851070330710865;0.9999582179714713;10.00132858694098;0.4167238872943975;-0.4352280459618071;-0.4352280218630665;0.42316737017899264;0.4189266423498621;0.5954720937433162;1.0001680420871553
0.67185;0.9949915300377012;0.41669836745437505;0.41871175078512374;-0.4212627907458795;-0.42330032805893913;0.9851211183948336;0.9999580625984634;10.001319903866314;0.41672315598556275;-0.4352280452617011;-0.4352280225444846;0.42316137199655124;0.4188260530718211;0.5953978323869705;1.0001670615362084
0.68185;0.9950043423040679;0.416698396076321;0.4187065924679921;-0.4211690875021549;-0.42320109815533247;0.9851342447489787;0.9999579352126938;10.001311591631957;0.4167224341855527;-0.435228044556311;-0.4352280232219133;0.423155379233947;0.41872646189007434;0.5953242929206793;1.000166104056392
0.69185;0.995017184824967;0.41669842143109725;0.41870145487889643;-0.42107538184588233;-0.4231018682259994;0.9851484180566491;0.9999578396451853;10.001303642975115;0.41672172355671894;-0.43522804384792835;-0.4352280238970598;0.4231493904252883;0.4186278707168087;0.5952514749410022;1.0001651718201134
0.70185;0.9950300569539342;0.41669739836147196;0.41869528995422817;-0.42098283670241154;-0.42300380677999083;0.9851616419964617;0.9999577789699052;10.001296046118018;0.41672102590679727;-0.43522804313845403;-0.43522802457150567;0.4231424042391926;0.4185282810715267;0.5951772602972156;1.000164266431141
0.71185;0.995042957626311;0.41669747697501885;0.4186902601321216;-0.4208902304867202;-0.4229056863421222;0.9851749183781424;0.9999577556326612;10.001288782874665;0.41672034317675;-0.4352280424294408;-0.43522802524696186;0.4231364197428163;0.41842969400066016;0.5951044765663746;1.0001633892811221
0.72185;0.9950558858522708;0.4166975532214424;0.418685257967124;-0.4207976218802175;-0.4228075658784071;0.9851882468777046;0.9999577712429133;10.00128182568602;0.4167196774629679;-0.4352280417222263;-0.4352280259254228;0.42313043662213434;0.4183321103560758;0.5950324115511465;1.0001625415990927
0.73185;0.9950678427330951;0.4166972901379791;0.41868036664420105;-0.42070567083432847;-0.42271053261344355;0.9852016250046397;0.9999578260163041;10.001275136729046;0.4167190308699398;-0.4352280410180208;-0.4352280266090112;0.4231244550315027;0.4182345311958911;0.5949603607610888;1.000161724316594
0.74185;0.9950808263293984;0.41669742047013886;0.4186754832120217;-0.4206141618497131;-0.42261352164766836;0.9852150485171282;0.999957919039522;10.001268668409113;0.41671840529067405;-0.43522804031774376;-0.4352280272997937;0.423118475368789;0.4181369578286553;0.5948883232898106;1.0001609380968064
0.75185;0.9950938398833757;0.4166975491960155;0.41867063074108435;-0.4205226504966354;-0.42251651065835566;0.9852285120951034;0.9999580490785617;10.001262361621585;0.41671780223433447;-0.435228039621775;-0.4352280279997012;0.4231124982214891;0.4180393914621202;0.5948162987711869;1.0001601831313671
0.76185;0.9951068852345769;0.4166976778478257;0.4186658092859643;-0.4204311367750723;-0.42241949964529757;0.9852420103882518;0.9999582151586517;10.001256143542165;0.41671722281406176;-0.4352280389299326;-0.4352280287104656;0.42310652428488704;0.4179428329000353;0.5947449900481482;1.0001594585263733
0.77185;0.9951189650518112;0.4166963676315763;0.41865999052350245;-0.42034033975562485;-0.42232363478824053;0.9852555387861156;0.9999584167768721;10.001249933365711;0.4167166679413134;-0.435228038241735;-0.4352280294334087;0.4231005542879586;0.417847282639403;0.5946743967222546;1.000158761937912
0.78185;0.9951320775601611;0.4166966216995269;0.4186553482772173;-0.4202510301070546;-0.4222288428180873;0.9852690929600798;0.9999586538093621;10.001243656573058;0.4167161385073126;-0.4352280375566936;-0.4352280301691153;0.42309458921464543;0.41775074109517113;0.5946031125511835;1.0001580895493951
0.79185;0.9951441739424428;0.4166959865307608;0.418650276542203;-0.42016056569727694;-0.4221333389825597;0.9852826681222043;0.9999589267060172;10.001237257454033;0.41671563542161416;-0.4352280368744198;-0.43522803091736684;0.423088630417745;0.4176552085690404;0.5945325421070233;1.000157435917606
0.80185;0.9951573596551976;0.41669626101989987;0.41864569546835717;-0.4200712515088384;-0.4220385469546242;0.9852952591995746;0.9999592367556835;10.001230699036205;0.4167151595959512;-0.4352280361946111;-0.435228031677494;0.4230826791462484;0.4175606851923675;0.594462684473069;1.000156794204476
0.81185;0.9951695875998354;0.41669621175275035;0.41864122660998004;-0.41998259583990283;-0.42194484213657263;0.9853088610035771;0.9999595855345361;10.001223949523936;0.41671471187626075;-0.435228035516948;-0.43522803244879343;0.42307673606815765;0.4174651711130245;0.594392134010204;1.0001561576524813
0.82185;0.995182858724125;0.4166965138534799;0.41863670703076156;-0.4198932771430996;-0.4218500500597319;0.9853224679426699;0.999959973942399;10.00121697100853;0.4167142929025938;-0.4352280348410031;-0.43522803323075326;0.4230708013899581;0.4173716666685089;0.5943229977368052;1.000155521181125
0.83185;0.9951951792970735;0.41669538970506564;0.4186311896059358;-0.41980467585124104;-0.4217564041331951;0.9853350742688105;0.999960401349839;10.001209723305141;0.41671390299848515;-0.4352280341663537;-0.43522803402313365;0.42306487519502245;0.4172771724231774;0.5942531683024382;1.0001548817070978
0.84185;0.9952075504180085;0.4166954442304259;0.4186268702465692;-0.4197171182275368;-0.42166380878757653;0.9853486749373893;0.9999608649763281;10.0012021728342;0.41671354225083884;-0.43522803349274747;-0.43522803482589106;0.423058957561535;0.4171836892766698;0.594184050475173;1.0001542378251802
0.85185;0.9952199740216723;0.4166954558552207;0.418622520406619;-0.4196284541055871;-0.4215701038693532;0.9853612664515125;0.9999613601546914;10.001194293015368;0.4167132107713975;-0.4352280328200757;-0.4352280356390986;0.42305304856358295;0.41709021843148664;0.594114941614894;1.0001535891463793
0.86185;0.9952334510344635;0.4166959376289992;0.4186182336045588;-0.4195413354369497;-0.42147753077727873;0.9853748476655828;0.9999618811952827;10.00118606137553;0.41671290887379214;-0.4352280321482439;-0.43522803646299757;0.4230481483523944;0.41699776107038755;0.5940472550046768;1.000152935276395
0.87185;0.9952459879236958;0.4166960982277391;0.4186140520890032;-0.41945487599318226;-0.4213860448971325;0.9853874202055716;0.9999624220576285;10.001177460284408;0.41671263706484835;-0.43522803147716305;-0.435228037297941;0.4230422572561149;0.41690531822400123;0.5939788632067105;1.0001522757582333
0.88185;0.9952585886453702;0.4166951115204921;0.41860872288626727;-0.4193673687068591;-0.4212935083708237;0.9853999879213324;0.9999629770638124;10.00116847683449;0.41671239609452765;-0.43522803080685996;-0.4352280381442527;0.4230363757110955;0.4168128909265412;0.5939104776785563;1.0001516111549402
0.89185;0.9952712593248494;0.41669530399648896;0.4186045799534026;-0.41928090519376027;-0.4212020224282602;0.9854135563160121;0.99996354144812;10.001159102030888;0.4167121870247355;-0.43522803013745504;-0.4352280390021495;0.42303050408859183;0.416721480293784;0.5938428005989218;1.0001509438813014
0.90185;0.9952840051005698;0.41669557191618195;0.41860051134996334;-0.41919554415498567;-0.4211116460006849;0.9854261325924276;0.9999641114258727;10.00114933343238;0.4167120110397149;-0.4352280294689651;-0.43522803987165115;0.42302464267624373;0.4166300874785273;0.5937751312439595;1.0001502781982388
0.91185;0.9952968289318643;0.41669579910946614;0.4185963976100971;-0.41910907660664254;-0.4210201599922486;0.9854387247366423;0.9999646843809669;10.001139177193389;0.41671186920039804;-0.435228028801266;-0.4352280407525638;0.42301979183547145;0.4165387134708881;0.5937081840363789;1.0001496194733976
0.92185;0.9953097311923921;0.4166961040424693;0.4185923555233553;-0.4190237115596053;-0.42092978349697013;0.9854513391778057;0.9999652592364155;10.001128644450061;0.4167117623372753;-0.43522802813426975;-0.4352280416443882;0.42301395206186343;0.41644835877085823;0.593641238131996;1.0001489730403166
0.93185;0.9953227101495542;0.41669538270336137;0.41858727474182394;-0.41893950770621796;-0.4208405754361283;0.9854639794032036;0.9999658368068877;10.001117746504423;0.41671169095532945;-0.43522802746803185;-0.43522804254598574;0.423008123815822;0.4163580235039233;0.5935743068051749;1.0001483434931393
0.94185;0.9953357632931977;0.4166957263086361;0.4185832558568107;-0.41885413867503857;-0.4207501988687408;0.985476646868819;0.9999664203285535;10.001106496763951;0.41671165529220794;-0.4352280268028346;-0.435228043455439;0.4230033073391566;0.41626870820191153;0.5935088066867076;1.0001477347450594
0.95185;0.9953488889108333;0.4166961462473597;0.4185793064663659;-0.4187698722057208;-0.4206609318135613;0.9854893423807266;0.9999670154152815;10.00109491912425;0.41671165556081224;-0.43522802613936606;-0.4352280443703681;0.4229975025777151;0.4161794144224744;0.5934426124715906;1.0001471502416674
0.96185;0.9953610884496393;0.41669624515559894;0.4185754479037923;-0.4186862661591142;-0.42057275197627225;0.985502066642771;0.9999676285707644;10.001083054479643;0.4167116919588696;-0.43522802547876066;-0.435228045288333;0.4229927090976276;0.416090144477424;0.5933771503231483;1.0001465930709137
0.97185;0.9953743603513543;0.41669559101541864;0.41857040637969933;-0.41860205449481125;-0.42048354376581554;0.985514820619061;0.9999682649762959;10.001070956904549;0.41671176439534763;-0.4352280248223911;-0.4352280462069411;0.4229869259914454;0.41600090052499583;0.5933109951343062;1.000146066060623
0.98185;0.9953877072640113;0.4166961134914885;0.4185665392985054;-0.41851888679895227;-0.420395386151898;0.9855266055384103;0.9999689268594028;10.001058679487134;0.41671187231612483;-0.43522802417158146;-0.4352280471237471;0.4229811518126881;0.4159126838823163;0.5932455614538766;1.0001455714705643
0.99185;0.9954001846384304;0.41669675324796684;0.41856317912250907;-0.41843598417123534;-0.4203078959262963;0.9855394224761312;0.9999696133572868;10.001046260073643;0.41671201476436426;-0.435228023527357;-0.4352280480362691;0.4229763846184244;0.4158254951406786;0.5931815627061952;1.000145110415206
1.00185;0.9954136848089159;0.4166972992599568;0.41855931812081343;-0.4183528126741114;-0.4202197382552501;0.9855522722636394;0.9999703220124131;10.001033714942498;0.41671219061868275;-0.43522802289031015;-0.43522804894217276;0.42297062229855187;0.4157373346790627;0.5931161709501593;1.000144683076006
1.01185;0.995426264690461;0.41669751816597966;0.4185555389418825;-0.4182703021261699;-0.42013266781112363;0.9855641555499594;0.9999710508371221;10.001021037071569;0.41671239880117783;-0.43522802226065915;-0.4352280498393976;0.4229658631280648;0.41565020286993787;0.5930522144657894;1.0001442897879669
1.02185;0.9954399214769558;0.4166970368495363;0.4185506270778831;-0.4181882901207379;-0.42004567853275254;0.9855770726494536;0.9999717991224902;10.001008195964598;0.41671263813990767;-0.4352280216383996;-0.43522805072619164;0.4229601060578767;0.4155640999305794;0.592988266062115;1.0001439317991947
1.03185;0.9954526554908911;0.41669733081827537;0.41854690434939945;-0.4181068806411343;-0.41995971757497774;0.9855890231967327;0.9999725662543627;10.00099514486979;0.4167129070682962;-0.4352280210234143;-0.43522805160118067;0.4229553504007176;0.4154780257687708;0.5929250498612285;1.0001436114305826
1.04185;0.9954664578319293;0.41669802726482646;0.41854315705684303;-0.41802591090851027;-0.41987377887250826;0.9856020060953842;0.9999733503166273;10.000981836399106;0.416713203767091;-0.4352280204155478;-0.4352280524633882;0.4229505953247401;0.4153919799837191;0.5928618515673455;1.000143332363599
1.05185;0.9954793221542366;0.4166983341493917;0.41853942977017994;-0.4179444978953454;-0.4197878178515592;0.9856140201821038;0.9999741481497089;10.000968237278407;0.41671352671422623;-0.4352280198146423;-0.4352280533122496;0.42294483973246755;0.4153059619751945;0.5927979568642011;1.0001430997531293
1.06185;0.995493235336433;0.4166979963394481;0.4185346271887478;-0.417864687789868;-0.41970304753099547;0.9856270645694765;0.999974956408274;10.000954333563403;0.41671387486865996;-0.4352280192205599;-0.43522805414784144;0.4229400825774171;0.4152209712405133;0.592735492332897;1.000142919388209
1.07185;0.9955061904948983;0.416698372940351;0.4185309544185011;-0.41778437595922074;-0.41961819599118616;0.9856391377411308;0.9999757725028097;10.000940125645643;0.416714247287524;-0.4352280186332733;-0.4352280549710068;0.4229353232311561;0.4151360077208629;0.592673042803133;1.0001427962593414
1.08185;0.9955191778584676;0.4166987550186261;0.4185272797963769;-0.4177040624326161;-0.4195333444187302;0.9856512368169736;0.9999765946393718;10.000925622072714;0.41671464281761583;-0.43522801805296407;-0.4352280557829535;0.42292956149203303;0.41505207163607294;0.5926105939312858;1.000142733659276
1.09185;0.9955321898264344;0.4166980382084232;0.41852249370992817;-0.4176238058503256;-0.4194485517089224;0.9856633586084317;0.9999774212760046;10.00091083698677;0.4167150602206385;-0.4352280174800008;-0.4352280565846366;0.422924797285049;0.4149671627606011;0.592548170378494;1.0001427334390376
1.10185;0.995546216950703;0.41669888671870253;0.4185188513795229;-0.41754503462619585;-0.41936483189823004;0.9856765010235746;0.9999782509756866;10.000895786981378;0.416715498405;-0.4352280169148743;-0.43522805737640735;0.4229200304023879;0.4148842798952423;0.5924871583211547;1.0001427968035335
1.11185;0.9955592533915478;0.4166993461295495;0.41851522844905037;-0.4174658206909468;-0.4192810897745349;0.9856886629017293;0.9999790823548;10.000880490673012;0.416715956407491;-0.43522801635830793;-0.4352280581579789;0.42291426039499236;0.41480042115765264;0.5924247410612075;1.0001429248381994
1.12185;0.9955722895282815;0.4166998707209113;0.41851166101239495;-0.417387709845113;-0.4191984571665675;0.9857008433196295;0.9999799132529165;10.000864972598995;0.4167164331941764;-0.43522801581146425;-0.43522805892856664;0.4229094863390037;0.41471758476168197;0.5923637455731299;1.000143118622839
1.13185;0.9955853182548705;0.4166992964835629;0.41850698020052646;-0.41730965598992187;-0.4191158834122748;0.9857130418228657;0.9999807400581622;10.000849264552643;0.4167169275122963;-0.43522801527597393;-0.43522805968704803;0.42290470655673335;0.41463576930736906;0.5923034567071701;1.0001433791951722
1.14185;0.9955983863232682;0.4167002723323285;0.41850382477431036;-0.4172311461641102;-0.4190328310275825;0.9857252594700269;0.9999815586214723;10.000833404078445;0.41671743789472915;-0.43522801475383;-0.43522806043207174;0.4228999188436016;0.4145529733074964;0.5922424729077664;1.0001437077153457
1.15185;0.9956113821608495;0.4167008104722576;0.4185002437998845;-0.41715303038751156;-0.4189501983194096;0.9857374996418539;0.9999823657430916;10.000817428555614;0.41671796275395784;-0.4352280142472658;-0.4352280611622213;0.42289512104736743;0.4144711948355042;0.5921821934474324;1.0001441053486084
1.16185;0.9956243541498528;0.41670140827100394;0.418496715680857;-0.417076017771226;-0.41886867512385967;0.9857487671937124;0.9999831594041348;10.000801363998175;0.4167185004282044;-0.4352280137585479;-0.43522806187625485;0.42288931141014213;0.41439043201355674;0.5921219033395841;1.000144572481751
1.17185;0.9956362996595686;0.4167005044356937;0.41849209363282625;-0.4169986217932338;-0.4187871885016066;0.9857610664847286;0.9999839381347941;10.000785223625908;0.41671904917306846;-0.43522801328963373;-0.43522806257317664;0.4228844886856061;0.4143086837693756;0.5920616309203253;1.0001451082290453
1.18185;0.9956492110796012;0.41670115636500615;0.4184886107693361;-0.4169227108472012;-0.4187067747805252;0.9857734005005292;0.9999847007680499;10.00076902256761;0.41671960714454426;-0.4352280128418499;-0.4352280632519973;0.42287965216610734;0.4142279500084276;0.592002062663467;1.000145710624837
1.19185;0.9956620834456904;0.41670174420741274;0.41848506246527495;-0.4168456934757351;-0.4186252514721628;0.9857857714715009;0.9999854462403039;10.000752787740305;0.416720172327529;-0.43522801241594683;-0.43522806391145313;0.42287480150084555;0.414148231284638;0.5919431987289292;1.0001463767237588
1.20185;0.9956749093128315;0.41670127842400256;0.4184804583223113;-0.41676983796367023;-0.41854489655398863;0.9857971811575428;0.9999861727955285;10.00073655051356;0.4167207424924696;-0.4352280120125442;-0.4352280645500083;0.4228699363193103;0.4140675282832558;0.5918836387216584;1.000147102527967
1.21185;0.9956866826404469;0.4167015708915897;0.4184770419575519;-0.41669458703794954;-0.41846557000197543;0.9858096296282159;0.9999868773324372;10.000720337861601;0.4167213153224296;-0.4352280116323498;-0.43522806516611867;0.42286505588381956;0.41398884129121066;0.591825480122294;1.0001478833690112
1.22185;0.9956993940608745;0.41670218856525454;0.4184735442419114;-0.4166186698119302;-0.4183851561311445;0.9858211139097911;0.9999875556627242;10.000704171219082;0.41672188857309084;-0.43522801127597827;-0.43522806575853934;0.42286015909987484;0.41390917005197764;0.5917666220196454;1.0001487148070847
1.23185;0.9957120928102375;0.4167021857535976;0.4184694178711683;-0.41654351880084084;-0.4183054910142882;0.9858336281743634;0.9999882035521476;10.000688065307356;0.41672246014475395;-0.43522801094399827;-0.4352280663264666;0.42285524480544073;0.41383051405946614;0.5917084621821458;1.0001495933175408
1.24185;0.9957236706454279;0.4167024947559637;0.41846606747853127;-0.4164693683739519;-0.41822727390854286;0.9858451654018475;0.9999888176152941;10.000672026701515;0.41672302822328416;-0.43522801063720035;-0.43522806686944066;0.42285031195511535;0.4137518728191457;0.5916502993815996;1.0001505158879598
1.25185;0.9957361751811429;0.4167031231440598;0.41846264280326584;-0.41639455139684994;-0.4181479694787017;0.9858577191868232;0.9999893954357911;10.000656055927235;0.41672359150446364;-0.43522801035651676;-0.43522806738721725;0.4228453597596062;0.4136732458525256;0.5915921314681734;1.0001514790290844
1.26185;0.9957476073938328;0.4167022900627121;0.41845819861704775;-0.41632045673368906;-0.41806981116494635;0.9858692841135726;0.9999899356951755;10.000640148470467;0.4167241492609812;-0.4352280101027608;-0.43522806787968943;0.422840387899205;0.41359563269366323;0.5915346551856021;1.0001524785264735
1.27185;0.9957599631252345;0.4167029360247377;0.4184548530808985;-0.4162467416348337;-0.41799161620510666;0.9858808549871214;0.9999904380554058;10.00062429228803;0.4167247011629172;-0.4352280098765042;-0.43522806834672406;0.4228353966717403;0.4135180330904308;0.5914771686954147;1.0001535094567275
1.28185;0.9957712441107347;0.41670322104385416;0.41845160256819425;-0.416173690425745;-0.41791450849648787;0.9858934262272093;0.9999909020845247;10.000608465798095;0.41672524705198105;-0.4352280096779285;-0.4352280687880587;0.42283038699648623;0.41344144728008475;0.5914203695422242;1.0001545655398605
1.29185;0.9957834468213318;0.41670277080747664;0.4184472365602338;-0.41610113588507985;-0.4178374818751863;0.9859049918939878;0.9999913266578273;10.000592639910833;0.41672578669030225;-0.43522800950660695;-0.43522806920342433;0.42282536032280504;0.413364875946265;0.5913635573581025;1.00015563889943
1.30185;0.9957946272401599;0.41670344157303246;0.4184444394422717;-0.4160276861551374;-0.41775995451705344;0.9859165466569301;0.9999917104058117;10.000576783201076;0.4167263193628782;-0.4352280093614107;-0.43522806959276295;0.4228213184600975;0.4132883196990821;0.5913074465238608;1.0001567210894184
1.31185;0.9958056799005374;0.41670370323061035;0.41844130177877065;-0.41595573571876504;-0.4176839562572839;0.9859280870495356;0.9999920519855066;10.000560863834416;0.41672684368308904;-0.43522800924061406;-0.43522806995634067;0.4228162633226023;0.4132127785864482;0.5912513057389862;1.000157804221006
1.32185;0.9958166617334402;0.4167027731022663;0.41843701627708485;-0.41588273757922506;-0.41760690727034216;0.9859396118146604;0.9999923500397199;10.000544845993296;0.4167273578332266;-0.43522800914217724;-0.4352280702946155;0.422811196764902;0.4131362521008726;0.5911944519886128;1.000158881012461
1.33185;0.9958285771730186;0.416703375051071;0.41843389836246797;-0.4158112235410383;-0.41753093119229995;0.9859511216635232;0.9999926034101648;10.000528689978186;0.4167278599102861;-0.43522800906418174;-0.4352280706079255;0.42280612055339195;0.41306173941430974;0.5911389826144499;1.0001599440884619
1.34185;0.9958394364678328;0.41670361442783205;0.41843088381300325;-0.41574037395864294;-0.4174560423713208;0.9859626190412573;0.9999928114363547;10.000512362122633;0.4167283481639287;-0.43522800900524167;-0.4352280708963055;0.42280203624123835;0.4129862394750773;0.5910835165470567;1.000160985866253
1.35185;0.9958502469676289;0.4167027255356027;0.41842678327008304;-0.4156695816595495;-0.41738121236739945;0.9859741071918623;0.9999929739886155;10.000495841742486;0.41672882107577125;-0.4352280089645862;-0.43522807115958445;0.42279694483829605;0.4129117509432154;0.5910280211136723;1.0001619995628324
1.36185;0.9958610708996749;0.4167033599102301;0.41842423578114113;-0.41559833370651766;-0.4173059039394319;0.9859855888473955;0.9999930911618728;10.000479117368496;0.4167292773331239;-0.4352280089417959;-0.43522807139758357;0.42279184653874013;0.41283727201054904;0.5909725121602356;1.0001629797634524
1.37185;0.9958718104707788;0.4167035379271765;0.4184212962443272;-0.41552748012976737;-0.41723101500956494;0.9859960659177358;0.9999931627882631;10.000462184238204;0.41672971583002366;-0.43522800893652697;-0.4352280716102462;0.42278674092151936;0.4127638002232317;0.5909176874346244;1.0001639215698181
1.38185;0.9958825242552731;0.41670265575754195;0.4184173336615949;-0.4154577888624841;-0.4171572944429135;0.9860075394570599;0.9999931883450763;10.000445040869744;0.4167301356855692;-0.4352280089483765;-0.43522807179763046;0.4227826274627568;0.4126903326207683;0.5908635624807339;1.0001648199213629
1.39185;0.9958932157009579;0.41670286853566485;0.4184145094317284;-0.4153880376686381;-0.4170835149845814;0.9860190092822182;0.9999931675012876;10.000427678088897;0.4167305364579796;-0.4352280089768329;-0.43522807195981394;0.42277750566566163;0.4126168662534952;0.5908087048404336;1.0001656698776498
