time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9922110568648708;0.4167069815565847;0.41994888151447346;-0.4444444246538109;-0.4479285181786298;0.9813869443038361;1.0001020148068303;9.999457636625735;0.41677935193160853;-0.4352279931787627;-0.4352280006614114;0.4247092130980058;0.4434603123101865;0.613999188451987;1.0001913887653606
0.0;0.992211157062623;0.41670664133917235;0.4199490472837941;-0.4444444246275624;-0.44792851827041613;0.9813866959601952;1.0001013214114705;9.99945844166073;0.4167794440704341;-0.43522799322816236;-0.4352280007999821;0.42470881854713566;0.44346024290058;0.6139993256672439;1.0001909488227372
1e-06;0.9922122650546884;0.4167065529468282;0.41994908225034444;-0.44444269256871494;-0.447926321970469;0.9813874316940251;1.0001005739980844;9.99945933776264;0.4167795429380222;-0.43522799328071354;-0.4352280009490788;0.4247083923616199;0.4434591691134108;0.6139987514559987;1.0001904785034885
2e-06;0.9922123868187135;0.4167061014951534;0.419949213019526;-0.4444415916459696;-0.4479252125563595;0.9813871548226822;1.0000997708276376;9.999460357074208;0.4167796485961256;-0.43522799333612405;-0.4352280011088197;0.4247079318014542;0.4434570914049657;0.6139974668951133;1.000189978829889
4e-06;0.9922125247268868;0.41670550462927364;0.4199492365345824;-0.4444382889383966;-0.44792188410899664;0.9813868709684391;1.0000989118688475;9.99946153943534;0.41677976126185284;-0.43522799339385115;-0.4352280012790006;0.424707434475589;0.44345300996980924;0.6139947510201049;1.0001894507210796
8e-06;0.9922136804126042;0.41670503925505725;0.41994900871550545;-0.44443105240191505;-0.44791414022851267;0.9813875872512031;1.0000979977630868;9.999462933939565;0.41677988130642013;-0.4352279934530639;-0.4352280014593865;0.42470689851473686;0.44344592453350884;0.6139898831471974;1.0001888952020501
1.6e-05;0.9922158554601964;0.4167057467364575;0.4199495784628103;-0.4444187221269487;-0.4479008119519735;0.981389310897771;1.0000970290733626;9.999464592903315;0.41678000885596805;-0.43522799351283475;-0.43522800164984055;0.424706322358294;0.44343183464298447;0.61397997627144;1.000188313696783
3.2e-05;0.9922190504216551;0.4167070955582221;0.419950409783133;-0.4443913899605733;-0.44787191359707;0.9813940481806501;1.0000960056636166;9.999466561407885;0.41678014344973857;-0.4352279935723065;-0.4352280018501685;0.4247057044009321;0.44340374012619277;0.6139599775397305;1.000187707837532
6.4e-05;0.9922262611088125;0.41670968141298215;0.41995083498784264;-0.4443394555742269;-0.4478164178831343;0.9814018037857897;1.000094926333999;9.999468874380316;0.416780284152389;-0.4352279936307084;-0.43522800206001555;0.42470504298244033;0.44334764120024794;0.6139197804398392;1.0001870793524434
0.000128;0.9922394308434161;0.4167155946004612;0.4199521376803001;-0.4442354513837721;-0.44770576685191604;0.9814175804692131;1.0000937894667403;9.999471562854536;0.4167804299164141;-0.43522799368724363;-0.43522800227891845;0.4247043368023184;0.4432355384457774;0.6138391732592181;1.0001864298695577
0.000256;0.9922666008464006;0.41672778073755645;0.41995388214234136;-0.4440286682583499;-0.44748523361615156;0.9814493789776961;1.0000925939940353;9.999474661261074;0.41678057976069555;-0.43522799374091203;-0.4352280025063216;0.4247035851870154;0.4430144328490117;0.6136799113723733;1.000185760821224
0.000512;0.9923197529764048;0.41675204941544985;0.4199568509717079;-0.44362086705241816;-0.44705043822325835;0.9815121982865275;1.0000913396273996;9.99947820989998;0.4167807329174508;-0.4352279937903417;-0.43522800274156404;0.4247027877567981;0.4425793257664342;0.6133662847901636;1.00018507375116
0.001024;0.9924206948236779;0.4168010931165697;0.4199646040963005;-0.4428354508401717;-0.4462136955069415;0.9816330364690589;1.000090026574732;9.99948225417256;0.41678088915604583;-0.4352279938337796;-0.43522800298382447;0.42470194400741273;0.4417402189557593;0.6127615265707802;1.0001843704026643
0.002048;0.9926094227286408;0.4168938981261608;0.4199793434030756;-0.44136890483127544;-0.44465154664295836;0.9818598918747934;1.0000886555337387;9.99948684062782;0.416781048764891;-0.43522799386944516;-0.435228003232066;0.4247010534978855;0.44017711459972414;0.6116360964001567;1.0001836523875511
0.004096;0.9929377554256393;0.4170571265081356;0.42000599308769454;-0.4388173854755129;-0.441935020351466;0.9822537638452076;1.0000872281471802;9.999492011211155;0.4167812120325855;-0.4352279938959567;-0.4352280034852018;0.424695116301897;0.4374620151081847;0.6096820153179423;1.0001829209929098
0.006144;0.9932071903416225;0.4171864827777112;0.4200234651470682;-0.4367192938484029;-0.43970286698640415;0.9825776528376565;1.0000857473665459;9.999497799109317;0.41678137887529715;-0.43522799391245437;-0.43522800374236303;0.42468413309249725;0.43523192280395717;0.6080773673888221;1.000182177277424
0.01024;0.9936161219622182;0.41736004253265635;0.4200264802110888;-0.4335328824888137;-0.4363152080141032;0.9830695603647659;1.000084217258466;9.999504223058324;0.41678154878023976;-0.43522799391866646;-0.43522800400282136;0.42464610495819316;0.4318498394347978;0.6056358026345263;1.000181422020279
0.013926;0.993863407289069;0.4174347669747428;0.41999838857929334;-0.4316070446786616;-0.43426910185193435;0.9833654883398304;1.0000826424232998;9.999511280494282;0.41678172078533776;-0.4352279939148517;-0.4352280042655823;0.4245910332776273;0.42980776560806155;0.6041439809698792;1.000180655566429
0.017613;0.9940309274605672;0.41745335017778473;0.419947555912829;-0.4303058594904635;-0.4328871007841475;0.9835664373797716;1.0000810273335419;9.9995189443816;0.41678189363730933;-0.4352279939013325;-0.4352280045293458;0.4245229197086562;0.42842770072682734;0.603116338714077;1.0001798777528372
0.021299;0.9941414873653952;0.4174334821568435;0.41988213996450613;-0.42943533870523676;-0.4319634924460428;0.9836994061765115;1.0000793756352602;9.999527165040282;0.4167820662363739;-0.4352279938781667;-0.4352280047929841;0.4244437661300316;0.4275076434958133;0.6024087409243163;1.000179087777546
0.024986;0.9942152163151265;0.41738896382962787;0.4198075115107599;-0.42886071925618097;-0.43135368214847514;0.9837873931580818;1.0000776894999572;9.999535880273152;0.41678223800760744;-0.43522799384525934;-0.43522800505582865;0.42435957448233064;0.42689959227537605;0.6019194603593891;1.0001782841660742
0.028672;0.9942639894336562;0.41733104274551236;0.4197299587156207;-0.4284784443521383;-0.43094823016177886;0.9838453977510984;1.0000759696962984;9.999545029712015;0.4167824089122943;-0.4352279938024163;-0.43522800531754385;0.4242743467141571;0.42649654499553874;0.6015750373627055;1.000177464931256
0.032358;0.9942967933095977;0.41726643061321506;0.4196524280311497;-0.42822720450970625;-0.4306815218919635;0.9838844200463659;1.0000742164489087;9.99955456013296;0.416782579253777;-0.43522799374924953;-0.43522800557793156;0.42419108491093005;0.4262314991894476;0.6013299279541142;1.0001766281131275
0.039731;0.9943362748226848;0.41714099504498253;0.4195109131579317;-0.427918350042066;-0.43035400088845616;0.9839304606894117;1.0000724296777392;9.999564421588543;0.4167827496124678;-0.4352279936851962;-0.4352280058367977;0.42404279150540297;0.4259074523531236;0.6009971783011306;1.0001757726439582
0.047104;0.9943548982422991;0.4170293626908793;0.41939207829828856;-0.42776844376803763;-0.4301953782734248;0.9839535211740772;1.000070608386423;9.9995745645235;0.41678292105453557;-0.4352279936096896;-0.435228006093902;0.42391846937196015;0.4257524021745557;0.6008011432896564;1.0001748987869583
0.054477;0.9943657505174605;0.41693885395385244;0.4192977520230919;-0.4276818385512924;-0.4301037836745236;0.983965603119803;1.0000687506628363;9.999584941495172;0.4167830954190586;-0.4352279935224184;-0.4352280063489675;0.42382012177040346;0.42566334653693944;0.6006702222352104;1.000174007892843
0.06185;0.99437471775526;0.4168705618388755;0.4192265442827029;-0.42761338014713246;-0.4300312579859578;0.9839757068735427;1.0000668544439002;9.999595509558134;0.4167832751996894;-0.43522799342341906;-0.4352280066015478;0.4237457523778004;0.425592283623264;0.6005689855068017;1.0001731017694822
0.07185;0.9943867423196909;0.4168068208976411;0.41915860237086044;-0.4275169571978948;-0.4299292928318287;0.9839908310924701;1.0000649177376046;9.999606228435608;0.41678346276596884;-0.4352279933128599;-0.43522800685082463;0.42367336530657335;0.42549121216734265;0.6004478937459816;1.0001721820217315
0.08185;0.9943998829071713;0.4167672254045021;0.4191144471632021;-0.4274123368161969;-0.4298186088026165;0.9840069734395833;1.0000629382655015;9.999617056523512;0.41678365956852154;-0.435227993190845;-0.43522800709567927;0.4236269648923009;0.42538213155040927;0.6003394720332663;1.0001712497992339
0.09185;0.9944151402004049;0.4167456702895806;0.41908751509285935;-0.42730252969593735;-0.42970180271397995;0.9840231312833191;1.000060914019352;9.99962794900424;0.4167838661703846;-0.4352279930575474;-0.43522800733498807;0.42359555545520344;0.42526604158705367;0.6002366709602084;1.0001703059453464
0.10185;0.9944295201997824;0.41673336411195655;0.41907022509754754;-0.42718879952653993;-0.42958144047737506;0.9840413020353451;1.0000588446233907;9.99963885737267;0.416784082752617;-0.4352279929135264;-0.43522800756781943;0.4235751412504829;0.4251459422583357;0.6001387973146057;1.0001693513365824
0.11185;0.9944449153171186;0.41672590081898486;0.419057347255744;-0.4270752819751225;-0.4294608641355965;0.9840584831692227;1.000056731446948;9.99964972893348;0.41678430936965916;-0.43522799275978263;-0.43522800779353077;0.4235587264307923;0.42502583353634704;0.6000437477487663;1.0001683872117442
0.12185;0.9944603285235679;0.41672178256501213;0.4190477941437124;-0.426961584446507;-0.42934011039881664;0.9840766720911513;1.0000545762752346;9.999660506370722;0.4167845461074242;-0.43522799259734546;-0.4352280080118497;0.42354531488129116;0.4249047152733068;0.599950110154337;1.0001674151285311
0.13185;0.9944747629514944;0.41671840758384737;0.41903936865660807;-0.4268473735831565;-0.42921927505805807;0.984093866431085;1.0000523802847203;9.99967113069438;0.4167847931372118;-0.43522799242683163;-0.43522800822278046;0.4235339101987993;0.42478458731052215;0.5998585970942425;1.0001664368060972
0.14185;0.9944902711556716;0.41671603215665237;0.4190314634086954;-0.42673542130963404;-0.42910026036386456;0.984111064527494;1.0000501436242315;9.999681547921517;0.41678505037320174;-0.4352279922484108;-0.43522800842646037;0.4235235158772762;0.42466544964243325;0.5997685036595473;1.000165454002199
0.15185;0.9945047522474703;0.4167149938579487;0.41902530340395666;-0.4266221894183887;-0.4289804162094807;0.9841292654279153;1.0000478655573675;9.99969171091651;0.4167853171484149;-0.43522799206199075;-0.43522800862323446;0.4235141354108545;0.4245453022143093;0.5996784144261537;1.000164468199189
0.16185;0.9945193133990936;0.4167133961948918;0.4190185160919134;-0.4265097207444618;-0.42886131987502923;0.9841464686559649;1.0000455455875223;9.99970157248725;0.4167855923063635;-0.43522799186732297;-0.4352280088137247;0.4235047722163234;0.4244271444678557;0.5995897471490769;1.0001634807132576
0.17185;0.9945349008127903;0.4167133897191677;0.41901286609429383;-0.4263987438364702;-0.42874329633506075;0.9841636743243164;1.0000431843936188;9.999711075988342;0.41678587443443055;-0.4352279916639865;-0.4352280089987109;0.4234954295356909;0.42430797517548513;0.5995003766436715;1.0001624931661548
0.18185;0.9945494632052841;0.41671251098251727;0.4190067406584334;-0.426286605175008;-0.42862456147220807;0.9841808832151941;1.000040783941991;9.999720152073989;0.4167861618298567;-0.4352279914513223;-0.4352280091790589;0.42348611052361285;0.4241897926398997;0.5994117164786764;1.0001615075335377
0.19185;0.9945641033492376;0.4167121731828457;0.4190010954489551;-0.4261751710557415;-0.42850651539133316;0.9841980962367171;1.000038347198642;9.999728726426815;0.4167864522677454;-0.43522799122840894;-0.4352280093557672;0.4234778184771592;0.4240725949329564;0.5993244706915286;1.0001605258368678
0.20185;0.9945797638246708;0.41671232115887125;0.4189954767280578;-0.4260652871796773;-0.42838960118056413;0.9842153140635451;1.0000358769800377;9.999736735969515;0.41678674304314334;-0.43522799099413234;-0.43522800953001983;0.42346855689021845;0.4239553801163942;0.5992365167244158;1.0001595496335445
0.21185;0.9945943909524146;0.41671165484594336;0.41898944076483713;-0.42595534543011965;-0.4282730851553282;0.9842325371153646;1.0000333747724088;9.999744146509206;0.416787031349166;-0.4352279907474215;-0.4352280097031983;0.4234603291603854;0.4238381464137997;0.5991492669765194;1.0001585796518382
0.22185;0.9946090854358945;0.41671146979215196;0.4189838240714922;-0.4258450047781962;-0.4281561484094515;0.9842497648243761;1.0000308410140586;9.999750959386516;0.41678731458379076;-0.4352279904876092;-0.4352280098766791;0.42345113830550307;0.423720892228175;0.5990613074057071;1.0001576159226548
0.23185;0.9946237882736889;0.41671131580950344;0.4189781957851487;-0.42573466082504774;-0.42803921160071084;0.984266995117922;1.0000282760546277;9.999757198522419;0.4167875904159602;-0.43522799021461117;-0.43522801005151174;0.42344298709022254;0.42360461596681515;0.5989747582662265;1.0001566581443533
0.24185;0.994638492173103;0.4167112512876352;0.4189726143994069;-0.4256254171530022;-0.42792338427068755;0.9842842251241457;1.0000256805626402;9.99976289091144;0.4167878567197479;-0.4352279899287594;-0.4352280102283544;0.4234348782952207;0.4234893158229297;0.5988889120629654;1.000155705995886
0.25185;0.9946531367505138;0.4167107676870261;0.41896659103059364;-0.4255165658177466;-0.42780797747851684;0.9843004518222805;1.0000230554532716;9.999768059928435;0.4167881114490091;-0.4352279896305568;-0.43522801040757186;0.42342681469218174;0.42337298989983296;0.598802354513653;1.0001547589055948
0.26185;0.9946678220883757;0.41671082294622097;0.4189610437812799;-0.4254084192205526;-0.42769325955879883;0.9843176720579615;1.0000204017203271;9.999772728466615;0.41678835262940794;-0.4352279893205487;-0.43522801058920124;0.42341779876135516;0.4232576366146663;0.598715793145199;1.000153815607421
0.27185;0.9946824892918475;0.4167109095009774;0.41895548406221517;-0.42530026938503057;-0.427578541581965;0.9843348827064813;1.0000177206338976;9.9997769197492;0.4167885787303541;-0.43522798899921605;-0.4352280107728768;0.42340983243910574;0.42314325491760596;0.5986306425491457;1.0001528748039152
0.28185;0.9946971325735161;0.4167110284926256;0.4189499118319227;-0.42519211631152765;-0.4274638235490317;0.9843510808258846;1.0000150143596802;9.999780658931618;0.4167887892343764;-0.4352279886670475;-0.43522801095783925;0.42340191706226554;0.4230288441682976;0.5985454890915806;1.000151936259573
0.29185;0.9947116936499697;0.41671079080825657;0.41894395652187977;-0.4250854592716276;-0.42735063555262653;0.984368263154717;1.0000122860330545;9.999783976915934;0.4167889847898662;-0.4352279883248247;-0.4352280111429904;0.42339405335173064;0.42291440383804124;0.5984603337790166;1.0001510004465866
0.30185;0.9947252768387593;0.4167106410448911;0.41893843895937666;-0.4249779545218565;-0.4272370045594822;0.9843844258715746;1.0000095389268304;9.999786908161287;0.41678916673979277;-0.43522798797362894;-0.4352280113269657;0.42338624126002977;0.42279993327783205;0.598375177862235;1.00015006733517
0.31185;0.9947398248895901;0.41671092134957505;0.41893288317266014;-0.42487089557723046;-0.4271233958928911;0.9844005659378553;1.0000067756651816;9.99978948718255;0.4167893365539526;-0.4352279876144189;-0.4352280115082042;0.4233774799997166;0.4226864317104462;0.5982900212565236;1.0001491359856667
0.32185;0.9947543392546162;0.4167112352066599;0.41892731105921305;-0.42476383343081353;-0.4270097871724151;0.984417682795045;1.0000039981246338;9.999791750351465;0.4167894956483787;-0.4352279872476324;-0.43522801168509884;0.4233697684864871;0.42257389845512994;0.5982062798830428;1.0001482045400778
0.33185;0.9947677680796382;0.41671079567465136;0.41892137542666025;-0.42465781886863996;-0.4268976860696803;0.9844337781780854;1.0000012076881009;9.999793735753046;0.41678964540375485;-0.4352279868732104;-0.43522801185630994;0.4233621057057624;0.42246133314031376;0.5981225406676415;1.0001472700109233
0.34185;0.9947822134239133;0.41671128961632903;0.41891588793345474;-0.4245529579252135;-0.4267862963162512;0.9844498544264586;0.9999984055945673;9.999795480146348;0.4167897870341526;-0.43522798649100713;-0.43522801202114314;0.4233544907915593;0.42234873566886355;0.5980388049943625;1.000146328799199
0.35185;0.9947956219725581;0.4167113581957962;0.4189103479238175;-0.42444654176837116;-0.4266737745974463;0.9844659131660191;0.9999955937772445;9.999797019501191;0.41678992134176507;-0.4352279861011239;-0.4352280121796683;0.42334692329410817;0.4222361059947918;0.5979550744421016;1.0001453778912444
0.36185;0.9948099862164196;0.4167119086521548;0.41890482851057104;-0.42434167465183253;-0.42656238474358266;0.984482954743437;0.9999927757369099;9.99979838939104;0.4167900484508311;-0.4352279857038403;-0.4352280123323116;0.42333940352187255;0.42212444391121595;0.5978720568744922;1.0001444153743895
0.37185;0.9948233032327025;0.4167121485217015;0.4188993759115268;-0.4242374600806386;-0.4264520820122564;0.9844989783376722;0.999989956305982;9.999799620379388;0.4167901676751083;-0.43522798529942885;-0.43522801247929016;0.4233319324612093;0.4220127490053559;0.597789047695598;1.0001434402301521
0.38185;0.9948375116114934;0.41671230293672973;0.41889339915898405;-0.42413298244962794;-0.42634111250939516;0.9845149829838986;0.999987140831135;9.999800736511585;0.41679027782017203;-0.43522798488819836;-0.4352280126205276;0.4233245114362504;0.4219020206979476;0.5977067541063147;1.0001424525264508
0.39185;0.9948507161509803;0.41671259392404875;0.4188879183664851;-0.4240287619999166;-0.42623080967367455;0.9845309682227789;0.9999843349756674;9.999801763956624;0.4167903776899616;-0.4352279844706209;-0.43522801275603845;0.4233171417259088;0.4217912583113671;0.5976244708786896;1.000141453862829
0.40185;0.9948638589845175;0.41671296867463137;0.4188824830135325;-0.4239256424990114;-0.4261216163350184;0.9845459336043665;0.9999815449462586;9.999802739357227;0.41679046624540156;-0.4352279840472126;-0.4352280128862451;0.42330982408622625;0.42168046130886433;0.5975421987587787;1.0001404469725688
0.41185;0.9948779356707834;0.4167137048722175;0.4188769524502813;-0.42382186397204574;-0.42601133577361006;0.9845618782063458;0.9999787773631404;9.999803705645466;0.4167905423969523;-0.43522798361821663;-0.4352280130119382;0.4233035584040982;0.4215706296312499;0.597461352907686;1.0001394348733348
0.42185;0.9948909460054874;0.4167141866902652;0.4188715491988387;-0.42371984250962225;-0.42590325188752026;0.9845778004024254;0.999976038675393;9.999804702266697;0.41679060478341334;-0.43522798318349937;-0.43522801313399995;0.42329634375159875;0.4214607639130069;0.5973798116392126;1.000138420650912
0.43185;0.9949038322073461;0.416714184879237;0.4188656458643349;-0.4236171099889132;-0.4257944788078472;0.9845936976096799;0.9999733349205608;9.999805760771498;0.41679065181845326;-0.4352279827427938;-0.4352280132531628;0.42328917873756705;0.4213518655082925;0.5972989899709005;1.0001374079888412
0.44185;0.9949166968225113;0.4167147098547006;0.41886021500948006;-0.42351508288144835;-0.42568639482278253;0.9846085664479525;0.9999706719542623;9.999806902013301;0.41679068204920994;-0.4352279822960069;-0.4352280133701379;0.4232820617927905;0.4212429363489231;0.5972181830126085;1.0001364018114443
0.45185;0.994929482951939;0.41671525280162786;0.4188547695958948;-0.42341305295886855;-0.4255783107932857;0.984624403166607;0.9999680550382046;9.99980813290006;0.4167906945759894;-0.43522798184334066;-0.43522801348607426;0.4232749911251874;0.4211339787619301;0.5971373913135525;1.0001354080542169
0.46185;0.9949421869695719;0.41671581091413784;0.4188493090496771;-0.42331102022209804;-0.4254702267189001;0.9846402039103423;0.9999654879516131;9.999809447581402;0.41679068920954754;-0.43522798138514696;-0.4352280136028129;0.42326896447215195;0.42102599546377734;0.5970580296659543;1.00013443271053
0.47185;0.9949548047422475;0.4167164401244893;0.4188438921822085;-0.42321008859915626;-0.4253632521421203;0.9846549651148806;0.9999629728244805;9.999810832235434;0.4167906662179063;-0.4352279809217537;-0.4352280137227132;0.42326197897668993;0.4209179896732165;0.5969779756042475;1.0001334812206928
0.48185;0.9949673309013517;0.4167170794286165;0.4188384604644639;-0.42310915419360057;-0.42525627751963696;0.9846706840254006;0.9999605106822796;9.999812271030848;0.4167906259777811;-0.43522798045351263;-0.4352280138483118;0.42325503128466874;0.4208099649836304;0.5968979388750603;1.0001325583750749
0.49185;0.9949797061980996;0.4167162351813671;0.4188315376060139;-0.4230097753027785;-0.42515089172705883;0.9846853586652097;0.9999581021770759;9.999813752949182;0.41679056906914974;-0.43522797998088353;-0.4352280139820701;0.42324811766394593;0.4207029248413705;0.5968186251712196;1.0001316686218977
0.50185;0.9949920308649326;0.41671689015656127;0.41882607922383697;-0.42290883534768325;-0.4250439170000139;0.9846999876312498;0.9999557480492534;9.999815277141467;0.4167904966739934;-0.43522797950443637;-0.4352280141263212;0.42324223418544665;0.4205958719244939;0.5967400392553598;1.00013081672089
0.51185;0.9950042461858812;0.416717667985467;0.4188207267877549;-0.4228101005789528;-0.42493916131406506;0.9847155705596184;0.999953448772695;9.999816850140885;0.4167904107239798;-0.435227979024848;-0.4352280142832669;0.42323537710252596;0.4204898079528165;0.596661468212562;1.0001300082113942
0.52185;0.9950153486637761;0.4167179950764669;0.4188153262207641;-0.42270981261496937;-0.42483327369048973;0.9847301086405318;0.9999512040156219;9.999818474147796;0.41679031373307357;-0.4352279785427846;-0.43522801445485343;0.4232285431241968;0.42038373404874324;0.5965829173490049;1.0001292494154599
0.53185;0.995027332561876;0.41671877832165444;0.41880994986227366;-0.42261107248616614;-0.42472851791612326;0.9847446040798377;0.9999490131357943;9.999820137479537;0.4167902085732764;-0.4352279780587249;-0.43522801464262645;0.4232227294990761;0.4202776511403264;0.5965050973758041;1.0001285471416386
0.54185;0.9950391992986235;0.41671956165526175;0.4188045609870234;-0.4225123296304294;-0.424623762098121;0.9847590590524999;0.9999468760378395;9.99982181460326;0.41679009831663144;-0.43522797757297144;-0.435228014847663;0.42321593403873703;0.4201725600392058;0.5964272947058507;1.000127907981212
0.55185;0.9950499527018746;0.4167200062228598;0.41879924129852864;-0.42241424193208216;-0.42452009343618413;0.9847734754222229;0.9999447933133765;9.999823475014324;0.4167899861170755;-0.43522797708579763;-0.4352280150705687;0.42321015496674463;0.4200674613640861;0.5963502241165983;1.0001273370712234
0.56185;0.9950615407887574;0.41672039623671453;0.41879346122691874;-0.4223169934330468;-0.42441686733165074;0.9847878549734167;0.9999427662496182;9.99982509884309;0.4167898751033663;-0.4352279765975119;-0.4352280153115361;0.4232033907092075;0.4199623556322971;0.5962724660069099;1.0001268371957153
0.57185;0.9950720773276618;0.41672083021485795;0.4187881189656113;-0.4222189006461261;-0.4243131985818325;0.9848021995043225;0.999940796938112;9.99982668840545;0.4167897681954301;-0.4352279761084604;-0.4352280155704123;0.42319763972724617;0.419858243608897;0.5961961431056054;1.0001264093347253
0.58185;0.9950835109920056;0.41672165130666694;0.418782744029465;-0.4221212512062749;-0.42420955213679556;0.9848165105098347;0.999938888123076;9.999828263055049;0.41678966781769383;-0.4352279756192103;-0.4352280158467498;0.4231909002728814;0.4197551265823351;0.5961198332954533;1.000126054001896
0.59185;0.9950938483327098;0.41672212554726284;0.4187774412478018;-0.4220242574187839;-0.4241069928592194;0.9848307882470265;0.999937043130534;9.99982984581604;0.41678957580387577;-0.43522797513084116;-0.43522801613983775;0.4231851701400124;0.4196510061770481;0.5960435447286468;1.0001257716906176
0.60185;0.995105089764828;0.4167229845515061;0.41877210665324677;-0.42192770679620284;-0.4240044558868375;0.9848450312788735;0.9999352658100525;9.999831456398761;0.41678949354722883;-0.4352279746448127;-0.4352280164486772;0.4231784465502733;0.41954788392044856;0.5959672622725165;1.000125562210816
0.61185;0.9951152416373299;0.4167223907650192;0.4187657349235222;-0.4218318707803525;-0.42390306506880265;0.9848592373061321;0.9999335598116739;9.999833109254027;0.41678942199642716;-0.43522797416237974;-0.43522801677212963;0.42317272621303226;0.41944476095201505;0.5958916981894637;1.0001254241112052
0.62185;0.9951253065073953;0.41672288847134586;0.418760463124283;-0.42173597362525467;-0.4238016152365997;0.9848724040561018;0.9999319273027804;9.999834813458657;0.41678936145663803;-0.43522797368420485;-0.435228017109401;0.42316700551787984;0.419342637904116;0.595816842707318;1.000125354704088
0.63185;0.9951352882674619;0.41672337260416287;0.4187551807052164;-0.4216400740248214;-0.42370016537454347;0.9848865292522941;0.9999303684961975;9.999836574757257;0.41678931156271515;-0.4352279732103869;-0.43522801746032813;0.423160280855891;0.41924051510108035;0.5957412778108556;1.0001253501233702
0.64185;0.9951461361157933;0.41672385137630696;0.41874949749042306;-0.42154611701739725;-0.42360026753083196;0.9848996101956735;0.9999288828481645;9.999838397906993;0.4167892714807489;-0.4352279727405985;-0.43522801782508524;0.4231545489775679;0.41913939308976494;0.5956671245572299;1.0001254054519115
0.65185;0.9951559626737494;0.41672436448493766;0.41874424835109314;-0.4214513166146166;-0.4234999271455219;0.9849136435924486;0.9999274703375102;9.999840287577872;0.41678924010247986;-0.4352279722742797;-0.4352280182037256;0.4231488071992622;0.41903827301856095;0.5955929656156749;1.0001255154990802
0.66185;0.9951657168755227;0.4167248611066887;0.4187389842989757;-0.4213565137913816;-0.4233995867331463;0.9849266259062869;0.9999261313778628;9.999842246380203;0.4167892161734066;-0.4352279718109893;-0.43522801859600063;0.4231420535351127;0.4189371564973817;0.595518087320504;1.0001256755103145
0.67185;0.9951754017553934;0.4167253982146447;0.4187337635397729;-0.4212628127515036;-0.42330035583984726;0.984940554128356;0.9999248664908936;9.999844271501123;0.4167891983473714;-0.4352279713506816;-0.4352280190014745;0.4231362867386858;0.41883604522724777;0.5954439078877405;1.0001258807651063
0.68185;0.995185019735421;0.4167259149131049;0.4187285265687473;-0.42116910931664014;-0.42320112492174183;0.9849534261092986;0.9999236766878977;9.99984635211644;0.4167891851564655;-0.43522797089365584;-0.43522801941964184;0.42313050620085213;0.4187359409146565;0.595370417805592;1.0001261259818084
0.69185;0.995194572048765;0.41672640890935964;0.418723273028172;-0.42107540348628425;-0.4231018939803486;0.9849672403003027;0.9999225639227586;9.999848469036497;0.41678917505907087;-0.4352279704404296;-0.4352280198497527;0.4231247118919024;0.41863684526454437;0.5952976147675508;1.0001264056657908
0.70185;0.9952040587848892;0.41672583258237866;0.41871695225150185;-0.4209828581865859;-0.42300383152714754;0.9849799959346073;0.9999215311579115;9.999850602875146;0.41678916646142433;-0.43522796999176183;-0.4352280202905084;0.423117904197992;0.4185367597645025;0.595223379062262;1.0001267144713208
0.71185;0.9952134797693799;0.41672633396879494;0.4187117244925483;-0.42089025183355544;-0.42290571008951705;0.9849926936253055;0.9999205821763885;9.999852746335451;0.41678915759089197;-0.43522796954863235;-0.43522802074008754;0.4231120835948651;0.4184376856491772;0.595150537163903;1.000127046891704
0.72185;0.9952228349661731;0.41672680738873547;0.41870648047176623;-0.4207976431096435;-0.4228075886354871;0.9850053353626315;0.9999197213326521;9.999854901087426;0.41678914658856714;-0.43522796911221245;-0.435228021196495;0.42310625049592465;0.4183396240929891;0.5950783764474826;1.0001273973503184
0.73185;0.9952311258969326;0.41672685608766685;0.41870124315963014;-0.4207045876837601;-0.4227094448452125;0.985017924004594;0.9999189535650893;9.999857061316922;0.41678913163635645;-0.43522796868398045;-0.4352280216578162;0.4231004051488248;0.4182415762582295;0.595006192452763;1.0001277608248298
0.74185;0.9952403505266735;0.4167273293965592;0.41869602701020503;-0.4206130786102371;-0.4226124329115252;0.985030462901587;0.9999182847785129;9.999859209182201;0.41678911065345053;-0.4352279682656981;-0.4352280221223147;0.4230945474666338;0.41814354324440467;0.5949339842831611;1.0001281330062053
0.75185;0.9952495121306105;0.4167278315721306;0.4186908551456507;-0.4205226714989524;-0.4225165305130599;0.9850429553463318;0.9999177217689383;9.999861329924737;0.4167890812239866;-0.4352279678591372;-0.43522802258853893;0.423088677128942;0.4180455261832247;0.5948617514326355;1.000128510058051
0.76185;0.9952586133848501;0.4167282458722806;0.4186856101407508;-0.4204311577421713;-0.4224195185590332;0.985055403782627;0.9999172711247781;9.999863430416367;0.41678904136253303;-0.43522796746586684;-0.4352280230553241;0.4230827939147562;0.4179485264065216;0.5947901966262529;1.0001288883807844
0.77185;0.9952666592105716;0.41672719094937677;0.4186793232817228;-0.42034036070572767;-0.42232365277623773;0.9850678095429435;0.99991693785905;9.999865541563446;0.4167889903757791;-0.4352279670871654;-0.43522802352165607;0.4230768979257024;0.4178525454206313;0.5947193197350782;1.0001292644226676
0.78185;0.9952756518634263;0.41672766863914373;0.4186741689931653;-0.4202510510566292;-0.422228859896655;0.985080173263883;0.9999167246535193;9.999867700975827;0.41678892884478486;-0.43522796672392394;-0.4352280239865124;0.4230709895929962;0.41775558474209645;0.5946477155422744;1.0001296345644504
0.79185;0.9952835480265272;0.4167272244312998;0.41866854157711064;-0.42016058666066153;-0.4221333551690337;0.9850924958256035;0.9999166319854847;9.999869935385718;0.41678885774133195;-0.4352279663766956;-0.43522802444859476;0.42306506960532525;0.417659645836612;0.594576790010452;1.0001299949142384
0.80185;0.9952924595910716;0.4167276568700582;0.41866336110997737;-0.4200712724979299;-0.4220385622673465;0.9851037796661042;0.9999166588329805;9.999872258779071;0.41678877748476567;-0.4352279660460288;-0.43522802490601126;0.423059138859305;0.4175647301261616;0.5945065432211285;1.000130341007779
0.81185;0.9953003466907355;0.41672773274016195;0.418658248811088;-0.4199826168639077;-0.4219448565950085;0.9851160297146011;0.9999168033894664;9.999874679888245;0.4167886877028311;-0.43522796573263617;-0.43522802535621014;0.4230531983830727;0.41746883894734504;0.5944355701545491;1.0001306674491883
0.82185;0.9953092183365169;0.41672812734223463;0.41865304152738947;-0.4198932982083474;-0.421850063684745;0.9851282532215273;0.9999170633744603;9.999877212169967;0.4167885877563956;-0.4352279654370871;-0.43522802579625924;0.4230472492411272;0.41737497351039904;0.5943659784123597;1.0001309676149022
0.83185;0.9953170896166798;0.4167270628458403;0.4186467923909742;-0.4198046969610895;-0.4217564169472429;0.9851394583681921;0.9999174360506681;9.999879887195295;0.4167884772834416;-0.435227965159543;-0.43522802622330653;0.4230412924372523;0.41728013498391825;0.5942956611518729;1.0001312341954314
0.84185;0.9953249710077646;0.41672714384710635;0.41864169811874424;-0.41971713938208455;-0.4216638208147002;0.9851516526441294;0.9999179186015252;9.999882763694146;0.4167883561027585;-0.43522796489999166;-0.43522802663491356;0.4230353288483124;0.4171863246190745;0.5942260236654303;1.0001314604456542
0.85185;0.9953328736428776;0.41672714864378413;0.4186365316386224;-0.4196284753010918;-0.4215701151349916;0.985162841984012;0.9999185088693873;9.999885919712034;0.41678822375823055;-0.43522796465879854;-0.4352280270289842;0.4230293593543823;0.4170925435866191;0.5941563643826201;1.0001316404492397
0.86185;0.9953418062921927;0.41672759036665485;0.41863138891942253;-0.4195413566653304;-0.42147754130806997;0.9851750299749744;0.9999192053595681;9.999889432345077;0.416788079446331;-0.43522796443716943;-0.4352280274034249;0.42302338512463594;0.41699979255498665;0.5940873863768936;1.0001317682682636
0.87185;0.9953497813530054;0.416727678080379;0.41862631551444374;-0.41945489724192886;-0.4213860547211531;0.9851862170589141;0.9999200063618044;9.999893364529088;0.41678792239133927;-0.4352279642372307;-0.43522802775596325;0.42301840774859584;0.41690707151311757;0.5940191008275403;1.000131837681728
0.88185;0.9953578073278869;0.4167265864232961;0.4186200618553006;-0.41936738995935563;-0.42129351751823924;0.9851974010568488;0.9999209096163503;9.999897765075762;0.4167877519467652;-0.43522796406162795;-0.43522802808427297;0.42301242913504905;0.4168143799312592;0.5939500849884568;1.0001318424761059
0.89185;0.9953658946306662;0.416726642599666;0.4186149646909261;-0.41928092642969306;-0.4212020309315311;0.9852095789177474;0.999921912660048;9.99990267351672;0.41678756722401405;-0.43522796391286805;-0.4352280283861972;0.42300645132458187;0.4167227168020365;0.5938817546232723;1.0001317760872144
0.90185;0.9953740533863099;0.41672674302927853;0.41860991403215875;-0.4191955653506914;-0.42111165389409133;0.9852207483802528;0.9999230128178073;9.99990812747451;0.41678736686347845;-0.4352279637929548;-0.43522802865988774;0.4230004762239124;0.41663108057627857;0.593813409487504;1.000131630920567
0.91185;0.9953822928458287;0.41672677115363554;0.41860479154491026;-0.4191090977356574;-0.4210201673115123;0.985231908648737;0.9999242070823855;9.999914170968262;0.4167871491828959;-0.4352279637035204;-0.4352280289038005;0.4229955052729535;0.416539469421421;0.5937457636958884;1.0001313983361966
0.92185;0.9953906212604708;0.41672684472258537;0.4185997143892119;-0.4190237325934345;-0.4209297902792385;0.9852430599205051;0.9999254921596867;9.999920856962559;0.41678691253833666;-0.435227963645981;-0.43522802911657643;0.42298953933032274;0.4164488817497108;0.5936780961017815;1.0001310694311405
0.93185;0.9953990460341395;0.4167258590237408;0.4185935721305172;-0.41893952861511363;-0.4208405817198518;0.9852542025182306;0.999926864080968;9.999928243693855;0.4167866557594509;-0.4352279636214335;-0.4352280292970261;0.4229835791092209;0.41635831659681627;0.5936104200503252;1.0001306359549258
0.94185;0.9954075743429819;0.4167259051974815;0.41858846524800986;-0.41885415942843796;-0.42075020469334035;0.9852653363982474;0.9999283177491506;9.999936385373234;0.41678637838906546;-0.43522796363056737;-0.4352280294443129;0.42297862579401335;0.41626877355785646;0.5935441525736264;1.0001300909471054
0.95185;0.9954162135407308;0.4167259955826907;0.4185834015853972;-0.4187698927721014;-0.42066093721907993;0.9852764609590443;0.9999298472931175;9.999945315236966;0.4167860806103806;-0.4352279636737695;-0.4352280295580857;0.4229726809232862;0.4161792523923844;0.593477169298488;1.0001294291536968
0.96185;0.9954239719145251;0.41672573455416007;0.41857840357802356;-0.4186862865058699;-0.4205727570028716;0.9852875750644654;0.9999314467501048;9.999955034151759;0.41678576303060105;-0.435227963751283;-0.4352280296384918;0.4229667455866658;0.4160897527358715;0.5934101850407847;1.0001286469961075
0.97185;0.9954328521630184;0.41672469196432593;0.4185721995507674;-0.4186020745887754;-0.42048354845304675;0.9852986773470946;0.9999331105028775;9.999965520279023;0.41678542664171486;-0.4352279638633011;-0.4352280296863718;0.4229618199430917;0.41600027414930313;0.5933439145539698;1.000127742527939
0.98185;0.9954418600029;0.4167247989997565;0.41856714951061563;-0.4185189066072106;-0.42039539053809766;0.9853087665712483;0.9999348334888768;9.999976747893175;0.41678507302305573;-0.4352279640100103;-0.4352280297035353;0.4229559034853445;0.4159118163710621;0.5932776346321613;1.0001267159146208
0.99185;0.9954500538109374;0.4167249976505178;0.4185625884908764;-0.4184360036616935;-0.4203079000482381;0.9853198419927396;0.9999366109935813;9.999988694923687;0.4167847044296802;-0.43522796419156856;-0.4352280296925432;0.4229509956911316;0.4158243795430647;0.5932127713434577;1.000125569261292
1.00185;0.9954593288545108;0.41672507851392776;0.41855751118480977;-0.4183528318156966;-0.4202197421477907;0.9853309035839584;0.9999384384205254;10.000001338669586;0.4167843236246862;-0.4352279644079103;-0.435228029656198;0.4229450964619258;0.41573596424850073;0.5931464957455507;1.000124305223361
1.01185;0.9954677455411094;0.416724810283403;0.4185525025543904;-0.41827032088877;-0.42013267150699257;0.9853409520206852;0.9999403110644619;10.000014649050044;0.41678393352281107;-0.4352279646585133;-0.4352280295974283;0.4229402059730318;0.41564857135739136;0.5930816346334383;1.0001229262355613
1.02185;0.9954773059204329;0.41672382206377767;0.41854635040255384;-0.41818830847513866;-0.4200456820629934;0.9853519886120201;0.9999422234032194;10.000028583219637;0.4167835367142638;-0.43522796494239585;-0.4352280295193087;0.4229343244252798;0.4155622018512047;0.5930167596537255;1.000121435306885
1.03185;0.9954860171179356;0.41672359138361054;0.4185413791122633;-0.41810689855905625;-0.4199597209699398;0.9853620151768188;0.9999441691357245;10.00004308485492;0.4167831350826594;-0.43522796525816704;-0.4352280294247995;0.4229294522737166;0.4154758566593406;0.5929525945375471;1.000119836679811
1.04185;0.9954958792722891;0.4167237469429735;0.41853637802559196;-0.4180259283625833;-0.41987378216276167;0.9853730336358948;0.9999461422780012;10.000058090431114;0.41678272971445596;-0.4352279656040356;-0.43522802931658106;0.4229245905374579;0.4153895364460283;0.592888425022536;1.0001181352476192
1.05185;0.9955048961002573;0.41672349774848155;0.4185313950675832;-0.41794451485911394;-0.4197878210683713;0.9853830453674176;0.9999481374363753;10.000073538571202;0.4167823210853494;-0.4352279659780938;-0.4352280291971596;0.4229187407675861;0.4153032415043255;0.5928235369136998;1.0001163358882976
1.06185;0.9955150628834912;0.41672258963991177;0.4185253380859921;-0.417864704238062;-0.4197030507064191;0.9853940511003347;0.9999501497899443;10.000089376576847;0.4167819092540476;-0.43522796637873284;-0.43522802906895697;0.42291390477764146;0.4152179718833026;0.5927600571467911;1.0001144436000742
1.07185;0.9955243779546797;0.41672238279993745;0.4185204148900797;-0.4177843918682587;-0.41961819915782816;0.98540405112814;0.9999521759682141;10.000105558345915;0.41678149398300657;-0.4352279668046361;-0.43522802893424845;0.4229080841560847;0.41513272763326015;0.5926958578605376;1.0001124638710404
1.08185;0.9955338344231297;0.41672216920902183;0.4185154964560673;-0.41770407778108853;-0.4195333476091947;0.9854140449733341;0.9999542141446004;10.000122040202255;0.4167810750479422;-0.4352279672544586;-0.43522802879506073;0.42290327975584835;0.4150485088584876;0.5926330667145712;1.000110402736666
1.09185;0.9955434270951932;0.4167208450019057;0.4185094762491826;-0.41762382061898706;-0.41944855495525213;0.9854240313919271;0.9999562631214661;10.000138787234716;0.4167806526562764;-0.4352279677267669;-0.43522802865326815;0.42289849163702964;0.41496431555719226;0.5925702693402171;1.0001082663291874
1.10185;0.9955541496954439;0.41672107474504383;0.4185046130481684;-0.41754504879731413;-0.4193648352317312;0.9854340089100634;0.9999583220552062;10.000155777829672;0.4167802275104926;-0.4352279682201758;-0.43522802851087156;0.42289371931428016;0.41488014771011206;0.5925074653574548;1.000106059992687
1.11185;0.9955639999744117;0.4167209047110086;0.4184997861730774;-0.41746583424762485;-0.4192810932257728;0.9854449756202247;0.9999603905257574;10.000172991449444;0.4167798004669771;-0.4352279687333972;-0.4352280283700768;0.42288796185645167;0.41479600555612606;0.5924439410194594;1.0001037878471368
1.12185;0.9955739713189949;0.4167207905043129;0.418495035195792;-0.41738772277112896;-0.4191984607651558;0.9854549286015835;0.9999624682977709;10.000190396745875;0.4167793722471194;-0.43522796926532703;-0.43522802823297035;0.4228832180187076;0.4147128896452174;0.5923818251225056;1.0001014535080985
1.13185;0.9955840592183384;0.4167195703220977;0.41848919462541745;-0.41730966826987187;-0.41911588718658416;0.9854648640350362;0.9999645547360796;10.00020795501435;0.4167789433703922;-0.4352279698150664;-0.43522802810111616;0.4228784864543264;0.4146308009238718;0.5923204053240647;1.000099061112107
1.14185;0.995594313011508;0.41671989622395605;0.418484906838888;-0.4172311577833321;-0.41903283500459254;0.9854747779811175;0.9999666478997392;10.000225624806975;0.4167785142450864;-0.43522797038174343;-0.4352280279755146;0.4228737657169529;0.41454774095646335;0.5922582832645501;1.0000966152979955
1.15185;0.9956046223887661;0.416719784175755;0.4184802247473345;-0.4171530413315768;-0.41895020252464626;0.9854836677165989;0.9999687443997581;10.000243356902772;0.4167780854551136;-0.4352279709644258;-0.4352280278568678;0.422868054223693;0.4144657118286788;0.5921961475893519;1.0000941206385514
1.16185;0.9956150343535095;0.4167197356648073;0.4184756304783302;-0.4170760280251936;-0.4188686795813045;0.9854935333649302;0.9999708403675506;10.000261089481391;0.41677765799083194;-0.4352279715621832;-0.435228027745783;0.4228633503852543;0.41438471577206387;0.5921354289705538;1.0000915819099474
1.17185;0.9956245437009661;0.4167181938398404;0.41846998061442353;-0.416998631341167;-0.41878719323348784;0.9855033784512965;0.9999729322744951;10.000278752097708;0.41677723323350346;-0.4352279721741331;-0.4352280276428618;0.42285865274287676;0.41430275491122276;0.5920740160689821;1.0000890046656166
1.18185;0.9956351416615897;0.4167181619338155;0.4184654520944103;-0.4169216148499826;-0.4187056702571012;0.9855132084992487;0.9999750166917067;10.000296277319517;0.4167768128429477;-0.43522797279941605;-0.4352280275487774;0.42285395989427305;0.41422183122206085;0.5920133112306135;1.0000863950122842
1.19185;0.9956458240877759;0.4167182000560468;0.4184610183526858;-0.4168457015601041;-0.41862525681108137;0.9855230289682818;0.9999770891229662;10.000313615558225;0.4167763986636438;-0.4352279734369291;-0.4352280274642391;0.42284927028797303;0.4141419465396628;0.5919533163859434;1.0000837591272378
1.20185;0.995656585133973;0.41671714653326913;0.41845551220517535;-0.41676984528894073;-0.41854490222135615;0.9855318445658611;0.9999791432962257;10.000330744567144;0.4167759927729581;-0.43522797408491837;-0.43522802738986055;0.4228445823226112;0.41406210243288966;0.5918933336014739;1.0000811033531214
1.21185;0.9956664200851012;0.41671687564767146;0.4184512348500129;-0.4166945935851116;-0.418465576012715;0.9855416600037596;0.9999811720543943;10.000347665380676;0.41677559746363757;-0.43522797474093317;-0.435228027326133;0.42283989480334516;0.41398230000243674;0.5918333647411619;1.0000784344951184
1.22185;0.99567732014305;0.41671695820707844;0.41844691504696785;-0.4166186755617978;-0.4183851624999015;0.9855504805215181;0.9999831689693833;10.0003643865194;0.4167752147742734;-0.4352279754021632;-0.43522802727350435;0.42283520716508166;0.4139025397848473;0.5917734111826867;1.0000757594037395
1.23185;0.9956883340558681;0.41671645238348265;0.41844200290772376;-0.4165435237344152;-0.4183054977559573;0.9855603114366125;0.9999851292773296;10.000380909472101;0.41677484588424585;-0.43522797606567576;-0.43522802723242054;0.42283051912407577;0.4138238218454826;0.5917141730545478;1.0000730843049859
1.24185;0.9956983518890005;0.4167162944387853;0.4184379006239733;-0.41646937247274407;-0.4182272810386315;0.985569157318372;0.9999870499430528;10.000397225225585;0.4167744908607007;-0.4352279767284213;-0.43522802720335413;0.42282583006019314;0.41374514603849777;0.5916549506817302;1.0000704149625534
1.25185;0.9957094189512581;0.4167164960828187;0.418433755843094;-0.4163945546431584;-0.41814797701343653;0.985579021900921;0.9999889294275045;10.000413314851814;0.4167741487732213;-0.4352279773873248;-0.43522802718674714;0.4228211386416234;0.4136665121944709;0.5915957437966404;1.0000677569763938
1.26185;0.9957195346227946;0.41671528069549685;0.4184286214144679;-0.4163204591109771;-0.418069819120904;0.9855879093570945;0.9999907673592957;10.000429147733461;0.4167738180322271;-0.43522797803953345;-0.4352280271826595;0.42281644298474785;0.41358891999299896;0.5915372516006213;1.0000651155117646
1.27185;0.9957306946291941;0.41671559314529416;0.4184246137797022;-0.4162467431283663;-0.41799162459844985;0.9855968250879243;0.9999925639847835;10.000444683257582;0.41677349676413067;-0.43522797868249824;-0.43522802719039416;0.42281174115204845;0.4135113687111556;0.5914787746064992;1.0000624953356707
1.28185;0.9957409014575432;0.41671559787894324;0.41842072798127483;-0.4161736910231702;-0.4179145173423334;0.9856057744031365;0.9999943196461247;10.00045987343453;0.4167731829911503;-0.4352279793138574;-0.4352280272086075;0.4228070315292759;0.41343485728112056;0.5914210116480394;1.0000599011019082
1.29185;0.9957521519949304;0.4167149244014671;0.4184157527288295;-0.41610113557639056;-0.4178374911875656;0.985615761108713;0.9999960347316443;10.000474660726804;0.416772874447334;-0.4352279799313526;-0.4352280272357704;0.42280231283877623;0.41335838472144604;0.5913632625171135;1.0000573368073402
1.30185;0.9957625014144031;0.416715431247506;0.41841237224340755;-0.41602768493183545;-0.41775996430940676;0.9856247877573889;0.9999977098695799;10.000488979972666;0.41677256829134457;-0.43522798053279826;-0.4352280272704611;0.4227985839749846;0.4132819504919949;0.5913062410478601;1.000054804977695
1.31185;0.9957728419622939;0.4167155887360465;0.4184086773565441;-0.4159557335726832;-0.4176839665432788;0.9856338563269377;0.9999993459159979;10.000502770181123;0.41677226123935773;-0.43522798111614647;-0.43522802731141197;0.42279384404739473;0.4132065543364053;0.5912492146607636;1.0000523065261664
1.32185;0.9957832272759435;0.4167146129450783;0.4184038612165362;-0.41588273450173646;-0.41760691806476574;0.9856429685867094;1.000000944114554;10.000515986635579;0.4167719501638385;-0.43522798167969534;-0.43522802735747884;0.4227890925103477;0.4131301957721674;0.5911914980065777;1.0000498408043266
1.33185;0.9957946578079562;0.4167152250516385;0.4184002396492494;-0.415811219522815;-0.417530942511587;0.985652126794746;1.0000025063092715;10.000528604328853;0.4167716326853502;-0.43522798222211084;-0.43522802740755745;0.42278432897649254;0.4130558737709985;0.5911351849846139;1.0000474058606856
1.34185;0.9958051384866581;0.4167155266503779;0.4183967484662218;-0.4157403689896468;-0.4174560542335859;0.9856613342203394;1.0000040342753775;10.000540616735087;0.41677130724872197;-0.43522798274222696;-0.43522802746059275;0.4227795529038823;0.412980586763307;0.591078175436563;1.0000449992992915
1.35185;0.9958156694350704;0.416714747683248;0.4183921976715348;-0.41566957572916396;-0.4173812247923052;0.985670594725699;1.0000055285300697;10.000552033456083;0.4167709727837436;-0.43522798323908046;-0.43522802751575174;0.4227757634613153;0.41290633276687916;0.5910225794666294;1.0000426189744869
1.36185;0.9958263040772596;0.4167155349653656;0.4183892252491483;-0.4155983268038143;-0.4173059169481149;0.9856799119763912;1.0000069884170135;10.00056287179772;0.41677062862953496;-0.4352279837119812;-0.4352280275725406;0.42277095943127146;0.4128321097757668;0.5909662650838478;1.000040263226721
1.37185;0.9958369350296564;0.41671590392944685;0.41838588506482305;-0.415527472243825;-0.4172310286245162;0.985688289178398;1.000008413699542;10.000573145715636;0.4167702747841629;-0.4352279841602032;-0.43522802763073887;0.42276613917244527;0.4127589163560245;0.5909106441170925;1.0000379312051024
1.38185;0.9958476119828225;0.41671524587674347;0.4183815449564997;-0.4154577799826828;-0.41715730868772644;0.985697729323198;1.0000098050257797;10.000582859835298;0.41676991186866336;-0.4352279845826904;-0.435228027690126;0.42276230076043114;0.41268575177171923;0.5908557316059577;1.0000356230313971
1.39185;0.9958583314500534;0.41671571152053893;0.4183783645028475;-0.4153880277848132;-0.4170835298836495;0.9857072350622762;1.000011162500385;10.000592011098421;0.4167695408055954;-0.4352279849781261;-0.43522802775011815;0.4227574421435459;0.41261261539030253;0.5908000954000121;1.0000333396015817
