time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.40185;0.9959038878003812;0.4167030746196656;0.4184117150879859;-0.4153182851587357;-0.4170097354869751;0.9860304743030205;0.9999931004752931;10.00041007395499;0.41673091853186367;-0.4352280090212549;-0.4352280720969537;0.4227723746910529;0.4125443984893735;0.5907545267857035;1.0001664666989916
1.41185;0.9959145969533822;0.416702610139767;0.4184082598912395;-0.41524819422675796;-0.41693559530416086;0.9860409333824921;0.9999929875947066;10.000392197381531;0.4167312831739815;-0.4352280090807544;-0.43522807220954274;0.4227682330250125;0.41247192675137145;0.5907010437180377;1.0001672055750546
1.42185;0.99592424257851;0.4167024726971712;0.41840560816747774;-0.4151791057136198;-0.41686290303729273;0.986052385713602;0.9999928287183026;10.000374011305471;0.4167316322141999;-0.43522800915406057;-0.4352280722985637;0.4227630784779515;0.4123994482282586;0.590646822641025;1.0001678814416166
1.43185;0.9959348795038516;0.41670168307632005;0.418401914814213;-0.4151116180958771;-0.4167914013753933;0.9860628309522746;0.9999926233251879;10.000355476378335;0.4167319677006253;-0.43522800923961386;-0.43522807236537103;0.4227589085038005;0.41232696008371;0.5905932934773276;1.000168488784618
1.44185;0.9959455146896274;0.41670193930960114;0.4183993035861239;-0.4150429654987485;-0.41671873127749387;0.9860742695632431;0.999992371012233;10.000336557384541;0.4167322916598821;-0.4352280093358255;-0.4352280724114535;0.42275372063076166;0.4122554599448532;0.5905397215859222;1.0001690217272379
1.45185;0.9959561546899727;0.4167022546651884;0.4183967825666104;-0.41497541669823446;-0.41664717069348717;0.9860847028864148;0.9999920716208728;10.00031722800366;0.4167326059697736;-0.43522800944133433;-0.43522807243832895;0.42274951268040273;0.412184946211006;0.5904875370672014;1.0001694745872354
1.46185;0.995965861402361;0.4167015091502328;0.41839362293224863;-0.41490709135459725;-0.41657522721261225;0.9860951330032783;0.9999917249646763;10.000297468341497;0.416732912282978;-0.43522800955517693;-0.4352280724476215;0.42274428281112947;0.41211341822874026;0.5904339098604355;1.0001698427873726
1.47185;0.9959765335788087;0.41670182925771554;0.41839116373677454;-0.4148395400512747;-0.4165036665621398;0.9861065626696179;0.9999913309042068;10.000277259778713;0.41673321190036405;-0.4352280096767465;-0.43522807244106637;0.4227400295785226;0.41204287657892613;0.5903816659909329;1.0001701238676841
1.48185;0.9959872313472855;0.41670221215279785;0.4183887935802975;-0.4147730925868384;-0.4164332154296393;0.9861169945565225;0.9999908900149367;10.000256585002402;0.41673350568963863;-0.4352280098056486;-0.43522807242026357;0.4227347521227896;0.41197232317589294;0.59032867337749;1.0001703175337764
1.49185;0.9959969596059042;0.4167010994506104;0.41838536535039433;-0.41470626451925363;-0.41636280085923344;0.9861274302100448;0.999990404155271;10.000235432420514;0.416733794335708;-0.43522800994152633;-0.43522807238638045;0.42273045039957496;0.4119027608444795;0.5902770611291626;1.000170424430842
1.50185;0.9960077702326415;0.4167019314966197;0.41838347025497247;-0.41463941885597305;-0.41629193023719646;0.9861378700541994;0.9999898763269014;10.000213803224812;0.4167340786755354;-0.4352280100837886;-0.43522807234005584;0.42272512500676396;0.4118331926226635;0.5902246989519735;1.00017044525888
1.51185;0.9960175602803528;0.4167008897320287;0.4183801564280842;-0.4145736935974389;-0.4162226251674779;0.9861483142643818;0.999989309907457;10.000191716170447;0.4167343596292742;-0.4352280102314699;-0.4352280722815189;0.4227207767052112;0.4117636212422364;0.5901730196992592;1.0001703809729603
1.52185;0.9960273795274593;0.4167009593722805;0.41837797815763417;-0.414507908612748;-0.4161532612393382;0.9861597634177246;0.9999887081052902;10.00016920374;0.41673463812009637;-0.43522801038331727;-0.43522807221086557;0.4227164062736524;0.4116950491822907;0.5901220054773105;1.000170232864784
1.53185;0.9960382230977405;0.41670032514900834;0.41837469254651755;-0.41444261874649624;-0.41608397835582334;0.9861702184699231;0.9999880742039449;10.000146304097308;0.4167349154566903;-0.43522801053798005;-0.43522807212835396;0.4227110146108872;0.41162647922577167;0.5900702422832061;1.00017000210398
1.54185;0.9960481427564811;0.41670084247803957;0.41837297789272343;-0.41437643570693045;-0.4160141949817949;0.9861806806101252;0.9999874115135192;10.000123054591112;0.41673519378171675;-0.4352280106942969;-0.4352280720345291;0.42270660262019194;0.4115579147030035;0.5900191629883264;1.0001696896284364
1.55185;0.9960590263778867;0.4167002747169825;0.4183697928648845;-0.41431224855187293;-0.4159460216071006;0.9861901513500427;0.9999867223408209;10.000099485152804;0.4167354760879433;-0.4352280108515781;-0.43522807193024715;0.42270117103530225;0.41148935894751437;0.5899673351983625;1.0001692964993218
1.56185;0.9960689267506608;0.4167004190907929;0.41836775606010873;-0.41424756409764457;-0.4158777671441776;0.986200632316793;0.9999860072840201;10.000075611217676;0.4167357657597235;-0.43522801100966335;-0.4352280718166844;0.4226967205651031;0.41142181455337873;0.589916890094576;1.0001688240702373
1.57185;0.9960788393669017;0.41669951917907566;0.418364681833307;-0.41418404232654893;-0.4158106810361286;0.9862111244618473;0.9999852658441065;10.00005143185772;0.4167360659072412;-0.4352280111685766;-0.43522807169526084;0.4226922521692366;0.41135528311230984;0.5898671120102028;1.0001682736770552
1.58185;0.9960888136297504;0.4167012108162468;0.4183641948430865;-0.4141189013131986;-0.4157419483315546;0.9862216276573017;0.9999844980101411;10.000026935857322;0.41673637892492144;-0.43522801132794176;-0.4352280715675774;0.42268776711747663;0.4112877653909586;0.5898166068499374;1.0001676459183646
1.59185;0.9960987398375738;0.41670031594540313;0.4183611380783004;-0.4140553773133728;-0.41567486218187527;0.986232141545661;0.9999837057286148;10.000002112558084;0.4167367064396811;-0.43522801148672957;-0.4352280714354276;0.422682266868721;0.4112212616376324;0.5897660537342697;1.0001669403229982
1.60185;0.9961086675867489;0.41670052907370925;0.4183591957358689;-0.41399179360765515;-0.41560771718479944;0.9862416664965358;0.9999828924823052;9.999976964791745;0.4167370494494932;-0.4352280116436348;-0.435228071300667;0.4226777529352325;0.4111547717692477;0.589716189158951;1.0001661563565079
1.61185;0.9961185946073297;0.4166996980849224;0.41835620507375776;-0.4139293726281642;-0.4155417405366564;0.9862522034743436;0.999982061018509;9.999951513777798;0.41673740852222446;-0.4352280117976812;-0.43522807116485546;0.4226732268910344;0.4110892952828503;0.589666993938316;1.0001652948897217
1.62185;0.9961295706734371;0.4166997022922625;0.4183536086319727;-0.41386699186159104;-0.41547536674874397;0.9862627533900125;0.9999812119029285;9.999925788912433;0.41673778384939525;-0.43522801194846134;-0.43522807102893923;0.4226686905110867;0.4110228312026686;0.5896170729253517;1.000164358409553
1.63185;0.9961394905566102;0.4166999818211247;0.4183517243136822;-0.4138045100281407;-0.41540933123730034;0.9862723166349875;0.9999803440041048;9.999899817628709;0.4167381751325343;-0.435228012095963;-0.4352280708932334;0.4226641458875779;0.4109573782635016;0.589567819287757;1.0001633503624492
1.64185;0.9961484048466509;0.41669986942765125;0.4183498562711317;-0.41374159019414153;-0.415343273475636;0.98628289268967;0.9999794557177464;9.999873627017346;0.4167385818062135;-0.4352280122403747;-0.43522807075760794;0.42265959540596515;0.4108929349922758;0.5895192308692262;1.0001622749254895
1.65185;0.9961583087249777;0.4166990521435322;0.4183468477709167;-0.41367916482094363;-0.4152772967357139;0.9862924797801459;0.9999785462867886;9.999847249689608;0.4167390035263642;-0.4352280123819797;-0.4352280706215427;0.42265404142923146;0.4108284996334832;0.5894698910821842;1.0001611367699905
1.66185;0.9961682541279442;0.4166998992367208;0.41834547083776735;-0.41361849461794603;-0.4152130609493464;0.9863020753071825;0.9999776168781265;9.999820726572425;0.4167394402969595;-0.4352280125210096;-0.4352280704839869;0.4226494858702062;0.41076407018453065;0.5894212315308771;1.0001599401268724
1.67185;0.9961781312649078;0.4166990924000036;0.41834243583081093;-0.4135560670667845;-0.41514708417221313;0.9863126769879118;0.999976670907707;9.999794104927737;0.416739892310944;-0.43522801265755934;-0.4352280703434148;0.42264493006323844;0.4106996446720147;0.5893725331669899;1.000158687941202
1.68185;0.996187987488775;0.4167006774107629;0.4183417791036548;-0.41349683717655833;-0.41508431841319104;0.9863222835248827;0.9999757140366593;9.999767431988392;0.4167403598889076;-0.4352280127916423;-0.4352280701982625;0.4226403749729431;0.4106362214891022;0.5893244910403497;1.0001573818821412
1.69185;0.9961978165915033;0.4166977295005291;0.4183365462738438;-0.41343562994577887;-0.41501956876853097;0.9863328944998683;0.999974754055634;9.999740750282728;0.4167408434347835;-0.43522801292322577;-0.4352280700473404;0.4226358215915171;0.4105727994549236;0.5892764061996264;1.0001560226462332
1.70185;0.9962066676663248;0.41670047166519625;0.4183373931585466;-0.4133755071225242;-0.41495630265448336;0.9863425097878523;0.9999737998517673;9.999714100139908;0.4167413432447695;-0.43522801305218817;-0.43522806988981916;0.42263127131367934;0.41050937779661545;0.5892282765723995;1.000154610110529
1.71185;0.9962164288062484;0.4166975934036881;0.4183321681528508;-0.4133154031460068;-0.4148926625331839;0.9863521291194548;0.9999728600056281;9.999687524829568;0.4167418592050067;-0.43522801317820414;-0.4352280697248213;0.4226267260369071;0.4104469563873356;0.58918079710599;1.0001531440336149
1.72185;0.9962262055995509;0.41669963719340986;0.41833182527540635;-0.413255773383535;-0.4148294774450294;0.9863617523770521;0.999971942363494;9.99966107190909;0.4167423906680525;-0.43522801330062116;-0.4352280695510796;0.4226221881505949;0.4103845358501117;0.5891332697030451;1.0001516251772085
1.73185;0.9962348922173633;0.41669974932431886;0.41832994493127856;-0.4131961605682031;-0.41476674821707316;0.9863713801045797;0.9999710539339197;9.999634792173165;0.41674293688470687;-0.43522801341852313;-0.4352280693670597;0.42261766043568694;0.41032311717745745;0.5890863904281676;1.0001500553125893
1.74185;0.9962445369570051;0.41669921673540683;0.41832695436162093;-0.41313814703533774;-0.4147052095604011;0.9863810138302982;0.9999702001293111;9.999608740621168;0.4167434975748462;-0.4352280135308413;-0.43522806917124224;0.422613145599668;0.4102607011890811;0.5890387661510466;1.0001484362098416
1.75185;0.9962531408674205;0.4166993426607506;0.4183249953494086;-0.4130785323258777;-0.4146424803199854;0.9863906559839001;0.999969384605502;9.999582976060976;0.416744072841826;-0.4352280136362712;-0.4352280689621097;0.4226086459417319;0.4101992882800807;0.5889917907735709;1.0001467694365922
1.76185;0.9962627529190217;0.41669926261749635;0.4183223338090006;-0.4130201210532433;-0.4145805223972838;0.9864003093331629;0.9999686108843485;9.999557552392275;0.4167446625524829;-0.43522801373323117;-0.4352280687379844;0.42260516346381544;0.4101388784810471;0.5889461824182947;1.0001450570018513
1.77185;0.9962712689437211;0.41669946607833586;0.41832033918078915;-0.41296160983452285;-0.4145189027111144;0.9864099767023353;0.9999678837112806;9.999532507283321;0.4167452658426232;-0.4352280138200487;-0.43522806849704143;0.4226006998365966;0.4100774713647879;0.5888991140975962;1.000143301378889
1.78185;0.9962807374741527;0.4166990289960023;0.4183172198105149;-0.412904697695963;-0.414458473594318;0.9864196608268434;0.9999672078245454;9.999507859594827;0.41674588115491834;-0.43522801389521426;-0.43522806823756427;0.42259625617707763;0.41001706578582353;0.5888526982015521;1.0001415045322182
1.79185;0.9962892127657573;0.4166996896844937;0.4183155344291136;-0.4128457888816987;-0.4143964346724245;0.9864293637214419;0.999966585837793;9.999483616060635;0.4167465065606288;-0.4352280139575013;-0.4352280679582501;0.42259183301254094;0.40995666012694876;0.5888062407509173;1.0001396669005826
1.80185;0.99629758652704;0.41669887852605725;0.418312327439994;-0.4127884388892475;-0.4143359833422809;0.9864380864754816;0.9999660179193929;9.99945978084255;0.41674713983898776;-0.4352280140059266;-0.43522806765831024;0.4225874304764059;0.40989725304767977;0.5887604409574179;1.0001377873625408
1.81185;0.9963069091121477;0.41669963802356463;0.41831021128246254;-0.4127325706807609;-0.4142766049847286;0.9864478298558397;0.9999655027688062;9.999436361978308;0.41674777852581274;-0.43522801403971006;-0.43522806733735603;0.4225830487194571;0.4098368439219509;0.5887139097364055;1.0001358639849733
1.82185;0.9963152351456456;0.4166992836789876;0.4183073092629515;-0.4126748231275309;-0.4142157344372605;0.9864575949421743;0.99996503858168;9.999413372681847;0.4167484200673808;-0.4352280140582904;-0.43522806699525624;0.42257968831855347;0.4097784326869919;0.5886694579183773;1.0001338947396408
1.83185;0.9963234576687093;0.4166996661942271;0.41830510697830375;-0.4126185172887154;-0.4141563338725782;0.9864673837770344;0.9999646239708908;9.999390830096527;0.41674906181409715;-0.43522801406134076;-0.4352280666319409;0.42257535035740756;0.40971901949497946;0.588623565838415;1.000131878177382
1.84185;0.9963316320172944;0.41669895039473237;0.4183017434394345;-0.41256226915879873;-0.4140969921013588;0.9864761998124749;0.9999642584421352;9.999368752174577;0.4167497011610045;-0.43522801404876027;-0.4352280662471101;0.42257103620524694;0.40966060438574564;0.5885783485850183;1.0001298141349262
1.85185;0.9963408134651579;0.41670017724479264;0.4182998326132363;-0.41250600143729493;-0.4140371945534036;0.9864860476961803;0.9999639420181513;9.999347152301537;0.41675033583886567;-0.4352280140205611;-0.43522806584011514;0.4225667473734403;0.40960218702814466;0.5885331149137907;1.0001277038996288
1.86185;0.9963489024454228;0.4166995309835849;0.41829642986961074;-0.4124508569755425;-0.4139789623432718;0.9864949321712525;0.9999636746415382;9.999326035592304;0.41675096392385785;-0.43522801397662375;-0.4352280654100481;0.42256348554429973;0.40954376663652764;0.5884885875802537;1.000125549840171
1.87185;0.9963570056963761;0.41670043035247795;0.4182945048043336;-0.4123952573515666;-0.4139202521596798;0.9865048563061718;0.9999634557755266;9.999305399118368;0.4167515838025335;-0.43522801391654004;-0.43522806495584737;0.4225592524430584;0.40948534206841036;0.588443334868454;1.000123355044651
1.88185;0.9963650193086975;0.41669979300685833;0.4182910094085315;-0.41234011119126684;-0.4138620199581782;0.9865138208595932;0.9999632841107309;9.999285235339494;0.4167521944811201;-0.4352280138398042;-0.4352280644763671;0.4225550495678621;0.4094279119980104;0.5883987746183763;1.0001211228984506
1.89185;0.9963729984779183;0.4167002650801554;0.4182885786288;-0.4122849056116773;-0.4138037289716304;0.9865228253390992;0.999963157556779;9.999265539816452;0.4167527960388065;-0.43522801374613823;-0.43522806397043073;0.42255187797357585;0.4093714750342156;0.5883556284196093;1.0001188567235988
1.90185;0.9963809983030599;0.4167001292952059;0.4182854681756417;-0.4122304675023754;-0.4137461871611022;0.9865328691916516;0.9999630735664492;9.99924631926258;0.4167533896254185;-0.43522801363562785;-0.4352280634369309;0.4225477381694155;0.40931402981091547;0.5883110713716201;1.0001165595852723
1.91185;0.9963889143284019;0.41670066724673216;0.418283010629952;-0.412176365734645;-0.4136890057436133;0.9865419525246928;0.9999630296335245;9.999227594288126;0.4167539768389123;-0.4352280135087192;-0.43522806287486804;0.422543630333797;0.4092575751739209;0.58826721643318;1.0001142339273628
1.92185;0.996396799823756;0.4167001031343446;0.4182794033250547;-0.41212232170683494;-0.41363188311555044;0.9865510762220215;0.9999630239205279;9.999209397810676;0.4167545591953271;-0.43522801336612;-0.4352280622832995;0.422540554687594;0.4092011103737885;0.588224089586955;1.0001118816182122
1.93185;0.9964047071838444;0.41670114191002455;0.41827734022945984;-0.41206892805279166;-0.4135753921165643;0.9865612415619749;0.9999630556269076;9.999191766689279;0.4167551381489293;-0.43522801320874555;-0.435228061661336;0.42253651149124327;0.4091446350774577;0.5881802578489338;1.000109504582015
1.94185;0.9964115310030364;0.41670024894866375;0.4182737378498488;-0.4120155528348777;-0.4135193568590854;0.9865704501564673;0.9999631249630674;9.999174727601492;0.41675571528305555;-0.4352280130378531;-0.43522806100812933;0.42253350072790913;0.4090891492215347;0.5881378566094133;1.000107104994891
1.95185;0.9964193733689896;0.41670129832053965;0.418271601959997;-0.41196215761625177;-0.4134628658962639;0.9865797041547034;0.9999632332656787;9.999158291174016;0.41675629230354494;-0.43522801285502566;-0.43522806032305134;0.4225295219040438;0.4090336528174391;0.5880947558096936;1.0001046852846822
1.96185;0.9964271290050758;0.41670081453232033;0.4182679083859675;-0.4119092158999958;-0.41340685286813617;0.9865890063544117;0.9999633831579261;9.999142457703465;0.416756870740243;-0.43522801266181455;-0.4352280596061649;0.42252657405801125;0.4089781457189408;0.5880523943966737;1.0001022487526958
1.97185;0.996434849415061;0.4167003983699299;0.418264241810829;-0.4118573789180666;-0.4133519494033665;0.9865983602064805;0.9999635781674803;9.999127224899519;0.4167574515849569;-0.4352280124594678;-0.435228058858358;0.42252265598128463;0.40892362755875256;0.5880100328462615;1.0000998002859147
1.98185;0.9964415873541543;0.41670113808523496;0.4182620910798127;-0.41180465199351923;-0.4132965458464658;0.9866077691786456;0.9999638218654395;9.99911259580992;0.41675803535836303;-0.4352280122490387;-0.435228058080909;0.4225197666211788;0.40886909799583815;0.5879684145465967;1.000097346673857
1.99185;0.996449233664264;0.4167007468669772;0.418258366682054;-0.41175281348400555;-0.41324164240461403;0.9866172358263479;0.9999641173593796;9.999098587460347;0.416758622553985;-0.4352280120315996;-0.43522805727505787;0.42251590531259714;0.40881455684363155;0.5879261043510459;1.000094896518034
2.00185;0.9964568431958786;0.41670147734639257;0.4182557260569809;-0.4117009156218745;-0.41318668019465293;0.9866267617931935;0.9999644677823737;9.999085235864758;0.4167592138251987;-0.4352280118082044;-0.43522805644187434;0.4225130715354197;0.408760003922851;0.5878845412589855;1.0000924593503522
2.01185;0.996463471557503;0.4167012177740998;0.4182524471103473;-0.4116493506851751;-0.413132445015172;0.9866363482190109;0.9999648769022087;9.999072592224518;0.41675980970880167;-0.4352280115797636;-0.4352280555822802;0.4225092645582819;0.4087064390558636;0.5878429844402916;1.0000900443977028
2.02185;0.9964710122067357;0.4167020443176679;0.41824982049132425;-0.41159855689203373;-0.4130785923797227;0.9866459953293745;0.9999653488759873;9.999060708885079;0.4167604104235445;-0.43522801134723554;-0.4352280546971272;0.4225064834867794;0.4086528622205271;0.5878021764729189;1.0000876602352078
2.03185;0.996477575686939;0.41670182504274467;0.41824650103512234;-0.41154699057621763;-0.41302435722703357;0.9866547015660596;0.9999658876090323;9.99904962399662;0.41676101603378085;-0.4352280111119138;-0.43522805378725526;0.4225037274637992;0.4086002735262031;0.587762094332348;1.0000853153508213
2.04185;0.9964850538645316;0.4167027535054491;0.4182438963240012;-0.4114973008948519;-0.41297161416077866;0.9866644630652205;0.999966496217805;9.999039357492212;0.41676162659177396;-0.4352280108753939;-0.435228052853475;0.42249999555278506;0.4085466729843558;0.5877206293938227;1.0000830183941327
2.05185;0.9964915537733406;0.4167025805024343;0.41824054222685386;-0.4114457332127515;-0.41291737902791253;0.9866742740902368;0.9999671766767602;9.999029916049563;0.41676224206557083;-0.43522801063932515;-0.43522805189657787;0.4224972864298027;0.40849406035115765;0.5876806105415557;1.0000807775537346
2.06185;0.9964989635685131;0.4167035581742372;0.4182379045053533;-0.41139604207680175;-0.41286463596753076;0.9866831286183599;0.999967929731083;9.999021296758801;0.4167628621670495;-0.43522801040515846;-0.43522805091749134;0.4224935981423627;0.40844143518539744;0.5876399053718153;1.0000786001048634
2.07185;0.9965053342106264;0.4167031193401447;0.4182342222056303;-0.41134708001609743;-0.4128130390315764;0.9866930216653509;0.99996875518488;9.999013492253482;0.41676348616258585;-0.43522801017405854;-0.43522804991747494;0.42249092807187266;0.408389797020895;0.5876006466264446;1.0000764928519181
2.08185;0.9965117108862649;0.4167030834908761;0.41823087911334383;-0.4112966159543606;-0.4127599134670225;0.9867029492262935;0.9999696526461335;9.999006497145027;0.41676411292728094;-0.435228009947034;-0.4352280488981227;0.4224882731581916;0.40833714553498424;0.5875607245802633;1.0000744621156608
2.09185;0.9965189783250518;0.4167042015438425;0.41822825272487013;-0.4112480283231582;-0.4127082799540365;0.9867119074303226;0.9999706219848177;9.999000304090224;0.41676474123010726;-0.435228009725009;-0.4352280478612027;0.4224856299999716;0.4082864805624195;0.5875222233057669;1.0000725126563355
2.10185;0.9965252353274284;0.41670428179861047;0.41822493581565306;-0.4111986685738015;-0.41265626394507576;0.9867218918560497;0.9999716628772243;9.998994897058473;0.41676536978563483;-0.43522800950888485;-0.4352280468086025;0.4224819947396528;0.4082348020254648;0.587482337940088;1.0000706473360679
2.11185;0.9965313639988869;0.41670506358707915;0.4182222980761566;-0.4111496453972272;-0.41260460822305645;0.9867308979278979;0.9999727743906468;9.998990257698823;0.41676599725468144;-0.43522800929978517;-0.4352280457423231;0.4224793632236837;0.4081841100154977;0.587443895950259;1.0000688681801533
2.12185;0.9965374596673987;0.4167052627617355;0.41821900581618016;-0.41110139005070045;-0.4125537017588377;0.9867409218938129;0.9999739553773808;9.998986375475953;0.4167666226881018;-0.43522800909913306;-0.4352280446642994;0.4224767313076474;0.40813240495798175;0.5874047882920376;1.0000671775027319
2.13185;0.996543407347634;0.4167061633917917;0.41821639228901464;-0.41105347129321335;-0.4125031555675563;0.9867499608495044;0.9999752049466196;9.998983248225635;0.41676724579969865;-0.4352280089085084;-0.4352280435762161;0.42247409494893495;0.4080826877324986;0.5873670996766077;1.0000655785385155
2.14185;0.9965502508115444;0.41670638275510175;0.4182126302188702;-0.41100604446977107;-0.41245269030849263;0.9867590118546863;0.9999765222176362;9.998980875253732;0.41676786646213926;-0.4352280087296714;-0.435228042479498;0.4224704504176932;0.4080319596912385;0.5873280269361312;1.0000640760250092
2.15185;0.9965560400878072;0.4167066668627567;0.4182092868403875;-0.41095778724048226;-0.4124017838028206;0.9867680708815618;0.9999779055496826;9.998979248757546;0.41676848413482354;-0.4352280085645423;-0.4352280413752669;0.4224677947893115;0.40798222268326234;0.5872903987569588;1.000062676480428
2.16185;0.9965616656933802;0.4167077054081448;0.4182066825367514;-0.4109109722786801;-0.41235234710638313;0.986778132126322;0.9999793519743947;9.998978348902861;0.41676909783209876;-0.4352280084148168;-0.435228040264234;0.4224651260994558;0.40793247920480025;0.5872528019738558;1.0000613873753836
2.17185;0.9965672348185131;0.41670803523296296;0.4182033071771096;-0.4108627138300009;-0.4123014405644872;0.9867871883498917;0.9999808570128879;9.998978144223468;0.4167697062888151;-0.435228008281649;-0.4352280391467601;0.42246244287275053;0.4078827323820232;0.5872152378505049;1.0000602155995184
2.18185;0.9965726456662273;0.41670911404857064;0.41820067065178246;-0.4108158976624098;-0.4122520038210639;0.9867962320324942;0.9999824149024308;9.99897859551666;0.416770308024009;-0.4352280081657136;-0.4352280380230412;0.42245974374921735;0.40783398572844193;0.5871784027611117;1.0000591665475047
2.19185;0.9965780087517189;0.41670959438208616;0.41819738023262387;-0.4107698493861412;-0.4122033163507804;0.9868052560660047;0.9999840194185142;9.998979663141089;0.41677090142529394;-0.4352280080673602;-0.43522803689330103;0.422457027660945;0.4077852429503388;0.5871416041463129;1.000058244353913
2.20185;0.9965832228849101;0.41670959315333816;0.41819360293387225;-0.41072309057256734;-0.41215393830988567;0.9868142533994195;0.9999856645636043;9.99898131389447;0.4167714849992505;-0.43522800798674427;-0.43522803575800967;0.4224542940658186;0.40773650793342164;0.5871048441112089;1.000057452626433
2.21185;0.9965883984573692;0.4167111963264203;0.41819139386886145;-0.4106769825598043;-0.41210519204069074;0.9868232165222962;0.9999873448013559;9.998983519072707;0.41677205766151787;-0.43522800792399496;-0.43522803461796217;0.42245154279139857;0.40768778494457736;0.5870681245870646;1.0000567948287795
2.22185;0.9965924362935219;0.4167108663352362;0.4181876731237012;-0.41063089467386843;-0.41205690131499023;0.9868321374239047;0.9999890552350703;9.998986243760957;0.4167726186940448;-0.4352280078792797;-0.4352280334740961;0.42244877364423117;0.4076400786211686;0.5870321415818937;1.0000562740721917
2.23185;0.9965974448493987;0.41671252704605194;0.4181855023548002;-0.41058589125198075;-0.412009264560495;0.9868410076124512;0.9999907912927757;9.998989439107628;0.41677316743387155;-0.43522800785257815;-0.43522803232720947;0.42244598612537254;0.40759239345888226;0.5869962018058443;1.000055892239877
2.24185;0.9966023249007657;0.4167125821318535;0.41818174233987776;-0.41054023582910026;-0.4119609959707157;0.9868498176980688;0.9999925482088133;9.998993046672195;0.4167737031775643;-0.4352280078433116;-0.4352280311777251;0.4224431794902127;0.4075447333849656;0.5869603060947569;1.0000556491127692
2.25185;0.9966071339672853;0.4167126834933684;0.4181780341010031;-0.4104956855499812;-0.4119138369110509;0.986858556666889;0.9999943211336337;9.998997009379451;0.41677422535958586;-0.435228007850291;-0.43522803002576105;0.4224403531892698;0.4074981018369299;0.5869251489928488;1.0000555424787732
2.26185;0.9966119299299565;0.4167143079810688;0.41817584180605405;-0.4104506803847718;-0.4118662001017089;0.9868672117254061;0.9999961052684891;9.99900127819121;0.41677473371019325;-0.4352280078720722;-0.4352280288715517;0.4224375071904025;0.4074505019245411;0.586889341132467;1.0000555686377304
2.27185;0.9966156141998207;0.41671397862661436;0.4181721428774508;-0.41040569559487067;-0.4118190188158215;0.9868757694027572;0.9999978955589716;9.999005813896037;0.4167752281363954;-0.4352280079073292;-0.43522802771563257;0.42243464179169005;0.4074039361868949;0.5868542691264108;1.000055722710518
2.28185;0.9966202951981549;0.4167156213422858;0.4181699965643943;-0.4103617950708946;-0.4117724915334472;0.986884217208292;0.9999996865693602;9.999010586792954;0.41677570839673933;-0.43522800795499955;-0.43522802655864323;0.4224317573365095;0.4073584062704076;0.5868199298663606;1.0000559989807842
2.29185;0.9966248729738382;0.41671570137125236;0.41816632090714256;-0.41031834828482866;-0.4117264419479356;0.9868915450180427;1.0000014727831432;9.999015573778673;0.41677617398745065;-0.4352280080142889;-0.43522802540124744;0.42242885421289866;0.40731191301890013;0.5867849313489272;1.0000563910036995
2.30185;0.9966284585252181;0.41671579310048;0.41816307157477733;-0.41027407195886095;-0.4116799512007322;0.9868997461821093;1.0000032489468422;9.999020756873573;0.4167766243665142;-0.4352280080846367;-0.4352280242442021;0.42242593306319765;0.4072664566339308;0.5867506581846887;1.00005689131432
2.31185;0.9966329470576042;0.4167169256109409;0.4181604886350142;-0.41023056553880927;-0.41163384283180343;0.9869078174130899;1.0000050100761249;9.999026123991284;0.41677705920885494;-0.43522800816561624;-0.4352280230882802;0.4224229949557663;0.40722103653264347;0.5867164127425253;1.0000574915608162
2.32185;0.9966364505464953;0.4167170197248699;0.4181572799616307;-0.4101873939964148;-0.4115884616136809;0.9869147571852835;1.0000067514615698;9.999031665309664;0.41677747834231915;-0.43522800825677865;-0.435228021934135;0.4224200413441248;0.40717665115427965;0.5866828858696712;1.000058183625794
2.33185;0.996640864090221;0.41671815355465797;0.41815473705809997;-0.4101449922836733;-0.4115434627654622;0.9869225645464479;1.0000084692824356;9.999037367586327;0.41677788148145234;-0.4352280083575368;-0.43522802078236333;0.4224170739378894;0.4071312981123823;0.5866486862345389;1.0000589603785206
2.34185;0.9966443008860155;0.41671819075967353;0.41815150878385143;-0.41010181977148463;-0.4114980815192838;0.9869292390217462;1.0000101611012853;9.999043209827903;0.4167782683032465;-0.43522800846710147;-0.43522801963370833;0.42241409454621587;0.40708697468833066;0.5866151981787848;1.0000598153993197
2.35185;0.9966486580611555;0.41671816340182394;0.4181478356419974;-0.41005947554279487;-0.4114531413751054;0.9869367809277267;1.000011825564824;9.999049157390186;0.4167786387573351;-0.4352280085843818;-0.435228018489213;0.422411104823312;0.40704367819435605;0.5865824176527282;1.0000607426401737
2.36185;0.9966520500454483;0.41671925272433336;0.4181456946021089;-0.41001624352246346;-0.41140770136182975;0.9869431915958352;1.00001346199112;9.999055164978317;0.41677899298674287;-0.43522800870795403;-0.43522801735022015;0.4224091060790384;0.4069994060040616;0.5865496734199754;1.0000617355845587
2.37185;0.9966553747240375;0.41671883667861;0.41814207808397047;-0.4099745711571954;-0.41136384856187064;0.9869504727451013;1.0000150698781614;9.999061193899985;0.4167793309641055;-0.4352280088363139;-0.43522801621809715;0.42240609934947343;0.4069561554775929;0.5865169106108049;1.0000627861383276
2.38185;0.9966597401084776;0.4167192255678899;0.4181388386921005;-0.40993293542453374;-0.41131959899906073;0.9869566256095963;1.000016648103581;9.999067226469572;0.41677965231570885;-0.4352280089682214;-0.43522801509386183;0.42240308555066464;0.40691292385686917;0.5864841537628521;1.0000638851394044
2.39185;0.9966630464673825;0.41671986962411006;0.41813630452382994;-0.40989120357636993;-0.4112756874306291;0.9869626511121441;1.0000181950811875;9.99907326717983;0.41677995636754317;-0.4352280091028247;-0.43522801397814576;0.4224000653468771;0.40686970820842844;0.5864514020063479;1.000065023980533
2.40185;0.9966664012468122;0.41671987890912093;0.4181331165306069;-0.4098502398801922;-0.4112325252296568;0.9869695504703051;1.0000197104188024;9.999079332790393;0.41678024233042404;-0.4352280092396658;-0.4352280128713551;0.4223980388607789;0.4068275056180838;0.5864200688118594;1.000066195295967
2.41185;0.99667075262139;0.41672020667947063;0.41812983121378106;-0.409808602625919;-0.41118827564181265;0.9869753251166754;1.000021195952057;9.999085435675727;0.41678050950101836;-0.43522800937875145;-0.43522801177363857;0.4223950057151549;0.40678431335193316;0.5863873254794386;1.00006739250407
2.42185;0.9966740526147274;0.4167208529339389;0.41812730503249834;-0.40976797523045577;-0.4111454736003683;0.9869809759510246;1.000022655014118;9.999091573121193;0.41678075722504737;-0.43522800952059487;-0.43522801068487205;0.4223919653501971;0.4067421286356982;0.5863552780123458;1.0000686092986464
2.43185;0.9966774085094825;0.4167208681561167;0.41812411842872627;-0.4097281160142751;-0.4111034209413219;0.9869865028596008;1.0000240916963272;9.999097733578868;0.4167809847055286;-0.43522800966608294;-0.43522800960476093;0.42238891715298893;0.4067009484779488;0.5863239237111274;1.000069839753811
2.44185;0.9966807185860476;0.4167203767132433;0.41812043709506147;-0.4096875462868032;-0.4110606776177482;0.9869929053591793;1.0000255105179376;9.999103913319866;0.41678119099192007;-0.4352280098162851;-0.4352280085328472;0.42238686041682383;0.40665876992380257;0.5862925923794184;1.0000710784940108
2.45185;0.996684092720021;0.41672146776428437;0.4181183094606274;-0.4096476276752424;-0.4110185662200397;0.9869981839924993;1.0000269154648735;9.999110126966027;0.4167813751942476;-0.43522800997232125;-0.43522800746842616;0.4223837945669786;0.4066175905787527;0.5862612271035059;1.0000723204179456
2.46185;0.9966874290111721;0.41672094872636056;0.4181145731994123;-0.4096070570802008;-0.4109758228858591;0.9870033415079554;1.0000283090106747;9.999116403414511;0.4167815367891446;-0.43522801013521084;-0.4352280064104951;0.4223807195717797;0.4065764091985562;0.5862298516243121;1.0000735608280404
2.47185;0.9966908370570272;0.41672207366955044;0.41811244588843605;-0.40956824348131826;-0.4109348210494601;0.9870083830222033;1.0000296919034468;9.999122775882404;0.4167816759023407;-0.43522801030568786;-0.4352280053579979;0.4223786359720868;0.40653522595240854;0.5861991841550798;1.0000747963259249
2.48185;0.9966942158948148;0.4167215920852099;0.4181087085791072;-0.40952877790054226;-0.4108931872711304;0.9870133148891784;1.0000310635061627;9.999129274103472;0.4167817933307284;-0.43522801048393994;-0.43522800431030034;0.4223755445407112;0.40649504199625225;0.5861684757553827;1.0000760253127543
2.49185;0.9966976773596885;0.4167215345973429;0.4181053541726103;-0.40948891612762345;-0.4108511346184712;0.9870181432481171;1.0000324223347166;9.999135913217684;0.41678189027351437;-0.435228010669372;-0.4352280032672381;0.42237344599408766;0.4064548587116952;0.5861384732596839;1.0000772473241262
2.50185;0.9967011226827617;0.41672220151807526;0.4181027301465185;-0.40945049705234443;-0.41081055167626146;0.9870228736040281;1.0000337664793038;9.999142684531492;0.4167819681240307;-0.43522801086076934;-0.4352280022286375;0.4223703408827035;0.40641467731377817;0.5861077357734261;1.000078461689908
2.51185;0.9967046641289584;0.4167221875743833;0.4180993856128969;-0.4094117403311809;-0.41076960860197764;0.9870275116117915;1.000035094116325;9.999149561700559;0.4167820285116066;-0.4352280110567802;-0.4352280011940407;0.4223672296413803;0.4063744988313275;0.5860769844803039;1.0000796664995812
2.52185;0.9967082018361891;0.41672179284601985;0.4180956702169474;-0.4093744848662963;-0.41073019396283617;0.9870320638210103;1.00003640434375;9.999156514064346;0.4167820734536743;-0.43522801125619065;-0.43522800016294033;0.4223651125942669;0.406335323900806;0.5860476343276982;1.0000808587245416
2.53185;0.9967118476246918;0.41672287107917577;0.41809340389864;-0.4093356688012649;-0.41068919219202105;0.9870355374146164;1.0000376974864686;9.999163511460445;0.4167821054350682;-0.43522801145787116;-0.4352279991350095;0.4223619897679673;0.406296152519004;0.5860175518008838;1.000082035310715
2.54185;0.9967155554265186;0.41672289565572923;0.41809007813566346;-0.4092980167688264;-0.410649358724943;0.9870399396658476;1.0000389743804927;9.999170523284484;0.4167821274530964;-0.43522801166068836;-0.4352279981099538;0.42235986078444254;0.4062569841668158;0.5859881793605465;1.0000831937199441
2.55185;0.9967192786545084;0.416722482188245;0.41808633699190856;-0.40926076011406604;-0.41060994412811996;0.9870442776713124;1.0000402358970293;9.99917751694822;0.41678214311046613;-0.43522801186350657;-0.4352279970873934;0.4223567249670889;0.4062178180518349;0.5859580768840631;1.0000843311959244
2.56185;0.9967231273640637;0.4167224952204225;0.41808300779147217;-0.4092231072965258;-0.4105701107009179;0.9870485580779581;1.0000414832992817;9.999184456002348;0.4167821564625989;-0.4352280120651907;-0.4352279960671981;0.4223545814824229;0.40617965333736206;0.5859293800743494;1.0000854441318165
2.57185;0.996725999098984;0.4167227807916712;0.41808040333067664;-0.40918535927917743;-0.41053061524952555;0.9870517874467267;1.0000427180682134;9.999191303386345;0.4167821715123811;-0.435228012264529;-0.43522799504979837;0.42235142943351395;0.40614048947598225;0.5858992617676865;1.0000865286364646
2.58185;0.996729996035017;0.41672284150211686;0.4180771460147399;-0.40914881165196104;-0.410491891429028;0.9870559734251305;1.0000439408941135;9.999198027889943;0.4167821917805601;-0.4352280124601667;-0.4352279940359538;0.42234926794232514;0.40610232641167526;0.5858705504495926;1.0000875818741775
2.59185;0.9967340112803124;0.4167224652776528;0.41807348898831764;-0.40911265942278086;-0.4104535864707074;0.9870601252179351;1.000045151201291;9.99920460586993;0.41678222022056277;-0.43522801265065975;-0.4352279930264232;0.4223460963350851;0.40606516438767865;0.5858418052345306;1.000088603386735
2.60185;0.9967371488282192;0.4167232265521061;0.41807138874489;-0.40907562058590863;-0.41041478182120605;0.9870632527713555;1.0000463476313965;9.999211018505228;0.4167822594987219;-0.4352280128345568;-0.4352279920220402;0.42234391439441227;0.4060270036079016;0.5858130828205432;1.0000895953904418
2.61185;0.9967413501402065;0.41672327326546793;0.4180681738946812;-0.4090390718804416;-0.41037605809185645;0.9870673656803535;1.0000475285740063;9.999217248804182;0.4167823124254678;-0.4352280130105122;-0.4352279910238672;0.4223417223707926;0.40598984411235667;0.5857850502176564;1.0000905618004405
2.62185;0.9967455611196995;0.416722884273877;0.41806456709981615;-0.4090029185779859;-0.4103377532189107;0.9870704724216882;1.000048692077022;9.999223279905234;0.41678238197799805;-0.43522801317745546;-0.43522799003309104;0.42233852088214663;0.4059526858006651;0.5857562954461765;1.0000915072726766
2.63185;0.9967488865419801;0.41672369265244213;0.4180625828293155;-0.4089669847395864;-0.4103000582331407;0.9870745799948695;1.0000498358960275;9.999229095970119;0.4167824708144288;-0.4352280133346354;-0.4352279890509241;0.4223363110764669;0.4059155284861989;0.5857282624545416;1.0000924368085526
2.64185;0.9967532160409646;0.41672335596583004;0.4180590793887326;-0.40893193670041944;-0.4102628629822068;0.9870776940401873;1.0000509581513863;9.9992346896148;0.4167825807717185;-0.4352280134815471;-0.4352279880786708;0.42233309460120555;0.40587937193545337;0.585700204255684;1.0000933550489342
2.65185;0.9967566566027487;0.41672305166308776;0.4180560335617923;-0.408896060783096;-0.41022522678855233;0.9870818188493792;1.0000520574528715;9.999240069068208;0.416782712546106;-0.43522801361792507;-0.4352279871178073;0.4223308729812513;0.40584321582217303;0.5856728719228371;1.0000942655028038
2.66185;0.9967610985432108;0.416723871296396;0.4180537497527898;-0.4088620595032878;-0.4101890824460188;0.9870849569419515;1.000053132116383;9.99924525340615;0.41678286558217503;-0.4352280137437893;-0.43522798616998093;0.4223286471005099;0.4058070596871112;0.5856455465056685;1.0000951707608587
2.67185;0.9967646497721346;0.41672355674252054;0.4180507583696684;-0.408826182980014;-0.4101514463284714;0.9870881088544196;1.0000541794505255;9.999250263184907;0.4167830384437745;-0.43522801385940774;-0.43522798523696404;0.42232541721754496;0.4057709029272305;0.5856175083165791;1.0000960730882937
2.68185;0.9967692552677853;0.41672369003610343;0.4180478332808374;-0.40879184377910627;-0.410114941971782;0.987092273446812;1.0000551960401882;9.999255115143983;0.416783229604881;-0.4352280139651394;-0.4352279843206479;0.42232318318973855;0.405734744902553;0.5855901999748376;1.000096974185724
2.69185;0.9967728666522395;0.41672298918487644;0.4180445498447207;-0.40875746840531557;-0.41007883428782776;0.9870954487395402;1.0000561788056928;9.999259818140533;0.4167834380633257;-0.43522801406124234;-0.43522798342300495;0.42232094477360466;0.4056995853346165;0.5855635931761091;1.0000978749082865
2.70185;0.9967765897726728;0.4167238194291471;0.418042819248192;-0.40872263845095474;-0.4100422491312798;0.9870986331424582;1.0000571256319242;9.999264374097823;0.41678366338406503;-0.4352280141479048;-0.43522798254591166;0.42231770169342503;0.40566442452970414;0.5855362740337327;1.0000987759996214
2.71185;0.9967813177480237;0.416723560616835;0.41803963936888605;-0.408689800031318;-0.41000727323394354;0.9871018263137102;1.0000580356448658;9.999268784454651;0.41678390530299025;-0.4352280142256016;-0.4352279816910021;0.4223154532158638;0.4056292628967811;0.5855096851760438;1.000099678358437
2.72185;0.9967851575597572;0.41672327360475997;0.41803686839237225;-0.40865502800373443;-0.4099707468639084;0.9871050288607242;1.0000589096394623;9.999273052231777;0.4167841632333903;-0.4352280142953304;-0.43522798085972586;0.42231319791059563;0.4055951002201248;0.5854837982052856;1.0001005820816569
2.73185;0.9967890518185542;0.4167241451452943;0.4180353008034156;-0.40862130316996664;-0.40993527137917024;0.9871082410372689;1.0000597499121113;9.999277180163658;0.4167844360324357;-0.43522801435845376;-0.4352279800534526;0.4223109340171699;0.4055599354373043;0.5854572272496094;1.0001014861542685
2.74185;0.9967939413040827;0.41672386800442923;0.4180322254668834;-0.4085884637749998;-0.4099002955798532;0.9871124620218809;1.0000605595283827;9.999281171368489;0.41678472220101187;-0.43522801441636766;-0.43522797927354895;0.42230765981536544;0.40552576700417725;0.5854306354071502;1.0001023891301921
2.75185;0.9967979287753633;0.41672367704074326;0.4180296739924931;-0.4085559028836151;-0.4098659884357875;0.987115690762658;1.0000613419274673;9.999285035586254;0.4167850202267542;-0.4352280144701637;-0.435227978521484;0.4223053736891575;0.4054915933133361;0.5854047717309113;1.0001032893804929
2.76185;0.9968019557847819;0.41672341873060736;0.4180270951178109;-0.40852223570275853;-0.40983057176807464;0.9871189270530538;1.0000621008801047;9.999288800636263;0.41678532863817236;-0.4352280145204844;-0.43522797779876515;0.4223030741530608;0.4054584127406084;0.585379607452887;1.000104184721695
2.77185;0.9968059675241312;0.41672388416009704;0.4180253041233286;-0.40849001151615616;-0.4097966247507545;0.9871221717279096;1.0000628402485956;9.999292514925983;0.4167856457683033;-0.43522801456768023;-0.43522797710675004;0.42230075990313215;0.40542422354153884;0.5853537582355732;1.000105072235571
2.78185;0.9968100689402785;0.4167236650876624;0.4180228434942226;-0.4084574497965161;-0.40976231770500254;0.9871254267079451;1.0000635633071637;9.99929623633437;0.4167859695786364;-0.43522801461197475;-0.43522797644658034;0.42229842979012927;0.40539102383442815;0.5853286106092355;1.0001059488733055
2.79185;0.9968141531574708;0.4167230046776097;0.41802000132099787;-0.40842528357762975;-0.40972842944988636;0.9871286955484663;1.0000642723515627;9.99930002897242;0.416786297878461;-0.43522801465346583;-0.43522797581908007;0.4222960827229953;0.40535781163951495;0.5853034737254832;1.000106812327383
2.80185;0.9968193213640699;0.41672426644352834;0.4180186861504264;-0.40839309398769313;-0.4096940859116739;0.9871309841725696;1.000064969436619;9.999303969917536;0.41678662881337775;-0.4352280146920824;-0.4352279752246858;0.42229271765899745;0.4053255850409863;0.5852783201971329;1.0001076610060773
2.81185;0.9968235187642576;0.4167240726092571;0.4180163703132199;-0.40836163743386944;-0.40966088851178706;0.9871343007976966;1.000065657212416;9.999308145304424;0.4167869610643842;-0.4352280147276392;-0.4352279746636467;0.42229033365542723;0.4052923421704432;0.5852532091821783;1.0001084931628856
2.82185;0.9968276856000281;0.4167234340346853;0.4180136724220674;-0.4083305763857317;-0.40962810988885534;0.9871376546806351;1.0000663386295294;9.999312637828778;0.416787293638871;-0.4352280147599455;-0.4352279741360501;0.4222879297338651;0.4052600807481953;0.5852288049569722;1.0001093060558381
2.83185;0.9968319216877706;0.4167232122900352;0.4180114131014633;-0.40829911928194373;-0.40959491253967883;0.9871410551332068;1.0000670163640064;9.999317517888722;0.4167876257473742;-0.4352280147886149;-0.4352279736415448;0.4222855047310532;0.40522779781602514;0.5852044156161006;1.0001100954386233
2.84185;0.9968361687001039;0.41672408183607473;0.4180102915019563;-0.4082676033823077;-0.40956165651063914;0.9871445113907883;1.00006769271371;9.999322838173248;0.416787957004883;-0.4352280148127092;-0.43522797317933254;0.4222830574579464;0.40519549016814144;0.5851800411639654;1.000110855369041
2.85185;0.9968403693767712;0.41672339900375377;0.418007678423947;-0.408236541504184;-0.409528877947911;0.9871470321059435;1.000068369262495;9.999328631842195;0.416788287643012;-0.43522801483083284;-0.43522797274846103;0.4222805870671632;0.40516315503544265;0.5851556807976015;1.0001115783404624
2.86185;0.9968446260805401;0.41672318949018156;0.41800556330625804;-0.4082061896268623;-0.4094967902220451;0.9871506248124094;1.000069046439309;9.999334914696707;0.4167886184885358;-0.4352280148414382;-0.4352279723480446;0.4222780933042144;0.40513179040532293;0.5851320253451472;1.0001122557584672
2.87185;0.996847884991104;0.41672250788851944;0.4180034414715265;-0.408174300433863;-0.4094635708014577;0.9871542966810821;1.0000697240586691;9.999341689356086;0.41678895067302507;-0.435228014842695;-0.4352279719772823;0.42227557636696117;0.4051003948587896;0.5851083808806866;1.0001128789042069
2.88185;0.9968520888444673;0.4167229364060033;0.4180020878808098;-0.40814428529978986;-0.40943184313721315;0.9871570556336012;1.0000704022400777;9.999348952818671;0.41678928505414625;-0.4352280148321825;-0.4352279716353135;0.4222730365473184;0.40506896728944586;0.5850847464228855;1.0001134398474112
2.89185;0.996856343260658;0.41672272822970213;0.418000126429147;-0.4081150386984168;-0.4094008650143104;0.9871609099105304;1.0000710813295515;9.99935670758857;0.416789621732819;-0.4352280148069352;-0.43522797132103064;0.42227047411410085;0.4050375068384553;0.5850611222182474;1.0001139313519491
2.90185;0.9968605403333031;0.4167220105310928;0.417997728951002;-0.40808508153074635;-0.4093691960647863;0.987164866442295;1.0000717612230696;9.999364967499341;0.4167899602164962;-0.43522801476377243;-0.4352279710331746;0.4222678893905328;0.4050070129083168;0.5850382019551688;1.0001143462861257
2.91185;0.9968647818545437;0.4167217625995723;0.4179958319184139;-0.40805583438518783;-0.40933821795591113;0.9871679295449174;1.000072441054698;9.999373751982985;0.4167902999950328;-0.43522801469961636;-0.4352279707708761;0.4222652827308417;0.40497548504334974;0.5850146034535664;1.0001146779627454
2.92185;0.996869009451691;0.4167225432006296;0.41799501521182003;-0.40802542236642725;-0.4093060715931936;0.9871721005234672;1.0000731190032957;9.999383079491583;0.41679064089894263;-0.43522801461170413;-0.4352279705340445;0.42226265447476163;0.40494492279069616;0.5849917135171483;1.0001149214119025
2.93185;0.9968721653177796;0.4167214312202059;0.41799278574330756;-0.4079961396750578;-0.409275490054426;0.9871753784926407;1.0000737916935356;9.999392969748532;0.41679098312201845;-0.4352280144976689;-0.435227970323137;0.4222600049006906;0.4049153257728723;0.584969534669412;1.0001150740083973
2.94185;0.9968763461190552;0.4167211279602014;0.41799096746462966;-0.4079668917482545;-0.4092445119504347;0.9871787618876838;1.000074453848367;9.999403450485923;0.41679132697161037;-0.43522801435553854;-0.43522797013879916;0.422257334134724;0.4048846939693527;0.5849466851437705;1.000115134611193
2.95185;0.9968804944445796;0.41672086589923824;0.4179892274979949;-0.40793874965295124;-0.40921464340456004;0.9871832494214582;1.000075099035284;9.99941456317369;0.41679167248640087;-0.4352280141836999;-0.435227969981717;0.4222546422254634;0.40485502784184424;0.5849245509872812;1.0001151023334878
2.96185;0.9968835529313829;0.41672080820438556;0.4179881673941004;-0.4079094077703372;-0.4091840031535845;0.9871868404862847;1.0000757209094895;9.999426363704908;0.4167920193191655;-0.43522801398077154;-0.43522796985233064;0.42225192929101707;0.40482432813232533;0.5849017491504231;1.0001149761471788
2.97185;0.9968876193303168;0.4167205134100608;0.41798646021755403;-0.40788126518157736;-0.4091541345981549;0.987191535291913;1.0000763139007;9.999438913042098;0.416792366992235;-0.4352280137455113;-0.43522796975046074;0.4222491955209423;0.4047945956477448;0.584879664220655;1.0001147555007797
2.98185;0.9968916384613048;0.4167202035423127;0.41798476723889355;-0.40785312233366167;-0.4091242660383927;0.9871953343852189;1.0000768734834966;9.999452265481866;0.4167927151817743;-0.4352280134769793;-0.43522796967532423;0.42224644129270555;0.4047658310426099;0.584858296233927;1.000114441513149
2.99185;0.996894556151926;0.41671905317218266;0.41798269899837676;-0.4078249444085139;-0.4090947940197689;0.9871992380698956;1.0000773965355387;9.999466469298262;0.41679306373607405;-0.43522801317478704;-0.43522796962586435;0.4222446674302081;0.40473603450894713;0.5848369828312564;1.0001140373654958
