time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.40185;0.9958690910583654;0.4167161955048938;0.41837523259799747;-0.41531827426111073;-0.41700975106529753;0.9857158081643829;1.0000124848980632;10.000600600839311;0.4167691625064891;-0.4352279853451247;-0.43522802780969927;0.42275256137245776;0.4125405059659663;0.590745148648471;1.0000310825781173
1.41185;0.9958799427349467;0.41671603130414453;0.4183714553024992;-0.4152481823056999;-0.4169356115872741;0.9857254493315785;1.0000137701523524;10.000608645646933;0.4167687774655433;-0.43522798568244064;-0.4352280278677233;0.4227486569224407;0.41246842143638285;0.5906909078098087;1.000028854705603
1.42185;0.9958897817760607;0.4167162155424693;0.418368493430144;-0.4151790927594778;-0.41686292005103015;0.9857351586139329;1.0000150158847299;10.000616170207717;0.4167683854784619;-0.43522798598924334;-0.43522802792316645;0.4227437277670035;0.4123963591989666;0.590635941121445;1.0000266599644312
1.43185;0.9959006578622663;0.4167157696535512;0.4183644981383157;-0.4151116040991288;-0.4167914191453247;0.9857439361646217;1.0000162199650375;10.000623194442483;0.4167679858062975;-0.43522798626510184;-0.43522802797516363;0.42273977311612637;0.4123253163433083;0.5905823782154542;1.0000245029096553
1.44185;0.9959115704442516;0.41671639272573696;0.41836158956354397;-0.4150429504503767;-0.4167187498283667;0.9857537827765581;1.0000173813685138;10.00062973161058;0.4167675775115442;-0.43522798650956196;-0.4352280280230284;0.42273479204928477;0.4122532896890532;0.5905273907746593;1.0000223875806438
1.45185;0.995922515738486;0.4167170983662552;0.4183587726700231;-0.41497540059018073;-0.4166471900488606;0.9857627002423964;1.0000185006245685;10.000635792508474;0.416767159611416;-0.4352279867218594;-0.43522802806624045;0.4227297833890253;0.4121832757859911;0.5904737886267108;1.0000203175534654
1.46185;0.9959325429235575;0.41671676606785757;0.4183553157216426;-0.4149070741801872;-0.4165752473944909;0.9857716919370556;1.0000195792691933;10.000641392129037;0.416766731018791;-0.43522798690100695;-0.4352280281043244;0.4227257458819049;0.41211227088655833;0.5904201915767175;1.0000182971278948
1.47185;0.9959435373836261;0.41671752131908074;0.41835255466616833;-0.41483952180562933;-0.4165036875904539;0.9857817630023002;1.0000206187267768;10.000646552316306;0.4167662906077603;-0.43522798704599064;-0.43522802813680395;0.4227216782868712;0.4120422710664066;0.5903672778214202;1.0000163318461401
1.48185;0.9959545473657552;0.4167172549620574;0.41834876545155103;-0.4147731318696445;-0.41643329615841346;0.985790919835404;1.0000216192614617;10.000651291401246;0.4167658377386352;-0.43522798715597794;-0.4352280281633525;0.42271657931325374;0.41197227250065405;0.5903136305239356;1.000014427618327
1.49185;0.9959645680184825;0.4167177227535944;0.41834612676372684;-0.4147062441264915;-0.4163628236290122;0.9858001693856582;1.0000225795336852;10.00065561597147;0.4167653727464381;-0.43522798723054956;-0.4352280281838258;0.42271244768161015;0.4119032715537028;0.5902613774122109;1.0000125896168812
1.50185;0.9959756429677343;0.41671794310818405;0.418342788798837;-0.414639455994766;-0.4162920127304321;0.9858095185677642;1.000023497189804;10.000659530169346;0.4167648967177688;-0.43522798726985296;-0.4352280281979786;0.4227072821519725;0.4118342647238424;0.5902083862523526;1.0000108223715307
1.51185;0.9959856623206375;0.41671845770715393;0.41834017637428206;-0.41457256591617675;-0.41622154017096846;0.9858189741342941;1.0000243699717333;10.000663048888319;0.4167644109892954;-0.4352279872746328;-0.4352280282053226;0.4227030814453551;0.41176524871011766;0.5901560877587244;1.0000091311101147
1.52185;0.9959956705227192;0.4167191102821215;0.4183376897134946;-0.41450788503663416;-0.41615328669971835;0.9858285429494035;1.000025196380091;10.000666200715175;0.41676391709837746;-0.43522798724616035;-0.43522802820530054;0.42269784451463743;0.4116972205664329;0.5901037456496887;1.000007522864819
1.53185;0.996006658773045;0.41671895492828576;0.41833395957226305;-0.41444148895745764;-0.41608289517491054;0.9858392323879708;1.0000259759260706;10.000669022807118;0.41676341693896146;-0.4352279871861793;-0.4352280281973514;0.4226935710254753;0.41162917780756375;0.5900520930315785;1.0000060059881415
1.54185;0.9960166753203442;0.4167201393544752;0.41833195907186055;-0.4143775152576452;-0.41601533182466716;0.9858480503965158;1.000026709457516;10.00067155071017;0.4167629126223043;-0.4352279870970597;-0.4352280281807429;0.422689261380704;0.4115611184691152;0.5900004124218201;1.0000045889645846
1.55185;0.9960276038336681;0.4167200163918187;0.41832823663667607;-0.4143111167227034;-0.41594494027127893;0.985858004316693;1.0000273991029065;10.00067380976198;0.4167624062241821;-0.4352279869819631;-0.43522802815444767;0.4226839164570957;0.41149304106210843;0.5899479868264058;1.0000032801184637
1.56185;0.9960374920766948;0.4167218983051588;0.41832693432397783;-0.41424747788698163;-0.41587773747061707;0.9858680991035086;1.000028047345793;10.000675816525773;0.41676189975753847;-0.4352279868446373;-0.43522802811722794;0.42267953745203557;0.41142594434054947;0.5898969468882981;1.000002087516616
1.57185;0.996047330679637;0.4167204783313796;0.4183223045442089;-0.41418401375283026;-0.4158107111350512;0.9858783368359513;1.0000286560419436;10.000677586151426;0.4167613953385652;-0.4352279866889318;-0.4352280280678984;0.4226751256934995;0.4113598271775676;0.5898465766101909;1.0000010182509877
1.58185;0.9960571654986125;0.4167238126886528;0.41832241142303367;-0.4141177079885037;-0.41574081101213883;0.9858887178981088;1.0000292264259338;10.00067913884753;0.4167608953208086;-0.43522798651841593;-0.4352280280056429;0.4226706824426808;0.4112926887594226;0.5897954816452896;1.0000000779621323
1.59185;0.9960668842491732;0.41672247743050517;0.4183178366822132;-0.4140553468936208;-0.4156748942119504;0.9858992425818078;1.0000297600325225;10.000680504273085;0.4167604022815812;-0.43522798633634163;-0.4352280279300826;0.4226652089571158;0.41122652869360043;0.5897443409115183;0.9999992707237726
1.60185;0.9960765326894631;0.41672220069707955;0.418314307483721;-0.413991820895533;-0.4156078090236423;0.9859089117336276;1.0000302592667139;10.000681722803607;0.41675991876697416;-0.4352279861459031;-0.435228027841071;0.422660706715457;0.4111603467861402;0.5896938908449385;0.9999985987099067
1.61185;0.9960861020671326;0.41672309858145484;0.41831193976443365;-0.4139293404657848;-0.41554177455939234;0.9859197261596694;1.0000307268752004;10.000682841292566;0.41675944670431425;-0.4352279859503862;-0.43522802773865327;0.4226561775282381;0.4110951428068046;0.5896441123866177;0.9999980617782492
1.62185;0.9960956361377679;0.4167244435083351;0.41830998024400917;-0.41386646324024406;-0.4154753207459234;0.9859296858872758;1.0000311652564289;10.000683901183766;0.41675898687173435;-0.4352279857529145;-0.43522802762315654;0.422651623504403;0.4110299164099841;0.5895943078954683;0.9999976574770554
1.63185;0.9961050214339144;0.41672425581315;0.4183064849479574;-0.4138040392603736;-0.4154093450968485;0.9859407898437231;1.000031576049571;10.000684924645846;0.4167585390375662;-0.4352279855560767;-0.43522802749501627;0.42264704686050725;0.4109646671062839;0.5895444768460598;0.9999973818970824
1.64185;0.9961143056669464;0.41672524179798237;0.41830414707742253;-0.4137426608932349;-0.4153444201797192;0.9859520350875799;1.0000319597821745;10.0006859099195;0.41675810259265633;-0.43522798536176543;-0.43522802735456295;0.4226414496402611;0.4109003943594389;0.5894945993716442;0.9999972310740225
1.65185;0.9961234849980166;0.4167250739949964;0.41830062881039565;-0.413680234777095;-0.4152784445215172;0.9859624161128318;1.000032315737362;10.00068683868755;0.416757676810466;-0.4352279851712734;-0.43522802720212583;0.4226368336952735;0.4108350977601751;0.589444715866693;0.9999972020238492
1.66185;0.9961326088730792;0.4167265172434911;0.4182986824431225;-0.4136184585637439;-0.4152131002822664;0.9859729261486088;1.0000326418148537;10.000687688945064;0.4167572606536244;-0.4352279849855802;-0.4352280270381481;0.4226322009750725;0.41077077706560006;0.5893955049722306;0.9999972929539701
1.67185;0.9961415684364794;0.41672648754796093;0.41829525612704754;-0.41355824091184157;-0.4151493437311389;0.9859845595508477;1.000032935035354;10.000688445483938;0.41675685275475877;-0.4352279848056198;-0.4352280268630726;0.4226275536174368;0.4107074321767125;0.5893469681118491;0.9999975027093198
1.68185;0.996150414746346;0.41672751502615946;0.41829286772940577;-0.41349685832570576;-0.415084418812364;0.9859953125015642;1.0000331933039435;10.000689102884785;0.4167564515720222;-0.43522798463248613;-0.43522802667725474;0.4226228935344749;0.4106440629211001;0.589298410135898;0.9999978295776949
1.69185;0.9961591999555989;0.41672794227767085;0.4182898319590751;-0.41343624285845354;-0.4150202429592908;0.9860061817333565;1.0000334166675633;10.000689664731018;0.41675605552720946;-0.4352279844676091;-0.4352280264809263;0.42261822193636994;0.41058066852281294;0.5892498337050929;0.999998270235322
1.70185;0.9961668195947704;0.4167286512250868;0.41828749915811475;-0.413375526984158;-0.4149564053757026;0.9860181632336338;1.000033606926748;10.000690144499941;0.41675566317305157;-0.4352279843128134;-0.43522802627414564;0.42261353941554286;0.4105172474205843;0.5892012423360435;0.9999988201393025
1.71185;0.9961753246680228;0.41672982126944047;0.4182851906706744;-0.41331635198587163;-0.41489369957051647;0.9860292522381836;1.0000337670895827;10.000690561281097;0.4167552732769897;-0.4352279841702565;-0.4352280260568565;0.4226088465838417;0.4104547977985118;0.5891533368560339;0.9999994752187781
1.72185;0.9961837713576864;0.41673026777606675;0.4182821174012722;-0.41325573347368577;-0.4148295237396622;0.98604044400563;1.0000339017369335;10.000690928885708;0.41675488477988887;-0.4352279840422088;-0.4352280258289415;0.4226041446717534;0.4103923181273529;0.5891054248754419;1.0000002327805724
1.73185;0.996191057601839;0.4167310464019956;0.41827980671599724;-0.41319612010359263;-0.4147667957196113;0.9860517343797295;1.0000340173398938;10.00069125210646;0.4167544966964877;-0.4352279839307306;-0.4352280255902359;0.42259943557407176;0.41032980716917206;0.5890575110901239;1.000001090595712
1.74185;0.9961992359891515;0.41673117014764544;0.41827641178232383;-0.4131381060428511;-0.4147052582791983;0.9860631197265063;1.0000341214818698;10.000691534398825;0.41675410809677327;-0.43522798383745065;-0.43522802534061744;0.4225947212625376;0.4102672637595602;0.5890095999460889;1.0000020458095344
1.75185;0.9962063119299437;0.4167319370283085;0.41827407889294277;-0.4130784908332131;-0.41464253026114745;0.9860745963900553;1.0000342215047116;10.00069178367627;0.41675371826397956;-0.43522798376346417;-0.43522802507997094;0.4225900029741725;0.4102056867165174;0.58896239175763;1.000003094923485
1.76185;0.9962143387727319;0.4167324777746937;0.4182710790336891;-0.41302007908867905;-0.4145805735648367;0.9860861603776993;1.000034323503001;10.000692005059905;0.41675332677544563;-0.43522798370929;-0.43522802480794853;0.42258528098073683;0.4101450747779574;0.5889158894246572;1.000004233978646
1.77185;0.9962212175019393;0.4167332783024822;0.4182687862587636;-0.41296156742665935;-0.4145189551071934;0.9860978071804791;1.0000344319019367;10.000692189050065;0.41675293340556097;-0.43522798367489146;-0.43522802452396997;0.4225815551825872;0.410083426558854;0.588869420025598;1.0000054585537594
1.78185;0.9962290026739368;0.41673335367254394;0.4182653534094323;-0.4129035494791903;-0.4144574176649701;0.986109531397507;1.0000345499105772;10.000692309239083;0.41675253809016444;-0.43522798365975734;-0.4352280242277993;0.42257682570831456;0.41002274071496475;0.5888229436374192;1.000006763917785
1.79185;0.996235754225849;0.41673461616360036;0.41826351740413;-0.41284574567414095;-0.41439648952468666;0.9861213273355526;1.0000346804639633;10.00069232869973;0.4167521409254646;-0.4352279836630462;-0.4352280239201639;0.42257209288110803;0.40996201619733585;0.5887764838312981;1.000008144898684
1.80185;0.9962423681836308;0.4167343187801125;0.4182601464790703;-0.41278839532628064;-0.4143360394185708;0.9861321904487308;1.0000348263086614;10.000692210005488;0.4167517419843487;-0.43522798368374166;-0.4352280236025917;0.42256735678776963;0.4099022523378543;0.5887307395223164;1.0000095960103332
1.81185;0.9962498983093051;0.41673550295616163;0.41825785178068314;-0.4127314213736818;-0.41427555272539207;0.9861441175513065;1.0000349895365628;10.000691926636547;0.41675134105553835;-0.435227983720684;-0.43522802327664584;0.4225626170150804;0.4098414487669252;0.588684320405686;1.0000111125486733
1.82185;0.9962564026205967;0.4167356598038421;0.4182549306597888;-0.41267477894420046;-0.414215792944068;0.9861561056633409;1.0000351717670917;10.000691469121694;0.4167509376150813;-0.4352279837725156;-0.4352280229433273;0.4225578729217873;0.40978160537409164;0.5886386208080624;1.0000126911811402
1.83185;0.9962627770716318;0.416736464656102;0.41825268947235006;-0.41261847283997877;-0.4141563935820324;0.9861681511024699;1.0000353746421187;10.000690843364213;0.41675053104366266;-0.4352279838377533;-0.43522802260295274;0.42255412416292537;0.40972272244845465;0.5885943600835215;1.000014329170616
1.84185;0.9962690780955543;0.4167361410669597;0.41824932305122225;-0.41256222447414537;-0.4140970530024969;0.9861792494589957;1.0000356002989834;10.000690064462578;0.4167501207366767;-0.435227983915023;-0.4352280222554275;0.4225493709553562;0.4096628007552293;0.588548712064073;1.0000160234090334
1.85185;0.996276359995303;0.41673772967940775;0.418247442684755;-0.4125059565463859;-0.41403725663326546;0.9861913957357077;1.0000358515781667;10.000689147538752;0.41674970599471184;-0.4352279840032405;-0.4352280219005244;0.42254461406628796;0.4096038413762509;0.58850378919351;1.0000177702336919
1.86185;0.9962825213346533;0.41673741400102593;0.4182441015371064;-0.4124508119086146;-0.4139790255869883;0.9862025841058831;1.0000361315630242;10.000688105377812;0.4167492861338131;-0.43522798410151153;-0.4352280215377914;0.42254085465283187;0.4095458456676281;0.5884603117327513;1.0000195660939204
1.87185;0.9962886668398462;0.41673861190921835;0.4182422676034877;-0.4123952121395244;-0.41392031655076866;0.9862148079909829;1.0000364433733955;10.000686958353507;0.41674886078099094;-0.43522798420881087;-0.43522802116638526;0.4225360940574438;0.4094868155188937;0.5884154534775656;1.000021408219441
1.88185;0.9962946894829652;0.4167382402717748;0.41823889201253894;-0.41234006586573574;-0.4138620854786088;0.9862260610178236;1.0000367907304426;10.000685739413658;0.41674842976632664;-0.43522798432386967;-0.43522802078528716;0.4225313336528202;0.409428753517237;0.5883713256729932;1.000023294156262
1.89185;0.9963006396958156;0.4167389444050761;0.41823660918266836;-0.4122848602049798;-0.41380379560138447;0.9862373381007442;1.000037178223839;10.000684485825735;0.4167479927730659;-0.4352279844454469;-0.4352280203937208;0.42252757469750474;0.40937066272661976;0.5883279514892515;1.0000252206980291
1.90185;0.9963065680267552;0.4167390059473375;0.4182336740420273;-0.4122304220469703;-0.41374625487755984;0.986249635706314;1.0000376106637678;10.000683231566883;0.4167475492440721;-0.43522798457252865;-0.43522801999130395;0.42252281818789056;0.4093135463632102;0.5882845915504124;1.0000271835693033
1.91185;0.9963123675062979;0.41673970525030124;0.41823141807888364;-0.4121763202622295;-0.4136890745211912;0.9862609514774461;1.0000380922416476;10.000682005947183;0.4167470986060235;-0.4352279847042043;-0.435228019577902;0.42251806464592345;0.4092564076633996;0.5882412696204131;1.000029177488394
1.92185;0.9963180903974305;0.41673926544845397;0.418228037514112;-0.4121222762477533;-0.41363195292561983;0.9862722840367496;1.0000386261938294;10.00068083172924;0.4167466405624826;-0.4352279848394408;-0.4352280191535477;0.4225143140089807;0.40919924987035267;0.5881987053888343;1.000031196055958
1.93185;0.9963237884173731;0.41674039048183714;0.4182262254286623;-0.41206888263612074;-0.4135754629274061;0.9862846327015511;1.0000392148717314;10.000679723842145;0.41674617503718114;-0.43522798497689613;-0.43522801871858174;0.42250956594112477;0.40914207612090187;0.5881554627678393;1.0000332319772423
1.94185;0.99632835607986;0.4167395444680676;0.4182228977291393;-0.41201550748906723;-0.4135194286359094;0.986295996336262;1.0000398600130758;10.00067868974786;0.4167457018900699;-0.4352279851149429;-0.43522801827384944;0.42250582016556737;0.40908588914096666;0.5881136737816403;1.000035277397181
1.95185;0.9963338439873805;0.41674016510963563;0.418220645228748;-0.4119625081153254;-0.41346335774133125;0.9863073722597249;1.0000405628696625;10.000677727787123;0.4167452208238297;-0.4352279852519657;-0.4352280178206796;0.42250107632664813;0.4090296910148509;0.5880712053758392;1.0000373240323337
1.96185;0.996339308724178;0.41674008071723434;0.41821768602285875;-0.4119091707816041;-0.4134069264622739;0.9863187565215172;1.000041323903626;10.000676829872583;0.41674473131540857;-0.43522798538664476;-0.4352280173604979;0.4224973338454783;0.40897348302490744;0.5880294938445366;1.0000393633813867
1.97185;0.9963446475548929;0.4167395858894058;0.4182143603671663;-0.41185733395684465;-0.4133520238455858;0.9863301449904271;1.000042142299624;10.000675986430345;0.4167442325631868;-0.4352279855179933;-0.43522801689446605;0.4224925921402264;0.4089182653631019;0.5879877973956014;1.0000413868676334
1.98185;0.9963489704535746;0.4167402024728913;0.418212569924156;-0.41180460721879486;-0.413296621095925;0.9863415341110073;1.0000430156180853;10.000675183348454;0.4167437237428181;-0.4352279856452121;-0.4352280164236458;0.4224888507866657;0.40886303733652113;0.5879468578139068;1.0000433859154227
1.99185;0.9963541709596414;0.41673964193880936;0.41820922324882776;-0.4117527689250971;-0.41324171842127744;0.986352921094647;1.0000439398695338;10.00067439995479;0.4167432042944655;-0.4352279857676034;-0.43522801594937166;0.4224841094858385;0.4088077982249206;0.5879052391008569;1.0000453524691435
2.00185;0.9963593052826888;0.4167401552387333;0.4182069756099595;-0.411700871307597;-0.4131867569396316;0.9863643035991229;1.000044909707102;10.000673616802027;0.41674267392474307;-0.4352279858846283;-0.4352280154732055;0.4224803680631845;0.4087525477610298;0.5878643802187072;1.0000472798947826
2.01185;0.9963634296446944;0.4167396292480972;0.4182041028618327;-0.4116493066432822;-0.4131325224507385;0.9863756789923016;1.0000459184596364;10.00067282608746;0.4167421324406269;-0.4352279859958115;-0.43522801499648467;0.42247562640836395;0.40869828602929675;0.5878235412824471;1.0000491635498046
2.02185;0.9963684376802262;0.4167401390352376;0.418201894019432;-0.4115985131488311;-0.4130786704694237;0.9863870437312944;1.0000469588312262;10.000672036622051;0.4167415796289891;-0.435227986100403;-0.43522801451991205;0.4224718845169405;0.4086440133426617;0.5877834665375207;1.0000510005028702
2.03185;0.9963724415533489;0.4167395517692164;0.4181990029103724;-0.4115469471564607;-0.4130244359361065;0.9863973930981094;1.0000480239977194;10.00067126975652;0.41674101534565905;-0.4352279861972629;-0.43522801404350303;0.42246714285581766;0.40858973010952154;0.5877427204389277;1.0000527885004833
2.04185;0.9963773382342006;0.4167400017774458;0.41819677806575006;-0.4114961522273141;-0.41297058390084634;0.9864087212663198;1.0000491076768772;10.000670548716958;0.41674043971923463;-0.4352279862852017;-0.43522801356690577;0.4224634025801207;0.40853643673588114;0.5877034367698031;1.000054524752054
2.05185;0.9963812428392564;0.41673941514054447;0.4181939318437904;-0.4114456905079871;-0.4129174588802724;0.9864200217976348;1.000050203352549;10.000669890759431;0.41673985327656904;-0.4352279863633575;-0.4352280130898362;0.4224596652686418;0.40848313371681283;0.587664201323303;1.0000562054629205
2.06185;0.9963860524948068;0.416739868272908;0.418191753901424;-0.411395999760575;-0.4128647163485385;0.986430287809826;1.000051304116178;10.000669310871816;0.4167392568793863;-0.4352279864311887;-0.43522801261234767;0.42245493246532057;0.40842982173561243;0.5876242939255998;1.000057826461867
2.07185;0.9963898267046374;0.4167387944178953;0.4181884834629964;-0.41134593249185963;-0.4128120103598592;0.9864415116878404;1.0000524036922036;10.000668830272257;0.41673865147101974;-0.43522798648813893;-0.43522801213485296;0.42245120535920677;0.40837750162588654;0.5875858455643774;1.000059383850137
2.08185;0.9963936191255565;0.41673818947885033;0.4181856809107531;-0.4112965744713525;-0.4127599948318539;0.9864526857997704;1.0000534972991122;10.000668476725963;0.41673803785406793;-0.4352279865333969;-0.435228011657913;0.42244748479154787;0.408324174229994;0.5875467450084125;1.0000608741937922
2.09185;0.9963983243539045;0.41673862926620037;0.4181835478088252;-0.4112479872833121;-0.4127083617802618;0.9864628038824129;1.0000545814148354;10.000668280712881;0.4167374167251738;-0.435227986566125;-0.43522801118198695;0.4224427715197194;0.40827184023675794;0.5875076608566088;1.0000622949808493
2.10185;0.9964020529217915;0.4167379808280278;0.4181807361100636;-0.41119862799392753;-0.41265634621750524;0.9864738610107197;1.0000556537196894;10.000668275161084;0.41673678913943035;-0.4352279865859062;-0.43522801070738376;0.4224390662746417;0.40822050010884875;0.5874700285145023;1.0000636452968896
2.11185;0.99640569899313;0.416737983727591;0.41817861603315487;-0.41114960529335304;-0.4126046909307231;0.9864838526019593;1.000056713815735;10.000668497949174;0.41673615715028867;-0.4352279865928686;-0.4352280102343622;0.42243536942613935;0.40816815419299113;0.5874317362843302;1.0000649259376304
2.12185;0.9964093688786957;0.4167373544843862;0.41817585441656874;-0.41110135043821866;-0.41255378489472116;0.9864937748423217;1.0000577635873393;10.00066899334159;0.4167355238999057;-0.43522798658757283;-0.43522800976323256;0.42243168075589;0.40811680301178743;0.587394170800696;1.0000661388115728
2.13185;0.9964139563226442;0.4167377155778298;0.4181737040826105;-0.4110527605694691;-0.41250215176399657;0.9865046259696137;1.0000588067573237;10.00066980552683;0.41673489309191547;-0.4352279865709814;-0.4352280092943435;0.4224279995677346;0.4080654475571443;0.5873566336393093;1.000067286591834
2.14185;0.9964175189033915;0.4167366161514143;0.41817052065020166;-0.41100490022112945;-0.4124516647374858;0.9865144056970967;1.000059848002012;10.000670967345888;0.4167342684027448;-0.4352279865443795;-0.4352280088279044;0.42242332482766987;0.40801508930460073;0.5873190964534133;1.0000683728297486
2.15185;0.9964211103974238;0.4167359923837624;0.4181678049265921;-0.4109577491937511;-0.4124018682156676;0.9865241132292859;1.0000608918741904;10.00067249463485;0.41673365313829086;-0.43522798650918604;-0.4352280083638279;0.4224196552781026;0.4079647299080322;0.5872822990795373;1.0000694013520361
2.16185;0.9964246277297527;0.41673596579990124;0.41816572218606674;-0.4109098291079771;-0.41235132239548256;0.9865347463937892;1.0000619419334786;10.000674387677476;0.4167330501723521;-0.4352279864668251;-0.4352280079017772;0.42241598971765754;0.40791437089362703;0.5872455189157737;1.0000703751676425
2.17185;0.9964281806095301;0.41673531070989966;0.4181629972110248;-0.4108626769079902;-0.4123015258493827;0.986544302156135;1.0000629998678996;10.000676637672969;0.41673246195239055;-0.43522798641868243;-0.4352280074413122;0.42241232740116813;0.40786401368788266;0.5872087531480651;1.0000712962620883
2.18185;0.9964316687635977;0.41673531271528413;0.41816096407115516;-0.41081586132926845;-0.41225208955351655;0.9865537775378818;1.0000640644967471;10.000679232768798;0.41673189053691245;-0.4352279863662077;-0.43522800698201064;0.42240866821195006;0.40781465991655635;0.5871726938474173;1.0000721662188738
2.19185;0.9964352045783269;0.4167346866719193;0.4181582888654268;-0.4107698136606992;-0.4122034025407205;0.9865631706515707;1.0000651323015228;10.000682160207706;0.41673133786120964;-0.4352279863111128;-0.4352280065235886;0.42240501234843014;0.4077653114801601;0.5871366440642127;1.0000729865746487
2.20185;0.9964386895826836;0.41673355304926213;0.4181551372591789;-0.4107230554744796;-0.4121540249689009;0.9865724812943025;1.0000661997366656;10.000685411718742;0.4167308057987952;-0.43522798625522835;-0.43522800606596385;0.42240135974254317;0.4077159701833166;0.5871006018971768;1.0000737583262103
2.21185;0.9964422374473463;0.41673400108651765;0.41815356157834527;-0.410676948109522;-0.4121052791812121;0.9865817105420447;1.0000672645015256;10.000688989722994;0.4167302957119609;-0.4352279861999571;-0.4352280056091929;0.42239770970263707;0.4076666374074538;0.5870645657235422;1.0000744816468181
2.22185;0.9964447526615328;0.41673249663913803;0.4181504787774011;-0.41063086089275996;-0.41205698894887555;0.986590860025727;1.000068324871645;10.00069290326488;0.4167298081576237;-0.43522798614595787;-0.4352280051533054;0.4223930609668093;0.4076183142131236;0.5870285086635748;1.0000751564361565
2.23185;0.9964483476864437;0.41673290880892216;0.418148889227888;-0.41058475243908477;-0.4120082431407385;0.9865999314690111;1.0000693791448076;10.000697158857335;0.41672934316401367;-0.4352279860932923;-0.4352280046982378;0.42238941192189544;0.4075700016139382;0.5869931734579185;1.0000757820247812
2.24185;0.9964519277488629;0.4167318208512383;0.41814582789938537;-0.4105402034543522;-0.41196108461734854;0.986608926033755;1.0000704253920456;10.000701758129749;0.41672890076316776;-0.4352279860416439;-0.4352280042441261;0.42238576085121887;0.4075217006744672;0.5869578387585018;1.0000763561163157
2.25185;0.9964555554388093;0.416730712870631;0.4181427575452572;-0.41049565391414916;-0.4119139260706908;0.9866178433570719;1.0000714602315885;10.000706698724644;0.416728481409897;-0.4352279859905646;-0.4352280037915998;0.4223821061836644;0.40747341244617363;0.586922502807182;1.0000768748111244
2.26185;0.9964592935298012;0.41673112367054194;0.4181411991685776;-0.41045064951277577;-0.41186628977468215;0.9866266812338876;1.0000724776168204;10.000711968903985;0.4167280859109077;-0.43522798593984313;-0.43522800334162187;0.42237844651241924;0.40742613792351257;0.5868878582037036;1.0000773334751718
2.27185;0.9964620472206581;0.4167295785795446;0.4181381285780064;-0.4104056655120571;-0.41181910899951735;0.9866354368743651;1.0000734694302689;10.00071754208753;0.41672771489342736;-0.4352279858896819;-0.43522800289517255;0.4223747804798602;0.4073788779802298;0.5868532094553057;1.000077727699752
2.28185;0.9964659279891788;0.4167300044162595;0.4181366038925341;-0.4103617658023515;-0.4117725822221864;0.9866441086851337;1.0000744273956177;10.000723382075353;0.4167273684889143;-0.4352279858404828;-0.43522800245311505;0.42237210689993293;0.40733263318130775;0.5868199701129735;1.000078054183774
2.29185;0.9964698383228688;0.4167288663030609;0.4181335425546527;-0.41031831985502215;-0.4117265331328061;0.9866516967761937;1.0000753443512718;10.000729452828702;0.41672704651303805;-0.43522798579244665;-0.43522800201625206;0.4223684250034526;0.4072854035531572;0.586785312400361;1.0000783109422982
2.30185;0.9964728898246223;0.41672773798338414;0.41813089982958;-0.4102740443916695;-0.41168004286973964;0.9866602023431079;1.0000762140483168;10.000735722190978;0.416726748716779;-0.4352279857453237;-0.43522800158552666;0.4223647344853213;0.4072391885394277;0.5867513448503946;1.000078496625917
2.31185;0.9964769764646486;0.4167276478262767;0.41812891519916967;-0.4102305388574518;-0.41163393497047523;0.9866686269555965;1.0000770305395834;10.000742159207928;0.4167264747351503;-0.43522798569850735;-0.43522800116215726;0.4223610352879241;0.40719298728333114;0.5867173733692719;1.0000786097110625
2.32185;0.9964802094391374;0.4167265161844201;0.41812629579330984;-0.41018736822305696;-0.4115885542057559;0.9866759725439189;1.000077788214164;10.000748730055777;0.41672622372282864;-0.4352279856513472;-0.43522800074756546;0.4223573273022112;0.40714779895012726;0.5866840914336972;1.0000786482944393
2.33185;0.9964844850055161;0.41672636242692285;0.4181242737782544;-0.4101438616523535;-0.4115424462362854;0.9866842421941402;1.0000784822649316;10.000755396881415;0.4167259940132108;-0.4352279856033965;-0.4352280003431973;0.42235361033988084;0.4071016227758856;0.5866501102247286;1.0000786102890011
2.34185;0.9964879187234126;0.4167251673473208;0.41812161548712795;-0.4101006900824266;-0.41149706540827413;0.9866914406439297;1.000079109154194;10.000762119705543;0.4167257833896604;-0.4352279855544036;-0.4352279999503562;0.422349884342827;0.4070564578182315;0.5866168175504067;1.0000784935521798
2.35185;0.9964924103335538;0.41672396333652734;0.4181185622157721;-0.41005945261144305;-0.4114532352217849;0.9866995741079664;1.000079666709427;10.000768860311863;0.41672558991609693;-0.43522798550403224;-0.43522799957017155;0.42234614942541715;0.40701130263351476;0.586583520063717;1.0000782959443684
2.36185;0.9964960771013481;0.4167238149805609;0.41811697486852856;-0.41001622157307144;-0.4114077955911971;0.9867066497946602;1.0000801536257573;10.000775590407617;0.4167254123129298;-0.43522798545148966;-0.43522799920367516;0.4223434057610879;0.4069671553250397;0.5865516332517863;1.0000780156064386
2.37185;0.9964998206666904;0.4167221590087438;0.41811390647069707;-0.4099745502051197;-0.41136394315605607;0.9867146744578904;1.0000805687167789;10.000782299423546;0.41672524971489033;-0.43522798539540014;-0.4352279988517998;0.4223396535402466;0.40692301384476676;0.5865190250396438;1.0000776515320866
2.38185;0.9965047537826661;0.4167213055969308;0.41811121173244686;-0.4099329154838108;-0.41131969394007484;0.9867216525024046;1.0000809104291268;10.000788988269768;0.41672510177351035;-0.4352279853340942;-0.4352279985153154;0.42233589300149255;0.4068788759955631;0.5864864175411837;1.0000772040384927
2.39185;0.9965087809744543;0.4167207043825508;0.41810922092638303;-0.40989118465956;-0.4112757827004482;0.9867285856743384;1.000081177040381;10.000795652729972;0.4167249689842056;-0.43522798526597534;-0.43522799819480024;0.4223321245301021;0.4068347392377473;0.586453812518009;1.0000766749660635
2.40185;0.9965130124097851;0.4167194643250936;0.4181065775564521;-0.40985022199845506;-0.41123262081024364;0.9867364741844943;1.0000813673188496;10.00080227670711;0.4167248524470461;-0.4352279851896272;-0.4352279978906509;0.4223283487547996;0.406790600705879;0.5864212112439029;1.000076067698892
2.41185;0.996518344691912;0.41671810447292784;0.41810342957441116;-0.40980898155466383;-0.41118879042269224;0.9867433178380383;1.0000814810758607;10.000808837657393;0.4167247534880646;-0.43522798510385785;-0.4352279976031922;0.42232556654136605;0.40674745752177655;0.5863900281408617;1.000075386929341
2.42185;0.9965228879299771;0.4167179213915583;0.418101873976937;-0.4097679594469953;-0.4111455697494028;0.9867501168661296;1.0000815197500614;10.000815311780892;0.41672467373606836;-0.43522798500788185;-0.4352279973328133;0.4223217789730248;0.406704307331355;0.5863581287137973;1.0000746384559411
2.43185;0.996527588568607;0.4167166074898683;0.4180992019697766;-0.40972699544531554;-0.4111024077917565;0.9867568720819488;1.000081486611472;10.00082167501115;0.4167246152498951;-0.43522798490141773;-0.4352279970799723;0.4223179872817183;0.4066621486815126;0.5863269266258284;1.0000738290173445
2.44185;0.996532395758884;0.4167148940951359;0.4180961735547036;-0.4096875326282335;-0.41106077426893856;0.9867645844100084;1.000081385755556;10.000827904242279;0.41672458026762343;-0.4352279847845402;-0.4352279968451488;0.42231519260214884;0.40661898086927334;0.5862957550181453;1.0000729657688752
2.45185;0.9965374192566226;0.4167146344393603;0.418094608585044;-0.4096465092276137;-0.4110175535406174;0.9867712548738643;1.0000812210372891;10.000833980331716;0.4167245706780062;-0.4352279846574903;-0.43522799662881245;0.42231139576178656;0.4065768035342417;0.5862645603838955;1.0000720559446514
2.46185;0.996542557541406;0.41671286778936456;0.41809158562245147;-0.4096070455575186;-0.4109759199747347;0.9867778849577269;1.0000809959904395;10.000839888459748;0.41672458761946946;-0.43522798452053474;-0.43522799643130095;0.42230759733545764;0.4065346164843304;0.5862333693760037;1.0000711069240196
2.47185;0.9965479184595735;0.4167126115707828;0.4180900919874828;-0.4095671271576361;-0.41093380877344216;0.9867844762837902;1.0000807136750016;10.000845616137433;0.4167246314667103;-0.43522798437382415;-0.4352279962525981;0.4223047979155607;0.4064924197566964;0.5862029028270332;1.0000701259724922
2.48185;0.9965533953654299;0.4167108472765252;0.41808714646435197;-0.4095287685079092;-0.41089328472718284;0.9867910298868646;1.000080376335376;10.000851154020317;0.4167247020183172;-0.4352279842174327;-0.4352279960921632;0.4223009983075059;0.4064512135206012;0.5861724143374064;1.000069119589172
2.49185;0.9965590898444099;0.4167094289398674;0.4180845666450448;-0.40948890779307195;-0.4108512322293686;0.986797546022596;1.000079986005303;10.000856497694494;0.41672479879657925;-0.4352279840515875;-0.43522799594893796;0.4222971993467549;0.4064099977844821;0.5861419322542826;1.0000680931231336
2.50185;0.9965648893442568;0.4167087160076753;0.41808275776206855;-0.40945048976924175;-0.41081064942230794;0.9868040244412128;1.000079545567343;10.000861646161015;0.4167249214579608;-0.4352279838768076;-0.43522799582154903;0.4222944016248403;0.40636877219169737;0.586112178548092;1.0000670512731489
2.51185;0.9965708906953409;0.41670730484514645;0.41808026621176564;-0.4094117340914665;-0.41076970646324024;0.9868104645476243;1.000079058891803;10.00086660110531;0.4167250700095938;-0.43522798369395466;-0.43522799570852677;0.422290605523492;0.40632753593617577;0.5860817139319452;1.0000659987852205
2.52185;0.9965769776293139;0.41670543889884354;0.4180773789981447;-0.40937337376441085;-0.4107291823609722;0.9868168650965651;1.000078530260569;10.000871370298881;0.416725244627679;-0.4352279835042578;-0.4352279956083209;0.42228781137497234;0.40628728780604517;0.5860526758195178;1.000064940281416
2.53185;0.9965832443563278;0.41670514936334246;0.4180760879296356;-0.40933566461536613;-0.4106892902226035;0.9868222238771794;1.000077964255639;10.000875971089593;0.41672544533039757;-0.4352279833091506;-0.43522799551920727;0.42228401956821077;0.4062460264536199;0.5860222400712632;1.000063880167549
2.54185;0.9965896269907978;0.41670373574102926;0.41807370404983224;-0.4092980135866651;-0.4106494568089966;0.9868285384994311;1.0000773661685523;10.00088043026635;0.4167256719365868;-0.43522798311002686;-0.4352279954392884;0.4222812306501069;0.40620675074181517;0.5859939315294519;1.0000628233241717
2.55185;0.996596062761785;0.4167018152808855;0.4180708670685785;-0.40925965200300785;-0.41060893268616505;0.9868348079132443;1.0000767419907552;10.000884778300904;0.41672592432474;-0.43522798290814413;-0.43522799536667184;0.42227744547795976;0.4061664598291821;0.5859642319207984;1.000061775329133
2.56185;0.9966026479239699;0.41670042997498513;0.4180685757426776;-0.40922310605760087;-0.410570208827124;0.9868410329552773;1.0000760977974434;10.000889037103937;0.41672620262741367;-0.4352279827046465;-0.43522799529967693;0.42227466546720294;0.4061261529191292;0.5859352777044288;1.000060741906111
2.57185;0.9966082690187266;0.41669925233148974;0.41806696181473224;-0.4091853589743613;-0.41053071336183;0.9868462156962459;1.000075439286347;10.000893209003596;0.4167265072141356;-0.43522798250070416;-0.4352279952368013;0.4222708926729372;0.40608682919844913;0.585906321046769;1.0000597287876367
2.58185;0.9966150208587709;0.41669784511377717;0.4180647019988195;-0.40914881225295385;-0.41049198950136073;0.9868523584947397;1.000074772039767;10.000897281515151;0.41672683856920817;-0.4352279822977455;-0.4352279951766084;0.4222681295212088;0.4060474883565135;0.5858781100468146;1.00005874218493
2.59185;0.9966217923039526;0.41669593862748083;0.4180619870116694;-0.40911155496493007;-0.4104525749162784;0.9868584629512832;1.0000741021102688;10.000901242486385;0.416727197019661;-0.4352279820975542;-0.43522799511774646;0.4222643785426769;0.4060091310704889;0.5858498957906138;1.0000577887694617
2.60185;0.9966276843827234;0.4166952249781198;0.4180608876902128;-0.4090745169634601;-0.4104137701677856;0.9868635291618703;1.0000734360435375;10.000905083582223;0.41672758229222395;-0.4352279819021305;-0.4352279950588747;0.4222616423204204;0.40596975885093595;0.5858217334787914;1.0000568747276697
2.61185;0.996634635648628;0.4166938526377329;0.41805873011878725;-0.4090390749978596;-0.4103761558652247;0.9868695559917549;1.0000727804640064;10.000908794502832;0.41672799333493676;-0.43522798171349547;-0.43522799499854137;0.42225792352860375;0.40593137352873654;0.5857935670952114;1.000056004783856
2.62185;0.9966415884279084;0.4166919837510247;0.41805611743647686;-0.40900292245730707;-0.41033785082600527;0.9868745418048102;1.0000721420474166;10.000912364850869;0.41672842871236904;-0.43522798153353554;-0.4352279949353181;0.42225522487357675;0.4058929767726484;0.5857661445874608;1.0000551820802954
2.63185;0.9966476426652483;0.41669131030666623;0.4180551208913766;-0.40896698933907033;-0.41030015563726213;0.9868804852097434;1.000071527454049;10.00091578984866;0.416728887145969;-0.43522798136378815;-0.43522799486801184;0.4222525487823627;0.4058545698469252;0.585738744312674;1.0000544087550358
2.64185;0.996654682056819;0.41668949066014016;0.4180525967656141;-0.40893194197766836;-0.41026296014497693;0.9868853862201905;1.0000709421706486;10.000919068428548;0.4167293677184909;-0.43522798120529194;-0.43522799479565866;0.4222488971286191;0.4058171536978614;0.5857113379768132;1.000053686655822
2.65185;0.9966608070133277;0.4166877035131544;0.41805051970738794;-0.40889606669606404;-0.4102253236703739;0.9868902468676282;1.00007038920657;10.000922195996973;0.41672986977405113;-0.43522798105884003;-0.4352279947174142;0.4222462713501761;0.40577972905508486;0.585684674949858;1.0000530176964586
2.66185;0.9966679009393524;0.41668698359572837;0.4180491332127727;-0.4088609600421763;-0.4101880694476502;0.9868960703942146;1.0000698695236296;10.000925160953061;0.41673039265043504;-0.4352279809253454;-0.4352279946325275;0.4222436726555496;0.4057422962912374;0.5856580349460316;1.0000524034160407
2.67185;0.9966740646980399;0.4166852505654992;0.4180471416059481;-0.4088261900429139;-0.4101515425256955;0.9869008600159268;1.0000693835952839;10.000927949131212;0.4167309354111412;-0.4352279808056844;-0.43522799454047373;0.42224010192959044;0.4057048553464521;0.5856306976460547;1.0000518439967707
2.68185;0.9966812359328882;0.4166839133473435;0.4180451403807097;-0.40879185135830326;-0.41011503776387176;0.9869056178299047;1.0000689321675467;10.000930549753871;0.4167314967962406;-0.43522798070044977;-0.4352279944411058;0.4222375595041259;0.4056674059039353;0.5856041058749796;1.0000513374100215
2.69185;0.99668735857314;0.41668175084667525;0.41804276144818825;-0.4087574764626376;-0.4100789296327302;0.9869113439444168;1.0000685160733929;10.000932953414825;0.4167320752681892;-0.4352279806102942;-0.43522799433455783;0.4222350450129594;0.4056309475017839;0.5855782317308019;1.000050879343377
2.70185;0.9966935313194961;0.4166811304381457;0.4180419139357324;-0.4087226469490841;-0.4100423439875184;0.9869160370265857;1.0000681358276917;10.000935145789436;0.41673266903963496;-0.4352279805362576;-0.4352279942209427;0.42223155742465107;0.4055944795890222;0.5855516612787223;1.0000504640808519
2.71185;0.9967006419962408;0.4166794339425657;0.418039593951544;-0.40868980893431905;-0.4100073675607902;0.9869206963522114;1.0000677909965232;10.000937107407028;0.4167332762209316;-0.4352279804794381;-0.43522799410011087;0.4222290954870918;0.4055580017308168;0.5855258366055306;1.000050085609063
2.72185;0.9967067941300942;0.41667772437742195;0.4180376586125888;-0.4086550372777035;-0.40997084062106526;0.9869253227787343;1.0000674794778082;10.00093882082985;0.4167338949957584;-0.4352279804406219;-0.43522799397166745;0.4222266582971844;0.4055225137487223;0.5855007287254018;1.0000497384599771
2.73185;0.9967129277268196;0.4166771911540265;0.41803690223965645;-0.40862131278353747;-0.4099353645263831;0.9869299174040803;1.0000671974527064;10.00094027878884;0.4167345237681374;-0.4352279804204432;-0.4352279938352008;0.42222424538877296;0.4054860156960976;0.5854749516923424;1.0000494178069306
2.74185;0.9967199820783522;0.41667552984443157;0.41803461406472425;-0.4085884736995467;-0.4099003880769861;0.9869354803108957;1.0000669400734286;10.000941485284917;0.4167351613548859;-0.435227980419733;-0.43522799369045867;0.422220856560007;0.4054505077243714;0.5854491689761318;1.0000491186700513
2.75185;0.9967260599492432;0.41667391900424905;0.4180327672569172;-0.4085548070810343;-0.4098649706844129;0.9869400111350167;1.0000667020244585;10.000942449148518;0.41673580692316525;-0.4352279804396479;-0.43522799353730385;0.4222184918178485;0.40541498982971436;0.5854241295777524;1.0000488353942558
2.76185;0.9967321028052837;0.4166723821808956;0.4180309864783197;-0.4085222461743772;-0.409830662847893;0.9869445101573908;1.0000664779416304;10.000943181639832;0.41673645957780514;-0.43522798048144407;-0.43522799337546386;0.42221615126971934;0.40538046186666643;0.5853998034514845;1.0000485616438304
2.77185;0.996738054124847;0.4166715360579231;0.41802991022720365;-0.4084900222295064;-0.40979671506627713;0.9869489786032797;1.0000662634115383;10.000943704309707;0.41673711806514474;-0.43522798054602846;-0.4352279932042797;0.4222138349932435;0.4053449240859185;0.5853748038064013;1.000048290534395
2.78185;0.9967440159576401;0.4166700318113309;0.41802813885521745;-0.4084574607343556;-0.40976240722123697;0.9869534185862819;1.000066056071788;10.000944051839245;0.41673778088145974;-0.4352279806336598;-0.43522799302269305;0.4222115430215287;0.4053103775900818;0.5853505139749183;1.0000480154155769
2.79185;0.9967508779083362;0.4166685090077516;0.4180259379676458;-0.40842572596804405;-0.40972854028969635;0.9869568331265912;1.0000658556017652;10.000944257996673;0.4167384465755802;-0.43522798074395963;-0.43522799282942676;0.42220827527092974;0.4052758241617323;0.5853255178850757;1.0000477308395777
2.80185;0.996756745589223;0.41666814439374344;0.41802528070641287;-0.4083931053351457;-0.40969417372974437;0.9869612255165645;1.0000656627523672;10.00094434321305;0.4167391138174172;-0.4352279808761306;-0.4352279926231652;0.42220603143684354;0.4052412658089279;0.5853012560024405;1.0000474326465236
2.81185;0.9967625622935746;0.41666674796652325;0.41802357380235605;-0.4083616489722354;-0.409660975433868;0.986965598103386;1.0000654787402778;10.000944321397625;0.41673978123933886;-0.4352279810292267;-0.43522799240273885;0.42220381104409377;0.4052077045742054;0.5852776970745771;1.0000471174641368
2.82185;0.9967682732008691;0.4166648762640617;0.4180213984099723;-0.4083294820646198;-0.4096270863266357;0.9869699517961866;1.0000653054395152;10.000944210783452;0.41674044727523213;-0.4352279812023489;-0.43522799216729524;0.4222016134914432;0.40517414258054885;0.5852541468177104;1.0000467822610462
2.83185;0.9967739826320353;0.4166635075110654;0.41801969210645085;-0.40829802513751196;-0.4095938880250518;0.9869742866902533;1.0000651453011276;10.000944031847421;0.4167411099011445;-0.4352279813947596;-0.4352279919162464;0.42219943797654264;0.4051405820569796;0.5852306036538779;1.0000464240762124
2.84185;0.9967796370465676;0.41666325752233707;0.41801909492976885;-0.4082665094123945;-0.4095606310183151;0.9869786034193583;1.0000650005035157;10.000943801121794;0.4167417665405259;-0.43522798160599263;-0.43522799164904025;0.4221972834996196;0.405107025467176;0.585207065659169;1.000046040187895
2.85185;0.9967851835597452;0.41666154187235066;0.4180170358498393;-0.4082365537654712;-0.409528961013885;0.9869819044308413;1.000064872787205;10.000943531102259;0.41674241440953447;-0.43522798183595296;-0.43522799136507767;0.42219514899597654;0.40507347573039043;0.5851835303323528;1.0000456282375048
2.86185;0.9967907280391144;0.4166602126587613;0.4180153270263347;-0.4082050960032475;-0.4094957627063624;0.9869861937160874;1.0000647642934666;10.000943232191139;0.4167430509279644;-0.4352279820849082;-0.43522799106383986;0.42219303357621896;0.4050409360383689;0.5851606870447652;1.0000451854690768
2.87185;0.9967952187326342;0.4166585618676385;0.41801369651266496;-0.4081743130498251;-0.4094636518034178;0.9869904747648847;1.0000646775788835;10.000942910375471;0.4167436739304536;-0.4352279823533698;-0.43522799074507396;0.42219093682642156;0.4050084093073288;0.5851378403603026;1.0000447079479542
2.88185;0.9968005993155648;0.4166580000781426;0.4180127409880256;-0.4081442980942932;-0.409431923081011;0.9869937486498069;1.0000646149193368;10.00094255813171;0.4167442817304602;-0.43522798264194623;-0.43522799040887905;0.4221888588625723;0.40497589795907873;0.5851149871711312;1.0000441909261892
2.89185;0.9968059766900279;0.41665678358933217;0.41801108341119086;-0.4081139455998358;-0.4093998343276118;0.9869980141453545;1.0000645785702766;10.000942144885842;0.4167448731829771;-0.4352279829511943;-0.43522799005566437;0.42218680002426845;0.40494340419249336;0.5850921244509881;1.0000436298292896
2.90185;0.9968112458540254;0.4166552167316054;0.4180090725682267;-0.40808509469245174;-0.4093692738571353;0.9870012692886095;1.000064571600651;10.000941617966728;0.4167454477813627;-0.43522798328155016;-0.4352279896861877;0.4221847605611737;0.404911930174625;0.5850699418055314;1.0000430207272177
2.91185;0.9968165134096497;0.4166540450680691;0.4180074125035476;-0.40805474165529493;-0.4093371851024462;0.9870055125321614;1.0000645979799276;10.00094091409371;0.416746005542366;-0.43522798363339527;-0.43522798930164314;0.4221827406295392;0.4048794778044937;0.5850470531968928;1.0000423598006412
2.92185;0.9968217271520243;0.4166540610820218;0.41800692135050305;-0.4080254359185358;-0.40930614720997927;0.9870097432653597;1.0000646619730216;10.00093997005756;0.4167465465858856;-0.4352279840070977;-0.4352279889035159;0.42218074048093257;0.40484804842731037;0.5850248420892713;1.0000416427545218
2.93185;0.9968258357451703;0.4166521678365912;0.4180049340856754;-0.4079961534333782;-0.4092755645817312;0.98701296210002;1.0000647674005472;10.000938723547893;0.4167470706046589;-0.43522798440288574;-0.4352279884933127;0.42217876062880755;0.4048166429575007;0.5850026158993012;1.000040865721127
2.94185;0.996830941563588;0.41665112530558274;0.4180033378184803;-0.4079669057204746;-0.40924458539032904;0.9870161708135223;1.000064917093088;10.000937111769321;0.4167475765484524;-0.43522798482064107;-0.435227988072412;0.4221768019460968;0.4047862622933138;0.5849810669548119;1.0000400267661513
2.95185;0.9968359917447039;0.41665016634098;0.41800180378971236;-0.40793876384646816;-0.40921471576115903;0.987020372304976;1.0000651130764757;10.000935078820966;0.4167480627438414;-0.4352279852598489;-0.43522798764195275;0.4221748655273971;0.4047549076849619;0.5849588117966753;1.000039126204385
2.96185;0.9968399324176838;0.4166494544471631;0.41800093684487766;-0.4079094221919851;-0.40918407443281435;0.9870235708416517;1.0000653574235974;10.000932582623257;0.4167485272192677;-0.43522798571968185;-0.43522798720266254;0.4221729522723666;0.40472458089463687;0.5849372351918919;1.000038166160968
2.97185;0.9968448638785834;0.41664854836683485;0.4179994127144586;-0.4078812798375491;-0.4091542048072723;0.9870277720424654;1.000065652726206;10.000929590397835;0.4167489678670936;-0.4352279861989061;-0.4352279867547606;0.4221710626521063;0.40469428403953095;0.5849156455933677;1.000037150215371
2.98185;0.9968497328681162;0.416647670308623;0.41799789509005947;-0.4078531372294559;-0.4091243351853619;0.9870309821779105;1.0000660014256981;10.000926070729994;0.41674938252878113;-0.43522798669574253;-0.43522798629815157;0.4221691968521446;0.4046650192763668;0.584894735621181;1.0000360828330712
2.99185;0.9968534869366729;0.4166459952614412;0.4179959965636079;-0.40782495954867565;-0.4090948621127672;0.9870342074894124;1.0000664043657195;10.000921991354238;0.4167497693135278;-0.4352279872079746;-0.43522798583291944;0.422167354880608;0.40463478868387026;0.5848731219016657;1.000034968273968
