time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.00185;0.9968984729823117;0.416719880402152;0.41798219868310427;-0.40779784868287017;-0.4090659763128385;0.9872032463513521;1.0000778812611053;9.99948157470744;0.4167934124757351;-0.4352280128391972;-0.4352279696009333;0.4222418751576726;0.4047072059541348;0.584815663268582;1.0001135472880585
3.01185;0.9969013361952989;0.4167191339400688;0.4179805620126437;-0.40776927455350354;-0.4090360855876713;0.9872083587826002;1.0000783264725777;9.99949763357863;0.41679376099967796;-0.43522801247114806;-0.43522796959921045;0.4222390658294277;0.404678345710529;0.5847943662404832;1.0001129754480507
3.02185;0.9969050861914645;0.4167183979059281;0.41797856160716984;-0.40774263265701;-0.40900774525206085;0.9872125739605505;1.0000787311314157;9.999514689500254;0.4167941086317687;-0.4352280120722072;-0.4352279696190388;0.4222362408089892;0.4046494548404163;0.5847730900523649;1.0001123254564748
3.03185;0.996907826647383;0.41671768370868395;0.417977000631141;-0.4077151642431076;-0.40897896407623224;0.9872168891262304;1.000079094319963;9.999532767612953;0.41679445438286056;-0.43522801164443586;-0.4352279696583416;0.4222334014198749;0.4046205348270129;0.5847518324321662;1.0001116004875708
3.04185;0.9969114975115042;0.41671845995842727;0.4179765353983681;-0.4076880675891287;-0.4089501463525563;0.9872213002185493;1.0000794152396428;9.999551868884701;0.41679479666314895;-0.43522801119029486;-0.4352279697147132;0.4222305488061273;0.4045925872174872;0.5847312825351525;1.000110804071867
3.05185;0.9969140979572919;0.4167177248967622;0.4179749904561077;-0.40766059877339894;-0.40892136517292293;0.9872258025393603;1.0000796932465181;9.999571970140675;0.41679513292606424;-0.43522801071250344;-0.43522796978561634;0.42222868364430616;0.40456361348409275;0.5847107761501696;1.000109940581232
3.06185;0.9969175695671748;0.41671700618118634;0.4179730812880166;-0.4076350621019286;-0.4088941343741152;0.9872303913468055;1.0000799276181436;9.999593032935206;0.4167954598634064;-0.4352280102137378;-0.4352279698684384;0.42222580588252;0.4045356150573969;0.5846902505375665;1.0001090145653795
3.07185;0.9969200186132423;0.41671625731666606;0.41797155275488135;-0.40760759288954196;-0.4088653531925024;0.9872350620233766;1.0000801175682617;9.99961501564488;0.4167957739940928;-0.4352280096963903;-0.4352279699603984;0.4222229148786376;0.40450759332678393;0.5846697340361969;1.00010802965249
3.08185;0.9969223889671481;0.4167155617822312;0.41797009043641375;-0.4075812296420436;-0.40883768157301464;0.9872398102847536;1.0000802633249897;9.999637881169827;0.416796071693006;-0.43522800916256105;-0.43522797005855535;0.42222000981611335;0.40448054960008345;0.5846499169865096;1.0001069882325426
3.09185;0.9969256243788645;0.41671593385322;0.41796931366436363;-0.407555633810567;-0.40881039207821135;0.9872446320376773;1.0000803667873692;9.999661599816042;0.4167963488043913;-0.4352280086141586;-0.4352279701599099;0.42221808992052023;0.4044524852211862;0.5846301374685505;1.0001058922251314
3.10185;0.9969278311769693;0.4167152311765907;0.4179678657737638;-0.4075292701782756;-0.40878272046294706;0.9872495227693743;1.0000804309134097;9.999686144881936;0.41679660088612325;-0.43522800805294476;-0.4352279702615233;0.4222151544906413;0.4044254016483507;0.5846103348184936;1.0001047438232789
3.11185;0.9969299536914845;0.41671458415713764;0.41796648446782986;-0.40750401252827745;-0.4087561584125116;0.9872544773643862;1.0000804591609487;9.999711483700201;0.4167968239163818;-0.4352280074804934;-0.43522797036073685;0.42221220315415614;0.40439830030255725;0.584590540068944;1.0001035454103162
3.12185;0.9969319390532551;0.41671350396091744;0.4179647025378189;-0.4074791504937389;-0.408730015025594;0.9872594900661505;1.0000804549850206;9.999737574077072;0.4167970145137258;-0.43522800689812574;-0.43522797045543477;0.42220923631424007;0.40437118244989606;0.5845707540594195;1.0001022995891782
3.13185;0.996934892840586;0.41671429423547723;0.4179643689586545;-0.4074531580313184;-0.4087023068814281;0.9872645535840106;1.0000804212718508;9.999764364550678;0.4167971697292234;-0.4352280063068062;-0.4352279705442094;0.4222072553140174;0.40434504922765674;0.5845523917744039;1.000101009770821
3.14185;0.9969367673419682;0.41671363734395334;0.41796301670112107;-0.40742789983452177;-0.40867574484934727;0.9872696581762096;1.000080360616842;9.999791792099813;0.41679728707281777;-0.43522800570698733;-0.43522797062631735;0.4222042621867567;0.4043179016787949;0.5845326267210398;1.0000996801444073
3.15185;0.9969385642124797;0.4167129760864726;0.41796167569726533;-0.40740264146575994;-0.4086491828272049;0.9872747922649038;1.0000802759081417;9.99981978147981;0.41679736472749074;-0.4352280050985928;-0.43522797070153013;0.42220125926094537;0.40429174079100344;0.5845135654091961;1.0000983147973022
3.16185;0.9969402341797381;0.4167119379488987;0.4179599956986237;-0.4073788848929796;-0.40862414902347194;0.9872789440586626;1.0000801704223163;9.999848249365328;0.41679740141480454;-0.43522800448127047;-0.43522797077012576;0.4221992487300919;0.4042655675975804;0.5844952390580485;1.000096917246651
3.17185;0.9969418870856299;0.4167112649606511;0.4179586778329004;-0.4073536261844444;-0.40859758702109406;0.9872841026563435;1.000080047519493;9.999877108979529;0.4167973960252839;-0.43522800385468036;-0.43522797083295117;0.42219623234525394;0.4042393833986235;0.5844762031264742;1.0000954903828105
3.18185;0.9969434757417763;0.41671174867992705;0.41795853920337;-0.4073294149844918;-0.4085720759046664;0.9872892582684593;1.0000799101622704;9.999906272952982;0.41679734763952697;-0.4352280032185675;-0.43522797089130044;0.42219321152913525;0.4042141899758507;0.5844578712785452;1.0000940359648374
3.19185;0.9969459531517879;0.4167110824032707;0.4179568704890574;-0.40730608796988577;-0.4085470642647363;0.9872944021327085;1.0000797609533507;9.999935655946949;0.4167972557097411;-0.43522800257274996;-0.43522797094663385;0.42219118754612783;0.404187989452453;0.5844395826700758;1.0000925545877615
3.20185;0.9969474356588178;0.4167104393807558;0.4179556423575462;-0.40728193492712544;-0.40852161184931274;0.987298526632662;1.000079602974699;9.999965180725995;0.4167971198840099;-0.4352280019171229;-0.435227971000302;0.4221881612762546;0.4041627838328715;0.5844212755548075;1.000091046477534
3.21185;0.9969488762721405;0.4167097842348332;0.4179544234562207;-0.40725778172330174;-0.4084961594417536;0.987303625432292;1.000079440572491;9.999994786092106;0.4167969400005056;-0.43522800125153105;-0.4352279710533523;0.42218613301447233;0.40413757461900257;0.5844037033907483;1.0000895117036102
3.22185;0.9969502802649255;0.4167091748821923;0.41795327224586803;-0.40723473455837106;-0.40847181660141474;0.9873076931650113;1.0000792790466346;10.000024426009533;0.4167967164501627;-0.4352280005756014;-0.4352279711065788;0.42218310267410675;0.4041123627115498;0.5843854217805358;1.0000879500578488
3.23185;0.9969515984191136;0.41670917013735165;0.4179527715736377;-0.4072109183210835;-0.40844672415293054;0.9873127246910651;1.0000791234609432;10.000054061664864;0.4167964501753275;-0.435227999888796;-0.4352279711607618;0.4221800701229358;0.40408714868086293;0.5843671538032322;1.0000863616046227
3.24185;0.9969529397997472;0.41670853399543945;0.41795163747217046;-0.40718787084384117;-0.40842238132077985;0.9873177142765357;1.0000789779586179;10.000083657214617;0.4167961422128094;-0.435227999190566;-0.4352279712166795;0.4221780354398909;0.40406293325460346;0.5843503141663869;1.000084747272966
3.25185;0.9969542554932929;0.41670788382881596;0.4179505109391406;-0.40716482321283526;-0.4083980384927648;0.9873216550800886;1.0000788459017949;10.000113174274166;0.41679579335903727;-0.4352279984804393;-0.4352279712749723;0.42217499916762513;0.40403871754470255;0.5843327675343484;1.0000831088627453
3.26185;0.9969544979074971;0.41670639431755696;0.41794900349071934;-0.4071417413434593;-0.4083740921503444;0.9873265394939883;1.0000787300188405;10.000142562510542;0.41679540439080326;-0.4352279977580902;-0.4352279713362688;0.422172962488346;0.40401450291451046;0.5843159605243388;1.0000814487861298
3.27185;0.9969557732068448;0.41670571791392363;0.41794788856659376;-0.40711869343230256;-0.4083497493262189;0.9873303603398866;1.0000786324969628;10.000171759286978;0.4167949765754883;-0.4352279970233846;-0.4352279714013202;0.42216992716710283;0.403990290901589;0.5842984506396722;1.0000797697023538
3.28185;0.9969570326792406;0.41670508896086794;0.4179468359397336;-0.40709675158923425;-0.40832651606424536;0.9873341120037976;1.0000785551073792;10.000200699055593;0.41679451164882514;-0.43522799627641806;-0.4352279714708311;0.4221678953385177;0.40396608337436335;0.5842816860925238;1.0000780739385988
3.29185;0.9969582777376067;0.4167054984447211;0.4179468362794343;-0.40707364487743936;-0.4083021145621652;0.9873387911175614;1.0000784989677036;10.000229318556327;0.4167940114410673;-0.435227995517484;-0.43522797154513465;0.4221648693514341;0.40394188262455294;0.5842642251773074;1.000076363063797
3.30185;0.9969594548476082;0.4167044229986408;0.4179453771390026;-0.40705209853807417;-0.40827929991167766;0.987342396885763;1.0000784644888965;10.000257556430737;0.4167934779599286;-0.4352279947469136;-0.43522797162394455;0.42216285167980894;0.40391869113819445;0.584248207695696;1.0000746378034935
3.31185;0.9969606673009801;0.41670377170424416;0.41794432552410515;-0.4070301562660024;-0.4082560666437764;0.9873469303761078;1.0000784518238024;10.00028535524934;0.4167929136680199;-0.43522799396494305;-0.43522797170646066;0.4221598447046986;0.40389551117226036;0.5842315001329965;1.0000728978879359
3.32185;0.9969618601987331;0.4167031163626796;0.4179432709786013;-0.4070082138552737;-0.4082328333715142;0.9873503930348215;1.0000784606678226;10.000312667153697;0.41679232139506783;-0.43522799317172567;-0.4352279717916926;0.42215785053970883;0.4038723445432995;0.5842155496564861;1.0000711421195938
3.33185;0.9969620346205962;0.4167021209165777;0.41794229252445636;-0.4069869478312194;-0.40821068751605716;0.987353786235778;1.0000784898389816;10.000339458731105;0.4167917040106918;-0.4352279923674773;-0.43522797187857626;0.4221548712702666;0.4038491928633254;0.5841989117611233;1.0000693692648452
3.34185;0.9969631370406383;0.41670213725770894;0.4179419289551042;-0.40696534246708027;-0.40818781415448013;0.9873571117355674;1.0000785379070423;10.000365706933813;0.4167910641394209;-0.43522799155260894;-0.43522797196591995;0.4221529092652898;0.40382705773921823;0.584183722763431;1.0000675788858204
3.35185;0.9969642789925487;0.4167015339222869;0.41794091630838875;-0.4069445059204483;-0.40816569041530976;0.9873613713257989;1.0000786036847582;10.00039138654495;0.4167904040560474;-0.43522799072770574;-0.4352279720523513;0.4221509670773511;0.40380394058264407;0.5841678770898909;1.000065770855457
3.36185;0.9969644153032713;0.41670053335158425;0.41793991643750766;-0.4069232396051651;-0.4081435445269153;0.987364566061331;1.0000786857186639;10.00041646601435;0.41678972570962497;-0.4352279898934779;-0.4352279721363418;0.42214804738271583;0.40378184256911503;0.584152033811317;1.0000639441817951
3.37185;0.996965550248582;0.4166999274683731;0.41793888407088853;-0.4069024028335551;-0.4081214207609068;0.9873676966493488;1.000078781868931;10.000440914419682;0.41678903070501166;-0.4352279890508854;-0.4352279722163292;0.42214615328600064;0.40375976482733605;0.584136946538828;1.0000620968748262
3.38185;0.9969666401208227;0.41669889162548585;0.41793742982623744;-0.4068819617333497;-0.4080997155722678;0.9873707646227537;1.0000788894078223;10.000464703925546;0.4167883203233069;-0.43522798820135744;-0.43522797229084426;0.42214328839553716;0.40373770830947264;0.5841211693497629;1.000060227411286
3.39185;0.9969667999724182;0.41669789045270705;0.4179363906811671;-0.40686069514110756;-0.40807756963509345;0.9873737725347597;1.000079005172812;10.000487809361092;0.4167875956627628;-0.4352279873468674;-0.4352279723586898;0.4221414563910078;0.4037166734546541;0.5841068383590542;1.0000583364360323
3.40185;0.9969679820040488;0.41669845222018354;0.41793648131380384;-0.40684090578446536;-0.4080564967016448;0.9873777229704034;1.0000791255148702;10.000510213221368;0.4167868578499532;-0.4352279864898248;-0.43522797241910044;0.4221396604541854;0.40369466008691357;0.5840918477426646;1.0000564273194932
3.41185;0.9969691954149185;0.4166978533272452;0.41793538612699;-0.40682006855675673;-0.4080343728633851;0.9873806176548633;1.0000792461712145;10.000531907389313;0.4167861085171064;-0.43522798563285525;-0.43522797247165806;0.42213690289669087;0.403673667613014;0.5840768549839616;1.0000545056313164
3.42185;0.9969693974495867;0.4166964931934864;0.4179339448610517;-0.40680030375482884;-0.4080137550158189;0.9873834572889646;1.0000793624970987;10.00055288925688;0.41678535030246366;-0.4352279847785165;-0.4352279725161699;0.42213518506019587;0.4036526953239174;0.5840626114730902;1.0000525778007876
3.43185;0.996970701015986;0.4166959648650012;0.4179328731901684;-0.40678057258318034;-0.4079927406947473;0.9873862419222402;1.0000794700016076;10.000573164537862;0.41678458664037704;-0.43522798392907436;-0.43522797255272005;0.42213350737347155;0.40363174257214074;0.5840483906154113;1.0000506493154089
3.44185;0.9969710675664142;0.4166950475362166;0.4179318061978285;-0.4067604118313886;-0.40797170421688356;0.9873889715485145;1.0000795645183442;10.000592754144474;0.41678382106339207;-0.43522798308646715;-0.4352279725816543;0.42213086960330465;0.40361080883538497;0.58403346572258;1.0000487235767188
3.45185;0.9969725064552285;0.41669453264987033;0.41793070173729824;-0.4067406804630515;-0.4079506898501519;0.9873916464904372;1.0000796421793403;10.000611690049254;0.41678305679400807;-0.43522798225241;-0.43522797260340884;0.42212927126578886;0.4035908936657116;0.5840199702191715;1.0000468019798137
3.46185;0.9969730324130728;0.41669479280731236;0.41793077302167375;-0.4067215673305065;-0.4079307042134012;0.9873942675888296;1.000079699514973;10.000630004906064;0.4167822966596802;-0.43522798142855856;-0.43522797261840085;0.4221277118523094;0.4035699964575632;0.5840057967524749;1.0000448845855745
3.47185;0.9969746006870229;0.4166939181683022;0.4179292929026199;-0.4067033378403479;-0.4079112179336108;0.9873968367058069;1.0000797331440794;10.000647726613751;0.41678154318037836;-0.43522798061669155;-0.4352279726270884;0.42212519086138744;0.4035501163360091;0.5839916025074604;1.000042970594351
3.48185;0.996975328446063;0.41669302257712276;0.4179281753549141;-0.4066831767844039;-0.40789018135725624;0.9873993568173838;1.0000797393577627;10.000664873001588;0.4167807987826862;-0.435227979818686;-0.435227972630182;0.42212370784509395;0.40353025234274653;0.5839781411428945;1.0000410586138906
3.49185;0.9969761678181853;0.4166921882999349;0.41792711035299857;-0.4066641219410844;-0.4078702543166858;0.987400830834969;1.000079714259254;10.00068144612648;0.4167800658262711;-0.43522797903622223;-0.43522797262888235;0.422122262341887;0.40351040363543444;0.5839646895414627;1.00003914736117
3.50185;0.9969781218808295;0.416691751863433;0.4179260203781498;-0.40664549638350694;-0.4078503493839736;0.9874032608293644;1.0000796542277288;10.000697430722528;0.4167793465044101;-0.4352279782705049;-0.4352279726249509;0.42212085367377356;0.4034905695208091;0.5839512480052292;1.000037236691283
3.51185;0.9969791440966208;0.4166905506132882;0.41792460130938525;-0.40662794347505865;-0.4078319504203305;0.9874056485990568;1.0000795564804952;10.000712795358327;0.41677864295084494;-0.43522797752229897;-0.4352279726206621;0.42211848080795855;0.4034717493419227;0.5839377849452195;1.0000353281355319
3.52185;0.996981339691299;0.4166901182283615;0.4179235114854063;-0.4066093177347492;-0.4078120454351296;0.9874079956403629;1.000079419491743;10.00072749794869;0.41677795728727846;-0.43522797679235486;-0.4352279726188046;0.4221171423103086;0.40345294231914075;0.5839250558028272;1.0000334245835778
3.53185;0.9969826589323602;0.416690457911963;0.4179236138451897;-0.40659131039601;-0.40779316918445707;0.9874103024099813;1.0000792429570402;10.000741491658628;0.41677729145772197;-0.4352279760818243;-0.4352279726226146;0.4221158364551523;0.40343314750337184;0.5839116471551566;1.000031529612561
3.54185;0.9969840983208931;0.4166896369186532;0.41792255110924625;-0.40657225520228313;-0.40777324201800375;0.9874115684132819;1.0000790275656393;10.000754721202116;0.4167766472644799;-0.43522797539228075;-0.4352279726354226;0.4221145615069429;0.40341436382070545;0.5838989409090676;1.0000296477539037
3.55185;0.9969856543626702;0.41668887957992495;0.4179215504682341;-0.40655430624159894;-0.4077544243887554;0.9874137927068745;1.000078774925973;10.000767118748803;0.41677602652805557;-0.4352279747255689;-0.4352279726602363;0.42211331589172024;0.4033965902003202;0.583886936961092;1.0000277852999082
3.56185;0.9969882688914888;0.4166880949689724;0.4179201232341723;-0.4065371822532563;-0.4077360474243945;0.9874159744315124;1.0000784872353345;10.000778615286228;0.41677543109298515;-0.4352279740837582;-0.4352279726995914;0.4221110980580874;0.4033778257926558;0.5838735306366338;1.0000259493776795
3.57185;0.9969900460812241;0.416687350851964;0.41791912891244115;-0.4065192331586148;-0.40771722974761254;0.9874181133277413;1.0000781662901974;10.000789158066084;0.4167748628585918;-0.4352279734690602;-0.4352279727555076;0.42210990614390165;0.40335906998527227;0.5838608594594803;1.0000241457320358
3.58185;0.9969919268722606;0.4166866727750238;0.4179181951974714;-0.40650239030970414;-0.40769952161072265;0.987419209375162;1.0000778124932383;10.000798717742976;0.41677432377863904;-0.43522797288361353;-0.4352279728294574;0.4221087377058789;0.4033413221859229;0.5838488924887051;1.000022377805751
3.59185;0.9969939056611711;0.41668594366771144;0.4179172032013691;-0.40648444110140425;-0.4076807038926622;0.987421261983061;1.0000774242236046;10.000807284902546;0.41677381572999417;-0.4352279723293117;-0.43522797292240717;0.4221075896933358;0.40332358172590993;0.5838369403022536;1.00002064756709
3.60185;0.9969969758383679;0.41668678209405546;0.4179173563508571;-0.40646796880590397;-0.40766295918006556;0.9874222699159019;1.0000769970950287;10.000814862446738;0.4167733404145056;-0.43522797180775585;-0.4352279730347953;0.42210645878576086;0.4033058479405275;0.583825003906766;1.0000189569252727
3.61185;0.9969990839253647;0.4166856955022637;0.41791600979512095;-0.4064515215694015;-0.4076456695342532;0.9874242317362308;1.0000765239966292;10.000821459642182;0.4167728992997681;-0.43522797132027163;-0.4352279731666161;0.4221053419070673;0.40328812027594957;0.5838130838370618;1.000017308550752
3.62185;0.9970013324606798;0.4166850434682892;0.41791506627430464;-0.40643467847660886;-0.4076279613225232;0.9874261456022942;1.000075997210877;10.000827086899243;0.41677249360022994;-0.43522797086796;-0.43522797331775226;0.4221032364123798;0.40327139840339854;0.5838011477867705;1.0000157054527037
3.63185;0.9970036678154406;0.4166843958988294;0.4179141163595557;-0.4064178353231653;-0.4076102530955126;0.9874270082517725;1.000075411189946;10.000831748663046;0.4167721242327241;-0.4352279704517834;-0.43522797348820547;0.42210214004519747;0.40325368233738634;0.583789260121088;1.0000141501184525
3.64185;0.9970060895541172;0.416683751918613;0.417913159909096;-0.40640099210711456;-0.407592544854763;0.9874288147898648;1.0000747634554696;10.000835440717855;0.41677179156804867;-0.43522797007260644;-0.43522797367799054;0.422101051159916;0.4032369724495778;0.5837780783382899;1.0000126442682105
3.65185;0.9970085980132753;0.4166831107388204;0.41791219745726815;-0.4063841488270441;-0.40757483660193344;0.9874295599727934;1.0000740535769386;10.000838155067996;0.41677149513844514;-0.43522796973102446;-0.43522797388691137;0.42209996902020164;0.4032202692190315;0.583766910666018;1.0000111890926608
3.66185;0.9970111415230404;0.41668210088611823;0.41791088012437805;-0.40636880760223154;-0.407558656438044;0.9874312393671021;1.0000732823876561;10.000839885385014;0.4167712336843187;-0.4352279694272496;-0.435227974114576;0.4220988937131842;0.4032035728075367;0.5837557560693976;1.0000097855489862
3.67185;0.9970138269821429;0.41668262707597714;0.4179110756117725;-0.4063530120257814;-0.40754199906091837;0.9874318490646259;1.000072452221;10.000840625450797;0.41677100557831426;-0.4352279691614764;-0.4352279743606119;0.42209782555919767;0.40318688284476356;0.5837446135947054;1.0000084346101874
3.68185;0.9970166026204975;0.4166819876140477;0.41791009811590357;-0.40633616855552745;-0.4075242907796784;0.9874323846396468;1.0000715668734288;10.000840366675574;0.41677080910778586;-0.43522796893424903;-0.4352279746247906;0.42209676418966346;0.40317019843814245;0.5837334822463578;1.0000071369764518
3.69185;0.9970194689837231;0.41668140436631007;0.41790917465669464;-0.4063204313497422;-0.4075076920537226;0.9874338410383166;1.0000706310720935;10.000839107563598;0.4167706422839964;-0.43522796874620334;-0.4352279749071703;0.42209570788806067;0.40315451817267384;0.5837230511892271;1.0000058924469313
3.70185;0.9970224257366721;0.4166808761801932;0.4179083056328977;-0.4063058004161656;-0.4074922028840342;0.9874342136755968;1.0000696504537592;10.000836865464313;0.41677050259014553;-0.43522796859764606;-0.4352279752082934;0.4220946535627064;0.40313784032715705;0.5837119368265064;1.000004700313103
3.71185;0.9970254713424618;0.4166802853699356;0.4179073746129487;-0.406290063096293;-0.40747560414863737;0.9874354991662948;1.0000686316712455;10.00083367216134;0.4167703870163347;-0.4352279684885373;-0.4352279755290816;0.4220935971402621;0.4031221634429752;0.583701517234363;1.0000035601558879
3.72185;0.9970285501147138;0.4166792612870766;0.4179060335256369;-0.4062747215196587;-0.40745942393786705;0.9874356950087019;1.0000675814554614;10.000829558642014;0.41677029221801554;-0.435227968418581;-0.4352279758704786;0.42209253424852805;0.4031064867589001;0.5836910982509619;1.000002471488554
3.73185;0.9970317633630497;0.41667872067764766;0.4179051586204322;-0.4062600904281332;-0.40744393475555735;0.9874357995137196;1.000066505225193;10.000824549102784;0.4167702147489074;-0.4352279683872137;-0.4352279762332398;0.4220914608897165;0.40309081005080966;0.5836806764290299;1.0000014330687246
3.74185;0.9970350530494612;0.41667811823521117;0.4179042254375188;-0.4062443529489905;-0.4074273360098213;0.9874358125479958;1.000065406698225;10.000818670826474;0.41677015139520784;-0.4352279683936982;-0.43522797661790436;0.42209037371065394;0.40307513314439203;0.5836702485404422;1.000000442930486
3.75185;0.997038413612443;0.41667757146692497;0.4179033515021901;-0.4062297217614847;-0.4074118468243862;0.9874367358293908;1.0000642885732605;10.000811966918745;0.41677009926663167;-0.4352279684372892;-0.43522797702471233;0.4220892699848758;0.4030604557186906;0.5836605019823998;0.9999994989187889
3.76185;0.9970418395475111;0.4166781284474084;0.4179035872906464;-0.40621503203698334;-0.4073962989758539;0.9874365723250672;1.0000631537503901;10.000804502097429;0.4167700556632028;-0.4352279685173001;-0.4352279774533963;0.4220881475374306;0.40304477747704576;0.5836500524534957;0.9999985992144563
3.77185;0.9970452726014137;0.4166771476903485;0.4179023048990836;-0.4062007965612632;-0.4073812283090561;0.9874363259105803;1.000062006715437;10.000796358558063;0.4167700181979981;-0.4352279686330359;-0.4352279779030857;0.42208700475421235;0.40303009827644287;0.5836402777413044;0.9999977423775034
3.78185;0.9970478138686965;0.4166762558714896;0.41790150895738415;-0.40618684273123584;-0.40736682655285306;0.9874360016911622;1.000060854229233;10.000787621210996;0.4167699849414259;-0.43522796878373765;-0.4352279783725596;0.422085840666361;0.4030154180149071;0.58363048402749;0.9999969269336477
3.79185;0.9970514009882719;0.4166756982649747;0.41790062927471194;-0.40617221139056037;-0.4073513373580746;0.9874366057014309;1.0000597046085664;10.000778364515593;0.4167699541715065;-0.43522796896864907;-0.43522797886065323;0.4220846548499343;0.4030007365666798;0.5836206679753949;0.9999961510406916
3.80185;0.9970550278522878;0.4166751954913488;0.4178998024689438;-0.40615868636279745;-0.4073369577195387;0.9874361435441983;1.0000585661163055;10.000768650875097;0.41676992409878805;-0.4352279691870631;-0.4352279793663389;0.4220834471179068;0.40298605392776826;0.5836108261175045;0.9999954126996137
3.81185;0.9970586868948936;0.41667463016473943;0.417898908632924;-0.40614405494672984;-0.407321468512517;0.9874356195388527;1.0000574455372926;10.000758532785891;0.41676989284944715;-0.43522796943835684;-0.43522797988849427;0.4220822173452164;0.40297137025747864;0.5836009554044435;0.9999947100683783
3.82185;0.9970623710034539;0.41667411897221274;0.417898062606649;-0.406130529849715;-0.4073070888582591;0.9874350370273393;1.0000563477237514;10.000748050138741;0.4167698585263929;-0.4352279697220698;-0.43522798042582556;0.4220809656779715;0.4029576857528581;0.5835917443786302;0.9999940413108912
3.83185;0.9970650220899203;0.416672778639781;0.4178968173507226;-0.40611697173329053;-0.40729310557827664;0.9874343986226752;1.0000552765908821;10.000737228722363;0.41676981930588547;-0.43522797003781377;-0.4352279809769615;0.42207969283973434;0.40294400060779667;0.5835825018000566;0.9999934046216081
3.84185;0.9970687361815104;0.41667225849878803;0.41789594391581214;-0.4061034465852276;-0.4072787258985829;0.9874337054530709;1.0000542364401;10.0007260879847;0.4167697734437965;-0.4352279703851214;-0.43522798154041975;0.42207840000988117;0.40292931504096247;0.583572537127661;0.9999927986422749
3.85185;0.997072454801069;0.4166728408169931;0.4178961640408712;-0.4060898629137476;-0.40726428754422095;0.987432956374482;1.000053231812486;10.00071465090235;0.4167697190116618;-0.43522797076353;-0.43522798211448965;0.4220770885247686;0.4029156292787736;0.5835632313191975;0.9999922223518789
3.86185;0.9970761713813875;0.41667237199274665;0.417895316102447;-0.4060774440619181;-0.40725101739242825;0.9874321488504068;1.0000522666266698;10.000702944054915;0.4167696537196159;-0.4352279711726984;-0.4352279826973002;0.42207575998186825;0.4029019435313813;0.5835538939798203;0.9999916745903519
3.87185;0.997078881985246;0.4166714463767886;0.41789441335883853;-0.4060634900812794;-0.40723661553262097;0.9874312806149798;1.000051344210538;10.000690988711005;0.4167695751383359;-0.43522797161239507;-0.43522798328710627;0.4220754164177486;0.40288925798292174;0.5835459390279605;0.9999911539832095
3.88185;0.9970825792659175;0.4166709736155705;0.41789352981170924;-0.4060510711744846;-0.40722334533526106;0.9874303504279336;1.0000504676860036;10.00067879526464;0.41676948114330126;-0.43522797208248204;-0.43522798388251094;0.4220740601293009;0.4028755727782372;0.583536539119289;0.9999906588019479
3.89185;0.9970852613973298;0.4166701047904943;0.41789264953363214;-0.4060382235287098;-0.4072100529858989;0.9874293581613146;1.0000496397314231;10.00066637082955;0.4167693702307619;-0.4352279725828009;-0.43522798448249167;0.4220726934618256;0.4028628880849848;0.5835277990413908;0.9999901865490791
3.90185;0.9970888678222971;0.41666914531747046;0.4178912622584313;-0.4060250939922358;-0.4071960916716328;0.9874283044442862;1.0000488622217925;10.000653731879549;0.41676924135504484;-0.43522797311302863;-0.43522798508629257;0.4220713188460531;0.40284920430084;0.5835183388013554;0.9999897341614441
3.91185;0.9970925006734771;0.4166686745416786;0.41789032181978525;-0.4060126749845724;-0.40718282138477296;0.9874271900844312;1.000048136195389;10.000640904503927;0.4167690936298413;-0.4352279736726681;-0.43522798569317417;0.4220699389686908;0.40283652221257876;0.5835095398122193;0.9999892990362442
3.92185;0.9970951043469156;0.4166678685889898;0.4178894415813421;-0.4060009336487494;-0.4071706385030548;0.9874260161669833;1.0000474616522181;10.000627913282651;0.4167689264392449;-0.4352279742609825;-0.4352279863021719;0.4220685567077862;0.4028238429501354;0.583500712124897;0.9999888798585008
3.93185;0.9970986719922199;0.41666740261167606;0.41788846119691053;-0.4059885145743888;-0.4071573681505073;0.9874247850927905;1.0000468375304354;10.000614774259047;0.4167687396026801;-0.4352279748768888;-0.43522798691207454;0.422067174677251;0.40281116781428067;0.5834918560010105;0.9999884765583611
3.94185;0.9971012020447446;0.41666654401734626;0.4178874833452953;-0.40597566681972536;-0.4071440756402185;0.9874235016828065;1.0000462626681788;10.000601495246725;0.41676853320346136;-0.43522797551900194;-0.4352279875215468;0.42206679499816596;0.4027984979272897;0.5834836951004881;0.9999880900987284
3.95185;0.9971046876860814;0.41666724997067833;0.4178876351805267;-0.405964295560746;-0.4071318561240729;0.9874211735375832;1.0000457371924574;10.000588078375936;0.4167683072672175;-0.43522797618574055;-0.43522798812922353;0.4220654196068906;0.402786833856826;0.5834754726926684;0.9999877226353809
3.96185;0.9971071283228999;0.4166664587155713;0.4178866850422169;-0.4059525541359896;-0.40711967310658054;0.987419810978151;1.0000452633430232;10.000574526477225;0.41676806172117375;-0.43522797687541337;-0.43522798873381285;0.4220640504766836;0.4027741755945903;0.5834665313056056;0.9999873776651318
3.97185;0.9971104650299448;0.4166655827417061;0.41788523633070357;-0.4059405307109983;-0.407106821108702;0.9874184269061412;1.0000448452709272;10.000560850624272;0.4167677968606927;-0.4352279775863076;-0.4352279893341611;0.4220626894436515;0.4027625227870615;0.5834582509131717;0.9999870600423254
3.98185;0.9971128021969998;0.4166648064952842;0.4178842677803993;-0.4059287892337927;-0.4070946380209556;0.9874170364128755;1.0000444880233907;10.000547068618864;0.4167675138225511;-0.43522797831679316;-0.4352279899290393;0.4220613379690186;0.40275087490158484;0.5834499403441321;0.9999867754071408
3.99185;0.9971160793243102;0.41666443623580546;0.4178832722019879;-0.40591747631047836;-0.40708247702279493;0.9874146557399899;1.0000441966068025;10.000533197922987;0.41676721470342937;-0.43522797906544586;-0.435227990516858;0.42206099713548545;0.4027392313368643;0.5834423218500365;0.9999865286345102
4.00185;0.9971182938407294;0.4166636818497202;0.4178822948524754;-0.40590573477964936;-0.4070702938696153;0.9874133006305604;1.0000439756071478;10.00051925769811;0.4167669024242077;-0.4352279798310609;-0.4352279910957317;0.4220596678085451;0.4027275915874982;0.5834339463725895;0.9999863224629301
4.01185;0.9971214384586291;0.41666339469034713;0.4178813534224838;-0.4058955281678891;-0.40705924237062585;0.9874119857278806;1.00004382930305;10.000505277182429;0.41676658020235113;-0.43522798061257784;-0.4352279916636858;0.4220583508225331;0.4027159554299201;0.5834255350376121;0.9999861572949519
4.02185;0.9971235131093182;0.4166626673190999;0.4178803752801648;-0.40588378658436286;-0.40704705915805806;0.9874107254773237;1.000043761963329;10.000491295313788;0.41676625088318325;-0.435227981409172;-0.4352279922187089;0.42205704727105836;0.4027043231613138;0.5834170855227274;0.9999860318124312
4.03185;0.9971265133446906;0.4166624095985258;0.417879435380577;-0.4058735799008408;-0.4070360076022873;0.9874085343617713;1.0000437776317523;10.000477353472775;0.4167659167666947;-0.43522798222033793;-0.43522799275884977;0.4220567586445687;0.4026936958364057;0.5834100100562153;0.9999859437036378
4.04185;0.997128440548171;0.4166617145775714;0.4178784599240333;-0.40586183826686484;-0.4070238243358525;0.9874074259028619;1.0000438793866901;10.000463493709047;0.4167655799218483;-0.43522798304566984;-0.4352279932823394;0.4220554865466902;0.40268307505068224;0.5834021706613857;0.9999858904268154
4.05185;0.9971302385819752;0.4166606685039643;0.4178771377835109;-0.4058515988116433;-0.407013169089142;0.9874064118597202;1.0000440688547645;10.000449762706182;0.4167652422642635;-0.4352279838846678;-0.43522799378737675;0.42205423241246015;0.40267146223996264;0.5833936010169135;0.9999858702619455
4.06185;0.9971330089878141;0.4166615744454536;0.4178773146426648;-0.4058413335442168;-0.4070020588046447;0.9874045023317871;1.0000443461549848;10.000436215818626;0.416764905050717;-0.43522798473680413;-0.4352279942717666;0.42205399754616846;0.4026608582242353;0.5833864059209217;0.9999858829512523
4.07185;0.9971346994465209;0.41666100200726963;0.41787640806692733;-0.40583069824258405;-0.40699098503152675;0.9874037064842928;1.000044710102468;10.000422919467631;0.41676456852244553;-0.43522798560157744;-0.43522799473287116;0.42205278336740293;0.4026502632617531;0.5833784489367264;0.9999859292535113
4.08185;0.9971363077222243;0.41666045561341325;0.4178755072430472;-0.4058200629246562;-0.4069799112388337;0.9874020327217383;1.0000451586641634;10.00040994792747;0.4167642322376702;-0.43522798647844047;-0.43522799516778327;0.42205159166739187;0.40263967714985;0.5833704551393701;0.9999860099608293
4.09185;0.9971388328353917;0.41666039135363564;0.41787465007341085;-0.4058109624523161;-0.4069699691107881;0.9874014879666803;1.0000456892307379;10.000397376217794;0.41676389561651406;-0.4352279873667396;-0.4352279955735853;0.42205042450256075;0.4026300991476683;0.5833631168122161;0.9999861254217118
4.10185;0.9971402780314655;0.4166599024164874;0.41787376235017565;-0.4058003270901042;-0.4069588952806478;0.9874000775404669;1.0000462984232226;10.000385279084572;0.41676355812602683;-0.43522798826580195;-0.4352279959478047;0.42205028368064107;0.4026195279829359;0.5833557800053086;0.9999862762072799
4.11185;0.9971416417205554;0.4166594451237836;0.41787288048197124;-0.4057896917087079;-0.40694782143223107;0.9873998061493954;1.0000469819184417;10.00037373139769;0.41676321924964727;-0.4352279891750266;-0.4352279962887403;0.4220491704260978;0.4026099620976619;0.583348380996986;0.9999864640769413
4.12185;0.9971429232090021;0.4166590800740801;0.4178720621504943;-0.40578016271197004;-0.40693785712744324;0.9873986787074179;1.0000477345032543;10.000362800162229;0.4167628786482335;-0.4352279900937547;-0.4352279965952841;0.4220480854763203;0.4025993999176873;0.5833402666056549;0.9999866916320225
4.13185;0.9971450674549982;0.41665871790796105;0.4178708187453853;-0.4057714579171882;-0.4069283333991846;0.9873987000512212;1.0000485502038476;10.000352538694418;0.4167625362242271;-0.43522799102110343;-0.43522799686657865;0.42204802914597156;0.4025898399866667;0.5833335442779367;0.9999869609961877
4.14185;0.9971461820381731;0.4166584249031431;0.4178700077424804;-0.40576192886865975;-0.40691836905638135;0.9873978737079591;1.000049422649618;10.00034299154009;0.41676219179537194;-0.43522799195602135;-0.43522799710190613;0.4220470013101055;0.4025802810450213;0.5833260797194741;0.9999872734153907
4.15185;0.9971472121130007;0.41665816884839235;0.41786919961082913;-0.4057523997978519;-0.4069084046952054;0.9873982007057256;1.0000503454065295;10.000334197516626;0.41676184479952055;-0.4352279928974445;-0.4352279973006745;0.42204600164462;0.4025707221758306;0.583318599466084;0.9999876298898484
4.16185;0.9971481571033501;0.4166579499990822;0.41786839394968306;-0.40574287070463566;-0.4068984403161194;0.9873976793143929;1.0000513116743281;10.000326185297967;0.41676149430247844;-0.4352279938443224;-0.4352279974624067;0.42204602975694866;0.40256216293343666;0.5833125199199066;0.9999880314279015
4.17185;0.9971490167045788;0.4166577688137959;0.4178675903917625;-0.40573334158940827;-0.406888475919716;0.9873983053847838;1.0000523137973585;10.000318970730296;0.41676113918788593;-0.435227994795494;-0.4352279975868165;0.42204508495399573;0.4025526032605377;0.5833050155822209;0.9999884784839776
4.18185;0.9971507898337729;0.41665802187349354;0.4178667670377805;-0.4057242408216487;-0.406878533626817;0.9873980727387599;1.0000533438767147;10.000312556835944;0.416760778406606;-0.43522799574951254;-0.435227997673789;0.4220451661961914;0.40254304320262974;0.5832982253488626;0.9999889702931865
4.19185;0.9971514806061587;0.41665797718405606;0.41786602505009557;-0.40571581806968593;-0.40686967875860375;0.9873979740876786;1.0000543951593799;10.000306935213683;0.4167604111431163;-0.43522799670456586;-0.43522799772310555;0.42204427238032327;0.4025344824596076;0.5832913923953076;0.9999895050688831
4.20185;0.9971520899489272;0.41665902127923854;0.4178663342304534;-0.40570623039738757;-0.40685965566001514;0.9873990025971154;1.0000554622455138;10.000302091563096;0.4167600368574865;-0.435227997658531;-0.4352279977342367;0.422043402511433;0.4025259199979707;0.5832845500782502;0.9999900808790517
4.21185;0.9971526206051464;0.41665905935239955;0.4178655917540508;-0.40569780760867413;-0.40685080075959484;0.9873991531968836;1.0000565401102937;10.00029801018725;0.4167596552409188;-0.43522799860902306;-0.4352279977065762;0.42204355561554874;0.4025173541363333;0.5832784212758885;0.9999906961774646
4.22185;0.997153022557212;0.4166587116046325;0.41786444050282334;-0.40568978060737776;-0.40684236431030973;0.987399422732644;1.0000576236117025;10.000294672918633;0.4167592660712092;-0.435227999553548;-0.4352279976398863;0.42204273048473945;0.4025087829429084;0.5832715572873808;0.9999913496414994
4.23185;0.9971534043775032;0.41665883502455103;0.4178636953878303;-0.40568135778471137;-0.40683350938211793;0.9874008093105121;1.0000587076224732;10.000292056629323;0.41675886913654087;-0.43522800048975596;-0.43522799753449865;0.4220429254601475;0.4025002044265255;0.5832654043879496;0.9999920393913074
4.24185;0.9971537171256599;0.41665900165666614;0.4178629494013883;-0.4056729349447296;-0.4068246544432633;0.9874013118860481;1.000059786941566;10.000290131037069;0.41675846437196634;-0.4352280014154094;-0.43522799739125906;0.42204213856423833;0.4024916165642517;0.5832585143830428;0.9999927626403559
4.25185;0.9971539654648203;0.4166592120955758;0.41786220278080743;-0.4056645120867571;-0.4068157994957075;0.9874019295187998;1.0000608558867403;10.00028885753994;0.41675805196013965;-0.4352280023281371;-0.4352279972114033;0.4220423679296435;0.4024830174897331;0.5832523349151575;0.9999935167552193
4.26185;0.9971541536526773;0.41665946701409756;0.4178614551444114;-0.4056560892101128;-0.40680694454158794;0.9874026602383823;1.0000619078719637;10.000288192489709;0.4167576321618972;-0.4352280032254205;-0.4352279969963793;0.42204161218669933;0.4024754055913794;0.5832461093987837;0.9999943001382704
4.27185;0.9971542846573916;0.41665976689102613;0.4178607056172186;-0.4056476663144065;-0.40679808958309516;0.9874045009015724;1.0000629354675354;10.00028809281952;0.4167572051394749;-0.43522800410489476;-0.4352279967477637;0.4220408705099976;0.4024667792899542;0.5832391830666864;0.9999951113673983
4.28185;0.9971543608866827;0.4166601700165183;0.41786001194720235;-0.40564034982534114;-0.40679034418435406;0.9874054476284899;1.0000639314260447;10.000288519672795;0.4167567710458584;-0.4352280049647825;-0.43522799646744725;0.42204114224908795;0.4024591369778139;0.5832336615949595;0.9999959476807547
4.29185;0.9971543855656231;0.4166605580679348;0.41785925617088954;-0.4056319268936429;-0.40678148922299623;0.9874064957718626;1.0000648898001347;10.000289434721548;0.4167563301216618;-0.43522800580422055;-0.43522799615776336;0.42204042655033586;0.4024514772678988;0.5832274088617637;0.9999968043760481
4.30185;0.9971543632620871;0.4166610454689266;0.41785855504569624;-0.40562461037259373;-0.4067737438249016;0.9874076394855386;1.0000658062323133;10.000290789548824;0.4167558826400774;-0.4352280066232231;-0.43522799582120714;0.4220407222039247;0.40244379913523864;0.5832218730693156;0.9999976753767909
4.31185;0.9971542996065282;0.4166615705392381;0.4178578492708224;-0.4056172938376639;-0.40676599842961547;0.9874088717730032;1.00006667816633;10.000292524175396;0.41675542891355416;-0.43522800742229895;-0.43522799546001056;0.42204002751623154;0.4024361019323386;0.5832156062639445;0.9999985541125417
4.32185;0.9971542010644567;0.4166621299676102;0.41785713806594543;-0.4056099772897171;-0.40675825303893254;0.9874101854281829;1.0000675052306423;10.000294579286011;0.4167549694171404;-0.43522800820204577;-0.43522799507595433;0.42204034029685256;0.4024283854062609;0.5832100551856099;0.9999994338608507
4.33185;0.9971540218058764;0.41666229219725515;0.41785601340010514;-0.40560305653407114;-0.40675092611018604;0.9874125732254129;1.00006828913246;10.000296905680845;0.41675450500915523;-0.4352280089630763;-0.43522799467044315;0.42203965803422105;0.40242064959986623;0.5832037715809815;1.0000003076409671
4.34185;0.9971538738480848;0.4166629105106128;0.4178552895669713;-0.4055957399628534;-0.4067431807336641;0.9874140267074546;1.0000690330076478;10.00029946704167;0.4167540372412664;-0.4352280097062564;-0.43522799424468644;0.42203997813444866;0.4024138946193465;0.5831988932585656;1.0000011682099357
4.35185;0.9971537091371109;0.4166635537769654;0.41785455907257746;-0.40558842338157847;-0.4067354353672983;0.9874155357313007;1.0000697404535968;10.000302239600039;0.41675356857277585;-0.4352280104327547;-0.43522799379990845;0.4220392982232448;0.4024061204105206;0.5831925936239444;1.0000020086642774
4.36185;0.9971535302830901;0.4166642192977506;0.41785382157987894;-0.4055811067911261;-0.4067276900125452;0.9874170895973552;1.0000704146472215;10.000305206490722;0.4167531022707703;-0.4352280111436947;-0.43522799333754864;0.42203961622322106;0.40239932677027457;0.5831877015042312;1.0000028233030172
4.37185;0.9971533386056659;0.41666496273149933;0.4178531350876848;-0.4055748966274299;-0.4067210542327494;0.9874186781457259;1.0000710579715573;10.000308355403064;0.41675264191663125;-0.4352280118398401;-0.43522799285928;0.42203893006006116;0.40239151361966596;0.5831813901097765;1.000003607777775
4.38185;0.9971531352567203;0.41666566421043;0.4178523817496848;-0.4055675800203029;-0.4067133089044066;0.9874202920675019;1.000071672026708;10.000311679158917;0.41675219069277714;-0.43522801252166177;-0.4352279923668567;0.4220392374669637;0.4023846811704614;0.5831764874222345;1.0000043586120488
4.39185;0.9971519229844221;0.4166671487868996;0.41785280987733;-0.40556088316270433;-0.4067065923858568;0.9874219232517638;1.000072257584924;10.000315168311717;0.41675175090998323;-0.43522801318956184;-0.4352279918620735;0.42203853615525805;0.40237782978585734;0.5831708556141587;1.000005072720334
4.40185;0.9971517003724504;0.4166679347270655;0.41785209886585467;-0.40555467298332903;-0.40669995664924147;0.9874235656165967;1.0000728144054924;10.000318807961584;0.4167513241300721;-0.4352280138438829;-0.4352279913468783;0.42203882414485555;0.4023709597049842;0.5831659415992151;1.0000057471690664
4.41185;0.9971514697674897;0.41666867246215655;0.4178513211795771;-0.4055473563576586;-0.4066922113665338;0.9874252153618783;1.0000733413656557;10.000322586452285;0.41675091151462346;-0.4352280144847657;-0.43522799082341096;0.42203909997161115;0.4023650707842141;0.5831617101183432;1.0000063791814442
4.42185;0.9971512311830504;0.4166694772932531;0.4178505936529067;-0.40554114616221165;-0.4066855756632436;0.98742686953621;1.0000738371541447;10.000326501701226;0.4167505137445714;-0.435228015112104;-0.4352279902939051;0.4220383628190399;0.4023581624376519;0.5831560556527939;1.0000069659394013
4.43185;0.9971509840410491;0.41667028908710746;0.4178498567746531;-0.4055349359590614;-0.40667893997820415;0.9874285240548429;1.0000743011308884;10.00033056444623;0.41675013076503886;-0.4352280157255762;-0.43522798976065935;0.4220386127229157;0.40235123385496924;0.58315111363098;1.000007504030451
4.44185;0.997149729580163;0.41667071016933915;0.4178491309425867;-0.40552829758710784;-0.4066722821942416;0.9874301733062524;1.0000747337898739;10.000334803067167;0.4167497620391429;-0.4352280163247339;-0.4352279892261507;0.4220378504776738;0.4023452842016523;0.5831461232828392;1.0000079895260627
4.45185;0.9971494652812298;0.41667158831874096;0.4178484304177425;-0.4055231938175466;-0.40666675610997655;0.9874318113587557;1.000075136614334;10.000339260779013;0.4167494071207937;-0.4352280169092191;-0.435227988693073;0.42203807714396185;0.40233931264489414;0.5831418392267461;1.0000084190779217
4.46185;0.9971491394168865;0.4166719798977802;0.41784725077355095;-0.4055173794047414;-0.406660538929376;0.9874334331354753;1.0000755115499405;10.000343984373728;0.4167490660041129;-0.4352280174789253;-0.4352279881642595;0.42203729380591287;0.4023323182842029;0.5831361211414114;1.0000087904487056
4.47185;0.997148856216298;0.4166727968650728;0.4178464639335669;-0.4055111691783347;-0.40665390332021006;0.9874340345404062;1.0000758601614503;10.000349013582342;0.4167487392101753;-0.43522801803394456;-0.4352279876425351;0.42203750169065773;0.4023263000227114;0.5831317948423934;1.0000091014633243
4.48185;0.9971475627025445;0.41667327125633646;0.41784574218340476;-0.40550563725223676;-0.4066483551737022;0.9874356115532738;1.000076182541116;10.000354373082864;0.41674842762108616;-0.4352280185744432;-0.4352279871304263;0.42203770201864366;0.40232025666076976;0.5831274453876201;1.000009348828777
4.49185;0.9971472550356768;0.4166741342788821;0.4178449838814854;-0.40550053346149384;-0.40664282916147154;0.9874371593952306;1.0000764770919577;10.00036006687127;0.41674813205205863;-0.4352280191006122;-0.4352279866300587;0.42203689558838053;0.40231418722292434;0.5831223482267727;1.0000095282433248
4.50185;0.9971469345639626;0.41667493011573636;0.41784415262718233;-0.4054943232168837;-0.4066361936036006;0.9874386728028036;1.0000767416498633;10.000366078438464;0.416747852978475;-0.43522801961275165;-0.4352279861435226;0.4220370827283947;0.40230809108901155;0.5831179506523317;1.000009635202508
4.51185;0.9971466024316396;0.4166757744222833;0.4178433671625498;-0.4054892194104577;-0.406630667624907;0.9874401471834174;1.0000769742400166;10.000372380177726;0.41674759067243544;-0.4352280201114145;-0.4352279856731661;0.4220372635917581;0.4023029680365792;0.5831142178182788;1.0000096656558677
4.52185;0.9971452615665898;0.41667621175231956;0.41784259235527643;-0.40548368748312497;-0.40662511954648844;0.9874415801264136;1.0000771726531814;10.000378944379706;0.4167473453584239;-0.4352280205974194;-0.4352279852213984;0.4220364383349931;0.40229681833808445;0.5831090449191517;1.0000096163915346
4.53185;0.9971449100194087;0.4166770328075371;0.4178417871064199;-0.4054785836667136;-0.4066195936028787;0.9874419721965014;1.0000773342811293;10.000385740938146;0.4167471171871278;-0.43522802107173203;-0.4352279847903992;0.42203660713976926;0.4022916425369544;0.5831052586449741;1.0000094850870265
4.54185;0.9971445490521412;0.41667784143821285;0.41784097449724056;-0.4054734798417656;-0.40661406767657066;0.9874433257373776;1.0000774568210677;10.00039272579745;0.41674690626179645;-0.43522802153537365;-0.4352279843820458;0.42203577024882316;0.40228544103552905;0.5831000308567652;1.0000092701490566
4.55185;0.9971431789812685;0.41667824214130433;0.41784017737445944;-0.40546794791094115;-0.40660851964959255;0.9874446425774835;1.0000775387356156;10.00039983711597;0.4167467126868866;-0.43522802198937127;-0.4352279839979339;0.42203592816194435;0.4022802140479914;0.5830961885975321;1.0000089706505353
4.56185;0.9971427951379647;0.4166790856927459;0.4178394126473895;-0.40546395052333195;-0.40660410331670815;0.9874459225185477;1.0000775791487757;10.000406998745056;0.4167465365575276;-0.4352280224346099;-0.4352279836394308;0.4220360819003397;0.40227496174431093;0.5830923172342382;1.0000085867884616
4.57185;0.9971413979837431;0.4166794643192527;0.41783860746973317;-0.4054584185875429;-0.40659855531741684;0.9874471628814212;1.0000775777021156;10.000414125806152;0.4167463780534458;-0.4352280228717232;-0.4352279833077465;0.4220352329559124;0.40226968413474656;0.583087692213216;1.0000081203236795
4.58185;0.9971409822957933;0.4166802289214335;0.4178377789799769;-0.40545331473062385;-0.40659302944541514;0.9874473588065974;1.0000775344320683;10.000421138161329;0.4167462375531628;-0.43522802330123833;-0.43522798300393295;0.42203538285367614;0.4022643809145206;0.5830837615672928;1.0000075739825816
4.59185;0.997140547470276;0.416681043037414;0.41783700900146065;-0.4054493173117273;-0.40658861314320965;0.9874485046800566;1.0000774498874812;10.00042797283121;0.4167461155921617;-0.43522802372378233;-0.4352279827287025;0.42203553286886564;0.402259051584939;0.5830798023665249;1.0000069509430907
