time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.00185;0.9968582288337818;0.41664628351064154;0.4179956030610788;-0.4077967579506289;-0.4090649337999574;0.9870374540005886;1.000066859540702;10.000917321442378;0.41675012690035895;-0.4352279877330642;-0.43522798535978846;0.42216653654713415;0.4046055942959886;0.5848529107608131;1.0000338097752899
3.01185;0.9968619096896169;0.4166451598691509;0.4179941873973054;-0.40776929019069036;-0.40903615159522494;0.9870417270078774;1.0000673617856457;10.000912036258201;0.4167504544047792;-0.43522798826821346;-0.43522798488017583;0.4221647415639155;0.4045764380828898;0.5848319667482603;1.0000326097056411
3.02185;0.9968664761002319;0.41664403267142747;0.4179923471034458;-0.40774264854442754;-0.4090078102251871;0.9870450301407693;1.0000679034169382;10.00090611981666;0.4167507511180389;-0.4352279888105779;-0.4352279843958516;0.4221629698488407;0.4045473220128061;0.5848110125419945;1.0000313700000143
3.03185;0.9968700389130267;0.4166429702273712;0.41799094503904527;-0.4077151803811853;-0.4089790280176206;0.9870483649654178;1.0000684751981437;10.00089956001838;0.41675101642109863;-0.43522798935738194;-0.4352279839084049;0.4221612218980907;0.40451824820438026;0.5847900492637573;1.0000300925050558
3.04185;0.9968745444759587;0.4166434382923756;0.4179906382580607;-0.40768808397858375;-0.4089502092625637;0.9870517314094618;1.0000690672681924;10.000892340280595;0.41675124967220534;-0.4352279899058435;-0.4352279834187565;0.4221594988228819;0.4044902188308719;0.5847697700561473;1.0000287793872538
3.05185;0.9968779970516993;0.41664243184064864;0.41798925172460843;-0.4076606154157969;-0.4089214270495787;0.9870551284434839;1.0000696702539944;10.000884437682252;0.416751450186827;-0.43522799045310745;-0.4352279829270963;0.4221578019856115;0.4044612356883035;0.5847487923284186;1.0000274332474672
3.06185;0.9968823422613264;0.41664141708345626;0.4179874424150498;-0.40763397285684505;-0.40889308565328214;0.9870585541998917;1.0000702763267697;10.000875831090177;0.41675161754640644;-0.43522799099619003;-0.43522798243323046;0.42215713275925454;0.4044332997067957;0.5847292225067856;1.0000260571330324
3.07185;0.9968856899959923;0.4166405202175635;0.4179861312807893;-0.40760761004818163;-0.4088654129878964;0.9870620052746218;1.000070879067164;10.000866512240409;0.4167517518942525;-0.4352279915320677;-0.43522798193682627;0.4221554925576336;0.40440541078487713;0.584708925125452;1.0000246552474106
3.08185;0.9968889883557936;0.4166396456555602;0.4179848278448458;-0.4075812470671904;-0.40883774031661657;0.9870654763986382;1.000071472058567;10.000856489741496;0.41675185383840907;-0.4352279920579341;-0.4352279814373716;0.4221538827943397;0.4043785681673239;0.5846893147630076;1.0000232339334378
3.09185;0.9968931868147718;0.41663986197456376;0.4179842101529436;-0.40755565150973466;-0.4088104497602704;0.987068961715781;1.0000720480166971;10.00084578713698;0.41675192411285544;-0.4352279925713794;-0.4352279809342448;0.42215230462044656;0.40435077111652495;0.5846690088667286;1.0000218013705044
3.10185;0.9968963989224696;0.4166390229662436;0.41798292125222286;-0.40752928816024553;-0.40878277707234395;0.9870724567017264;1.0000725991408128;10.00083444530598;0.4167519633056467;-0.43522799307046195;-0.4352279804271375;0.42215175873414634;0.4043240193443531;0.584650113975685;1.0000203659737572
3.11185;0.9968995766672626;0.41663825623393996;0.4179816980414059;-0.4075040308029943;-0.40875621393709777;0.9870759586394693;1.0000731175914337;10.000822525016085;0.4167519716535826;-0.4352279935537099;-0.4352279799163668;0.422150245529363;0.4042973128665845;0.5846304946062361;1.0000189351847508
3.12185;0.9969026742929187;0.4166370126880426;0.4179800134883735;-0.4074780629076639;-0.40872895989215685;0.9870794651595547;1.0000735959072597;10.000810099621699;0.4167519488596991;-0.4352279940200557;-0.43522797940261443;0.4221487652151277;0.40427065159001635;0.5846108732274602;1.0000175152771895
3.13185;0.9969068040229231;0.4166366647893628;0.4179787818859865;-0.40745323543259804;-0.4087024188832333;0.9870829723783258;1.000074027585067;10.000797245157356;0.41675189417870934;-0.43522799446867627;-0.4352279788864626;0.4221483176670042;0.40424503524019717;0.5845926637276138;1.0000161116161828
3.14185;0.9969099241380939;0.41663703875505;0.4179786875840545;-0.4074279190548173;-0.4086757970364509;0.9870864747090301;1.0000744074554182;10.000784031549347;0.41675180676076923;-0.4352279948986495;-0.4352279783682532;0.42214690253094306;0.4042184635421375;0.5845730380296293;1.0000147289945502
3.15185;0.9969130408292575;0.4166363194307518;0.4179774889969466;-0.40740266102448425;-0.4086492338696954;0.9870899662619197;1.0000747321125172;10.00077051068259;0.4167516859134225;-0.435227995308678;-0.43522797784817663;0.42214551975263054;0.40419293617032104;0.5845541009306968;1.0000133718549338
3.16185;0.9969161084590615;0.41663524329593726;0.4179759437010399;-0.4073789048015442;-0.40862419890299706;0.9870924417744276;1.0000750004308767;10.000756712388048;0.4167515311910894;-0.43522799569720516;-0.43522797732635377;0.42214516990070183;0.40416745245645214;0.5845358821811153;1.0000120445697427
3.17185;0.9969192408849127;0.41663455559894597;0.4179747514266141;-0.4073536464536358;-0.4085976357187305;0.9870958967206643;1.0000752130632422;10.000742654240009;0.41675134242806755;-0.4352279960628437;-0.43522797680295683;0.4221438539298742;0.40414201116307863;0.5845169361884041;1.0000107518553014
3.18185;0.9969223952391973;0.41663505120639316;0.4179747285843015;-0.4073294356240839;-0.40857212340173077;0.9870993273174196;1.0000753710447325;10.000728352661021;0.4167511199626981;-0.4352279964047759;-0.43522797627835913;0.42214257275447153;0.40411661050478836;0.5844979844247761;1.0000094985610588
3.19185;0.9969265281538787;0.41663442678620277;0.41797316552566455;-0.40730610898867964;-0.4085471105431697;0.9871027302453749;1.0000754753439354;10.000713832169778;0.4167508650679567;-0.43522799672274104;-0.43522797575321936;0.4221423270357455;0.4040922483323871;0.5844804401326763;1.0000082886059534
3.20185;0.9969297583378273;0.41663385902896843;0.41797203236501995;-0.40728195633349573;-0.4085216568914872;0.987105102304871;1.00007552755088;10.000699131734102;0.4167505801458421;-0.43522799701664067;-0.43522797522849843;0.4221411172092546;0.40406792227731864;0.5844621666959176;1.0000071240240482
3.21185;0.9969330407885771;0.4166333158173861;0.4179708967553728;-0.40725780352599805;-0.4084962032302333;0.9871084403673376;1.0000755301057793;10.000684298772919;0.4167502684862989;-0.4352279972862765;-0.4352279747054601;0.42214094351792925;0.40404362979701236;0.5844446088773068;1.0000060048167352
3.22185;0.9969363840425215;0.4166327994499936;0.4179697572409909;-0.4072336505671404;-0.4084707495586806;0.9871107417127795;1.0000754860758607;10.000669374706572;0.4167499337524468;-0.43522799753151875;-0.43522797418567766;0.42213980588494415;0.4040193682705708;0.5844263218998945;1.0000049297034905
3.23185;0.996939743522131;0.41663304690016795;0.4179693716115324;-0.4072109409467198;-0.40844676538285635;0.9871140048206759;1.000075399389048;10.000654384599729;0.41674957945509156;-0.43522799775264864;-0.4352279736709785;0.42213870386131686;0.4039951351139568;0.5844080279434869;1.0000038974263727
3.24185;0.9969432328785804;0.41663264897233004;0.4179682790697927;-0.4071878938977558;-0.40842242124631467;0.9871172300399828;1.0000752750357567;10.000639337181205;0.41674920879473143;-0.4352279979504754;-0.4352279731632783;0.422138636747724;0.40397192759649236;0.5843911402652331;1.0000029078689519
3.25185;0.9969468065707241;0.4166322829051201;0.4179671786976873;-0.40716484670655495;-0.40839807709708414;0.9871194198071934;1.0000751188906434;10.000624234651049;0.4167488248232775;-0.4352279981261189;-0.4352279726644131;0.4221376035410632;0.4039487425345178;0.5843735216891118;1.0000019623309313
3.26185;0.9969504174921208;0.41663151905753665;0.4179656596948074;-0.40714219516504296;-0.4083741515558729;0.9871225785029378;1.0000749374894882;10.000609082573288;0.416748430395104;-0.435227998280661;-0.4352279721760333;0.4221376026960101;0.4039245764259356;0.5843559251961714;1.0000010624629105
3.27185;0.9969531764461664;0.416630821318218;0.4179645594027414;-0.407118717839727;-0.4083497852380275;0.9871247117836246;1.0000747374260415;10.000593889173897;0.4167480279397778;-0.43522799841495874;-0.4352279716994971;0.4221366320101351;0.4039024259697314;0.5843389793583927;1.0000002089746651
3.28185;0.9969570296519983;0.4166306098527806;0.4179634811957486;-0.40709677647038206;-0.40832655060619594;0.9871268256875563;1.0000745242087317;10.00057865758354;0.41674761950868305;-0.4352279985296946;-0.435227971235843;0.42213668877723975;0.4038792884091967;0.5843220546875303;0.999999402002569
3.29185;0.9969609789291719;0.41663147819683594;0.41796343554888055;-0.40707367024312896;-0.40830214772016227;0.987129925907641;1.0000743012799274;10.000563384876818;0.41674720705212154;-0.4352279986255282;-0.43522797078594294;0.4221357701823981;0.4038561614667484;0.5843043971937376;0.9999986421635219
3.30185;0.9969649712367047;0.41663090124094937;0.41796190839374026;-0.40705212439839583;-0.4082793316729971;0.9871320174628121;1.0000740700543764;10.000548068810431;0.41674679255623237;-0.43522799870326884;-0.43522797035075383;0.42213587367812416;0.40383404317745075;0.584288144009726;0.9999979303875351
3.31185;0.9969691110823546;0.4166307861638057;0.4179607655506701;-0.4070301826300111;-0.4082560969968565;0.9871351050548761;1.0000738309608446;10.000532712263041;0.4167463778033062;-0.43522799876392465;-0.4352279699315279;0.42213499714851555;0.4038119319209881;0.5842711603625712;0.9999972667005674
3.32185;0.9969733434977895;0.4166307025661222;0.4179595956617979;-0.40700824073046793;-0.4082328623057997;0.9871371933237839;1.0000735841330188;10.000517325262278;0.41674596410015274;-0.43522799880857094;-0.43522796952977283;0.42213513889527676;0.4037898265112939;0.5842548935135746;0.999996648873259
3.33185;0.9969766673355697;0.4166302536610439;0.4179584183938699;-0.40698586898839095;-0.40820960546154894;0.9871392862681244;1.0000733291064434;10.00050192651085;0.4167455525644146;-0.43522799883833435;-0.4352279691470116;0.4221342974571594;0.40376772608686134;0.5842379001511782;0.9999960718452231
3.34185;0.9969810242345558;0.41663096504306574;0.41795794828712357;-0.4069653703774845;-0.40818784022466015;0.9871413869965447;1.000073064573971;10.000486538605454;0.4167451447690984;-0.43522799885453045;-0.4352279687846362;0.4221344712561529;0.40374662987367577;0.5842223182857786;0.9999955284611061
3.35185;0.9969855178926788;0.4166310285596936;0.4179567456667039;-0.4069445343489056;-0.408165715043745;0.9871444985230056;1.0000727886919503;10.000471177451157;0.41674474302648495;-0.43522799885863556;-0.4352279684437975;0.4221346582784476;0.40372453701642574;0.5842060439248793;0.9999950108773442
3.36185;0.99698909292521;0.41663066615542865;0.4179554734384219;-0.40692216230464906;-0.40814245814907996;0.9871466244261714;1.0000724991866856;10.000455848395365;0.41674435018853473;-0.4352279988520995;-0.43522796812517645;0.4221338560628133;0.403703446528051;0.5841897375952823;0.9999945115883914
3.37185;0.9969937418413682;0.4166307866210833;0.41795420548348283;-0.40690132603762824;-0.40812033293550104;0.9871487688079066;1.0000721932095786;10.000440554614595;0.416743969364033;-0.4352279988361159;-0.43522796782893663;0.4221340618374237;0.40368235732094043;0.5841741544015415;0.9999940237052218
3.38185;0.9969984077367039;0.41663056480463895;0.41795255500226874;-0.4068819916830283;-0.4080997358595539;0.9871509360196709;1.0000718676353406;10.000425311146602;0.4167436037249355;-0.4352279988114162;-0.43522796755517706;0.42213327261111255;0.4036612681512929;0.5841578497693848;0.9999935407710699
3.39185;0.9970021916131588;0.41663034715237396;0.4179512447006171;-0.4068607255785325;-0.4080775884749848;0.9871531303822989;1.0000715194107404;10.000410157066687;0.41674325633304427;-0.43522799877829854;-0.43522796730448304;0.42213348534477846;0.4036411773462254;0.5841429610366864;0.999993057051102
3.40185;0.9970070318110711;0.4166316603719867;0.4179509919402709;-0.4068398304409484;-0.40805540453472894;0.9871563559998022;1.0000711452050983;10.000395156269283;0.4167429299352183;-0.43522799873684775;-0.43522796707804967;0.4221336970442738;0.403620082557067;0.5841273842271901;0.9999925688071583
3.41185;0.9970119237801157;0.4166319547943134;0.4179496587095728;-0.4068200999283166;-0.40803438881353626;0.9871586168149615;1.0000707406388698;10.000380385804583;0.41674262685378693;-0.43522799868704803;-0.4352279668774095;0.4221329046301924;0.4035999807889267;0.584111780016923;0.9999920748137372
3.42185;0.9970158098541017;0.4166314530618994;0.41794790943419424;-0.4068003355688246;-0.4080137695258778;0.9871609169807607;1.0000702998008961;10.000365925974664;0.4167423490045439;-0.43522799862872136;-0.43522796670401775;0.42213310493871437;0.40357986858307854;0.5840969039905946;0.9999915750088018
3.43185;0.9970207856580209;0.41663180573364994;0.417946518998723;-0.4067806048207581;-0.40799275376993543;0.987163260856921;1.0000698156843382;10.000351857301476;0.41674209794039874;-0.43522799856145783;-0.4352279665590674;0.42213329489964957;0.4035597423261273;0.5840820337794412;0.9999910692518046
3.44185;0.9970247928221212;0.4166317910475496;0.41794512294523545;-0.40676044447243465;-0.4079717158635003;0.9871656521440306;1.0000692816660368;10.000338254215944;0.4167418749453788;-0.43522799848464266;-0.4352279664436255;0.4221324715929738;0.40353959868946365;0.5840664462361962;0.9999905574029706
3.45185;0.9970298195374994;0.4166321994374467;0.41794367926023923;-0.4067407134868233;-0.4079507000747065;0.9871680936791315;1.0000686933908416;10.000325175245113;0.41674168094184705;-0.4352279983975019;-0.4352279663586995;0.42213263229656073;0.4035204348382479;0.584052277312564;0.9999900395521322
3.46185;0.9970338596082123;0.4166334024983652;0.41794340106285327;-0.40672160071622765;-0.40793071302198536;0.9871705886443427;1.000068049804566;10.000312659804798;0.4167415161386426;-0.43522799829911163;-0.43522796630510513;0.4221327746363225;0.4035002482093857;0.5840374212227539;0.9999895157042709
3.47185;0.9970388484398494;0.4166334309163133;0.4179415025671498;-0.4067022652923289;-0.407910115770712;0.9871731410496944;1.0000673522000785;10.000300733249883;0.4167413798187228;-0.4352279981884952;-0.43522796628333904;0.4221318967063811;0.403481036190804;0.5840225358498597;0.9999889857152845
3.48185;0.9970428850738917;0.41663357324340083;0.417940074086835;-0.4066832108350142;-0.40789018734967863;0.9871747544820838;1.0000666023202471;10.00028941458051;0.4167412703365769;-0.4352279980647801;-0.43522796629352023;0.4221319972237264;0.4034617960684233;0.5840083744550922;0.9999884499300641
3.49185;0.9970469062088951;0.41663373593075603;0.41793863002960896;-0.4066641562979294;-0.4078702589077807;0.9871774310602948;1.0000658018250395;10.000278718837318;0.4167411852150453;-0.43522799792722755;-0.4352279663354341;0.42213207556175936;0.4034425251805996;0.5839942122754583;0.999987909879837
3.50185;0.9970519028468426;0.41663431420906455;0.4179371519566226;-0.4066455310318472;-0.4078503525776236;0.9871801718909063;1.0000649529410148;10.000268650404264;0.41674112141955433;-0.43522799777521953;-0.4352279664086868;0.4221321313955042;0.40342322116216994;0.5839800469043605;0.9999873685931665
3.51185;0.9970558195621977;0.41663408727754403;0.41793527755472953;-0.40662687211685256;-0.40783084265898717;0.9871829780627955;1.0000640586150273;10.00025919465926;0.41674107575522706;-0.43522799760830877;-0.43522796651274914;0.42213116433873477;0.4034048822543889;0.5839658434835285;0.9999868304694504
3.52185;0.9970607559998035;0.4166347642883711;0.4179338418897914;-0.40660935293097944;-0.40781204584416203;0.9871858510260232;1.0000631219992844;10.000250316359148;0.41674104527045247;-0.4352279974261848;-0.43522796664685476;0.4221311739296436;0.40338650738022774;0.583952354374396;0.9999863004600694
3.53185;0.9970646608090727;0.41663611403190687;0.41793347430949196;-0.40659023956206447;-0.40779205864483753;0.9871887926201999;1.0000621457931849;10.000241965142372;0.4167410276021947;-0.43522799722859196;-0.4352279668099812;0.4221311597767132;0.40336709575008434;0.5839381636692713;0.9999857827754272
3.54185;0.9970685318414492;0.4166364372273164;0.41793205379998033;-0.4065722909142948;-0.4077732396547438;0.9871908053944439;1.0000611318566788;10.000234086221091;0.4167410210181291;-0.4352279970154449;-0.43522796700095195;0.4221311216494093;0.4033486464218615;0.5839246512242029;0.9999852801468849
3.55185;0.9970723675470623;0.41663678232050727;0.41793063360104044;-0.4065543422037873;-0.40775442064295114;0.987193892846922;1.000060081449101;10.000226633515453;0.41674102407375224;-0.43522799678707674;-0.4352279672185262;0.4221300594788383;0.4033311584746501;0.583911092146709;0.9999847943920019
3.56185;0.9970771112383742;0.4166371168190575;0.4179287862046305;-0.40653721846173496;-0.4077360422971783;0.9871970588653075;1.0000589957054975;10.000219575686929;0.4167410353374015;-0.43522799654425015;-0.4352279674614405;0.4221299733981722;0.40331263163385067;0.5838975491631065;0.9999843276041258
3.57185;0.9970808684176495;0.41663750897274704;0.4179273742656164;-0.40651926960980267;-0.4077172232390166;0.9872003063869724;1.0000578756819087;10.000212889372879;0.4167410534849809;-0.43522799628786474;-0.4352279677284668;0.42212986392089435;0.4032940666119356;0.5838839888252124;0.999983882251409
3.58185;0.997084581744613;0.4166379853250414;0.4179260291543869;-0.4065024270002218;-0.40769951371976526;0.9872026362162212;1.0000567219831085;10.000206550445583;0.41674107741497535;-0.43522799601857726;-0.43522796801848374;0.4221297321451575;0.4032764649875052;0.5838711008555393;0.9999834601166624
3.59185;0.9970882480235321;0.4166384302169209;0.4179246354985358;-0.4064844780281334;-0.40768069461753587;0.9872060465099625;1.0000555348493;10.000200535710986;0.41674110613617604;-0.4352279957364435;-0.43522796833039445;0.42212957968328835;0.4032588288271818;0.5838581933683457;0.9999830617241187
3.60185;0.9970928632631961;0.41664046408355704;0.4179243994999014;-0.40646800596617166;-0.4076629485183708;0.9872085327692931;1.0000543150676715;10.000194828145055;0.4167411386202037;-0.43522799544090024;-0.43522796866286495;0.42212940806762755;0.4032411602010083;0.5838452650545883;0.9999826865328629
3.61185;0.9970963756787212;0.4166405966426329;0.41792267843162134;-0.40645155896134;-0.4076456574830513;0.9872120888878813;1.0000530642522703;10.00018941232122;0.41674117370386415;-0.43522799513122085;-0.43522796901426536;0.4221282180917763;0.40322346101540385;0.5838315911590144;0.9999823334041735
3.62185;0.9970998877676415;0.41664118988119464;0.4179213767139087;-0.40643471609948567;-0.4076279478781239;0.9872157088311945;1.0000517836334875;10.000184268247358;0.4167412101874496;-0.43522799480686525;-0.43522796938298464;0.42212800993597654;0.40320573341935995;0.5838186159250515;0.9999820012879101
3.63185;0.9971033441940568;0.4166418160181277;0.4179200858907235;-0.40641787317737466;-0.40761023825317627;0.9872183873210197;1.0000504728607542;10.000179376577595;0.4167412471613013;-0.43522799446739957;-0.4352279697677759;0.42212778386783173;0.4031889801993153;0.5838063052337635;0.9999816898163736
3.64185;0.9971067412516242;0.4166424762578146;0.4179188059108834;-0.4064010301937078;-0.40759252860853346;0.9872221198339021;1.0000491299756833;10.000174726424003;0.41674128411378897;-0.4352279941122945;-0.43522797016784853;0.4221275405538033;0.4031722046170876;0.5837939674983214;0.9999813995855727
3.65185;0.9971100743424748;0.41664317167964193;0.41791753684875504;-0.40638418714690877;-0.4075748189447654;0.9872249027701583;1.0000477519780369;10.00017031365774;0.41674132085577237;-0.43522799374089993;-0.43522797058267537;0.42212728082103945;0.4031544100124129;0.5837809119121625;0.9999811320839148
3.66185;0.997113286078626;0.4166435327961417;0.4179159291691826;-0.4063688461552064;-0.40755863736218007;0.9872287328870841;1.0000463354019224;10.00016613245801;0.41674135767530696;-0.4352279933526682;-0.43522797101169847;0.42212700535222325;0.40313759948829075;0.5837685197013128;0.9999808894671031
3.67185;0.9971164783106209;0.41664540833054636;0.4179157912696683;-0.4063519444856124;-0.40754086899670783;0.9872316059606843;1.000044876951238;10.00016217053592;0.4167413954942984;-0.4352279929473731;-0.4352279714541519;0.42212671465242346;0.4031217756366492;0.5837567904609288;0.9999806745215294
3.68185;0.9971195956131792;0.4166462748406744;0.41791461299355115;-0.40633620756732436;-0.40752426884077525;0.9872345164670194;1.0000433737709344;10.000158413034075;0.41674143573186995;-0.4352279925250038;-0.4352279719089983;0.42212640930637757;0.4031049405315828;0.5837443426873345;0.9999804908086918
3.69185;0.9971226364533745;0.41664718098546577;0.4179134453870708;-0.4063204705829413;-0.4075076686690043;0.9872384589510957;1.0000418229030328;10.000154848478836;0.41674148009282247;-0.4352279920854664;-0.43522797237496275;0.42212609018753205;0.4030880960204836;0.5837318673723015;0.9999803426440702
3.70185;0.9971255996898132;0.4166481269376735;0.41791228887592086;-0.40630473353073987;-0.4074910684820225;0.9872414297908597;1.0000402211136763;10.000151468542517;0.41674153039542183;-0.43522799162850345;-0.4352279728506886;0.4221257583482985;0.40307224378914336;0.5837200559492159;0.9999802346315207
3.71185;0.9971284831657667;0.41664917083121733;0.4179112025979228;-0.406290102742456;-0.4074755778422032;0.9872454278461135;1.0000385660208368;10.000148263351685;0.416741588393004;-0.43522799115395094;-0.43522797333484287;0.42212541469847586;0.4030563851381934;0.5837082188253655;0.9999801709913184
3.72185;0.997131230052693;0.416649765856588;0.41790966139516506;-0.4062747613511612;-0.4074593961566192;0.9872484537228959;1.0000368569031444;10.000145222275812;0.4167416557733316;-0.43522799066191503;-0.4352279738260725;0.42212505976692305;0.40304052097815596;0.5836963569329913;0.9999801548830309
3.73185;0.9971339407949181;0.4166508855656865;0.4179085986341179;-0.4062601304268856;-0.4074439054914957;0.987251508417776;1.0000350936165125;10.00014234280626;0.41674173430946493;-0.435227990152655;-0.4352279743229366;0.42212469370182093;0.40302465212732674;0.5836844710014658;0.9999801877163728
3.74185;0.9971365584048492;0.41665198242245777;0.4179074883855992;-0.4062443930943281;-0.40742730525570175;0.9872545919499821;1.0000332746088585;10.000139636712733;0.4167418258626594;-0.43522798962657216;-0.4352279748238242;0.4221243162753898;0.4030087796365839;0.5836725618754846;0.999980268997233
3.75185;0.9971390814091823;0.41665317190807416;0.417906447099308;-0.4062297620306615;-0.40741181457353903;0.9872587023471777;1.0000313963677778;10.00013712618684;0.4167419321685124;-0.4352279890843281;-0.43522797532688573;0.4221239268269457;0.4029939048315307;0.5836613213595709;0.999980397213262
3.76185;0.9971415112782918;0.4166555005032551;0.41790652470591827;-0.406215072405526;-0.4073962652225434;0.9872618353637517;1.000029454842419;10.00013483220248;0.41674205456317487;-0.435227988526785;-0.43522797583011746;0.42212352456215924;0.40297802891429363;0.5836493700373776;0.9999805709602594
3.77185;0.9971437990649187;0.4166563252354464;0.4179050936536873;-0.4062008370030803;-0.40738119304933007;0.9872649849999808;1.0000274468764407;10.000132764644587;0.41674219388288253;-0.43522798795488754;-0.43522797633155236;0.42212310905922823;0.40296315262593285;0.5836380910497123;0.999980789259928
3.78185;0.9971460562453237;0.41665766709167285;0.41790413855500685;-0.4061873120799318;-0.4073668119120651;0.9872681442303484;1.000025370653852;10.000130925390614;0.41674235058073683;-0.43522798736959845;-0.43522797682942743;0.4221226802714753;0.40294827632690255;0.5836267962669355;0.9999810514761253
3.79185;0.9971472387058096;0.4166585826852925;0.4179031564077707;-0.4061722518955606;-0.4073512990855789;0.9872723053432806;1.0000232254530739;10.000129318208012;0.4167425248405116;-0.4352279867718639;-0.4352279773222646;0.42212223810677607;0.4029334001499121;0.5836154883662525;0.999981357430345
3.80185;0.9971493509690298;0.41665992044276967;0.41790216323511215;-0.406157620504454;-0.4073358083864884;0.9872754603096489;1.000021010881407;10.000127950278243;0.41674271663894213;-0.4352279861626778;-0.4352279778088275;0.4221217822335737;0.40291852408541107;0.5836041701082137;0.9999817073578385
3.81185;0.9971514004844706;0.416661341341685;0.41790123924791606;-0.4061440954011058;-0.40732142725178166;0.9872786014175678;1.0000187269362895;10.000126827242646;0.4167429259026478;-0.4352279855431648;-0.4352279782881427;0.42212131230440003;0.40290364806387197;0.5835928440258986;0.9999821014570353
3.82185;0.9971533916475159;0.41666278506988574;0.41790032548660605;-0.40613057023636845;-0.40730704612147584;0.9872817214726206;1.0000163751467641;10.000125952540454;0.4167431527802191;-0.43522798491458153;-0.43522797875977903;0.42212082833260595;0.40288977204588783;0.5835822027259004;0.9999825389216466
3.83185;0.9971542760048737;0.41666342519094546;0.4178990352891806;-0.4061170120241746;-0.40729306138192245;0.987284813635558;1.0000139588953827;10.000125329462602;0.416743397874309;-0.4352279842782616;-0.4352279792240686;0.42212033083232736;0.4028758961234887;0.5835715576006878;0.9999830168411296
3.84185;0.9971561582567097;0.41666490906895837;0.4178981407700423;-0.40610348675275376;-0.4072786802624013;0.9872878714534802;1.0000114829368245;10.000124958907385;0.41674366220961834;-0.4352279836355318;-0.43522797968184523;0.4221198206308098;0.40286102053153433;0.5835602199856286;0.999983530728632
3.85185;0.9971579887506994;0.4166675168160882;0.41789836395526453;-0.4060899029312935;-0.4072642404913401;0.9872908888039574;1.0000089533853749;10.000124831691805;0.4167439469993769;-0.43522798298775345;-0.4352279801338907;0.42211929867340975;0.4028471455676673;0.5835495725204761;0.9999840763388346
3.86185;0.9971597700436906;0.4166690927991199;0.4178975427295544;-0.40607748390435416;-0.4072509689495906;0.987293859786885;1.000006377573689;10.000124921277841;0.4167442536232772;-0.43522798233658144;-0.4352279805805833;0.4221187660588101;0.4028332714588769;0.5835389265063822;0.9999846494672668
3.87185;0.9971605070451172;0.41667022916527857;0.41789668926786677;-0.40606352972519055;-0.4072365657302609;0.9872967788725033;1.0000037630889553;10.000125186626999;0.4167445838052264;-0.43522798168410326;-0.4352279810218608;0.4221182242354876;0.40282039839928535;0.5835289740817575;0.9999852440335631
3.88185;0.9971622008462232;0.4166718327038118;0.41789587634851283;-0.40605111059782867;-0.4072232942073291;0.9872996408809905;1.0000011171207672;10.000125582333215;0.41674493946839025;-0.4352279810326373;-0.4352279814574314;0.4221186750915512;0.4028065269176433;0.5835190596746873;0.999985851892053
3.89185;0.9971628576833264;0.416672992551059;0.417895028474255;-0.40603715634132553;-0.4072088910077879;0.9873024410770798;0.9999984472057463;10.000126065515735;0.4167453222921405;-0.4352279803845037;-0.43522798188716466;0.4221181208106403;0.402793658055046;0.5835091189946525;0.9999864642383965
3.90185;0.9971644247118857;0.41667418577838905;0.41789381087310723;-0.4060251329109533;-0.4071960380060345;0.9873051761376437;0.9999957623985782;10.000126599772322;0.4167457334636874;-0.43522797974193306;-0.43522798231132526;0.4221175635509258;0.40277979301370154;0.5834984964634685;0.9999870728419088
3.91185;0.9971660112379294;0.4166758121311098;0.41789300095123466;-0.4060127136195418;-0.4071827665108536;0.9873078449377138;0.9999930733282123;10.000127157698206;0.41674617365744404;-0.4352279791069826;-0.43522798273051555;0.422117004958362;0.4027669327471568;0.5834885745148424;0.999987671242885
3.92185;0.9971665678792583;0.41667704329663197;0.4178922112059126;-0.40599986560430834;-0.407169472900349;0.9873104479549369;0.9999903914875392;10.000127719475644;0.41674664304546494;-0.43522797848149114;-0.4352279831455047;0.42211644584177915;0.40275407792766066;0.5834786645569993;0.9999882555692547
3.93185;0.997168093261408;0.41667872518348475;0.4178914560346219;-0.405988552578138;-0.4071573109835115;0.9873129863808056;0.9999877285976801;10.000128268363115;0.4167471414073506;-0.43522797786716594;-0.4352279835569997;0.42211588638408076;0.40274122922708827;0.583468768470614;0.9999888240593511
3.94185;0.997168590942395;0.41667994477423365;0.4178906606537236;-0.40597570447654224;-0.407144017388092;0.9873144618225347;0.9999850955941781;10.000128785003707;0.41674766842918676;-0.43522797726575096;-0.4352279839653662;0.42211632654973374;0.40272838765690344;0.5834596113695003;0.9999893761867095
3.95185;0.9971700588925193;0.41668271251148475;0.41789100895281805;-0.40596433285118483;-0.40713179682792816;0.9873168758380578;0.9999825016738126;10.000129244886352;0.41674822409446666;-0.4352279766790867;-0.4352279843704367;0.42211576618901386;0.40271655462840766;0.5834504376956333;0.9999899127645379
3.96185;0.9971705012751328;0.4166839026704718;0.4178902083411063;-0.4059514846608989;-0.40711850324630394;0.9873192294604246;0.9999799547176972;10.000129622386583;0.4167488088776353;-0.4352279761089949;-0.4352279847715854;0.42211520486201215;0.4027037315762936;0.5834405913885954;0.9999904362811747
3.97185;0.9971718643103016;0.4166850976226023;0.41788903601598526;-0.4059405672159558;-0.40710675984998873;0.9873215235563269;0.9999774622507902;10.000129895058894;0.4167494234655052;-0.43522797555719106;-0.43522798516801703;0.42211464170315144;0.40269191959817224;0.5834314544493302;0.999990950073973
3.98185;0.9971722576607476;0.4166863010771281;0.41788829303899944;-0.4059288253223851;-0.40709457584461434;0.9873237595648319;0.9999750312897153;10.000130043789525;0.41675006830278793;-0.4352279750252004;-0.4352279855590525;0.4221140755494882;0.4026801194840405;0.5834223382259276;0.9999914571290607
3.99185;0.9971736254322562;0.41668787311316446;0.4178875294786973;-0.4059175119686003;-0.40708241397098816;0.9873249396860512;0.999972667786006;10.000130051900042;0.4167507434072701;-0.43522797451415013;-0.43522798594436707;0.42211450522075444;0.40266833186157863;0.5834139678886177;0.9999919597322373
4.00185;0.997173968095669;0.4166890194723881;0.4178867889032895;-0.40590576999437555;-0.4070702299834431;0.9873270663784735;0.999970377265191;10.000129903516266;0.4167514483464975;-0.43522797402475233;-0.4352279863241419;0.4221139297595094;0.4026565572592392;0.5834048975180844;0.9999924596068716
4.01185;0.9971752790579519;0.4166905876793299;0.41788608693144186;-0.40589556292745466;-0.40705917768999206;0.9873291418121906;0.9999681658582021;10.00012958352712;0.416752182291276;-0.43522797355758436;-0.4352279866989754;0.42211334850779214;0.40264479624284294;0.5833958511687221;0.999992958381147
4.02185;0.9971755563387852;0.41669166662276286;0.4178853491663918;-0.4058838208776664;-0.40704699372199243;0.9873311677833619;0.9999660399175713;10.000129082526474;0.41675294416660386;-0.43522797311320877;-0.4352279870696046;0.42211276094833117;0.4026330496746257;0.5833868288493312;0.9999934585714598
4.03185;0.9971767913378419;0.4166931625269745;0.4178846496535539;-0.405873613716756;-0.40703594144933924;0.9873321460410373;0.9999640049332477;10.000128403918211;0.4167537326464238;-0.43522797269199165;-0.43522798743674423;0.4221131665239041;0.40262231889009287;0.5833792441322443;0.9999939641045879
4.04185;0.9971769801606145;0.41669416475539356;0.4178839143212856;-0.40586187159426346;-0.4070237575040784;0.9873340787460124;0.9999620649757379;10.000127571159288;0.4167545460542705;-0.4352279722939668;-0.43522798780109906;0.42211256463215596;0.40261160563816745;0.583370959046292;0.9999944796375309
4.05185;0.9971770624586513;0.4166947557709032;0.4178828318613407;-0.40585163164014304;-0.40701310161562676;0.9873349683402106;0.9999602222751145;10.000126629153224;0.41675538255736455;-0.43522797191892665;-0.43522798816329705;0.42211195473296936;0.40259991182073923;0.5833620059617465;0.9999950095823759
4.06185;0.9971781380894903;0.41669612833733083;0.41788213804958213;-0.40584142435149073;-0.40700204937894224;0.9873368167952358;0.9999584774656609;10.000125630784733;0.41675624041942855;-0.43522797156660836;-0.4352279885237077;0.42211133644293214;0.40258923913948114;0.5833537637298364;0.9999955578376601
4.07185;0.9971781539292861;0.4166981674095949;0.4178825786562477;-0.4058307300480109;-0.4069909163797307;0.9873386254456005;0.9999568308326269;10.000124621430428;0.4167571177790285;-0.43522797123677787;-0.435227988882217;0.4221117095501977;0.4025785887968895;0.5833462633974577;0.9999961276485761
4.08185;0.9971781050125312;0.41669905471636015;0.4178819136808961;-0.40582009420965803;-0.406979842047244;0.9873393959173232;0.9999552828792863;10.000123641954486;0.41675801236088306;-0.4352279709292201;-0.4352279892379971;0.4221110740998619;0.40256796130940425;0.5833380545177079;0.9999967208856371
4.09185;0.9971789853679512;0.41670029108263396;0.41788123167152647;-0.4058098868119711;-0.4069687898486484;0.9873411310631415;0.9999538339682283;10.00012274353385;0.41675892170477824;-0.43522797064372826;-0.4352279895895788;0.4221104306314627;0.40255835648286326;0.5833305472807057;0.999997337552697
4.10185;0.9971787928654929;0.41670114212165427;0.4178806346179933;-0.4058003573292248;-0.40695882510230114;0.9873418347522691;0.9999524844507961;10.000121994585298;0.41675984341241834;-0.43522797038013405;-0.43522798993530093;0.42211078026861093;0.4025477736294421;0.5833230814342176;0.9999979758916918
4.11185;0.997178521539527;0.41670188583763007;0.4178799835147234;-0.4057897214288684;-0.4069477508061797;0.9873435110720916;0.9999512352334303;10.000121469558179;0.41676077498436115;-0.43522797013842335;-0.4352279902737012;0.422110124495749;0.4025382118615398;0.5833155867368446;0.9999986325714428
4.12185;0.9971781673948918;0.41670263898151794;0.41787939500565957;-0.4057801919206093;-0.40693778608437714;0.9873441638974791;0.9999500882913702;10.000121228359145;0.4167617136394881;-0.43522796991865814;-0.4352279906036625;0.422109464895035;0.402527670274535;0.5833074036588689;0.9999993031722608
4.13185;0.9971786730275088;0.4167033109088076;0.41787838040200936;-0.40577148662536683;-0.4069282619703526;0.987345796530952;0.9999490470989508;10.000121312123591;0.4167626563534107;-0.43522796972064165;-0.43522799092444353;0.4221098029832687;0.40251814807304476;0.583300633553257;0.9999999827908023
4.14185;0.9971781445013693;0.4167039679633075;0.4178777970839262;-0.40576195709057905;-0.4069182972739836;0.9873464110280074;0.9999481160704222;10.000121759140013;0.41676360004171764;-0.4352279695439077;-0.43522799123560246;0.4221091400587204;0.402508644574898;0.5832931360277774;1.000000666276084
4.15185;0.9971775260141607;0.41670457897421953;0.4178772157071448;-0.40575242755002844;-0.4069083325926964;0.9873480076695773;0.9999472991861229;10.000122615668563;0.4167645417142643;-0.435227969388007;-0.4352279915369106;0.42210847722569306;0.4024991589374369;0.5832856313333162;1.0000013486369645
4.16185;0.9971768163621925;0.4167051455368186;0.41787663649511886;-0.4057428980049799;-0.406898367928125;0.9873485851556114;0.9999465995951938;10.000123928354105;0.41676547830654453;-0.43522796925250035;-0.43522799182833627;0.4221088156040083;0.4024906898177028;0.5832795296201649;1.0000020256866602
4.17185;0.9971760146569929;0.4167056694726459;0.4178760603222316;-0.40573336845646646;-0.40688840328181786;0.9873501412346227;0.9999460199639831;10.000125727477142;0.4167664063763667;-0.43522796913679634;-0.43522799210986435;0.42210815628195103;0.40248123526978397;0.5832719998934462;1.0000026941302829
4.18185;0.9971761186761328;0.41670654861381945;0.4178754672637406;-0.4057242672743156;-0.40687846077573603;0.987350673279215;0.9999455622930942;10.000128017313314;0.41676732221896357;-0.4352279690402847;-0.4352279923812701;0.4221085000217076;0.4024717929112779;0.5832651770149141;1.0000033514652296
4.19185;0.9971751303814292;0.4167070518490375;0.41787496122873;-0.40571584412725203;-0.4068696057325153;0.9873511787584653;0.9999452277394506;10.000130780507444;0.41676822224844373;-0.4352279689626304;-0.4352279926422938;0.42210784718438304;0.4024633603496097;0.583258301796874;1.0000039962829124
4.20185;0.9971740478886728;0.41670745987670815;0.41787440595004327;-0.40570631456502904;-0.4068596411499565;0.9873526556115293;0.9999450166663221;10.000133988482245;0.41676910304107306;-0.43522796890384824;-0.43522799289306036;0.42210719781023454;0.4024549357083594;0.583251406481778;1.000004628063837
4.21185;0.997172871288317;0.4167089977744164;0.41787503128914566;-0.405697832934973;-0.4068507275009379;0.9873531026677499;0.9999449282137963;10.000137607061726;0.4167699611437724;-0.4352279688641014;-0.43522799313429145;0.4221075514182123;0.4024455178514569;0.5832445231656431;1.0000052462933047
4.22185;0.9971715487984634;0.41670896727707657;0.4178741553821551;-0.4056898055975951;-0.40684229099240843;0.9873535199393237;0.9999449599140716;10.000141594615489;0.4167707931563256;-0.4352279688434247;-0.435227993367146;0.42210690664920447;0.40243710616661627;0.5832375825907973;1.000005850243286
4.23185;0.9971701887398244;0.4167093323746865;0.417873706071366;-0.4056813824588982;-0.4068334360405069;0.9873549083561861;0.9999451080572817;10.000145897631683;0.41677159602678154;-0.43522796884162424;-0.43522799359282377;0.4221072613130899;0.40242970001716316;0.5832320303638842;1.0000064395656638
4.24185;0.9971687436081251;0.4167096651284965;0.41787327927826595;-0.40567295932358793;-0.4068245811116431;0.9873552693171442;0.9999453683700065;10.000150449253109;0.4167723672085932;-0.43522796885843046;-0.4352279938122928;0.4221066128456269;0.40242129811108734;0.583225037230658;1.0000070146285676
4.25185;0.9971672209606577;0.4167099657211147;0.41787287829684444;-0.40566453619158366;-0.4068157262060322;0.9873556049391125;0.9999457364957489;10.000155174732097;0.41677310464547584;-0.43522796889367854;-0.43522799402636075;0.42210595861491984;0.40241289822414733;0.5832180153051783;1.0000075762237701
4.26185;0.9971656290589677;0.4167102343525173;0.4178725061755081;-0.40565611306247623;-0.406806871323694;0.9873559187575732;0.9999462083930691;10.000159999708682;0.41677380670878267;-0.43522796894734306;-0.43522799423583636;0.4221062959224282;0.40240549740572285;0.583212376424974;1.0000081250447823
4.27185;0.9971639753346561;0.4167104712206539;0.4178721654361162;-0.4056476899356074;-0.40679801646434577;0.9873572155964855;0.9999467808564769;10.000164855126394;0.4167744721687141;-0.43522796901949645;-0.4352279944414656;0.42210562211453084;0.40239709240892907;0.5832052909471976;1.0000086615472152
4.28185;0.9971622662591842;0.41671073501835876;0.4178719164574732;-0.4056403732357032;-0.40679027118966876;0.9873575004756088;0.9999474516580493;10.000169680993688;0.41677510024948106;-0.43522796911027267;-0.4352279946439397;0.42210593492991844;0.40238968007848236;0.58319958482034;1.0000091863666518
4.29185;0.9971605078760662;0.41671090912530534;0.41787164278377936;-0.40563195011181974;-0.40678141637501364;0.9873577772634939;0.99994821882201;10.000174427900022;0.41677569073306703;-0.43522796921982143;-0.43522799484419306;0.42210523274803613;0.4023822575965251;0.5831931191882106;1.0000097004987785
4.30185;0.9971587062954425;0.416711110902732;0.4178714619245519;-0.40562463341503985;-0.4067736711439965;0.987358047542279;0.9999490798993056;10.000179056630135;0.41677624406869085;-0.43522796934825586;-0.4352279950435266;0.42210551468632135;0.40237482258766794;0.5831873406714702;1.0000102047662127
4.31185;0.9971568687113077;0.4167112820731905;0.4178713150816457;-0.40561731671834045;-0.40676592593367855;0.9873583104806588;0.9999500322000211;10.000183536485428;0.4167767614343788;-0.4352279694955199;-0.43522799524340544;0.42210478059627526;0.40236737309755816;0.5831808008642488;1.0000106994276747
4.32185;0.997155004311927;0.41671142273509304;0.41787120181308546;-0.4056100000200524;-0.40675818074284176;0.9873585637901744;0.9999510729049609;10.000187836477307;0.4167772445169177;-0.43522796966109883;-0.4352279954452824;0.4221050307722385;0.40235990759015267;0.5831749464856604;1.0000111842156727
4.33185;0.997153071338135;0.416711104806236;0.4178707142175033;-0.40560307912300153;-0.4067508540250514;0.987359804583296;0.9999521983401175;10.000191918418674;0.41677769495188205;-0.4352279698438714;-0.4352279956505147;0.4221042656566344;0.40235242496329415;0.5831683288236499;1.0000116582943634
4.34185;0.9971511874219969;0.41671118499257753;0.4178706665312989;-0.4055957624167754;-0.4067431088662926;0.9873600296885618;0.9999534038931178;10.000195740977503;0.41677811392475866;-0.43522797004235386;-0.4352279958603451;0.422104485750093;0.40234592431985494;0.5831630846221535;1.0000121203738184
4.35185;0.9971493119797521;0.4167112354227542;0.4178706510624284;-0.405588445704393;-0.40673536372037455;0.9873602359558206;0.9999546846075671;10.000199266393587;0.41677850220860213;-0.4352279702550776;-0.4352279960760286;0.4221036911136554;0.40233840477927973;0.5831563862002122;1.0000125689315198
4.36185;0.9971474566547596;0.41671125673332093;0.41787066732524974;-0.40558112898466164;-0.40672761858538153;0.9873604201962709;0.9999560352161208;10.000202470694472;0.4167788601876653;-0.4352279704808631;-0.43522799629881453;0.42210388075091854;0.40233186581881697;0.5831510619113254;1.0000130020738751
4.37185;0.9971456324998862;0.41671130822360564;0.4178707732348033;-0.4055749186923218;-0.40672098302208176;0.9873605786414839;0.9999574500431113;10.000205356950355;0.41677918771723416;-0.4352279707190151;-0.43522799652964056;0.42210305303108536;0.4023243076339363;0.5831442849905298;1.0000134175896391
4.38185;0.9971438508244944;0.41671127387606516;0.41787085053262973;-0.4055676019569738;-0.4067132379051238;0.9873607072407322;0.9999589233378576;10.000207955239672;0.4167794841949792;-0.4352279709694279;-0.43522799676903834;0.42210320676415647;0.40231773086939215;0.5831388835606165;1.0000138140502857
4.39185;0.9971411256617432;0.41671198238401164;0.41787214639192416;-0.40556090497186037;-0.4067065215916362;0.9873608026751035;0.9999604496048932;10.000210307882982;0.41677974882189883;-0.4352279712325297;-0.43522799701744475;0.42210234164756905;0.40231113604852237;0.5831327202907032;1.0000141922187271
4.40185;0.997139468098482;0.416711896727344;0.41787227968321305;-0.4055535882281569;-0.4066987764906669;0.987360862598747;0.9999620236134036;10.000212455314163;0.41677998071730776;-0.4352279715090387;-0.4352279972754547;0.4221024579584472;0.4023045233721672;0.583127243415643;1.0000145549146573
4.41185;0.9971378933582019;0.41671184584801135;0.4178724967716694;-0.4055473779148651;-0.4066921409599691;0.9873608853764234;0.9999636403815886;10.000214430591113;0.41678017889424057;-0.435227971799525;-0.4352279975437949;0.42210155618813466;0.4022988929662942;0.5831216961732235;1.0000149049723404
4.42185;0.9971364143201289;0.41671177278608473;0.41787273698297195;-0.40554116759549924;-0.40668550543783005;0.9873608701327381;0.9999652955134377;10.000216258254188;0.4167803423430768;-0.43522797210398545;-0.43522799782334143;0.4221016368889583;0.40229224499887173;0.583116147997578;1.0000152431485019
4.43185;0.9971350427299208;0.4167116792303806;0.4178729982415653;-0.40553495727034955;-0.40667886992473595;0.9873608166984468;0.9999669855571418;10.000217951203513;0.41678047024730297;-0.4352279724218823;-0.4352279981153161;0.4221017005714407;0.4022855794612808;0.5831105670619662;1.0000155679161296
4.44185;0.9971327903585813;0.4167111710507222;0.4178732995533437;-0.4055283187785716;-0.4066722123030253;0.9873607256018632;0.9999687079329574;10.000219505872328;0.41678056215231235;-0.4352279727526936;-0.43522799842131066;0.4221007477562817;0.40227989607569625;0.583104922253272;1.0000158766034344
4.45185;0.9971316104136557;0.41671067139036816;0.41787324637713014;-0.4055236106969344;-0.4066671048181211;0.9873605985009933;0.9999704603600108;10.000220897383912;0.4167806180224588;-0.43522797309643696;-0.435227998742941;0.42210077919940453;0.4022731945137157;0.5830992855420787;1.0000161657978737
4.46185;0.9971306170961254;0.4167105242279498;0.41787355474657184;-0.4055174003632151;-0.4066604693318019;0.9873604381261949;0.9999722400144686;10.000222078079254;0.4167806383171782;-0.43522797345370007;-0.4352279990813989;0.4220997959479755;0.40226747470888663;0.5830935941603722;1.0000164307924269
4.47185;0.9971297631820788;0.41671035966973935;0.4178738739906923;-0.40551119002421976;-0.4066538338535602;0.9873592477789809;0.9999740434840516;10.000222985708186;0.41678062399696253;-0.43522797382528494;-0.43522799943722523;0.4220997991934229;0.4022617371475714;0.5830886116155548;1.0000166655431084
4.48185;0.9971280534175306;0.41670983957852364;0.41787428274793464;-0.40550565798933635;-0.40664828582751195;0.9873590312157077;0.9999758675732954;10.00022355984928;0.4167805761549874;-0.4352279742119035;-0.43522799981036625;0.422099790214905;0.40225598304414056;0.5830836197487698;1.0000168635716138
4.49185;0.9971274860670009;0.416709637296958;0.41787461931260694;-0.4054994476494213;-0.4066416503630875;0.9873587921068271;0.9999777094617981;10.000223754785923;0.41678049562475883;-0.435227974614078;-0.4352280002003902;0.42209877042830146;0.4022502142036796;0.5830779004001589;1.0000170188897062
4.50185;0.9971270619038116;0.4167094728464655;0.41787502130445076;-0.40549434375336363;-0.40663612446705905;0.9873585334489878;0.9999795664550851;10.000223541038876;0.41678038308469934;-0.4352279750321178;-0.435228000606664;0.4220987413012625;0.4022444326707865;0.5830729068344555;1.0000171263032986
4.51185;0.9971267793377488;0.41670928746303404;0.41787542931804994;-0.40548923985803265;-0.4066305985773065;0.9873582582821295;0.9999814362511034;10.00022290244854;0.41678023924372637;-0.4352279754662096;-0.43522800102848536;0.42209770414262876;0.40223964049482147;0.5830678857539614;1.0000171814144783
4.52185;0.9971256376170059;0.4167086859530921;0.41787586452892916;-0.4054837078515338;-0.40662505057742054;0.9873579701873567;0.9999833170428273;10.00022183604459;0.41678006464945366;-0.4352279759166112;-0.4352280014652885;0.4220976599972094;0.40223383960051523;0.5830629087500463;1.000017180866799
4.53185;0.9971256315811827;0.4167084608907926;0.41787628369281543;-0.4054786039675127;-0.4066195247026707;0.9873566723329242;0.9999852070061868;10.000220352429665;0.4167798594186136;-0.4352279763836452;-0.43522800191674643;0.42209760973375454;0.40222903164111146;0.5830586340848762;1.0000171228149601
4.54185;0.9971257602801215;0.4167082171849665;0.41787670808058713;-0.40547350008836763;-0.40661399883676314;0.9873563667813092;0.9999871038155475;10.000218475128136;0.41677962323570883;-0.4352279768674415;-0.43522800238262954;0.422096554206847;0.40222321802639777;0.5830529597854449;1.0000170070008674
4.55185;0.9971250226181132;0.4167075593234892;0.4178771588769133;-0.40546796811851255;-0.4066084508632251;0.9873560549973242;0.9999890049121674;10.000216235621513;0.4167793556923022;-0.4352279773677092;-0.43522800286264424;0.42209649436579805;0.4022184001681155;0.5830487153632614;1.0000168341977338
4.56185;0.997125412696186;0.41670727904266774;0.4178775927960947;-0.4054628642576627;-0.40660292501607986;0.9873557384611322;0.9999909079582044;10.000213658858353;0.4167790567976737;-0.4352279778837149;-0.4352280033563672;0.42209643122835483;0.4022135797141099;0.5830444893651787;1.0000166057654143
4.57185;0.9971249291668467;0.4167066433720638;0.417878111482735;-0.4054584387698386;-0.4065984866234092;0.9873544185749393;0.9999928101321831;10.000210749161612;0.41677872721191866;-0.43522797841441574;-0.43522800386313365;0.4220953656832262;0.4022087587676918;0.5830395600681514;1.000016323840914
4.58185;0.9971255639447705;0.4167063271180478;0.41787855464444174;-0.4054533349314615;-0.40659296079438945;0.9873540963740696;0.9999947067383208;10.000207491491862;0.416778368017291;-0.4352279789585217;-0.43522800438192083;0.4220952984434569;0.40220393994786313;0.5830353770875095;1.0000159916039975
