time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.60185;0.997139093813821;0.4166814533032698;0.41783626218262904;-0.4054448918057095;-0.40658417472883107;0.9874495962737928;1.000077325374179;10.000434580516023;0.4167460128144603;-0.4352280241401283;-0.4352279824821059;0.4220346841390911;0.4022536957330752;0.5830750923374457;1.000006255265185
4.61185;0.9971386182815283;0.41668219356203035;0.41783543863641853;-0.40543978790556634;-0.40657864887086714;0.9874496319496449;1.0000771628350607;10.00044091715539;0.41674592998611215;-0.4352280245510776;-0.43522798226352083;0.4220348375940038;0.4022483131190421;0.5830710814855442;1.0000054917527863
4.62185;0.9971370712074876;0.4166821614277295;0.4178342933168942;-0.40543575818490984;-0.4065746288951007;0.9874506123249234;1.0000769646551635;10.000446941190768;0.41674586787572204;-0.4352280249572117;-0.43522798207210556;0.422034993713642;0.4022439033198552;0.5830677380758579;1.0000046650727272
4.63185;0.997136556382482;0.4166829464314496;0.41783354072669826;-0.40543176070815595;-0.4065702125955902;0.9874515391517025;1.000076733704572;10.000452606984235;0.4167458269907132;-0.43522802535875904;-0.43522798190706374;0.4220351526773518;0.4022384653939915;0.5830636850360633;1.00000377934897
4.64185;0.9971350257693072;0.4166833294883242;0.41783281900376773;-0.4054273351615902;-0.4065657741753486;0.9874514143338694;1.0000764733646694;10.000457855206225;0.41674580739577005;-0.43522802575588143;-0.43522798176750643;0.4220343145574879;0.40223399811180777;0.5830595807634202;1.000002838095367
4.65185;0.9971344792094969;0.41668410284775115;0.4178320878769802;-0.4054233376575705;-0.4065613578654163;0.987452240155023;1.000076187205581;10.000462615409804;0.41674580876161965;-0.43522802614895334;-0.4352279816524905;0.4220344792271342;0.4022295002807983;0.5830561860801909;1.000001844199171
4.66185;0.9971329222285146;0.4166844751757657;0.41783139350075954;-0.40541891209535696;-0.4065569194326504;0.987452020354015;1.000075878303284;10.000466816070587;0.41674583057601944;-0.43522802653826315;-0.4352279815612715;0.4220346462511929;0.40222397073661237;0.5830520901979389;1.0000008002606542
4.67185;0.997132354996795;0.4166852966727505;0.41783075452305446;-0.40541602102746266;-0.4065536126716062;0.9874527604814978;1.0000755485801152;10.000470384954438;0.41674587221807186;-0.435228026923556;-0.4352279814933263;0.42203381470915596;0.4022194083080312;0.5830479521611504;0.9999997089081695
4.68185;0.9971307841259408;0.41668565914396805;0.4178300994470446;-0.4054115954549005;-0.40654917422592507;0.9874534674554577;1.0000751985725933;10.00047324760887;0.4167459327373824;-0.43522802730393967;-0.43522798144823627;0.4220339830241497;0.4022148118381668;0.5830445334806393;0.999998572206067
4.69185;0.9971302115750104;0.41668757843455567;0.4178306146419858;-0.4054086458903812;-0.406545808808611;0.987453148867284;1.0000748277099134;10.000475335256002;0.4167460105701185;-0.43522802767799507;-0.4352279814256445;0.42203414920721855;0.40221018026866284;0.5830411133182664;0.9999973905221283
4.70185;0.9971286449627751;0.416687934127293;0.4178300090621977;-0.40540422030947343;-0.4065413703547933;0.9874538120226647;1.0000744345652042;10.000476587971859;0.4167461034074065;-0.4352280280438781;-0.43522798142513297;0.42203431132576513;0.4022065129828152;0.5830383847823706;0.9999961627118243
4.71185;0.9971280854870639;0.4166887421747772;0.4178294685235923;-0.4054013292107161;-0.40653806357790345;0.9874534633062791;1.0000740169533548;10.000476944629456;0.4167462083774101;-0.43522802839944075;-0.43522798144610864;0.42203346766014865;0.40220181015086676;0.5830342482696643;0.9999948881114162
4.72185;0.9971265388507616;0.4166890944002044;0.4178289204326276;-0.40539690362010605;-0.40653362512283375;0.98745410835218;1.0000735727288919;10.00047633274315;0.4167463225269183;-0.4352280287425144;-0.43522798148791136;0.4220336166578145;0.4021970727614471;0.5830308462736372;0.9999935684435508
4.73185;0.9971260042407093;0.41668989921133603;0.4178284403342642;-0.40539401250323603;-0.40653031834800235;0.987453752080108;1.0000731007077632;10.00047466885243;0.41674644310609255;-0.4352280290713336;-0.4352279815499983;0.422033757028818;0.40219330251891255;0.5830281493521023;0.9999922081582686
4.74185;0.9971244852709653;0.4166903060324581;0.41782801334959946;-0.40539069335965583;-0.406526989460697;0.9874543979770615;1.0000726003348068;10.000471868825644;0.41674656748439093;-0.43522802938470956;-0.43522798163202053;0.42203388791321406;0.402188501667322;0.5830247818234442;0.9999908136075399
4.75185;0.9971239791710123;0.4166911059614034;0.4178275966313106;-0.405387802219701;-0.40652368269435646;0.987454047908676;1.0000720710593918;10.00046786072989;0.4167466929975339;-0.435228029681732;-0.4352279817338112;0.4220330090997032;0.402184672651714;0.5830214018202582;0.999989391992718
4.76185;0.9971224895926533;0.4166915068103577;0.4178272332697459;-0.40538448305590036;-0.40652035381870916;0.9874547030198679;1.000071512569067;10.000462589532896;0.41674681676167125;-0.43522802996137083;-0.4352279818553676;0.4220331211799758;0.40218081795397354;0.5830187687769189;0.9999879506354906
4.77185;0.9971210182504381;0.41669190360132663;0.4178269020636035;-0.40538116388088347;-0.40651702495090997;0.987454363997471;1.0000709251505444;10.000456015323163;0.41674693553836023;-0.43522803022236345;-0.43522798199682566;0.4220332253554611;0.40217694025360134;0.5830161591805324;0.9999864966923693
4.78185;0.9971205687917318;0.4166926912818219;0.41782658207320894;-0.40537827269413373;-0.40651371820743476;0.9874550305547218;1.0000703098869683;10.00044811251089;0.416747045831925;-0.4352280304633712;-0.4352279821583577;0.4220333231899915;0.40217304252255465;0.5830135731135974;0.9999850368751964
4.79185;0.9971191496600348;0.4166931360177829;0.4178263755182757;-0.405376059952224;-0.4065114989192881;0.9874547017937011;1.000069669055151;10.000438865662034;0.4167471441429272;-0.4352280306832862;-0.43522798234007004;0.4220334166523085;0.4021691279305006;0.583011010107006;0.999983577029548
4.80185;0.997117764726758;0.41669351617779105;0.41782614378787225;-0.405372740732354;-0.40650817007775825;0.9874553769464387;1.000069006132971;10.000428265463917;0.4167472273099923;-0.43522803088151385;-0.4352279825419946;0.42203250814199755;0.402165199552858;0.5830077451647331;0.9999821221441026
4.81185;0.9971174173549681;0.41669434425459134;0.4178259825521369;-0.4053709559545814;-0.40650597292314994;0.9874550554386438;1.000068325045021;10.000416311307513;0.4167472928032239;-0.43522803105799207;-0.4352279827639685;0.4220326001937249;0.4021612598638235;0.5830052253632243;0.999980676668333
4.82185;0.9971161149694268;0.41669471150783266;0.4178258176152855;-0.4053676367026893;-0.4065026440980931;0.9874547366459547;1.000067629418604;10.000403009002364;0.416747338656765;-0.43522803121301384;-0.4352279830053831;0.42203269515291253;0.40215731055556053;0.5830027261660435;0.9999792443157645
4.83185;0.9971148608117558;0.41669513063654473;0.41782574530405675;-0.4053654239015802;-0.40650042484127596;0.9874554198275696;1.0000669222376832;10.000388361940288;0.4167473630957191;-0.4352280313471334;-0.43522798326524353;0.4220327951009521;0.40215435285849865;0.5830009370037625;0.9999778276678667
4.84185;0.9971146575852211;0.4166958805167243;0.4178256276661453;-0.4053625326071546;-0.4064971181413523;0.9874551046277552;1.0000662059483156;10.000372371451737;0.41674736420185143;-0.43522803146120453;-0.4352279835425857;0.4220329016338383;0.40215038782289436;0.58299847771914;0.9999764283515721
4.85185;0.9971135107450282;0.41669628638541034;0.4178256259323555;-0.4053603197776029;-0.4064948988893008;0.9874547916406798;1.000065483279718;10.0003550448405;0.41674733977337003;-0.43522803155633555;-0.43522798383674016;0.42203301546608246;0.4021474166146967;0.5829967271476025;0.9999750475609779
4.86185;0.9971124196042817;0.4166966851062526;0.4178256609649536;-0.4053581069356473;-0.40649267963619445;0.9874554820599093;1.0000647582043267;10.000336397002739;0.4167472875862731;-0.43522803163357815;-0.43522798414729297;0.4220321366618686;0.4021434410820197;0.5829935812897485;0.9999736867391004
4.87185;0.9971123287685234;0.41669704385407075;0.41782530529725453;-0.40535671786614974;-0.4064909009243736;0.9874551769322687;1.0000640360313584;10.000316449442076;0.4167472060809705;-0.4352280316935655;-0.43522798447401945;0.4220322654145708;0.4021404639528295;0.5829918676679554;0.9999723483152367
4.88185;0.9971113435526279;0.41669742617410943;0.41782541700553383;-0.40535450499842174;-0.4064886816637015;0.9874548769454762;1.0000633224970015;10.000295235597283;0.41674709489827305;-0.4352280317365626;-0.43522798481674463;0.42203240222951793;0.4021374883075253;0.5829901726731821;0.9999710359799806
4.89185;0.9971104044476049;0.41669779866779605;0.4178255679870675;-0.40535229211985996;-0.40648646239702113;0.9874555825567578;1.0000626225536728;10.000272804281064;0.4167469548839149;-0.4352280317629353;-0.4352279851749701;0.4220325474200867;0.4021345170689591;0.582988496693555;0.9999697541093063
4.90185;0.997109503402189;0.4166981596422309;0.41782575807660394;-0.4053500792314107;-0.4064842431228839;0.987455293736432;1.0000619397079649;10.0002492163703;0.4167467878199145;-0.4352280317735254;-0.4352279855476944;0.4220327008693993;0.4021315528769265;0.5829868401331371;0.9999685066920622
4.91185;0.9971096295253526;0.4166989615138836;0.4178260235143851;-0.40534940077042547;-0.4064831555176639;0.9874550092189068;1.0000612761641008;10.00022454539403;0.4167465961024338;-0.4352280317695909;-0.4352279859336347;0.42203286212713215;0.4021285980460939;0.5829852032132815;0.9999672971474727
4.92185;0.9971087762160785;0.41669929379538706;0.4178262884911251;-0.4053471878616466;-0.40648093622539416;0.9874557260613004;1.0000606333151278;10.000198880299823;0.4167463823364047;-0.4352280317525414;-0.435227986331339;0.42203303044027635;0.40212565458864336;0.5829835857255723;0.9999661291729707
4.93185;0.9971079329741708;0.4166996087278953;0.4178265881336017;-0.4053449749442537;-0.40647871692313076;0.9874554400795361;1.0000600121552938;10.000172319389687;0.4167461489691488;-0.43522803172388197;-0.4352279867391077;0.4220322049223645;0.4021227242872629;0.5829812627397719;0.9999650068753294
4.94185;0.9971070911474215;0.41669996241054685;0.4178269789896824;-0.40534386848655507;-0.40647760717297293;0.9874551467068041;1.000059413837831;10.000144961417936;0.4167458982142869;-0.4352280316852948;-0.43522798715500205;0.4220323849706129;0.4021198085869979;0.5829796808988866;0.9999639334997651
4.95185;0.9971062428327041;0.41670023483853486;0.4178273418920414;-0.4053416555535824;-0.40647538784964277;0.9874548415013229;1.0000588405003898;10.000116900920323;0.4167456323396216;-0.43522803163861506;-0.43522798757685793;0.42203257052479815;0.4021179083004749;0.5829788044812522;0.9999629100030762
4.96185;0.9971063790627303;0.41670093507870587;0.41782777098883755;-0.40534097704247635;-0.4064743001925214;0.9874555205959783;1.000058295583335;10.000088225944207;0.41674535401397506;-0.43522803158578854;-0.43522798800236395;0.42203276183831523;0.40211502346566197;0.5829772529522733;0.9999619352210141
4.97185;0.9971054950243212;0.41670120945931066;0.4178282493084704;-0.40533987056258797;-0.406473190408353;0.9874551815799504;1.000057783145353;10.000059020512165;0.4167450663054679;-0.4352280315287563;-0.43522798842927585;0.4220329591001023;0.4021131536274756;0.5829764052232518;0.9999610076620572
4.98185;0.9971045815414297;0.4167013927297618;0.4178286957403952;-0.4053376576077815;-0.40647097104919855;0.9874548239036007;1.0000573069529803;10.000029372651568;0.4167447724414864;-0.4352280314691658;-0.43522798885549463;0.4220331624262337;0.4021102982296174;0.5829748815385734;0.9999601269797914
4.99185;0.9971036304281449;0.41670160037595516;0.41782922690365365;-0.4053365511163488;-0.40646986123962214;0.9874544484646623;1.0000568702665937;9.999999381506683;0.4167444756061736;-0.4352280314082382;-0.43522798927901574;0.4220333721013976;0.40210845669196466;0.5829740616482556;0.9999592940712718
5.00185;0.9971026332767189;0.41670177315011053;0.4178297833519229;-0.4053354446197103;-0.40646875141670535;0.9874540572937099;1.000056475736337;9.999969156739581;0.4167441786865959;-0.4352280313469319;-0.435227989698038;0.42203358870096247;0.40210662826089527;0.5829732563917684;0.9999585102730946
5.01185;0.9971015818020552;0.4167019106999417;0.41783036380069755;-0.4053343381177097;-0.40646764157980875;0.9874536532993792;1.0000561247352697;9.999938810625226;0.4167438839937175;-0.4352280312860707;-0.4352279901111793;0.4220338129439005;0.4021048119536136;0.5829724661883251;0.9999577765101357
5.02185;0.9971004681816644;0.41670201290554093;0.4178309664253901;-0.4053332316097373;-0.40646653172851255;0.9874542394048734;1.0000558172389589;9.99990844899196;0.4167435932168849;-0.43522803122622317;-0.43522799051752914;0.42203304538706216;0.40210300676120675;0.582970966928425;0.9999570929880762
5.03185;0.9971002841672204;0.41670247553378414;0.417831567445878;-0.405332553047468;-0.4064654439779088;0.9874538174390045;1.0000555526140609;9.99987816461121;0.41674330766406975;-0.4352280311676046;-0.4352279909165361;0.42203328636369225;0.40210121194028525;0.5829702061936785;0.9999564590786212
5.04185;0.9970990266018495;0.4167025068502227;0.4178322072096768;-0.405331446525306;-0.40646433409859756;0.9874533879495818;1.0000553301841975;9.999848034868053;0.41674302865526314;-0.43522803111032227;-0.4352279913078628;0.4220335362848273;0.402099427123699;0.5829694589643099;0.9999558734388309
5.05185;0.9970976886225597;0.41670256071293915;0.417832919877955;-0.4053314464669443;-0.40646433376871016;0.98745295099044;1.0000551490434584;9.999818124898193;0.41674275774614833;-0.4352280310546368;-0.43522799169122706;0.4220337958308732;0.402097652113691;0.582968723765832;0.9999553348499687
5.06185;0.9970962652119094;0.4167025194371275;0.41783358530102116;-0.4053303399328061;-0.4064632238637962;0.9874525066901451;1.0000550072267256;9.999788490343281;0.41674249657805834;-0.43522803100095786;-0.43522799206635626;0.42203406576602825;0.40209588647065087;0.582967998912264;0.9999548431245808
5.07185;0.9970947515680983;0.4167024408189572;0.41783425966001214;-0.40532923339318755;-0.4064621139464474;0.9874520555147215;1.0000549013389621;9.999759177131681;0.41674224683128575;-0.4352280309498502;-0.4352279924331783;0.42203434666274753;0.4020951292702261;0.5829679727150531;0.9999543994202825
5.08185;0.9970931427167428;0.4167023828203942;0.4178349993581452;-0.40532923331823756;-0.4064621135790375;0.9874515987036939;1.0000548276261993;9.999730227583344;0.4167420105021268;-0.4352280309020475;-0.4352279927919879;0.4220346387219513;0.4020933791959012;0.5829672644953999;0.9999540059775346
5.09185;0.9970914341383844;0.4167022279408255;0.4178356847162079;-0.4053281267680198;-0.40646100363639126;0.98745113839596;1.0000547830765674;9.999701691230408;0.41674178990006455;-0.4352280308583371;-0.4352279931433351;0.42203494163915467;0.4020926348601046;0.5829672524938897;0.999953665404842
5.10185;0.9970896229021209;0.416702092598723;0.4178364304289083;-0.4053281266826152;-0.4064610032430462;0.9874506770058044;1.0000547652086016;9.999673625980899;0.41674158717161386;-0.4352280308194497;-0.43522799348772034;0.42203525462384484;0.4020908951913758;0.5829665559238314;0.9999533798112603
5.11185;0.9970877077795783;0.41670191810190244;0.4178371754376442;-0.4053281265923439;-0.40646100283624026;0.9874502161953165;1.0000547712648835;9.999646092850242;0.4167414038645034;-0.43522803078596706;-0.4352279938253195;0.42203557663909297;0.40209015962014255;0.5829665531648611;0.9999531504043735
5.12185;0.9970856882859704;0.4167016463223327;0.41783785929936945;-0.40532702002810556;-0.4064598928533583;0.9874507564172629;1.0000547974604441;9.999619153640184;0.41674124075111024;-0.4352280307581783;-0.43522799415597124;0.4220359067236462;0.40208942795370306;0.5829665535667271;0.999952978231349
5.13185;0.9970835637117972;0.4167013951254649;0.417838598272128;-0.4053270199315595;-0.406459892419172;0.9874502974698174;1.0000548390430186;9.999592863867885;0.41674109768766876;-0.4352280307359651;-0.43522799447940175;0.4220362442707837;0.4020877002284079;0.5829658663016681;0.9999528654682012
5.14185;0.9970813332294587;0.4167011073447124;0.4178393331641653;-0.4053270198350082;-0.4064598919710852;0.987449839194485;1.0000548917232246;9.999567263978506;0.4167409735845443;-0.43522803071893384;-0.4352279947953239;0.42203658914488124;0.40208697669445875;0.5829658690099305;0.9999528155809473
5.15185;0.9970789972464968;0.41670078439897246;0.41784006337890994;-0.4053270197410697;-0.40645989150924033;0.9874493813419074;1.0000549525588005;9.999542382136575;0.41674086670831023;-0.4352280307067686;-0.43522799510328425;0.4220369415598846;0.4020862577614144;0.5829658691113231;0.9999528317373039
5.16185;0.9970765585545067;0.41670042753595354;0.417840787962694;-0.40532701965231716;-0.4064598910343376;0.9874489226977129;1.000055018929151;9.999518240570563;0.41674077507864593;-0.43522803069940424;-0.4352279954025965;0.4220373018931513;0.40208554395685275;0.5829658632106905;0.9999529149841818
5.17185;0.9970740220849266;0.4167000378961452;0.41784150545658116;-0.40532701957116274;-0.4064598905477034;0.987448460542405;1.0000550875063905;9.99949485788219;0.4167406966560831;-0.43522803069694804;-0.4352279956924408;0.42203767082662386;0.4020848359375813;0.5829658480027397;0.9999530641776765
5.18185;0.9970713935461782;0.4166996168262267;0.4178422137244373;-0.40532701949998473;-0.406459890051156;0.9874479910502492;1.000055154884774;9.999472254379052;0.41674062930092054;-0.4352280306996353;-0.43522799597181433;0.4220380497183338;0.40208413434324264;0.5829658205206466;0.9999532773982113
5.19185;0.997068678067132;0.416699166217517;0.4178429100841326;-0.4053270194412056;-0.40645988954670864;0.9874475099086927;1.0000552188109995;9.999450458402764;0.41674057058639635;-0.43522803070788224;-0.43522799623946884;0.42203844049174144;0.4020834396478309;0.5829657781541953;0.9999535532078692
5.20185;0.9970658800002934;0.41669874704226456;0.41784365046301425;-0.4053281258672484;-0.40646099859857837;0.9874470123867914;1.0000552783450216;9.999429505710774;0.4167405177240857;-0.43522803072232763;-0.43522799649410004;0.4220388450770293;0.402083752194568;0.5829664085993437;0.9999538909789928
5.21185;0.997063003465944;0.41669824494253505;0.4178443152765048;-0.40532812584043343;-0.40646099808287806;0.9874454930330655;1.0000553332073123;9.999409434247172;0.4167404678772766;-0.43522803074383826;-0.43522799673456986;0.42203926519596846;0.40208307220517503;0.5829663308635954;0.9999542905415435
5.22185;0.9970600526690232;0.41669772047800735;0.41784496136841953;-0.405328125832755;-0.4064609975623332;0.9874449457993302;1.0000553834946648;9.999390279843881;0.41674041861461736;-0.435228030773541;-0.4352279969599128;0.42203970259697826;0.4020833997795503;0.5829669230644158;0.999954751546553
5.23185;0.9970570323241768;0.4166972334318572;0.4178456458432328;-0.40532923231558016;-0.40646210659946147;0.9874443650279979;1.000055429916819;9.999372072693147;0.416740367998146;-0.43522803081274886;-0.4352279971691576;0.42204015926122124;0.40208273497398117;0.5829668043962823;0.9999552725805901
5.24185;0.9970539481827098;0.4166966675999165;0.41784624994884995;-0.4053292323495461;-0.4064621060697013;0.987443746589019;1.0000554742686498;9.999354837168951;0.41674031445768345;-0.43522803086265865;-0.43522799736122547;0.4220406373289757;0.40208307784233654;0.5829673532285139;0.9999558505434387
5.25185;0.9970508066819601;0.4166961406180301;0.4178468897609513;-0.40533033887483116;-0.4064632150986856;0.9874430881575789;1.0000555198345658;9.999338597289562;0.4167402569078748;-0.43522803092413015;-0.4352279975350721;0.4220411387830601;0.40208242847001535;0.5829671888611055;0.9999564808275038
5.26185;0.9970476141322936;0.41669553621391525;0.4178474473218569;-0.40533033895148934;-0.4064632145624091;0.9874423886879992;1.0000555709930707;9.999323379563453;0.41674019486431874;-0.43522803099767604;-0.4352279976898663;0.4220416651316599;0.4020827870597052;0.5829676891086983;0.9999571577770284
5.27185;0.9970443768069345;0.4166938652997479;0.41784693022257163;-0.40533150399946277;-0.40646438223015213;0.987441647931036;1.0000556319538154;9.999309210113335;0.4167401282474499;-0.4352280310834835;-0.435227997824949;0.4220422174201208;0.40208315410533124;0.5829681620446966;0.9999578751912489
5.28185;0.997041101489537;0.41669328246857834;0.4178474991431084;-0.4053326105884282;-0.40646549125340015;0.9874408663412214;1.000055705827158;9.99929611424292;0.4167400572506546;-0.43522803118150705;-0.43522799793973216;0.4220427965577097;0.40208253056693893;0.5829679154189794;0.9999586273393717
5.29185;0.9970377952690985;0.41669268127743925;0.41784804487639005;-0.40533371719778105;-0.4064666002763545;0.9874400450094186;1.0000557947201314;9.999284119821963;0.416739982426943;-0.4352280312915436;-0.4352279980338513;0.4220434035534212;0.402082917646111;0.5829683263186289;0.9999594099278284
5.30185;0.9970334662808205;0.41669160747305545;0.4178485308145107;-0.4053332894033307;-0.4064665776224705;0.9874391856368485;1.0000559004233507;9.999273258312341;0.41673990460427585;-0.4352280314131112;-0.4352279981073842;0.4220440394898423;0.4020833161564436;0.5829687029231319;0.9999602199862979
5.31185;0.9970301179572927;0.41669096984280957;0.41784903197099277;-0.40533439604955074;-0.4064676866476908;0.9874372908355065;1.0000560252838322;9.999263561822806;0.4167398248103234;-0.4352280315453373;-0.4352279981608204;0.42204470538824007;0.4020837261892943;0.5829690432723756;0.9999610551537623
5.32185;0.9970267577052616;0.4166903147027797;0.4178495119936954;-0.4053355027130404;-0.4064687956762864;0.9874363642636359;1.0000561725872816;9.999255059151826;0.41673974468209146;-0.4352280316871361;-0.43522799819491886;0.4220454020702468;0.40208414737160375;0.5829693455703876;0.9999619131910609
5.33185;0.9970233915171098;0.4166896431101404;0.4178499714696209;-0.4053366093925806;-0.40646990471014444;0.9874354102177636;1.0000563457588532;9.99924777376915;0.41673966680083263;-0.43522803183752423;-0.435227998210629;0.4220461300927414;0.4020845792879554;0.5829696085733819;0.999962791542071
5.34185;0.997020025075971;0.4166889565474;0.41785041087053443;-0.40533771608680663;-0.4064710137509296;0.9874344333743788;1.0000565473028755;9.999241723789803;0.4167395942488663;-0.43522803199561183;-0.43522799820898933;0.42204688982747934;0.40208602176011793;0.5829705213046765;0.9999636872127011
5.35185;0.9970166629960658;0.41668831522266303;0.4178508893538436;-0.4053399292630173;-0.4064732323623939;0.9874334388519205;1.000056778573873;9.999236922040517;0.4167395299249477;-0.4352280321602558;-0.43522799819090296;0.42204768161027223;0.40208647481000725;0.582970703747784;0.999964597350164
5.36185;0.9970133081471662;0.41668760386836234;0.4178512902312697;-0.4053410359817923;-0.4064743414208332;0.98743243205297;1.000057039780101;9.9992333780234;0.41673947640482384;-0.435228032329864;-0.4352279981569906;0.4220495056700341;0.4020869382650053;0.5829715693134521;0.9999655196926757
5.37185;0.997008963224041;0.41668648665059566;0.41785169424130353;-0.405341714748545;-0.40647542837505124;0.9874304186437883;1.0000573298906739;9.999231102408084;0.41673943625453946;-0.4352280325025283;-0.4352279981076977;0.4220503618256824;0.40208841141043156;0.582972359336795;0.9999664524038328
5.38185;0.9970056257015933;0.4166857565241604;0.41785205893027905;-0.40534282148598305;-0.4064765374564743;0.9874294047254591;1.0000576468937121;9.999230108661964;0.41673941211296806;-0.43522803267624577;-0.4352279980433112;0.422051249420888;0.4020888931086666;0.5829724179900697;0.9999673939413527
5.39185;0.9970022961586044;0.4166850775986241;0.41785246528003817;-0.40534503470046584;-0.40647875611380424;0.9874283967609737;1.0000579880745173;9.999230407563719;0.4167394060172478;-0.43522803284896616;-0.4352279979636824;0.422052167599937;0.40209038235133054;0.5829731246182848;0.9999683432750127
5.40185;0.9969989727207438;0.41668433460113274;0.4178527971718245;-0.405346141455961;-0.40647986522284335;0.987427401510774;1.0000583500907303;9.999231997075402;0.4167394184891449;-0.4352280330184822;-0.4352279978680958;0.42205311545107005;0.40209087864571347;0.5829731000500902;0.9999693000184121
5.41185;0.9969956533453159;0.4166836462781747;0.41785317321797705;-0.40534835468717145;-0.406482083908644;0.9874254255093081;1.0000587290312823;9.999234855907748;0.41673944857015277;-0.4352280331824286;-0.4352279977556253;0.42205409176720454;0.4020923817947569;0.5829737246103189;0.9999702642765083
5.42185;0.9969913386513881;0.41668250164204496;0.4178534989964847;-0.4053490334873545;-0.4064831709310892;0.9874244741624363;1.0000591204285205;9.999238945909857;0.41673949476357053;-0.43522803333848137;-0.4352279976257398;0.42205509485507126;0.40209289165182566;0.5829736197421479;0.9999712363788712
5.43185;0.9969880273813613;0.41668181115266517;0.4178538501714708;-0.40535124672851164;-0.4064853896449207;0.9874235519612913;1.0000595195520359;9.999244219412892;0.4167395556011577;-0.43522803348461164;-0.43522799747858626;0.42205612269704956;0.4020944084252511;0.5829741659288081;0.9999722163832697
5.44185;0.996984724504479;0.41668106400997296;0.4178541325285408;-0.4053523535072383;-0.40648649880987375;0.9874226633045887;1.0000599221441944;9.999250625592408;0.41673962944256665;-0.43522803361918605;-0.43522799731468087;0.4220571729762535;0.4020959330291022;0.582974674378847;0.999973203565875
5.45185;0.9969814346657416;0.4166803791994152;0.4178544651951871;-0.40535456675591386;-0.40648871755069904;0.9874208124679446;1.000060325257069;9.999258112385757;0.4167397142083637;-0.43522803374081753;-0.43522799713445776;0.4220582427683022;0.40209746694988907;0.582975146275983;0.9999741966641106
5.46185;0.9969781627609893;0.4166797006388186;0.4178547917129005;-0.40535678000698644;-0.4064909363050477;0.9874200032780834;1.0000607277642077;9.999266623301208;0.4167398073881078;-0.4352280338481192;-0.4352279969382816;0.42205932841578486;0.4020990118758019;0.5829755833692374;0.9999751945118038
5.47185;0.9969739146499752;0.4166785771383566;0.41785507731946964;-0.4053574588140323;-0.40649202339544;0.987419239045958;1.0000611300746838;9.999276095246449;0.4167399063415665;-0.43522803393960835;-0.43522799672687124;0.4220614258602672;0.4021005694080402;0.5829767122692383;0.999976195632287
5.48185;0.996970691922172;0.416677921114317;0.4178553984861783;-0.40535967206524015;-0.4064942421769156;0.9874185221627705;1.0000615334078495;9.999286465699221;0.4167400088675564;-0.4352280340138669;-0.43522799650150396;0.42206253112737246;0.4021021408921011;0.5829770882032104;0.9999771971476338
5.49185;0.9969675014727892;0.4166772826386737;0.417855719799427;-0.4053618853169324;-0.4064964609716439;0.9874168535263952;1.0000619393469934;9.999297683784672;0.41674011360481383;-0.435228034069798;-0.43522799626370334;0.42206364039144106;0.40210372740387684;0.582977438856231;0.9999781952075933
5.50185;0.9969643498507612;0.4166766661622693;0.41785604220859923;-0.40536409856907374;-0.4064986797792311;0.9874162327034124;1.0000623494683945;9.999309710180544;0.4167402200211429;-0.4352280341067093;-0.43522799601479517;0.42206474962236884;0.4021053298808949;0.5829777682255055;0.9999791867065896
5.51185;0.9969602974614206;0.41667610789358567;0.4178567944062809;-0.4053654880282865;-0.4065004580548398;0.9874156590424576;1.0000627648762033;9.999322507146115;0.4167403281368148;-0.43522803412416616;-0.4352279957557117;0.42206585456630297;0.40210694934861463;0.5829780806542794;0.9999801694965537
5.52185;0.9969572410511126;0.41667554666449275;0.41785711871784764;-0.4053677012788274;-0.40650267688544706;0.987414132685395;1.0000631861291973;9.999336034205482;0.41674043809988165;-0.4352280341218322;-0.43522799548701235;0.42206695124222166;0.40210858712363695;0.5829783805351555;0.9999811410501168
5.53185;0.9969542388998823;0.4166750170650766;0.41785744308184325;-0.40536991452950993;-0.4065048957260071;0.9874136541459089;1.0000636137540073;9.999350253732416;0.41674054991796633;-0.4352280340995253;-0.4352279952089809;0.4220680363188816;0.402111244749403;0.5829793616868256;0.9999820981368667
5.54185;0.9969502959053573;0.4166741252372519;0.41785778854604955;-0.40537169978625276;-0.40650709245991146;0.9874132232534921;1.0000640487836125;9.99936513657952;0.4167406634157717;-0.43522803405733024;-0.4352279949217799;0.42206910714698803;0.4021129237324028;0.5829796481147165;0.999983037954961
5.55185;0.9969474121139749;0.4166737229358339;0.417858170278714;-0.40537501950006094;-0.4065104208801964;0.9874118389915403;1.0000644925229807;9.999380661281728;0.4167407781613646;-0.4352280339955487;-0.43522799462548956;0.4220711617095003;0.4021146253731789;0.5829806570530474;0.9999839592310898
5.56185;0.9969445908239204;0.416673298788367;0.4178584917772524;-0.4053772327536346;-0.4065126397457066;0.9874114993241053;1.000064945871626;9.999396809209523;0.41674089348110244;-0.43522803391467224;-0.4352279943199188;0.4220721984864627;0.4021173507245299;0.582981633705056;0.9999848623960614
5.57185;0.9969418332012491;0.416672912400674;0.41785881067997654;-0.4053794460120943;-0.40651485861804043;0.9874112001695179;1.000065409315156;9.99941355558046;0.41674100866409736;-0.43522803381540354;-0.4352279940046563;0.42207321614062804;0.4021191005863951;0.5829819255517931;0.9999857490170734
5.58185;0.9969381414512192;0.41667216887692754;0.4178591474606796;-0.40538123127268544;-0.4065170553805116;0.9874099348675194;1.0000658833004636;9.999430861599036;0.41674112317925405;-0.4352280336985088;-0.43522799367956494;0.4220742131976752;0.4021218755151611;0.5829829144869977;0.999986621411195
5.59185;0.9969355132434874;0.41667191894635586;0.4178595168079905;-0.4053845510058934;-0.4065203838262447;0.9874096951456229;1.0000663681656137;9.999448680216162;0.41674123685158987;-0.43522803356453654;-0.4352279933451026;0.42207518796537014;0.4021246758150814;0.5829839122402278;0.9999874827385414
5.60185;0.9969329497264362;0.41667164992399797;0.4178598221910284;-0.405386764286585;-0.40652260271433555;0.9874084728607324;1.0000668637754286;9.999466968209417;0.4167413499626121;-0.4352280334135968;-0.43522799300219206;0.42207613874735384;0.4021265015146535;0.582984229626221;0.9999883367929429
5.61185;0.9969294512611915;0.41667108244551576;0.41786020181829764;-0.4053896560273047;-0.4065259090537738;0.9874082610699907;1.0000673693064277;9.999485686538263;0.41674146327624295;-0.4352280332454925;-0.4352279926520995;0.4220770641012508;0.40212935240965914;0.5829852460217544;0.9999891871831906
5.62185;0.9969270141194705;0.4166708904395507;0.4178604948401911;-0.4053918693293024;-0.406528127951813;0.9874080543188776;1.000067883705988;9.999504790241113;0.4167415779055939;-0.43522803306027275;-0.4352279922964368;0.4220789628230669;0.40213222817318084;0.5829869950410645;0.9999900362746954
5.63185;0.9969246404053037;0.41667079460358514;0.4178608395990378;-0.40539518910577077;-0.4065314564178095;0.9874068489059882;1.0000684064705183;9.999524221636952;0.4167416947902519;-0.43522803285865963;-0.43522799193699546;0.42207983362677187;0.4021351284609587;0.5829880281561581;0.9999908846382024
5.64185;0.9969213346774076;0.4166702822061377;0.4178611399678991;-0.4053969744140655;-0.4065336532116842;0.9874066423749299;1.0000689376225276;9.999543915132906;0.41674181413676054;-0.4352280326419301;-0.4352279915755352;0.4220806747732219;0.4021370529857499;0.5829883790315148;0.9999917316230013
5.65185;0.9969190993678541;0.4166691557506937;0.4178603603106154;-0.40540035269672586;-0.40653704033577276;0.9874054320620994;1.0000694773614631;9.999563806201536;0.4167419354263381;-0.435228032411553;-0.4352279912137219;0.42208148402774376;0.40214000152882967;0.5829894263977183;0.9999925760605124
5.66185;0.9969169425749647;0.41666917416721194;0.4178606822488951;-0.4054036725124896;-0.40654036882232536;0.9874052143665654;1.0000700262906357;9.999583829093575;0.41674205779459816;-0.435228032169018;-0.43522799085308944;0.4220822590681291;0.40214297398140597;0.5829904792491268;0.9999934162338039
5.67185;0.9969138733856886;0.41666883509914077;0.4178610173898923;-0.4054065643111119;-0.40654367520110163;0.9874049849327624;1.0000705852522218;9.999603910157264;0.41674218033902066;-0.43522803191589554;-0.43522799049489347;0.4220829979700968;0.40214597050764694;0.5829915366931907;0.9999942501494202
5.68185;0.9969118968477874;0.41666887112138845;0.41786126367211046;-0.4054087776927616;-0.4065458941421391;0.9874037387622546;1.000071154409819;9.999623972682482;0.416742302329873;-0.4352280316539644;-0.4352279901399206;0.4220846994581528;0.40214899151799205;0.5829933227351222;0.9999950765005404
5.69185;0.9969090227174082;0.41666860648978393;0.4178615807143581;-0.4054116695112873;-0.40654920053895843;0.9874034705476694;1.000071733116897;9.99964394405641;0.4167424232960803;-0.43522803138529764;-0.43522798978858723;0.4220853629372858;0.4021530373332597;0.5829950799116715;0.9999958952045378
5.70185;0.9969072533475406;0.4166687726431219;0.4178618657233708;-0.4054149893782585;-0.40655252906190537;0.9874021753348847;1.0000723205450026;9.999663751792445;0.41674254296983526;-0.4352280311122114;-0.43522798944133023;0.42208598828990157;0.4021561079093989;0.5829961530953458;0.9999967069249465
5.71185;0.9969055929956573;0.41666897158147087;0.41786213908935665;-0.4054183092605884;-0.4065558575954943;0.9874018484705408;1.0000729154843022;9.9996833118641;0.41674266119279363;-0.43522803083702666;-0.43522798909876553;0.4220865755086736;0.40215920272594347;0.5829972321180052;0.9999975120766016
5.72185;0.9969030446744143;0.4166688050789072;0.41786242153504705;-0.40542120111169216;-0.4065591640240424;0.9874004850442499;1.0000735154845821;9.999702526185041;0.41674277785489;-0.43522803056186943;-0.4352279887615302;0.422087124488739;0.40216232085785353;0.5829983167901271;0.999998310141628
5.73185;0.9969016081187823;0.41666906243349755;0.4178626694458107;-0.4054245210214145;-0.4065624925802866;0.9874000803259996;1.0000741167938507;9.999721301435448;0.41674289304196965;-0.4352280302886997;-0.43522798843023003;0.42208863515650824;0.40216546122162256;0.5830001308001092;0.9999990994358936
5.74185;0.9968992906914402;0.41666894990732384;0.41786292524843327;-0.405427412892571;-0.40656579903300266;0.9873986307317747;1.0000747156245233;9.99973956762803;0.41674300739449466;-0.43522803001931426;-0.43522798810559216;0.42208910767485025;0.4021696225737173;0.5830019153841342;0.999999876898002
5.75185;0.9968980952429675;0.4166692570156446;0.4178631452615499;-0.40543073282770675;-0.40656912761553965;0.9873981338598771;1.0000753097246546;9.999757273215115;0.4167431222735919;-0.43522802975523345;-0.4352279877885107;0.42208954244900126;0.40217280328842847;0.5830030137728578;1.0000006383002806
5.76185;0.9968970282212029;0.41666958571554485;0.4178633504000562;-0.4054340527759366;-0.40657245621261107;0.9873965882910009;1.0000758987351037;9.999774373834583;0.4167432394728319;-0.435228029497722;-0.4352279874798518;0.4220899401429922;0.402177001425272;0.5830048044625465;1.0000013793192297
5.77185;0.9968950951223351;0.41666953762375875;0.41786356141027503;-0.4054369446730047;-0.4065757627084296;0.9873959938207794;1.0000764833197333;9.999790832850799;0.4167433607268548;-0.4352280292477893;-0.435227987180288;0.42209030194885516;0.4021802150237602;0.5830059067464645;1.0000020964394947
5.78185;0.9968942970536324;0.4166699597522083;0.4178637926482954;-0.40544137109575146;-0.40658020089802827;0.9873943514432691;1.0000770646405923;9.999806626720892;0.4167434873577922;-0.43522802900595087;-0.43522798689026576;0.42209162979906256;0.40218444228595607;0.5830084233313755;1.0000027868705115
5.79185;0.9968926407002972;0.41666993990872997;0.4178639681618888;-0.4054442630031504;-0.40658350742477406;0.9873936631307216;1.000077644977651;9.99982174953316;0.4167436202104818;-0.43522802877209416;-0.43522798660990497;0.4220919261881254;0.4021876815764523;0.5830095257604576;1.0000034482676479
5.80185;0.9968921262908774;0.4166703242022035;0.41786410163010024;-0.40544758298722566;-0.4065868360844386;0.9873919316436314;1.0000782283180467;9.999836215821164;0.4167437598508719;-0.4352280285456339;-0.43522798633896176;0.422092193719883;0.4021919313728383;0.5830113168537796;1.0000040789941138
5.81185;0.9968907581455603;0.4166703169506948;0.4178642339730153;-0.405450474900771;-0.406590142645341;0.9873911599458397;1.0000788197141806;9.999850055136546;0.4167439066967784;-0.43522802832564683;-0.4352279860770241;0.422092434602515;0.40219619045725835;0.583013105713071;1.0000046779843828
5.82185;0.9968905339924364;0.4166707641122477;0.41786437846383795;-0.4054549013464614;-0.4065945809031529;0.9873893503775734;1.0000794239709112;9.999863298054482;0.41674406093196226;-0.4352280281109655;-0.4352279858237089;0.42209365035108165;0.4021994582182157;0.5830149249747046;1.000005243529717
5.83185;0.9968905079525734;0.41667157687595563;0.4178648442304531;-0.40545782553931387;-0.4065974911790397;0.987388504689183;1.0000800447759806;9.99987596569798;0.4167442225128856;-0.43522802790043585;-0.4352279855787818;0.42209384197938554;0.40220373455711633;0.5830167046325476;1.0000057726247187
5.84185;0.9968895750486703;0.4166716165336557;0.4178649538938869;-0.4054618239010853;-0.4066019073567772;0.9873866247653379;1.000080684552127;9.99988807009661;0.4167443913087081;-0.43522802769313645;-0.43522798534215773;0.42209401051139545;0.4022080195512439;0.583018476634802;1.0000062614636676
5.85185;0.9968897835849351;0.41667198307934744;0.4178649530316024;-0.40546514389790667;-0.4066052361068331;0.9873847124111527;1.0000813446386434;9.999899620371023;0.4167445671509821;-0.43522802748848266;-0.4352279851136356;0.4220941573261826;0.40221231336730345;0.5830202387082047;1.0000067052163069
5.86185;0.9968891343631395;0.416672000386003;0.41786500143851985;-0.4054691422470429;-0.40660965231875273;0.9873837686046788;1.0000820255168372;9.999910626471044;0.4167447499149875;-0.43522802728635573;-0.4352279848926745;0.4220942842639352;0.4022166161975247;0.5830219889469865;1.0000070969450041
5.87185;0.9968896232807951;0.4166723426819472;0.41786493897457644;-0.4054724622370788;-0.4066129811000372;0.9873817942044547;1.0000827274255624;9.99992109852768;0.4167449397040348;-0.4352280270869961;-0.43522798467844;0.4220953936087165;0.40221992786858224;0.5830237602215835;1.0000074276045294
5.88185;0.9968892526929127;0.41667233550061417;0.4178649266131944;-0.40547646056803605;-0.4066173973393258;0.9873807918437159;1.0000834509679677;9.999931047549333;0.41674513696807014;-0.4352280268906541;-0.4352279844698514;0.4220954878130358;0.40222424768005033;0.5830254838763033;1.0000076874819521
5.89185;0.9968900194936371;0.4166726538714614;0.41786480477218724;-0.4054797805470685;-0.4066207261438971;0.9873787665855315;1.0000841964634957;9.999940486940687;0.4167453426034017;-0.43522802669738914;-0.43522798426558257;0.4220955692097558;0.40222857485454894;0.5830271938358907;1.0000078675077904
5.90185;0.9968899255156131;0.4166726233950727;0.41786473475159724;-0.4054837788573286;-0.4066251424020483;0.9873777242789978;1.0000849627768098;9.999949432086135;0.4167455579867106;-0.43522802650709663;-0.4352279840642374;0.42209564012258227;0.40223290891767116;0.5830288901376344;1.0000079598279865
5.91185;0.9968909662536863;0.41667187059492455;0.41786350668566496;-0.40548826375439295;-0.40662963943006053;0.9873756693774072;1.000085747511997;9.999957903449575;0.4167457848208887;-0.43522802631971885;-0.43522798386464934;0.42209670295773016;0.40223824961479787;0.5830319867299731;1.0000079579244625
5.92185;0.9968911423700293;0.4166718163279821;0.4178633844322517;-0.4054922620428335;-0.40663405569782446;0.9873736042181488;1.0000865478899434;9.999965931423244;0.41674602493449225;-0.43522802613540174;-0.43522798366596704;0.4220967598772344;0.402242596705771;0.5830336564080898;1.000007855935756
5.93185;0.9968924490982363;0.416672086779333;0.4178631582331321;-0.4054955819983836;-0.40663738452196413;0.9873725293194746;1.0000873606417264;9.999973554240947;0.41674628015396714;-0.43522802595427507;-0.43522798346748776;0.4220968124605928;0.4022469498948675;0.5830353138194767;1.0000076479445457
5.94185;0.9968928880198785;0.4166720066885363;0.417862989316345;-0.4054995802666645;-0.4066418007911088;0.9873704436680112;1.00008818172722;9.99998080796377;0.41674655236534464;-0.4352280257761603;-0.4352279832686096;0.42209686166901117;0.40225130891997724;0.5830369602460017;1.0000073287465785
5.95185;0.9968944562467226;0.41667230851371995;0.41786277626972906;-0.4055040066565234;-0.4066462391758557;0.9873693453854091;1.0000890068326005;9.999987716644096;0.41674684375221593;-0.4352280256005803;-0.43522798306898997;0.4220979081389352;0.40225567366460147;0.5830393212505081;1.000006895239697
5.96185;0.9968951571831876;0.4166722003964482;0.4178625621686734;-0.4055080049033549;-0.4066506554407696;0.9873672326075498;1.0000898318977391;9.999994290961219;0.41674715680527846;-0.435228025426954;-0.4352279828685351;0.42209795256378896;0.40226004408798394;0.5830409509426389;1.0000063467680838
5.97185;0.9968969886688184;0.4166724745422836;0.41786230400315655;-0.40551243127997444;-0.40665509381935183;0.9873651042357743;1.0000906534241767;10.000000534101062;0.41674749385539994;-0.435228025254851;-0.43522798266709;0.4220979956043487;0.4022654199614265;0.5830432649607908;1.0000056851209056
5.98185;0.9968979538007141;0.4166723409401571;0.4178620447127215;-0.40551642950321565;-0.40665951007652307;0.9873639608427134;1.0000914686875257;10.00000645278078;0.416747856507223;-0.4352280250842366;-0.43522798246413574;0.42209803752612346;0.40226980068064727;0.5830448849499401;1.0000049149093833
5.99185;0.996900049735708;0.4166725935952108;0.41786174070127186;-0.4055208558630762;-0.4066639484465687;0.9873618049220386;1.0000922755906734;10.000012070223562;0.416748245469783;-0.4352280249155913;-0.43522798225872955;0.4220990783415906;0.40227518521873207;0.5830479159126909;1.0000040432999933
6.00185;0.9969012787973781;0.4166724436913061;0.41786143422716737;-0.40552485405858757;-0.40666836469499934;0.9873596399261997;1.0000930723521726;10.000017429079689;0.4167486607272191;-0.43522802474985023;-0.4352279820497101;0.42209911829676494;0.40227957206258896;0.5830495317624247;1.0000030791615127
6.01185;0.9969036373255469;0.4166726856582761;0.4178610817370601;-0.40552928039803676;-0.40667280305683523;0.9873584690721992;1.0000938573859344;10.000022583275594;0.4167491016093569;-0.4352280245882027;-0.4352279818360002;0.4220991580368111;0.40228395929424987;0.5830511481955214;1.0000020323126013
6.02185;0.9969051270275406;0.41667253043485486;0.41786072632961185;-0.4055332785635035;-0.406677219297578;0.9873562951090311;1.000094629610874;10.000027588415428;0.4167495666391353;-0.4352280244319812;-0.435227981616746;0.4220991984864587;0.40228934485463114;0.5830534570749291;1.0000009122026001
6.03185;0.9969067455560647;0.41667237574972027;0.41786034705257463;-0.40553727671196255;-0.4066816355344494;0.9873551210980099;1.0000953889972226;10.000032491945447;0.41675005363583667;-0.43522802428274215;-0.4352279813913682;0.42210024063767354;0.402293726561068;0.5830558039729458;0.9999997263890654
6.04185;0.9969094905496291;0.4166726184939692;0.4178599235861479;-0.40554170301863235;-0.40668607388446404;0.9873529508721625;1.0000961364599887;10.000037326041447;0.4167505603946841;-0.43522802414217565;-0.435227981159689;0.4221002852074116;0.40229910181012096;0.5830581222443123;0.9999984806519445
6.05185;0.9969114159472032;0.41667289563448656;0.4178599082095731;-0.4055453053370395;-0.406690071664324;0.9873507886442594;1.000096873224027;10.00004210696151;0.41675108523763527;-0.43522802401174027;-0.43522798092200327;0.42210033253679097;0.4023044676204417;0.583060447178936;0.9999971806306527
6.06185;0.9969144109405625;0.4166732010261672;0.4178595043469385;-0.4055508380678305;-0.40669561956569145;0.9873496386889937;1.0000976008045066;10.00004683744047;0.4167516267509874;-0.4352280238925167;-0.43522798067900037;0.4221013829661743;0.4023088212726539;0.5830628141041235;0.9999958328758142
6.07185;0.9969165284151817;0.41667305430957424;0.41785904720219547;-0.40555483616851556;-0.40670003578094377;0.9873475056463894;1.0000983216384622;10.0000515137;0.4167521833474246;-0.43522802378535264;-0.4352279804315997;0.4221014370882411;0.4023141608830943;0.5830651563620103;0.9999944443540956
6.08185;0.9969197631706859;0.41667330537498554;0.4178585541433603;-0.4055592624532523;-0.4067044741082406;0.9873453950344122;1.0000990396243996;10.00005613659503;0.4167527532966885;-0.4352280236909197;-0.4352279801807786;0.4221014956567853;0.4023194854282052;0.5830675086361035;0.9999930215826144
6.09185;0.9969221159109517;0.41667316205626237;0.41785806975410344;-0.4055632605415882;-0.40670889031113827;0.9873433129758673;1.0000997600649741;10.000060716447313;0.41675333478497967;-0.43522802360974894;-0.4352279799274392;0.4221015596931481;0.4023237944446909;0.5830691811750768;0.999991570645848
6.10185;0.9969245835708948;0.4166730778726683;0.4178576325594942;-0.405568365059442;-0.40671441606926834;0.9873422651092755;1.0001004888444331;10.000065268972481;0.41675392580735593;-0.43522802354239487;-0.43522797967239224;0.4221026306892238;0.40232908779323073;0.5830722776059832;0.9999900976749357
6.11185;0.9969281633571587;0.41667333099615256;0.41785710507658724;-0.40557279134348234;-0.4067188543756017;0.9873402560694046;1.00010123121088;10.00006981062214;0.41675452439427746;-0.43522802348954087;-0.4352279794165274;0.4221027104105541;0.4023343655872293;0.583074660385992;0.9999886089104886
6.12185;0.9969308561270616;0.4166720817074342;0.41785548093657304;-0.40557684790331977;-0.40672332920347604;0.9873382899362506;1.0001019908593118;10.000074357293647;0.41675512916474294;-0.4352280234519765;-0.43522797916103345;0.4221028004740915;0.40233962816555935;0.5830770542821815;0.9999871105455275
6.13185;0.9969346559966605;0.41667239361380703;0.41785499653774094;-0.4055823806271158;-0.406728877052961;0.9873373706327316;1.0001027701317855;10.000078924422262;0.41675573968451723;-0.43522802343045336;-0.4352279789074106;0.4221039020758722;0.40234487608202985;0.5830801848581626;0.9999856089312494
6.14185;0.9969375611855138;0.4166722529922864;0.41785446963971007;-0.4055863786995673;-0.4067332932102601;0.9873355018153658;1.000103571309748;10.000083525681159;0.41675635650562504;-0.4352280234254053;-0.4352279786573382;0.4221040159962779;0.40234911019107106;0.5830819162284756;0.9999841108523444
6.15185;0.9969415626722408;0.41667256981415873;0.41785397573256416;-0.4055919114287316;-0.406738841034594;0.9873336865334933;1.0001043976158877;10.00008816790117;0.416756981020136;-0.4352280234368389;-0.4352279784126677;0.42210414277009756;0.40235433177176205;0.5830843532656814;0.9999826233621801
6.16185;0.9969446558781674;0.41667243662658293;0.4178534417119757;-0.40559590949812924;-0.4067432571635264;0.9873329267491293;1.0001052529181342;10.000092844287371;0.4167576150637518;-0.43522802346455897;-0.4352279781753972;0.42210528281315274;0.40235954247959926;0.58308753038531;0.9999811533253348
6.17185;0.9969478316741873;0.4166723669246773;0.41785296438108094;-0.40560101399539816;-0.40674878283856836;0.9873312228917801;1.0001061408762992;10.000097531753132;0.4167582603046456;-0.43522802350837597;-0.4352279779475462;0.42210543653163185;0.40236474402808775;0.5830900006182591;0.9999797069535158
6.18185;0.9969520807679332;0.41667263998330706;0.41785240562400666;-0.4056054402988642;-0.4067532210530424;0.9873295739607485;1.000107064970121;10.000102197715705;0.41675891790740277;-0.4352280235681327;-0.4352279777312042;0.422105604380614;0.40236993788324504;0.5830924889320721;0.9999782897793129
6.19185;0.996955397969355;0.41667258143589664;0.4178519264677262;-0.4056105447897587;-0.40675874669395545;0.9873279784391005;1.000108029286262;10.000106812858187;0.41675958875087676;-0.4352280236436579;-0.43522797752852316;0.42210578678128813;0.40237512523172453;0.5830949966346007;0.9999769071124672
