time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.59185;0.9971263126486686;0.4167060516295748;0.41787906110703016;-0.4054493375559901;-0.4065885445367876;0.9873537726547589;0.9999965908899876;10.000203863221868;0.41677798036885366;-0.435227979514489;-0.43522800491136443;0.4220952302738083;0.40219912599115437;0.5830312178951969;1.0000156131327653
4.60185;0.9971261720922697;0.4167053629781988;0.41787959363363475;-0.4054449121214536;-0.4065841061717035;0.9873534479911659;0.9999984544989492;10.000199842274457;0.4167775652797097;-0.4352279800806458;-0.4352280054498365;0.42209416197482835;0.4021943192441117;0.5830263596341929;1.0000151931304961
4.61185;0.9971271371186174;0.4167049948122326;0.4178800502121351;-0.4054398083233397;-0.4065785803704831;0.9873521225850826;1.0000002893515896;10.000195408528109;0.4167771235486331;-0.43522798065536167;-0.4352280059955135;0.4220940940871475;0.4021895214916247;0.5830222507641101;1.0000147364639338
4.62185;0.9971271564351142;0.4167038448048883;0.4178801834674272;-0.40543577873670644;-0.40657456046143775;0.9873517967932623;1.0000020877197404;10.00019054559634;0.4167766559338761;-0.4352279812370736;-0.43522800654644456;0.422094026944399;0.4021857340788872;0.5830188572624279;1.0000142474051301
4.63185;0.9971283310669421;0.41670350207676327;0.417880705372505;-0.40543178142629666;-0.4065701442412378;0.987351471921138;1.0000038426899482;10.000185247767458;0.41677616351890684;-0.43522798182421746;-0.43522800710066156;0.42209296116545303;0.40218095827754985;0.5830140753249293;1.0000137295344678
4.64185;0.9971286091435752;0.4167027461930117;0.4178812512333172;-0.4054273560775199;-0.4065657059156138;0.9873501504791895;1.0000055481209207;10.00017952735993;0.41677564797391203;-0.4352279824152567;-0.4352280076562578;0.4220928978992983;0.4021771956447755;0.5830107319817797;1.0000131866554989
4.65185;0.9971299870766799;0.4167023675989769;0.4178817774428304;-0.40542335880075275;-0.4065612897181402;0.9873498358109986;1.0000071985410952;10.000173418389599;0.41677511156743086;-0.4352279830088705;-0.43522800821129015;0.42209283852674234;0.40217344793967735;0.5830074123192087;1.0000126235398783
4.66185;0.9971304681798232;0.4167015732537549;0.41788232638688333;-0.40541893349258257;-0.4065568514177909;0.9873485312243416;1.000008789583846;10.000166974319905;0.4167745569905858;-0.43522798360404175;-0.43522800876367357;0.42209278430132813;0.4021687167906806;0.5830034251757222;1.0000120456830033
4.67185;0.9971320504556972;0.4167012114903907;0.4178829128114583;-0.40541604270268394;-0.40655354481067346;0.9873482395700143;1.0000103185737101;10.00016025863024;0.4167739871221451;-0.4352279841999402;-0.4352280093112816;0.42209173616764606;0.40216500358433493;0.5829994250114728;1.0000114586571944
4.68185;0.9971327360404316;0.4167003717333891;0.41788346131712506;-0.4054116174295447;-0.4065491065412489;0.9873479637721576;1.000011784709216;10.000153337631101;0.4167734047871465;-0.4352279847957776;-0.4352280098520587;0.422091694648683;0.40216130935690325;0.582996169219981;1.0000108679050517
4.69185;0.9971345186233408;0.4166999020274218;0.41788398614249056;-0.40540762020610893;-0.40654469040530217;0.9873467074782097;1.0000131891803787;10.000146280300426;0.416772812574026;-0.4352279853906465;-0.435228010383968;0.42209165986242153;0.40215763438955476;0.5829929337590047;1.000010278677158
4.70185;0.9971353942528262;0.41670017363581285;0.41788569692387334;-0.40540424293972455;-0.40654130308909986;0.9873464752792039;1.0000145353615462;10.000139159864762;0.4167722127733301;-0.4352279859834731;-0.43522801090497687;0.4220916316676796;0.4021549779734322;0.5829904086256633;1.0000096956649247
4.71185;0.9971373512016865;0.41669970491067065;0.41788627100756626;-0.4054013521942403;-0.40653799655383427;0.9873452723753147;1.0000158287378067;10.000132053821348;0.41677160725306944;-0.43522798657329836;-0.4352280114131414;0.42209060986790203;0.4021513387655206;0.5829864902078677;1.0000091226873213
4.72185;0.9971383825091016;0.4166987510821273;0.4178868004764752;-0.4053969269720487;-0.4065335583612107;0.987345103991789;1.0000170766733252;10.000125039453346;0.4167709971659998;-0.43522798715959243;-0.4352280119066371;0.4220905943570802;0.402147715261337;0.5829833164108232;1.0000085626688322
4.73185;0.9971404751684201;0.41669822052964844;0.41788735789719933;-0.4053940362374134;-0.4065302518691646;0.9873439753813766;1.0000182877759003;10.000118188624613;0.4167703827300222;-0.4352279877422061;-0.43522801238370085;0.4220905848817535;0.4021451057500709;0.582980853623049;1.0000080181306088
4.74185;0.9971416205967173;0.41669726349577496;0.41788792605035324;-0.4053907174891183;-0.406526923284234;0.987343892170412;1.0000194705929042;10.000111569872127;0.41676976323846593;-0.43522798832108023;-0.4352280128425383;0.42209058058249194;0.4021415080339844;0.5829777228466749;1.0000074923717748
4.75185;0.9971438033381715;0.4166966719065385;0.41788846015014575;-0.4053878267575827;-0.4065236168387041;0.9873428600482598;1.0000206329403682;10.000105257023007;0.4167691372440885;-0.4352279888960523;-0.435228013281444;0.4220895800733023;0.4021389195493252;0.5829745795495701;1.0000069902058297
4.76185;0.9971450133465146;0.41669565443277695;0.4178890013656912;-0.40538450801600484;-0.4065202883006619;0.9873428841213564;1.0000217821085051;10.000099335497055;0.4167685028204255;-0.4352279894668337;-0.43522801369917136;0.4220895820557659;0.4021363378227897;0.5829721808607023;1.000006517107771
4.77185;0.9971462370986601;0.41669460761960725;0.4178895265001741;-0.40538118927797145;-0.40651695978547053;0.9873419687608004;1.0000229241276144;10.000093897931725;0.4167678576930969;-0.43522799003301177;-0.4352280140951941;0.42208958554506404;0.402133760903145;0.5829698012095198;1.000006077846935
4.78185;0.9971484617684712;0.4166939288105435;0.4178900128174584;-0.4053782985438766;-0.4065136534081174;0.9873421180701022;1.0000240624609307;10.000089029174218;0.4167671992313814;-0.43522799059408074;-0.43522801446983367;0.4220895894217362;0.40213018767076764;0.5829667493934365;1.0000056762519538
4.79185;0.9971496798756931;0.416692887187543;0.41789056151499115;-0.40537608627061356;-0.4065114344983367;0.9873413366452163;1.0000251980077737;10.000084792006756;0.4167665245694667;-0.4352279911496208;-0.43522801482436757;0.42208959216266706;0.40212861792415927;0.5829650939665431;1.0000053157087412
4.80185;0.9971508815729712;0.4166917643012349;0.4178910344257835;-0.40537276753492807;-0.406508106046279;0.987341629550883;1.0000263301210612;10.000081227390119;0.416765830835596;-0.43522799169949195;-0.43522801516096526;0.4220885923574464;0.40212605205199464;0.5829620412328754;1.0000049991257989
4.81185;0.9971530588575599;0.4166910169452116;0.4178914705269557;-0.4053698767914693;-0.4065047997294153;0.9873410015494334;1.000027457677684;10.000078368247022;0.41676511545228156;-0.4352279922439506;-0.4352280154824124;0.42208858938415483;0.4021234904362496;0.582959728665566;1.000004728665744
4.82185;0.9971542096878986;0.4166899139133416;0.4178919741137898;-0.40536766451607353;-0.406502580878333;0.9873404569579256;1.000028579911337;10.000076254428075;0.4167643767051764;-0.4352279927836959;-0.4352280157917612;0.4220885833474786;0.402120933148315;0.5829574315424546;1.000004505617114
4.83185;0.9971553293092638;0.41668879395331576;0.41789246767144783;-0.40536545223881043;-0.406500362046523;0.9873409998482581;1.0000296963067752;10.000074938217741;0.4167636142745677;-0.4352279933196682;-0.43522801609205247;0.42208857446671544;0.402119380054255;0.5829558385754442;1.0000043297862498
4.84185;0.9971574139528087;0.41668799573915394;0.4178928730486658;-0.40536256147839833;-0.40649705578754874;0.9873406340299791;1.000030805595047;10.000074475015497;0.4167628291319386;-0.43522799385268107;-0.43522801638615954;0.42208856270676676;0.4021168308142252;0.5829535687959412;1.00000419902651
4.85185;0.9971584655737319;0.41668684640906456;0.41789335184930193;-0.4053603491913058;-0.40649483699498384;0.9873403634349185;1.000031905278217;10.000074907524752;0.41676202287941966;-0.43522799438324566;-0.4352280166766349;0.42208754774988594;0.40211528476627284;0.5829512759139907;1.0000041097049546
4.86185;0.9971594847787121;0.41668568574825643;0.4178938249787345;-0.4053581368986039;-0.40649261822214305;0.9873411927740443;1.0000329925473197;10.000076257985622;0.4167611972081379;-0.4352279949116228;-0.4352280169655749;0.4220875289605733;0.40211274108154443;0.5829490262809144;1.0000040574204263
4.87185;0.9971614223758719;0.4166844843798478;0.4178938652114987;-0.4053567483838149;-0.4064908400128485;0.987341127745686;1.0000340657907305;10.000078528278221;0.41676035390422045;-0.4352279954378655;-0.43522801725475035;0.4220875053820734;0.40211119892075636;0.5829474731314384;1.0000040375932315
4.88185;0.9971623931129171;0.41668330922614777;0.41789433131549086;-0.4053545360750982;-0.40648862127752716;0.9873411742088641;1.0000351250425308;10.000081700588513;0.4167594950903996;-0.43522799596181583;-0.43522801754587404;0.42208747589490553;0.40210965729208936;0.5829459245510354;1.000004046240137
4.89185;0.9971633485240983;0.41668213033295853;0.4178947960715342;-0.40535232375840063;-0.4064864025588597;0.9873423364118199;1.0000361709459438;10.000085739398344;0.41675862319498197;-0.435227996483195;-0.4352280178405051;0.4220874393874887;0.4021081149107094;0.582944378807025;1.000004080472634
4.90185;0.9971642923272206;0.4166809497648603;0.4178952599554739;-0.4053501114328017;-0.4064841838549693;0.9873426158521404;1.0000372035624363;10.000090596117161;0.41675774078793754;-0.43522799700167814;-0.43522801813967876;0.4220873949025;0.4021065702218873;0.5829428348320324;1.000004137874577
4.91185;0.9971662250229889;0.41668016539629266;0.4178957007265279;-0.4053483270660391;-0.4064819872794765;0.9873430117233852;1.0000382221165014;10.00009621571547;0.4167568506139098;-0.4352279975167211;-0.4352280184438569;0.42208734182450347;0.40210502145099464;0.582941292608794;1.0000042154589786
4.92185;0.9971671506426517;0.41667904623923185;0.41789621821796163;-0.405347221184576;-0.40648087816363865;0.987344521540224;1.0000392253884796;10.000102546072855;0.4167559555643876;-0.43522799802725;-0.4352280187532728;0.42208627986878267;0.402103466607083;0.5829390294171902;1.000004309489258
4.93185;0.9971680693552304;0.4166778734165016;0.41789667095793265;-0.40534500882260766;-0.40647865949708234;0.9873451412736557;1.000040212013287;10.000109544255372;0.4167550584431054;-0.4352279985314866;-0.4352280190681963;0.42208620891865517;0.4021019034644241;0.5829374958205625;1.0000044156234151
4.94185;0.9971689833095623;0.416676766295142;0.41789717302507834;-0.4053439029144707;-0.406477550404237;0.9873458661849868;1.0000411807758294;10.000117172404611;0.4167541618762297;-0.43522799902698023;-0.4352280193888736;0.42208612918245214;0.4021003296009256;0.5829359709379889;1.00000452895691
4.95185;0.9971698953997042;0.4166756105402756;0.41789760378251645;-0.40534169052364266;-0.40647533175961115;0.9873466916751175;1.0000421310379246;10.00012539009258;0.41675326840676774;-0.43522799951095864;-0.435228019715422;0.42208604149954293;0.402099742481002;0.5829351479404382;1.0000046449296998
4.96185;0.9971718076484845;0.4166749218523181;0.4178980559026376;-0.40534101254618604;-0.40647424480233835;0.9873486128952361;1.0000430625317247;10.000134155144176;0.4167523805368926;-0.43522799998089545;-0.4352280200478279;0.4220859473232903;0.4020981395110575;0.582933650757281;1.0000047605149556
4.97185;0.997172725330693;0.41667379455060616;0.41789845243927776;-0.4053388001220195;-0.40647202617632094;0.9873496242405336;1.0000439744514764;10.00014343012975;0.4167515006036004;-0.4352280004346824;-0.4352280203857968;0.4220858484410436;0.4020975180338819;0.5829328620566542;1.0000048740629601
4.98185;0.9971736471939943;0.41667274368057455;0.41789888686573423;-0.4053376941516866;-0.40647091712013284;0.9873507196506405;1.0000448651057825;10.000153184059526;0.41675063053469186;-0.4352280008704036;-0.4352280207285888;0.4220857466852634;0.402095875356713;0.5829314050974762;1.0000049838817082
4.99185;0.9971745713703373;0.41667171224026917;0.4178992986226019;-0.4053365881673787;-0.40646980806979716;0.9873518934110759;1.0000457325309924;10.000163389846733;0.4167497718128813;-0.43522800128639344;-0.43522802107522546;0.42208564374120455;0.4020952090521811;0.5829306622195695;1.0000050871518473
5.00185;0.9971754950347278;0.41667070111457893;0.4178996863629219;-0.40533548217014287;-0.4064686990240618;0.9873531405597015;1.000046574854909;10.00017402303112;0.41674892565589056;-0.43522800168149;-0.4352280214247818;0.4220855409634795;0.4020945173354936;0.5829299470046612;1.0000051804164674
5.01185;0.9971764144481916;0.41666971090319793;0.4179000495080724;-0.40533437616031187;-0.40646758998227983;0.9873544562701809;1.000047389963142;10.000185058995648;0.4167480930835249;-0.43522800205490747;-0.43522802177632636;0.4220844393023114;0.40209379907181136;0.5829285388957918;1.0000052606527738
5.02185;0.9971773246451496;0.416668742135397;0.4179003883766438;-0.40533327013752524;-0.4064664809444559;0.9873568352646598;1.0000481753452204;10.000196466848552;0.41674727500780195;-0.4352280024058346;-0.4352280221286913;0.42208433945832907;0.4020930536019133;0.5829278889214355;1.0000053252147223
5.03185;0.997179218607586;0.4166681912253219;0.4179006827115562;-0.40533259205337735;-0.4064653940258474;0.9873582718597727;1.000048928468226;10.000208204389736;0.4167464724087752;-0.43522800273322476;-0.43522802248043757;0.42208424194018523;0.40209228073891135;0.5829272752245632;1.0000053711687789
5.04185;0.9971800938643547;0.41666726737039056;0.4179009774176292;-0.4053314860014495;-0.4064642849964224;0.9873597601493461;1.000049647216062;10.000220216279796;0.4167456862661891;-0.4352280030359385;-0.4352280228300285;0.42208414700050395;0.40209148075825063;0.5829266995092659;1.000005395389039
5.05185;0.9971809446148773;0.4166664257973732;0.41790131155039856;-0.4053314864037959;-0.4064642855329816;0.9873612947888838;1.0000503299841195;10.000232437304465;0.4167449173859723;-0.43522800331303985;-0.43522802317596776;0.4220840547468948;0.4020906541737743;0.5829261632408421;1.0000053951828256
5.06185;0.99718176689518;0.416665550431647;0.4179015693021035;-0.4053303803189175;-0.4064631765097315;0.9873628722457942;1.0000509755913698;10.00024480532729;0.4167441666725177;-0.4352280035638974;-0.43522802351678685;0.42208396532389697;0.4020898015369411;0.5829256678758629;1.0000053685249406
5.07185;0.9971825566561475;0.41666470065205363;0.4179018101394925;-0.40532927421547144;-0.40646206748837443;0.9873644910747114;1.0000515833656352;10.0002572769283;0.41674343566218797;-0.43522800378806786;-0.4352280238509722;0.4220838790082874;0.4020899234799887;0.582925904591484;1.0000053134732474
5.08185;0.9971833101511837;0.4166639361467102;0.4179020930575949;-0.4053292745623012;-0.4064620680308235;0.9873661509684011;1.0000521532308748;10.000269828091376;0.41674272649338695;-0.43522800398527495;-0.43522802417685197;0.42208379616119623;0.40208902078819425;0.5829254948667038;1.0000052270230089
5.09185;0.9971840246415334;0.41666314154145007;0.41790230088495456;-0.4053281684182395;-0.4064609590118051;0.9873678515858685;1.0000526854128577;10.000282440990334;0.4167420414676898;-0.43522800415547463;-0.4352280244925481;0.4220837170154399;0.40208909430216044;0.5829258185188904;1.0000051048441823
5.10185;0.9971846984959085;0.41666243558533617;0.41790255064752;-0.40532816872206295;-0.406460959556051;0.9873695921654801;1.0000531798631367;10.000295093363718;0.4167413828748256;-0.43522800429879427;-0.4352280247961881;0.4220836415694752;0.40208814473949556;0.5829254962427518;1.0000049427166235
5.11185;0.9971853311087727;0.4166617034201985;0.4179027241853488;-0.40532706253259954;-0.4064598505385448;0.9873713721410837;1.0000536358881933;10.00030775555095;0.41674075278256606;-0.43522800441539566;-0.4352280250862079;0.4220835696447828;0.4020881725543365;0.5829259078053894;1.000004737577731
5.12185;0.9971859229233616;0.41666106451344886;0.41790293744600376;-0.4053270627888406;-0.40645985108400723;0.9873741914847467;1.0000540522858155;10.000320392025358;0.41674015276739357;-0.4352280045053264;-0.4352280253614196;0.4220835008501063;0.40208817797512164;0.5829263631012404;1.000004486956286
5.13185;0.9971864752639811;0.41666046271188195;0.417903130452346;-0.4053270630199518;-0.4064598516295933;0.9873760497970019;1.0000544279321966;10.000332967150355;0.41673958431100944;-0.4352280045684658;-0.4352280256208492;0.42208343466019865;0.4020871613132774;0.5829261708497009;1.0000041889307183
5.14185;0.9971869897509266;0.41665989951257204;0.4179033022884178;-0.40532706322518136;-0.4064598521747095;0.9873779454557599;1.0000547623051157;10.000345452606608;0.41673904939724;-0.435228004604697;-0.4352280258635828;0.42208337092175896;0.40208712332709795;0.5829267083011732;1.000003843185219
5.15185;0.9971874674884466;0.41665937565281047;0.417903452641352;-0.40532706340375485;-0.4064598527185654;0.9873798758846697;1.0000550555005425;10.000357827523485;0.41673855017093975;-0.43522800461415606;-0.43522802608888245;0.4220833103413776;0.4020870653571635;0.5829272831558586;1.0000034515241776
5.16185;0.9971879090073423;0.4166588914841131;0.41790358186511756;-0.4053270635548399;-0.40645985326022105;0.9873818376724571;1.0000553080354406;10.000370072108385;0.4167380880782219;-0.4352280045974064;-0.43522802629654;0.42208325436327176;0.40208698936925663;0.582927892434749;1.0000030176279138
5.17185;0.9971883150850906;0.4166584471134976;0.41790369082847323;-0.4053270636777341;-0.40645985379865257;0.9873838262958313;1.000055520564141;10.000382168810994;0.4167376636939598;-0.43522800455542854;-0.4352280264870129;0.422083204651893;0.40208689800405456;0.582928532927667;1.0000025461798852
5.18185;0.9971886874285408;0.4166580426142993;0.41790378049463733;-0.40532706377213507;-0.40645985433276044;0.9873858364795955;1.000055693404239;10.000394113538594;0.41673727713423814;-0.43522800448932136;-0.43522802666105376;0.422083162728964;0.4020867943366257;0.5829292015415461;1.0000020413528958
5.19185;0.99718902878513;0.4166576784412963;0.417903851655431;-0.4053270638380913;-0.40645985486137437;0.9873878625303093;1.0000558263828594;10.000405923296258;0.41673692822286457;-0.4352280044000892;-0.4352280268192186;0.42208312988002106;0.402086681518568;0.5829298954778225;1.0000015060952512
5.20185;0.9971893426199836;0.4166573553390645;0.4179039049416422;-0.40532706387583034;-0.40645985538340884;0.9873888983915867;1.0000559192818803;10.000417630163074;0.41673661647318333;-0.4352280042889282;-0.43522802696175;0.42208310710390207;0.402087562758483;0.5829313021117682;1.0000009428672865
5.21185;0.997189632998426;0.4166571320944331;0.4179039993889794;-0.40532817035577734;-0.4064609654605768;0.987390938462972;1.0000559721457105;10.000429266581797;0.41673634135957743;-0.4352280041575774;-0.43522802708877645;0.42208309503318614;0.4020874413908037;0.582932039896635;1.0000003542848148
5.22185;0.9971899050519222;0.41665689121901067;0.4179040178254092;-0.4053281703383839;-0.4064609659677526;0.9873929787919901;1.0000559852166537;10.000440858106932;0.41673610271329364;-0.4352280040082113;-0.4352280272005107;0.4220830940657898;0.4020873206818493;0.5829327965610289;0.9999997431675995
5.23185;0.9971901656423899;0.4166567486826081;0.41790407764475257;-0.40532927676369895;-0.40646207603015294;0.987395017154587;1.0000559594585725;10.00045243150924;0.4167359007698956;-0.4352280038431953;-0.4352280272973726;0.4220831046646473;0.402088203601621;0.5829342599424079;0.9999991128086343
5.24185;0.9971904238040282;0.41665658659153515;0.4179040619003644;-0.40532927669132307;-0.40646207652334715;0.9873970519132813;1.0000558973172364;10.000464025696903;0.4167357357761049;-0.435228003665047;-0.43522802738009414;0.422083127392765;0.4020890927445611;0.5829357386148362;0.9999984670078703
5.25185;0.9971906902083012;0.4166565211377095;0.417904088429589;-0.4053303830609114;-0.4064631865725019;0.9873990814840757;1.0000558022118071;10.000475691318211;0.41673560766673723;-0.43522800347644613;-0.4352280274496552;0.4220831627074302;0.40208899027346545;0.5829365411439451;0.9999978095806352
5.26185;0.997190975651157;0.41665643468773494;0.41790404054679403;-0.40533038293268936;-0.4064631870525394;0.9874011052239189;1.0000556771206428;10.00048748138924;0.41673551625026045;-0.43522800328018824;-0.43522802750704187;0.42208321098355106;0.4020898979633583;0.5829380450547396;0.9999971441716969
5.27185;0.9971912898358929;0.41665533730682974;0.4179029264503766;-0.40533154772759117;-0.40646435573135625;0.987403123882358;1.0000555238377042;10.000499445662562;0.416735461560746;-0.4352280030790929;-0.4352280275531486;0.42208327288896824;0.4020908175039252;0.5829395584169722;0.9999964742428753
5.28185;0.9971916409443152;0.4166553834795795;0.41790290698157534;-0.4053326540170105;-0.40646546575898745;0.9874051383780397;1.0000553430900063;10.00051163178403;0.41673544395729933;-0.4352280028758564;-0.4352280275888405;0.42208334972681744;0.40209075069759603;0.5829403891870785;0.9999958027700836
5.29185;0.9971920354240219;0.416655408676502;0.4179028145616403;-0.4053326538122576;-0.4064654662155537;0.9874071482449834;1.0000551344302746;10.000524080869964;0.41673546402207123;-0.43522800267298756;-0.43522802761498236;0.42208344324118313;0.40209169907412023;0.5829419143121293;0.9999951317576927
5.30185;0.9971914793719466;0.41665513452880093;0.4179027893864011;-0.4053333321007727;-0.4064665541096643;0.9874091512061537;1.000054895852086;10.000536817131099;0.4167355224331815;-0.4352280024729157;-0.4352280276323839;0.42208355507009676;0.402092663318379;0.5829434410866996;0.9999944617378125
5.31185;0.9971919735664652;0.41665529420001735;0.4179027319350235;-0.40533443831847826;-0.40646766410676066;0.9874101438696532;1.000054624275461;10.000549847642981;0.4167356199257639;-0.43522800227803216;-0.4352280276416511;0.42208368671857815;0.40209364325919517;0.5829449661088866;0.9999937916214012
5.32185;0.9971925227660864;0.4166554913073686;0.4179026661938378;-0.40533554451365955;-0.40646877408973314;0.9874121229539716;1.0000543168809541;10.00056317247372;0.416735757146644;-0.43522800209052587;-0.4352280276430691;0.42208383993947524;0.4020946383441125;0.5829464856641554;0.9999931189828034
5.33185;0.9971931308612187;0.4166557250409659;0.41790259498354204;-0.40533665068744046;-0.40646988405659723;0.987414086244671;1.0000539718299166;10.000576791707548;0.416735934015269;-0.4352280019122239;-0.43522802763666674;0.4220840165802357;0.40209564804555836;0.5829479959977666;0.9999924409096479
5.34185;0.9971938020109828;0.41665599468165015;0.4179025216769547;-0.405337756841693;-0.4064709940058228;0.9874160329305319;1.000053587716241;10.000590706761887;0.416736148976457;-0.4352280017445521;-0.43522802762243207;0.4220842180407101;0.40209767191226625;0.5829501830881312;0.999991755226408
5.35185;0.9971945392255931;0.4166562995318885;0.4179024497848171;-0.4053388629787445;-0.40647210393637584;0.9874179635678196;1.0000531628580436;10.000604917606037;0.4167363990365754;-0.43522800158857117;-0.43522802760049567;0.42208444497567293;0.40209870936791237;0.5829516634311671;0.9999910608176279
5.36185;0.9971953436636646;0.41665669729442756;0.41790244102569396;-0.40534107556990806;-0.40647432341017004;0.9874198794594025;1.0000526954630118;10.000619414527284;0.4167366803772462;-0.43522800144498397;-0.4352280275710841;0.4220846972863985;0.40209975954943894;0.5829531227674128;0.9999903570601769
5.37185;0.997195216904362;0.41665667451066263;0.41790240227135594;-0.4053417537176726;-0.4064754111871804;0.9874207814920961;1.0000521841728809;10.000634172261659;0.41673698873077836;-0.43522800131404865;-0.43522802753436507;0.4220849744279981;0.40210182133704303;0.582955247419568;0.9999896438925333
5.38185;0.9971961558737302;0.4166570809648636;0.41790235172958007;-0.4053428598168779;-0.4064765210599779;0.9874226695880651;1.000051628302275;10.000649156072154;0.41673731957700155;-0.43522800119562577;-0.4352280274903717;0.4220862758397536;0.4021028935316827;0.582957379354716;0.9999889225157186
5.39185;0.9971971606408866;0.4166575796033849;0.4179023722636812;-0.40534507237679734;-0.40647874047629934;0.9874245434620251;1.0000510279776451;10.000664331442938;0.4167376685257299;-0.4352280010894083;-0.4352280274389545;0.42208660085321126;0.40210397508998624;0.5829587583306457;0.9999881953593819
5.40185;0.9971982287897176;0.4166580542871026;0.4179023490960583;-0.40534617846419696;-0.4064798503116945;0.9874264036952306;1.0000503844240385;10.000679664323673;0.41673803153357364;-0.4352280009950948;-0.43522802737977845;0.42208694822699105;0.4021060653088556;0.5829607963594555;0.9999874654784486
5.41185;0.9971993575176024;0.41665856452650096;0.4179023426290225;-0.4053472845487012;-0.40648096012933743;0.987427251718238;1.0000497004378817;10.000695115991624;0.41673840462932576;-0.4352280009125102;-0.43522802731229204;0.42208731622483264;0.40210816381168085;0.5829628016629042;0.9999867365606588
5.42185;0.9971995454096438;0.41665877365347637;0.41790243391258036;-0.4053490691294559;-0.4064831573777423;0.9874290885300758;1.0000489806829358;10.000710641723407;0.4167387837719762;-0.43522800084168856;-0.43522802723561904;0.42208770314120797;0.40210927039495453;0.5829640822440793;0.999986013051338
5.43185;0.9972007865462871;0.4166594146354437;0.41790252169979547;-0.4053512816772974;-0.4064853767261383;0.9874309134870953;1.0000482307171454;10.000726194220979;0.4167391652349901;-0.435228000782843;-0.4352280271486941;0.4220881074767737;0.40211138502422145;0.5829660153160127;0.99998529979613
5.44185;0.9972020782186592;0.41666003208882985;0.417902568994489;-0.4053523877580227;-0.40648648649880564;0.9874327246541093;1.0000474553275145;10.000741729619996;0.41673954598552077;-0.43522800073629186;-0.43522802705059943;0.4220885278538997;0.4021135079720278;0.5829679088320041;0.9999846018946802
5.45185;0.9972034152187169;0.41666074103213857;0.4179026927440846;-0.40535460030488435;-0.4064887058222796;0.9874335203066692;1.0000466584592702;10.000757208866482;0.41673992376605884;-0.4352280007023998;-0.4352280269406657;0.4220889630446071;0.40211563977934917;0.5829697607523163;0.9999839246817257
5.46185;0.9972047916722995;0.416661480489719;0.4179028334471136;-0.40535681285120245;-0.4064909251353149;0.9874352998337925;1.000045844269488;10.000772590697038;0.4167402969182826;-0.4352280006816074;-0.4352280268183434;0.4220894119384634;0.4021177809940963;0.5829715697030078;0.9999832734349787
5.47185;0.9972052023698397;0.4166617935744945;0.4179029527745045;-0.40535749095165297;-0.40649201276103203;0.9874370637447831;1.0000450170774653;10.000787827370777;0.4167406640035174;-0.43522800067452866;-0.43522802668308014;0.42208987351927946;0.40211993194413553;0.5829733353139603;0.9999826531895809
5.48185;0.9972066364928064;0.4166625864240814;0.41790312350733877;-0.40535970349567896;-0.40649423205504154;0.9874388135236692;1.0000441805635099;10.000802870228135;0.41674102368440513;-0.43522800068183076;-0.435228026534214;0.42209134704614193;0.40212209276809885;0.582975782064566;0.9999820687336167
5.49185;0.9972080856531383;0.41666340254391937;0.4179033066577678;-0.40536191604071825;-0.4064964513404115;0.9874395511969597;1.0000433375301594;10.000817677715288;0.4167413751151426;-0.43522800070386797;-0.4352280263708465;0.4220918320471946;0.4021242636732078;0.5829774629428103;0.9999815245802993
5.50185;0.9972095390273937;0.4166642401314543;0.4179035000746512;-0.40536412858742443;-0.40649867061828004;0.9874412785213784;1.0000424899061044;10.000832218548602;0.41674171821145517;-0.43522800074038015;-0.4352280261917544;0.4220923279685109;0.40212644508296336;0.5829791038805742;0.9999810249890296
5.51185;0.9972100402000886;0.41666513023601826;0.41790413026035006;-0.4053655173428087;-0.4065004493462588;0.9874429961201818;1.0000416386113273;10.000846475325586;0.41674205328641956;-0.4352280007904809;-0.4352280259954097;0.42209283385754925;0.4021286375446215;0.5829807076410911;0.9999805739427138
5.52185;0.9972114710622328;0.41666600802556203;0.41790433822621514;-0.40536772989139463;-0.4065026686144033;0.9874437027415166;1.000040783724664;10.000860451652368;0.4167423805133718;-0.435228000852932;-0.4352280257801588;0.4220933482989475;0.4021308416054016;0.5829822771803881;0.9999801750932387
5.53185;0.9972128766443051;0.4166669055791239;0.417904550765006;-0.40536994244185426;-0.4065048878805136;0.9874453951563351;1.0000399247193354;10.000874169140673;0.41674269971989003;-0.43522800092636027;-0.4352280255445853;0.42209386970245194;0.4021340578103669;0.5829845050536782;0.9999798321083591
5.54185;0.9972132498039203;0.4166674269635016;0.4179047872953232;-0.40537172699915;-0.40650708503010413;0.9874470692020514;1.000039060424828;10.000887655281186;0.41674301023451843;-0.43522800100921516;-0.43522802528788507;0.42209439671069604;0.40213628679932856;0.5829860142016638;0.9999795493634573
5.55185;0.9972145799532021;0.4166684217360773;0.41790506103768504;-0.40537504601248103;-0.40651041385793;0.9874477211305779;1.0000381893506802;10.00090093629126;0.41674331070308607;-0.43522800109973186;-0.4352280250099326;0.42209492827835426;0.4021385292342351;0.582987496199729;0.9999793320866048
5.56185;0.9972158612552966;0.4166693759671776;0.41790527385657583;-0.4053772585622318;-0.40651263312473246;0.987449347908418;1.000037310684123;10.00091403076492;0.41674359927149446;-0.4352280011960454;-0.4352280247110663;0.42209646357459235;0.40214178559676134;0.5829903657109783;0.9999791857121046
5.57185;0.9972170866686974;0.4166703464113361;0.41790548228855784;-0.40537947111112593;-0.4065148523943782;0.9874509466863642;1.0000364253449228;10.00092694347653;0.4167438741241027;-0.43522800129631123;-0.4352280243918865;0.4220970020047852;0.40214405626179295;0.5829917955523273;0.9999791154591667
5.58185;0.9972172499884984;0.4166709351708511;0.417905705958986;-0.40538125565409905;-0.40651704955255696;0.9874515141908233;1.0000355363584346;10.000939669670275;0.41674413407462935;-0.4352280013987693;-0.4352280240531116;0.4220975431566237;0.4021473416315719;0.582993890045425;0.9999791261083417
5.59185;0.9972183400474447;0.41667199010844475;0.4179059588132836;-0.4053845746593868;-0.4065203783945029;0.9874530466122957;1.000034648692461;10.00095220506161;0.4167443788938587;-0.4352280015017762;-0.4352280236954626;0.42209808652939484;0.4021506419428363;0.5829959611428343;0.999979221092144
5.60185;0.9972193502752092;0.4166729964534812;0.41790614369964385;-0.40538678719980276;-0.4065225976810053;0.9874535405890187;1.000033769240782;10.000964546957965;0.4167446091401927;-0.4352280016037686;-0.43522802331954064;0.4220986313073154;0.40215295704908316;0.5829973219339113;0.9999794014976172
5.61185;0.9972192757550837;0.41667367374145853;0.41790639818862385;-0.4053896781862666;-0.4065259044224731;0.9874549940893215;1.0000329066987779;10.000976685199179;0.41674482563917387;-0.43522800170323167;-0.43522802292570056;0.42209917627925947;0.4021562864357924;0.5829993553048752;0.9999796656883688
5.62185;0.9972201093326233;0.4166746949961706;0.41790656052876174;-0.405391890718919;-0.4065281237273459;0.9874564057475339;1.0000320707231427;10.000988597260491;0.4167450290462768;-0.43522800179880644;-0.43522802251411447;0.4221007196419076;0.40215962923508175;0.583002098311202;0.999980009421071
5.63185;0.9972208496958191;0.416675779313865;0.41790676757943834;-0.40539520971028536;-0.40653145260562623;0.9874567735739179;1.000031270736519;10.001000254503468;0.4167452197467632;-0.4352280018895458;-0.43522802208493083;0.42210125878893856;0.40216298423164976;0.5830041052268351;0.999980426397344
5.64185;0.9972204967909779;0.4166764115070381;0.41790692109532135;-0.40539699421734865;-0.4065336498170255;0.9874580947235686;1.0000305153335807;10.00101163089788;0.4167453978813685;-0.43522800197512057;-0.43522802163840874;0.4221017905352239;0.4021653500937632;0.5830054123774049;0.9999809091963815
5.65185;0.9972210476372384;0.4166763915279983;0.41790598320945377;-0.405400371682614;-0.4065370373627808;0.9874583664473394;1.0000298123348803;10.001022703472216;0.4167455632537143;-0.43522800205565615;-0.43522802117518666;0.4221023116725147;0.40216872566775147;0.5830074017411441;0.9999814506578825
5.66185;0.9972215046956546;0.416677476820075;0.4179061336672539;-0.4054036906653029;-0.4065403662734555;0.9874595865293052;1.0000291687390235;10.001033443782186;0.41674571533905336;-0.4352280021313543;-0.43522802069644156;0.42210281938242133;0.40217211008320325;0.5830093860571525;0.99998204516206
5.67185;0.9972208712584357;0.41667810656663784;0.4179062238802369;-0.4054054751569527;-0.4065425635146188;0.9874597524206808;1.0000285906226718;10.00104381559327;0.41674585364866595;-0.4352280022023767;-0.43522802020373635;0.4221033114271101;0.40217550270131613;0.5830113676796467;0.999982688792454
5.68185;0.9972211466283604;0.4166791899572173;0.41790632650428045;-0.4054087941345286;-0.40654589244159617;0.9874608607307978;1.0000280830118011;10.001053786324986;0.4167459780578001;-0.4352280022688916;-0.43522801969882535;0.42210478634628873;0.4021789029361849;0.5830140724897372;0.9999833788527129
5.69185;0.997220335402241;0.41667987782766974;0.41790642477683027;-0.405411685074637;-0.40654919925885097;0.987461908002291;1.000027649522123;10.001063337606382;0.4167460887532907;-0.4352280023309934;-0.43522801918349324;0.42210524367445645;0.4021833100272952;0.5830167439065139;0.9999841137715891
5.70185;0.9972204362806923;0.41668096286503076;0.41790647521697205;-0.405415004046892;-0.4065525281970898;0.987461891252337;1.0000272924402733;10.001072467850133;0.41674618619486875;-0.4352280023886054;-0.43522801865934846;0.42210568373708385;0.40218672295338664;0.5830187279445023;0.9999848930037607
5.71185;0.9972204513873342;0.41668205021644394;0.41790649960983134;-0.4054183230174345;-0.4065558571389711;0.9874628077810452;1.0000270133120708;10.001081193392295;0.4167462711216582;-0.4352280024414955;-0.43522801812768375;0.4221061069523817;0.4021901404449023;0.5830207165550763;0.9999857162088148
5.72185;0.9972193815771566;0.4166827444705304;0.417906520122628;-0.40542121393923697;-0.40655916396700903;0.9874626555922129;1.000026813554826;10.001089542998201;0.4167463441257806;-0.43522800248930765;-0.43522801758959756;0.42210651342192396;0.4021935609593674;0.5830227125851923;0.99998658203595
5.73185;0.9972192233266828;0.41668383679146476;0.41790649437411254;-0.40542453290253355;-0.40656249291203134;0.9874634339513633;1.0000266951500578;10.001097541820956;0.4167464051700033;-0.4352280025315593;-0.4352280170463471;0.4221079030491259;0.4021969827704112;0.5830254434251807;0.9999874874332497
5.74185;0.9972179799246046;0.4166845343120954;0.41790646582483404;-0.40542742381166086;-0.4065657997408603;0.9874631430343407;1.0000266610334319;10.001105203196751;0.4167464537662559;-0.43522800256773364;-0.4352280164996162;0.4221082756044126;0.40220140420606776;0.5830281543546619;0.9999884281875439
5.75185;0.997217650275236;0.4166856269227092;0.41790639144819147;-0.40543074277144364;-0.4065691286850698;0.9874637836181196;1.000026714947701;10.001112538464968;0.41674648946040205;-0.4352280025973887;-0.4352280159514214;0.42210863069208177;0.4022048237477698;0.583030192674598;0.9999894003035311
5.76185;0.9972172379403512;0.41668671720966644;0.41790629223409403;-0.4054340617335798;-0.406572457628096;0.9874633572646963;1.0000268610897738;10.001119568790127;0.41674651196799234;-0.4352280026200924;-0.435228015403734;0.4221089679636165;0.4022092401194362;0.5830329407490238;0.9999904008869536
5.77185;0.997215746539968;0.4166874082592683;0.417906188727693;-0.4054369526365643;-0.40657576445349647;0.9874638663975936;1.0000271033128671;10.001126324945934;0.4167465210921692;-0.4352280026354102;-0.43522801485823565;0.4221092874666108;0.4022126527689817;0.5830350212548739;0.9999914276781005
5.78185;0.9972151758369441;0.41668849101472516;0.4179060367680646;-0.40544027160550494;-0.40657909339364623;0.98746331407198;1.0000274438158154;10.001132837999602;0.41674651675723523;-0.43522800264304506;-0.4352280143163315;0.42211058983149363;0.4022170623725484;0.583038539602892;0.9999924778180677
5.79185;0.9972135323245176;0.41668923184105755;0.41790593700445405;-0.4054442689652138;-0.4065835097786005;0.9874637031768877;1.0000278823715656;10.00113913122582;0.416746499192234;-0.4352280026427465;-0.43522801377912357;0.4221108762954455;0.402220470616201;0.5830406694988418;0.9999935473414334
5.80185;0.9972128182966156;0.41669030501094667;0.41790572830903483;-0.4054475879468941;-0.4065868387164753;0.9874630356245923;1.0000284168702047;10.001145220262366;0.41674646915949876;-0.435228002634105;-0.43522801324736066;0.42211114864694294;0.40222487926952083;0.5830435157316617;0.9999946317154634
5.81185;0.9972110422790271;0.41669097749071954;0.4179055119881505;-0.4054504788604778;-0.4065901455374265;0.9874633129213616;1.0000290444462228;10.00115112022315;0.4167464280701884;-0.43522800261674616;-0.435228012721541;0.42211140901300687;0.40222928930157587;0.5830463895427584;0.9999957263447317
5.82185;0.9972102073442821;0.4166921000890145;0.4179053037584697;-0.4054549043112432;-0.40659458403694004;0.9874625377161181;1.0000297620242655;10.001156848977214;0.41674637783062074;-0.43522800259071165;-0.4352280122020467;0.42211165946933227;0.40223270069373473;0.5830486021617162;0.9999968267662591
5.83185;0.9972093741086095;0.41669358923775024;0.41790541564315825;-0.4054578275164301;-0.4065974945363884;0.9874627145384772;1.0000305661149809;10.001162418259922;0.41674632049307037;-0.435228002556516;-0.43522801168918884;0.42211290166712323;0.402237112847224;0.5830522582525739;0.9999979287399505
5.84185;0.9972074460772118;0.4166943111694171;0.4179051732806581;-0.405461824899759;-0.4066019109201486;0.9874618491514936;1.0000314528017573;10.00116782432403;0.4167462580188192;-0.4352280025149829;-0.43522801118315324;0.4221131368220784;0.4022415250316176;0.5830552206537206;0.9999990277848019
5.85185;0.9972064819156797;0.4166953696840371;0.41790482504089244;-0.4054651439293773;-0.4066052398596562;0.9874609474239161;1.000032418603896;10.001173052876362;0.41674619225180487;-0.4352280024672052;-0.435228010683917;0.4221133660553057;0.4022459365377633;0.5830582130762395;1.0000001186154253
5.86185;0.99720449363283;0.41669609067726865;0.417904532928033;-0.40546914132472694;-0.4066096562457794;0.9874610147845582;1.000033461517353;10.001178091353841;0.4167461250378613;-0.43522800241464876;-0.43522801019124796;0.42211359049546565;0.40225034654294617;0.5830612345233966;1.0000011953996684
5.87185;0.9972034885407248;0.4166971487914895;0.41790413842418705;-0.405472460376531;-0.4066129851876891;0.9874600565381115;1.0000345811850215;10.00118293513607;0.41674605832406153;-0.4352280023592055;-0.43522800970472064;0.4221148109612008;0.40225375401324287;0.58306431782072;1.0000022523810361
5.88185;0.997201480957969;0.41669786924474594;0.4179038039528001;-0.4054764577866321;-0.4066174015759417;0.9874600786852997;1.0000357782803597;10.001187584286653;0.4167459939271708;-0.4352280023031335;-0.4352280092236359;0.42211502779967947;0.4022581579033782;0.583067393953686;1.0000032842257158
5.89185;0.9972004808929487;0.4166989267026307;0.4179033715207244;-0.4054797768636226;-0.40662073051986447;0.9874590886755689;1.0000370538983283;10.001192036114094;0.4167459330541831;-0.43522800224889835;-0.4352280087469436;0.42211524111333726;0.40226255744190226;0.5830704968458195;1.0000042863902414
5.90185;0.9971985042098129;0.4166996466328167;0.4179030039651703;-0.4054837742919035;-0.40662514690996654;0.9874590955224798;1.0000384092615775;10.00119628495956;0.4167458760292176;-0.43522800219887553;-0.4352280082733775;0.4221154511241171;0.40226695219598074;0.5830736272543139;1.000005256042811
5.91185;0.997197560343127;0.41669965568070383;0.4179014924112505;-0.40548825832826;-0.40662964406492047;0.9874581091819056;1.0000398457662452;10.001200327223815;0.416745822514388;-0.43522800215498925;-0.4352280078018712;0.42211665848464336;0.4022713419136009;0.5830775103193252;1.000006193007718
5.92185;0.9971956628737807;0.4167003162183038;0.41790104234181424;-0.4054911493316419;-0.4066329508946719;0.9874571395572266;1.0000413650620468;10.001204157527404;0.41674577202386864;-0.4352280021184257;-0.4352280073319913;0.42211686408460697;0.4022767264455433;0.5830813889977754;1.0000070993213863
5.93185;0.9971948182714117;0.4167014294059093;0.4179006199903683;-0.40549557491861404;-0.4066373894046272;0.9874571956393938;1.0000429685461232;10.001207759095836;0.416745724264558;-0.4352280020895223;-0.4352280068641027;0.4221170684499512;0.4022811059788854;0.5830846076182665;1.0000079775362705
5.94185;0.9971930372191012;0.4167021439093661;0.4179002110887078;-0.4054995723955636;-0.40664180579809167;0.9874562852603206;1.000044656347476;10.001211100722879;0.4167456790992107;-0.435228002067938;-0.4352280063993492;0.42211727163435614;0.4022854812357294;0.5830878557715399;1.0000088295932512
5.95185;0.9971923239374252;0.41670325013281007;0.4178997737566072;-0.40550399801863857;-0.4066462443090907;0.9874564152106561;1.000046426429114;10.001214141532271;0.41674563611825277;-0.4352280020529466;-0.4352280059395709;0.42211847350975334;0.40228985328560796;0.583091856973116;1.0000096571333577
5.96185;0.9971906877475591;0.416703955140347;0.41789935202668566;-0.4055079955237436;-0.40665066070305395;0.9874555912564582;1.000048274695609;10.00121683809791;0.41674559410650847;-0.43522800204364365;-0.43522800548709323;0.422118673914935;0.4022942233548458;0.5830951630429558;1.000010462163904
5.97185;0.9971901319551786;0.41670504878792464;0.4178989036792684;-0.40551242118443576;-0.4066550992140921;0.9874548184302194;1.0000501960043697;10.001219150186524;0.41674555099084687;-0.43522800203911505;-0.43522800504430054;0.42211887282526017;0.40229959302785395;0.5830991873770224;1.0000112466966737
5.98185;0.997188664903403;0.4167057374838571;0.41789847259766655;-0.4055164187186379;-0.406659515607547;0.9874551014513657;1.0000521847977801;10.00122104275182;0.4167455043408352;-0.4352280020385344;-0.43522800461310435;0.42211907051446673;0.40230396442582167;0.5831025497146557;1.0000120116087168
5.99185;0.9971882889039668;0.41670681109688495;0.417898016830172;-0.4055208444175319;-0.4066639541177073;0.9874544444162489;1.0000542354858035;10.001222484879092;0.4167454519103378;-0.43522800204112133;-0.43522800419475083;0.422120267519653;0.4023083398457102;0.5831066634469616;1.0000127559290652
6.00185;0.9971870115139774;0.41670747695789084;0.41789758068786415;-0.40552484198118455;-0.40666837050933263;0.9874538500929678;1.000056343005095;10.00122345090642;0.41674539212673206;-0.43522800204610557;-0.4352280037901488;0.42212046442479384;0.4023137210940899;0.5831107702308462;1.0000134769138678
6.01185;0.9971868341268113;0.4167085264091493;0.4178971220851466;-0.40552926771855297;-0.40667280901624064;0.9874543196099009;1.0000585028622568;10.001223922430277;0.4167453247165857;-0.43522800205285567;-0.43522800340017787;0.42212066143449833;0.4023181090276517;0.583114213338889;1.000014170572378
6.02185;0.9971857623388892;0.41670916809591846;0.41789668459360146;-0.40553326531192113;-0.4066772254030737;0.9874538527294962;1.0000607111027027;10.001223888668783;0.4167452508957361;-0.4352280020610666;-0.4352280030255218;0.42212085797992377;0.4023235035513838;0.5831183714878085;1.0000148322585352
6.03185;0.9971847958556985;0.41670979824407656;0.4178962470591605;-0.40553726291821296;-0.4066816417870545;0.9874534489287732;1.0000629649689377;10.001223347794783;0.41674517272950024;-0.4352280020707676;-0.43522800266637063;0.42212205283578835;0.4023279040421543;0.5831225874972791;1.0000154571958333
6.04185;0.9971849334998826;0.4167108131469398;0.41789578842217295;-0.4055416887125413;-0.406686080286055;0.9874541086486295;1.000065263260851;10.001222305685793;0.41674509233686796;-0.43522800208216267;-0.43522800232249037;0.42212224466188036;0.40233330979918575;0.5831267925561098;1.0000160411141092
6.05185;0.997184230758089;0.41671185013414763;0.4178957595315208;-0.4055452905481121;-0.40669007821806835;0.9874538333826749;1.0000676054538353;10.001220771215069;0.4167450113871969;-0.4352280020955454;-0.43522800199355827;0.4221224323562565;0.40233872009601845;0.5831310201739422;1.0000165808761614
6.06185;0.9971845781231199;0.4167128456773935;0.41789530334529756;-0.40554971638589343;-0.4066945167136878;0.9874536248976522;1.0000699904059185;10.001218754873705;0.41674493081899117;-0.4352280021113956;-0.4352280016793477;0.4221226150343087;0.4023431339490287;0.5831345803224374;1.000017074812727
6.07185;0.9971840282170562;0.41671349618292924;0.41789492957323493;-0.40555482049869135;-0.4067000426525608;0.9874544848744242;1.000072415637712;10.001216271616524;0.4167448508995795;-0.43522800213048635;-0.4352280013796926;0.42212379182793797;0.40234854990219626;0.5831395767237773;1.000017522452356
6.08185;0.9971845744099177;0.4167144771818395;0.4178944789313826;-0.4055592463820302;-0.40670448114663876;0.9874544153238151;1.000074877015358;10.001213344819593;0.416744771546744;-0.4352280021538401;-0.435228001094606;0.4221239615919818;0.4023539658692007;0.5831438715181702;1.000017923666627
6.09185;0.9971842163509873;0.4167150558352249;0.41789405431331655;-0.40556324409201;-0.4067088975219185;0.9874544191879244;1.0000773689894162;10.001210008065542;0.41674469261578984;-0.43522800218263263;-0.4352280008246465;0.4221241227558575;0.4023583792000381;0.583147498270487;1.0000182786573635
6.10185;0.9971839505217517;0.41671568650298574;0.41789369381678243;-0.40556834825233046;-0.40671442345836695;0.9874554999869548;1.0000798855584998;10.001206299132209;0.4167446141142067;-0.4352280022181353;-0.43522800057093247;0.4221252735057676;0.4023637870087832;0.5831525603330004;1.0000185892428757
6.11185;0.9971847734137553;0.41671664825195076;0.4178932593875167;-0.4055727741979666;-0.4067188619496073;0.9874556605845248;1.000082420702745;10.00120224814936;0.4167445363158695;-0.43522800226162056;-0.4352280003345961;0.4221254120336524;0.4023691863029627;0.5831569193005708;1.0000188594975188
6.12185;0.9971846848115316;0.41671610180137847;0.41789174410583635;-0.40557683043745846;-0.4067233369700056;0.9874559026400828;1.0000849678655692;10.00119787230337;0.41674445962653633;-0.4352280023142805;-0.43522800011637786;0.42212553664387714;0.40237457374443564;0.5831612975454715;1.0000190950358825
6.13185;0.9971856778000895;0.41671710989762023;0.4178913838607663;-0.40558236285832616;-0.4067288850210508;0.9874572268854319;1.0000875195120327;10.001193182151836;0.4167443843636086;-0.4352280023772559;-0.4352279999166664;0.4221266458651616;0.402379945574422;0.5831664166841891;1.0000193021776833
6.14185;0.9971857500583694;0.4167176564488199;0.4178909957910498;-0.405586360644652;-0.4067333013907047;0.9874576330776633;1.000090067026709;10.001188191200649;0.41674431076942764;-0.43522800245167037;-0.43522799973555976;0.42212673854172333;0.40238429820258254;0.5831701362139726;1.0000194875931017
6.15185;0.9971868935089702;0.4167186482033263;0.4178906545357755;-0.40559189310346605;-0.40673884943988897;0.9874581194718153;1.0000926010419393;10.001182919616719;0.41674423894625323;-0.43522800253855576;-0.43522799957286135;0.42212681372217115;0.4023896290446914;0.5831745565859529;1.0000196580425176
6.16185;0.9971871065909093;0.4167191743848465;0.41789028601980416;-0.4055958909168591;-0.4067432658072739;0.9874586825751165;1.0000951125412123;10.001177393636546;0.4167441683384771;-0.4352280026386872;-0.4352279994283062;0.422126870587308;0.4023949366937438;0.5831789843828697;1.000019820044293
6.17185;0.997187384498252;0.4167197455796743;0.4178899864988304;-0.40560099517127474;-0.40674879173477596;0.9874603177389569;1.0000975940212316;10.00117165075693;0.41674409742453705;-0.43522800275251905;-0.4352279993019506;0.42212790858191335;0.40240022033796974;0.583184140243089;1.0000199796533562
6.18185;0.9971887224371841;0.4167206388560914;0.4178896182887166;-0.4056054212446479;-0.4067532302156897;0.9874610201939394;1.000100039703016;10.001165747459428;0.4167440243317995;-0.43522800288038177;-0.43522799919429406;0.42212792733397814;0.40240547908427277;0.5831885736930909;1.0000201420639634
