time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.20185;0.9969587739993369;0.41667252874874816;0.4178514480235929;-0.4056156492723019;-0.40676427231746015;0.9873274353042903;1.0001090385829146;10.000111354761616;0.4167602735680325;-0.43522802373470404;-0.43522797734145136;0.42210698400816504;0.402380306895799;0.5830982484987519;0.9999755644154574
6.21185;0.9969631994845277;0.4166728192146005;0.4178508921360397;-0.4056200755749746;-0.40676871048014257;0.9873259439705369;1.0001100972788903;10.000115800558003;0.41676097255343436;-0.43522802384094383;-0.435227977171595;0.4221071960214487;0.4023864830367567;0.5831014873782141;0.9999742674083533
6.22185;0.9969666690082378;0.41667277785825835;0.41785042138939027;-0.40562518004276993;-0.40677423606924323;0.9873245034503535;1.0001112086539112;10.00012012420882;0.4167616851271845;-0.43522802396196314;-0.43522797702027743;0.42210742230162945;0.4023916531400936;0.5831040573232917;0.9999730219085545
6.23185;0.9969711718803591;0.41667313699762976;0.4178499360064943;-0.4056307127659565;-0.4067797837596729;0.9873231119902947;1.000112375053547;10.000124302216722;0.4167624104172734;-0.4352280240971967;-0.4352279768886381;0.42210866191885194;0.40239681646308606;0.5831073723810876;0.9999718334016774
6.24185;0.9969747566379346;0.4166734734349782;0.4178498293598245;-0.4056343149811673;-0.40678378129506954;0.987322767203825;1.0001135980426028;10.000128318849429;0.4167631478880027;-0.43522802424594426;-0.43522797677775177;0.42210891373794296;0.40240197256089677;0.5831099852555411;0.9999707064205804
6.25185;0.9969783105804998;0.4166734415556267;0.41784938378848147;-0.4056394194083467;-0.406789306830563;0.9873214663495127;1.0001148778155051;10.000132166266228;0.41676389741338665;-0.43522802440754765;-0.4352279766886041;0.42210917655379493;0.4024071215195056;0.5831126200623411;0.9999696442325613
6.26185;0.9969828809969787;0.4166738050820916;0.4178489273989035;-0.4056449521000061;-0.4067948544667172;0.9873202068960457;1.0001162131061974;10.00013584146531;0.4167646589179819;-0.435228024581606;-0.43522797662188073;0.4221104491630295;0.40241326375280867;0.5831166908811407;0.9999686495148532
6.27185;0.9969864674684132;0.4166737710101871;0.41784850370827264;-0.4056500564913106;-0.40680037996478274;0.9873189867672714;1.0001176022481368;10.00013934433607;0.41676543211229145;-0.4352280247678591;-0.4352279765777049;0.42211073038059543;0.4024183997306186;0.5831193702773331;0.9999677251915731
6.28185;0.9969900650323431;0.41667367583986176;0.4178480324598567;-0.40565405443660874;-0.40680479588202517;0.9873188037130408;1.0001190440539294;10.000142678289828;0.4167662165502091;-0.4352280249657598;-0.4352279765555099;0.4221110190112334;0.402423530086527;0.5831220722639031;0.9999668742065312
6.29185;0.9969946682314622;0.41667403158627453;0.41784760895236017;-0.4056595870826793;-0.4068103434623622;0.9873176546361553;1.0001205372238204;10.000145850834167;0.41676701196440846;-0.4352280251743141;-0.43522797655424733;0.4221123138542262;0.40242865584905;0.583125520807556;0.9999660990230099
6.30185;0.9969982759633838;0.41667398676164685;0.4178472171262874;-0.40566469140977773;-0.40681586890518756;0.9873165359142001;1.0001220789755112;10.000148873002141;0.41676781864394497;-0.4352280253922979;-0.435227976572802;0.42211261376310993;0.40243477844256;0.5831289582447724;0.9999654017435371
6.31185;0.9970018835376758;0.41667393512534595;0.41784683523509975;-0.405669795711499;-0.4068213943299383;0.9873154443625854;1.0001236644894196;10.000151758741081;0.41676863740580444;-0.4352280256184871;-0.43522797661032386;0.42211291772455267;0.40243989951996323;0.5831317276252422;0.9999647844407038
6.32185;0.9970064867669954;0.41667316405488974;0.4178453321115163;-0.4056753867879794;-0.40682700050699055;0.9873143775356586;1.0001252873834368;10.000154521468701;0.41676946920604246;-0.43522802585177717;-0.4352279766664215;0.4221142249500297;0.40244602082443093;0.5831359320221693;0.9999642496461365
6.33185;0.9970100857030392;0.41667309327804913;0.4178449697244807;-0.40568049104139287;-0.4068325258973913;0.9873143330875177;1.0001269407543545;10.000157167176361;0.4167703149118031;-0.43522802609123945;-0.43522797674112595;0.4221145350628435;0.40245114417234;0.5831387431476229;0.9999638007476548
6.34185;0.9970136764339288;0.4166730110439032;0.4178446165159951;-0.40568559526611075;-0.4068380512723663;0.9873133081536821;1.0001286184142557;10.000159692348712;0.4167711752996204;-0.4352280263361215;-0.4352279768346086;0.4221148482587857;0.40245727128251707;0.5831422643605714;0.9999634413424394
6.35185;0.9970182563520791;0.4166733122453215;0.417844250332101;-0.4056911277945318;-0.40684359875289855;0.9873122991013177;1.0001303156163204;10.000162088137794;0.41677205099587444;-0.4352280265857998;-0.4352279769470365;0.4221161650186552;0.4024624033006417;0.5831458390259694;0.9999631740413423
6.36185;0.9970218288314342;0.41667320467045516;0.4178439134173304;-0.40569623196488835;-0.4068491241009015;0.9873113012341322;1.0001320289281685;10.000164343074626;0.41677294230842815;-0.4352280268396565;-0.4352279770787295;0.4221164854477106;0.40246854050248376;0.5831493998268434;0.9999630003367836
6.37185;0.9970253943776742;0.4166730839083989;0.4178435832483111;-0.4057013361044881;-0.4068546494365686;0.9873103088744624;1.0001337552194451;10.000166446778897;0.41677384919306015;-0.43522802709680847;-0.4352279772302145;0.42211680894714204;0.4024736824631198;0.5831522905657937;0.9999629210788795
6.38185;0.9970299544185784;0.41667334597251166;0.41784323771544907;-0.405706868563071;-0.40686019688012987;0.9873103164350686;1.0001354903827984;10.000168396537006;0.41677477140472763;-0.4352280273558818;-0.4352279774020153;0.42211813455197605;0.4024798283120096;0.5831566151641916;0.9999629360044653
6.39185;0.9970335152177464;0.4166731999212187;0.41784292051640537;-0.40571197264616043;-0.40686572219275036;0.987309319676325;1.000137229075376;10.000170194873727;0.4167757086118517;-0.4352280276151309;-0.43522797759442816;0.422118461439791;0.40248497686752016;0.5831595455539167;0.9999630431072145
6.40185;0.9970370791923366;0.41667304269050554;0.417842612080186;-0.40571707669834367;-0.4068712474947835;0.987308315912585;1.0001389651984485;10.000171838185699;0.41677666063080077;-0.4352280278727486;-0.43522797780738154;0.4221187889695093;0.4024911267262142;0.5831631847998751;0.9999632392414808
6.41185;0.9970417016206559;0.41667369993198494;0.4178427010613127;-0.4057222132854364;-0.40687637644109265;0.987307303011032;1.0001406918263327;10.000173313349809;0.4167776277582808;-0.43522802812703665;-0.43522797804038166;0.42212011633763136;0.40249627622740375;0.5831668756093111;0.9999635213925483
6.42185;0.9970452830656702;0.41667352476043973;0.4178424184432537;-0.40572731728222633;-0.4068819017233027;0.9873062782692735;1.0001424011837126;10.00017460589947;0.41677861060695026;-0.43522802837648117;-0.43522797829255305;0.4221204424435756;0.40250242339363873;0.5831705499630541;0.9999638874576035
6.43185;0.99704887676938;0.4166734008589652;0.41784221130049287;-0.40573352766134424;-0.40688853655880847;0.9873062381817455;1.0001440857388302;10.000175707840722;0.4167796096784905;-0.43522802861986115;-0.43522797856284223;0.4221207661299974;0.40250856608557356;0.5831742406618269;0.9999643359975192
6.44185;0.9970534808397516;0.4166736076332651;0.41784194278776005;-0.4057390599821252;-0.40689408394435606;0.9873051790345553;1.0001457392314825;10.000176618024842;0.41678062539021693;-0.43522802885630857;-0.4352279788503114;0.42212208640481425;0.40251470231578684;0.5831786706811832;0.9999648654298078
6.45185;0.9970570947366789;0.4166734121707139;0.4178417163141974;-0.4057441638950938;-0.40689960920109;0.9873040980225765;1.0001473563820358;10.000177338128342;0.4167816581540121;-0.4352280290852351;-0.4352279791542002;0.42212240250308514;0.4025198305053662;0.583181702111708;0.9999654737268625
6.46185;0.9970607113024503;0.4166732101434045;0.41784151203078695;-0.4057492677798873;-0.4069051344491069;0.9873029943878493;1.0001489319021204;10.000177872607875;0.41678270805637746;-0.4352280293062311;-0.43522797947387565;0.4221227140853974;0.40252594948260373;0.583185438842543;0.9999661586751074
6.47185;0.9970653223458688;0.41667339698367345;0.4178413101922136;-0.4057548000387189;-0.40691068180847295;0.9873018694358816;1.0001504598002051;10.00017823383419;0.416783774781602;-0.4352280295190942;-0.43522797980899774;0.42212402157040874;0.4025320581939864;0.5831899145815567;0.9999669180338295
6.48185;0.9970689242108945;0.41667323902290293;0.41784121419636994;-0.40576101028528244;-0.40691731659938596;0.987300724974928;1.0001519335351754;10.000178441649282;0.41678485807106747;-0.435228029723886;-0.43522798015957204;0.42212432632089886;0.4025381554079068;0.5831936821803466;0.9999677494044362
6.49185;0.9970725099310835;0.4166730143634921;0.41784108652939117;-0.40576611409790664;-0.40692284181768185;0.9873005617704985;1.0001533466818266;10.000178513122526;0.41678595795610873;-0.4352280299208751;-0.435227980525635;0.4221246304792091;0.40254323956170157;0.5831967755271942;0.9999686498320772
6.50185;0.9970760747701792;0.4166716743610867;0.41783987737818135;-0.405771276373716;-0.40692842567702;0.9872993794865769;1.0001546932616572;10.000178453414074;0.41678707449244257;-0.43522803011036915;-0.43522798090692905;0.42212593645828345;0.40254930864913563;0.5832012988929547;0.9999696153096276
6.51185;0.9970806132650132;0.41667188556833396;0.41783984401255186;-0.40577791497406573;-0.4069350825548302;0.9872981773862796;1.0001559676518106;10.00017825606539;0.4167882076103259;-0.4352280302923582;-0.4352279813027243;0.42212624648206054;0.40255536023019245;0.5832051153429503;0.9999706409708216
6.52185;0.99708412437566;0.4166716326193499;0.41783980367424034;-0.40578301872781936;-0.4069406077375225;0.987296954855008;1.0001571644243148;10.00017790515867;0.41678935718653326;-0.43522803046620795;-0.43522798171170207;0.42212756241633953;0.40256139170020283;0.5832096735269215;0.999971722150903
6.53185;0.9970876025194421;0.41667136962861495;0.417839794481103;-0.4057881224623263;-0.40694613290758547;0.9872957116829524;1.0001582784594218;10.000177372494797;0.41679052292558666;-0.43522803063092513;-0.43522798213200514;0.4221278857686461;0.4025674007667836;0.5832135280627571;0.9999728546042854
6.54185;0.9970920413457534;0.41667155101403264;0.41783985440524835;-0.40579476102454104;-0.40695278974796156;0.9872944480887457;1.000159305213496;10.000176617256002;0.41679170407828325;-0.43522803078579425;-0.4352279825615091;0.42212821782655485;0.40257338588784053;0.5832174042204021;0.9999740332109203
6.55185;0.9970954378875171;0.4166712684025358;0.41783990979431374;-0.40579986472561885;-0.4069583148932231;0.9872931643950809;1.0001602405307912;10.000175592641028;0.4167928992811669;-0.43522803093059886;-0.43522798299814386;0.4221295599360002;0.4025793463320301;0.5832220259401824;0.9999752513033089
6.56185;0.9970987845957167;0.41667103443880266;0.41784005679511504;-0.4058060748099066;-0.4069649495884318;0.9872928603301606;1.0001610802089584;10.000174257018823;0.4167941066078044;-0.43522803106529406;-0.43522798344005453;0.42212991364110414;0.40258528187523884;0.58322594490584;0.9999765014700209
6.57185;0.9971021282444347;0.4166711600663631;0.41784058595576634;-0.4058107826715516;-0.40697005623460264;0.9872915345217418;1.000161819777745;10.000172585145616;0.4167953237947355;-0.43522803118971903;-0.4352279838855808;0.4221302805008228;0.4025911925149132;0.5832298832979487;0.9999777763838675
6.58185;0.9971063560934611;0.41667124195635086;0.4178407191952568;-0.4058163147798744;-0.40697560346494405;0.9872901847131758;1.000162454441773;10.000170568148308;0.41679654850086384;-0.43522803130365256;-0.43522798433323207;0.42213166189082985;0.402597078413192;0.5832345636503512;0.9999790691151732
6.59185;0.9971095178078908;0.4166709750782698;0.4178409652661589;-0.4058225248060883;-0.40698223812388457;0.9872888078607005;1.0001629794304905;10.000168205345924;0.41679777847740357;-0.43522803140694144;-0.43522798478175345;0.42213205892605643;0.4026029399738963;0.5832385382898652;0.9999803734444982
6.60185;0.9971126056705466;0.41667063853840597;0.4178411846129938;-0.4058276284092271;-0.4069877632091864;0.9872873997478774;1.000163390683647;10.000165503652173;0.4167990117519024;-0.43522803149943234;-0.43522798523022516;0.4221324724862157;0.40260877790015004;0.583242531075261;0.999981684151167
6.61185;0.9971166117758787;0.41667074586181263;0.4178414725253329;-0.4058342668730116;-0.4069944199666523;0.9872859553432268;1.0001636855026086;10.000162478239545;0.416800246797322;-0.43522803158081;-0.43522798567810855;0.4221339034427464;0.4026145930759751;0.5832472660471818;0.9999829968557709
6.62185;0.9971195327376202;0.4166703892136163;0.41784175467731416;-0.40583937043466783;-0.4069999450294144;0.9872844697408784;1.0001638628391973;10.000159145571477;0.41680148239662995;-0.43522803165059454;-0.43522798612510105;0.4221343527227727;0.4026203863884127;0.5832512961554805;0.9999843077531435
6.63185;0.9971223615723883;0.4166700818926348;0.4178421270391643;-0.40584558036921153;-0.4070065796426293;0.9872829384389045;1.0001639227312373;10.000155520007915;0.416802717275443;-0.4352280317083139;-0.435227986570793;0.4221358209655661;0.40262615882193226;0.583256068720382;0.9999856137738381
6.64185;0.997125092845833;0.41666970749733573;0.417842472871867;-0.4058506838814623;-0.40701210468192145;0.9872823574076334;1.0001638654538416;10.0001516191187;0.4168039498094126;-0.43522803175367913;-0.4352279870144575;0.42213630825701315;0.40263191165780376;0.5832601367644037;0.9999869125913616
6.65185;0.9971287194188305;0.4166697796850913;0.4178428889937237;-0.4058573222727388;-0.4070187613922294;0.9872807233611799;1.0001636913791492;10.00014747037032;0.41680517799987704;-0.435228031786618;-0.43522798745516544;0.42213681416898763;0.40263764653084444;0.5832642242616541;0.9999882021361093
6.66185;0.9971312383769081;0.4166694495554692;0.4178433611820931;-0.4058635321323336;-0.4070253959669398;0.9872790338405139;1.0001634016202972;10.000143111197938;0.41680639987379003;-0.4352280318071918;-0.4352279878919637;0.42213833771128834;0.40264336548440366;0.5832690552063898;0.9999894805836116
6.67185;0.9971336435963256;0.4166679493187329;0.41784270081981295;-0.40586869405671666;-0.40703097961891405;0.9872772874354344;1.0001629990412766;10.000138579342668;0.41680761388895815;-0.4352280318155411;-0.43522798832392556;0.4221388772999643;0.4026490708369531;0.5832731831489243;0.9999907470702609
6.68185;0.9971359324571295;0.416667609746007;0.4178432451762986;-0.40587490386065084;-0.4070376141629552;0.9872754838723955;1.0001624887820915;10.000133903197778;0.41680881887374444;-0.4352280318118464;-0.43522798875012836;0.4221394311183722;0.40265576456566615;0.5832780232237298;0.9999920020996355
6.69185;0.9971391041806134;0.4166676035848273;0.41784374663137747;-0.4058804357802723;-0.40704316125172335;0.9872736234440393;1.000161877773277;10.000129100740171;0.41681001394019984;-0.43522803179629443;-0.4352279891695082;0.4221409974648548;0.4026614476407752;0.5832829199170388;0.9999932471416385
6.70185;0.9971411652014599;0.4166672556561509;0.41784436649454315;-0.4058866455372329;-0.4070497957661988;0.9872717065644797;1.0001611738353187;10.00012418124274;0.4168111985338354;-0.4352280317692182;-0.43522798958071063;0.4221415747791162;0.4026671199733367;0.5832871170533377;0.9999944838038443
6.71185;0.9971431187547023;0.4166669019562197;0.4178450253324763;-0.4058928552673989;-0.40705643026781735;0.9872697341883409;1.0001603846876062;10.000119149488553;0.4168123720331844;-0.4352280317312808;-0.43522798998231454;0.4221431615566377;0.40267278096954495;0.5832920619766132;0.9999957130766832
6.72185;0.9971450215260089;0.41666691089831326;0.41784607243555116;-0.4058975627830497;-0.40706153671158385;0.9872677087396383;1.0001595164706225;10.000114017142467;0.41681353302295837;-0.435228031683467;-0.4352279903732781;0.42214375610246685;0.40267843010122517;0.5832963074960504;0.9999969350030237
6.73185;0.9971477698401117;0.41666693671616434;0.417846787863989;-0.40590420102089414;-0.4070681933122047;0.9872656343550203;1.0001585727066782;10.00010881021694;0.41681467904737546;-0.43522803162692797;-0.43522799075306723;0.42214435623127083;0.4026850669642506;0.5833012673716461;0.9999981488222395
6.74185;0.9971494231258178;0.416666556777366;0.4178475626572276;-0.4059104106791308;-0.40707482777996606;0.9872645160195737;1.0001575550191615;10.00010356225562;0.4168158069512217;-0.4352280315627456;-0.4352279911214106;0.42214595931707677;0.40269069098936794;0.5833062846971045;0.9999993533394862
6.75185;0.9971509853057552;0.4166661072972909;0.4178483150788613;-0.40591551392538394;-0.40708035267694986;0.9872623591420422;1.000156464512696;10.000098302367219;0.4168169132750438;-0.43522803149181744;-0.43522799147797653;0.42214656260291894;0.4026963013923431;0.5833106029869485;1.0000005473592644
6.76185;0.9971524630603207;0.41666570412574483;0.41784916074864226;-0.4059217235354098;-0.407086987128423;0.9872601701401301;1.000155302446241;10.00009305247582;0.41681799444239226;-0.43522803141487526;-0.43522799182219785;0.42214816342964556;0.40270289738644793;0.5833163604346343;1.0000017299091974
6.77185;0.9971548621887671;0.41666568386554204;0.4178500177669806;-0.4059283617084934;-0.40709364369704865;0.9872579561360968;1.0001540710090495;10.000087834799048;0.416819046785556;-0.4352280313322549;-0.43522799215327923;0.4221487593988847;0.4027084783536293;0.5833207305930233;1.0000028996874197
6.78185;0.9971561924936369;0.41666525473403193;0.41785092748044694;-0.40593457128184846;-0.4071002781387551;0.9872557232485273;1.000152774164639;10.000082674593482;0.4168200665362059;-0.43522803124363174;-0.4352279924703071;0.4221493484827634;0.4027140438935052;0.5833251288632055;1.0000040542349873
6.79185;0.9971574589193201;0.41666475409056464;0.41785180779032943;-0.40593967445266066;-0.4071058030163398;0.9872534754570723;1.0001514170763655;10.000077589697115;0.41682104987398066;-0.43522803114829284;-0.43522799277243857;0.42215092889581685;0.40271959370851274;0.5833302806195386;1.0000051899496347
6.80185;0.9971586664799613;0.4166642991529959;0.41785277415688354;-0.405945883990133;-0.40711243745538134;0.9872512148565842;1.0001500049420764;10.000072582770388;0.4168219931235338;-0.43522803104571456;-0.4352279930590518;0.4221514988318257;0.4027261274873277;0.5833354306510807;1.000006302334882
6.81185;0.9971598183102651;0.4166638320238721;0.41785376640727195;-0.40595209351111317;-0.4071190718960348;0.9872489422448425;1.0001485427118377;10.000067649850925;0.41682289314757065;-0.4352280309357591;-0.43522799332978185;0.4221520564271814;0.4027316449306754;0.583339922777346;1.0000073857115228
6.82185;0.9971619140450083;0.41666374936981354;0.4178547619904389;-0.4059587316345578;-0.4071257284632255;0.9872466577798138;1.0001470350116746;10.000062791529649;0.4168237475498951;-0.4352280308184527;-0.43522799358452374;0.4221536000426748;0.4027381458572589;0.5833458615615384;1.0000084336287818
6.83185;0.9971629556204116;0.41666326043768226;0.41785580342151357;-0.40596494113253423;-0.4071323629122589;0.9872443621391683;1.0001454856383516;10.00005801065025;0.41682455442061217;-0.4352280306938703;-0.43522799382339505;0.4221541286000822;0.40274363044139233;0.5833504197433395;1.0000094403707616
6.84185;0.9971639397322185;0.4166615967066452;0.4178557003671426;-0.40597010272587425;-0.40713794646189466;0.9872420572944418;1.0001438968320784;10.00005330153609;0.4168253120737324;-0.4352280305621908;-0.43522799404665985;0.4221556416355927;0.40274909937292036;0.5833557348597223;1.0000104017896525
6.85185;0.997164864247368;0.41666108830734117;0.4178567885579556;-0.40597631219878577;-0.4071445809253712;0.9872397461089646;1.0001422690462267;10.000048644900685;0.41682601901420296;-0.4352280304236216;-0.43522799425469116;0.42215613907267197;0.4027555535869173;0.5833610501166742;1.000011314745578
6.86185;0.9971667782635452;0.41666139570698874;0.4178582853621831;-0.4059825545055414;-0.4071508190296854;0.9872384319619011;1.000140601862575;10.000044015793284;0.41682667380381966;-0.43522803027825185;-0.4352279944480645;0.4221566210022721;0.4027609938061353;0.5833657081082684;1.0000121759368208
6.87185;0.9971675763566048;0.4166608717749866;0.41785941820011374;-0.4059887639627374;-0.407157453515324;0.9872361189548104;1.0001388950041457;10.000039394611525;0.4168272749453571;-0.43522803012602973;-0.435227994627693;0.4221580874814442;0.4027674204225709;0.5833718126262826;1.0000129807444607
6.88185;0.9971683076314675;0.41666034304282773;0.4178605735064345;-0.405994973410299;-0.4071640880167927;0.9872338112249214;1.0001371482365444;10.000034766059198;0.4168278211284685;-0.43522802996680493;-0.43522799479468266;0.4221585383624356;0.4027728338345614;0.5833765354225504;1.0000137230967425
6.89185;0.9971689714068139;0.41665981117272055;0.4178617516287837;-0.40600118284896064;-0.40717072253729436;0.9872315112703639;1.0001353608691734;10.0000301126148;0.41682831153921307;-0.43522802980040304;-0.4352279949499175;0.42215997342375466;0.40277923490715456;0.5833827030030906;1.0000143966848232
6.90185;0.9971695691601185;0.41665927710931583;0.4178629526357634;-0.4060073922792014;-0.4071773570797551;0.987229219040193;1.0001335318145075;10.000025416225201;0.41682874600740366;-0.43522802962686535;-0.4352279950937449;0.42216039267221594;0.4027846251679046;0.5833874863506131;1.0000149959718345
6.91185;0.99717110207881;0.4166590787019448;0.4178640958177094;-0.40601292400497774;-0.40718290420899655;0.9872269323778937;1.000131659754308;10.000020662228078;0.4168291249855917;-0.4352280294467123;-0.43522799522598077;0.42216079648841004;0.4027910065634748;0.5833929888472505;1.0000155163249884
6.92185;0.9971715752456457;0.41665854164161004;0.41786534047021456;-0.40601913342833473;-0.4071895388028032;0.9872246481386969;1.0001297428574212;10.00001583955032;0.41682944913346204;-0.43522802926094684;-0.43522799534608964;0.42216218571350506;0.40279638097892195;0.5833985533145593;1.0000159541674642
6.93185;0.9971719892475475;0.41665800316441154;0.4178666048134952;-0.4060253428458668;-0.4071961734253432;0.9872223633173309;1.0001277787457412;10.000010946087635;0.41682971873587515;-0.43522802907093067;-0.43522799545323115;0.42216256166588717;0.40280275003036686;0.583404114064488;1.0000163072969737
6.94185;0.997172346145019;0.4166574629899481;0.4178678871161845;-0.40603155225843307;-0.40720280807784354;0.9872200758767957;1.000125765131718;10.000005995835526;0.4168299334137223;-0.43522802887845097;-0.43522799554632025;0.4221639257820858;0.4028081152108446;0.5834097378744758;1.0000165747699983
6.95185;0.9971726473486542;0.4166569209456153;0.41786918556430797;-0.40603776166651045;-0.40720944276071575;0.9872177848855204;1.0001237000525753;10.000001017802365;0.4168300922366069;-0.4352280286858873;-0.43522799562440395;0.42216427905960596;0.4028144780008374;0.5834153590921165;1.0000167561769624
6.96185;0.9971738910585175;0.41665677266906187;0.41787047664519233;-0.4060443997790176;-0.4072160995982958;0.9872154895657463;1.0001215814955629;9.999996053349154;0.4168301942031425;-0.4352280284961088;-0.43522799568702164;0.4221646217703304;0.4028198397762288;0.5834203208081237;1.0000168510791179
6.97185;0.9971740775702606;0.4166562260009569;0.41787180137990965;-0.4060506091845158;-0.40722273434240125;0.9872131885263898;1.0001194073217472;9.99999115427289;0.41683023881112297;-0.4352280283120376;-0.43522799573410825;0.42216595347595853;0.40282620159269017;0.5834267270534866;1.000016859397488
6.98185;0.9971742016398962;0.4166556754867055;0.41787313614097016;-0.40605681858460796;-0.40722936911794344;0.9872108802589318;1.0001171753459837;9.999986375198176;0.4168302263464137;-0.43522802813621575;-0.4352279957656872;0.42216627327002776;0.4028315640598973;0.5834317491044196;1.000016782207568
6.99185;0.9971742594005072;0.41665511948757744;0.4178744791321729;-0.40606302797836946;-0.4072360039257836;0.9872085635816791;1.0001148835216522;9.999981763990453;0.41683015776593524;-0.43522802797062354;-0.43522799578180843;0.4221675800745039;0.4028379274058462;0.5834382126855595;1.0000166219280913
7.00185;0.9971742482286954;0.4166545566237703;0.41787582889934394;-0.4060692373646769;-0.4072426387668531;0.9872062374966483;1.0001125304529306;9.999977361853977;0.4168300341980278;-0.4352280278166115;-0.4352279957826327;0.4221678726034519;0.40284329154004545;0.5834432877770808;1.0000163818691883
7.01185;0.9971752183446442;0.4166537042646891;0.41787646075148516;-0.4060755381768298;-0.40724893592232775;0.9872039012509508;1.0001101155723309;9.999973214502875;0.4168298563393966;-0.43522802767489094;-0.43522799576839816;0.4221681491702184;0.40284965597843586;0.5834490762904478;1.0000160656744432
7.02185;0.997175066830546;0.41665312572018215;0.417877819394811;-0.406081747551575;-0.40725557083237035;0.9872015547040983;1.0001076386493055;9.999969375915436;0.41682962429687653;-0.43522802754567885;-0.43522799573936033;0.4221694077454048;0.402856019738689;0.5834556090305655;1.0000156768023651
7.03185;0.9971748460393933;0.4166525391846495;0.41787917936675884;-0.4060879569158623;-0.4072622057787186;0.9871991988878315;1.0001050991234495;9.999965897129234;0.41682933788510323;-0.4352280274287936;-0.43522799569583126;0.4221696461035598;0.40286138151692846;0.5834607464994906;1.0000152182667839
7.04185;0.9971745580890763;0.41665194527816984;0.41788053849792256;-0.40609416626901557;-0.40726884076205794;0.9871968362035651;1.000102495882451;9.999962820878832;0.41682899694957837;-0.4352280273235293;-0.4352279956382207;0.42217086182405517;0.40286774021095895;0.583467314068732;1.0000146929679126
7.05185;0.9971742061203749;0.4166513453016689;0.41788189473585685;-0.4061003756103159;-0.40727547578269946;0.9871954695838251;1.000099827695704;9.999960191120385;0.4168286017322453;-0.4352280272285183;-0.4352279955669864;0.42217105223573353;0.4028730951980207;0.5834724818893312;1.000014104159713
7.06185;0.997174792749971;0.41665113668508524;0.4178832245731984;-0.4061070137143785;-0.40728213296578;0.9871931012642545;1.000097094025119;9.999958059432196;0.4168281531248324;-0.4352280271418531;-0.435227995482572;0.4221722145052132;0.4028794460329178;0.5834790758775229;1.0000134556795035
7.07185;0.997174325346835;0.4166505294564075;0.4178845695235928;-0.406113223035712;-0.40728876806069325;0.9871907322005542;1.0000942957809038;9.99995647870634;0.4168276523840231;-0.43522802706139907;-0.4352279953854303;0.42217234591698755;0.4028857920852307;0.5834849579237512;1.000012752154863
7.08185;0.9971738071418954;0.41664992098648673;0.417885907032728;-0.4061194323424875;-0.40729540319233065;0.9871883623972546;1.000091435529816;9.99995549402942;0.41682710073789453;-0.4352280269849862;-0.4352279952759893;0.4221724441434205;0.4028911324033647;0.5834901607781071;1.0000119990254361
7.09185;0.9971732425269891;0.4166493130825635;0.4178872368181715;-0.40612564163452064;-0.4073020383605056;0.9871859918813821;1.0000885172085676;9.99995513772291;0.4168264994346639;-0.4352280269103879;-0.43522799515446325;0.42217350731644315;0.4028974657428007;0.583496788727924;1.0000112022789218
7.10185;0.9971726354909414;0.41664870814238625;0.4178885590448906;-0.4061318509117766;-0.40730867356515166;0.9871836214942155;1.0000855459546605;9.999955427444597;0.41682584991039967;-0.43522802683527995;-0.4352279950208358;0.42217353382178946;0.4029037908488588;0.5835027046157981;1.0000103681963457
7.11185;0.9971729873744423;0.4166485048103842;0.4178898523206292;-0.4061384889828098;-0.4073153309318352;0.9871812529423172;1.000082528011561;9.999956368802415;0.4168251538350878;-0.43522802675743577;-0.4352279948751068;0.42217452208681433;0.402909106723082;0.5835086645528375;1.0000095029209177
7.12185;0.9971723016557085;0.416647914126888;0.41789115968670004;-0.406144698235931;-0.4073219662097732;0.9871788883909568;1.0000794704351263;9.99995796323451;0.41682441322854946;-0.4352280266750512;-0.4352279947174364;0.42217447073261094;0.40291541266233283;0.5835146019581721;1.0000086119459521
7.13185;0.9971715760329898;0.41664733376001745;0.41789245920262935;-0.4061509074727941;-0.40732860152435396;0.9871765300693098;1.0000763809527933;9.999960210946007;0.4168236306656185;-0.435228026586901;-0.43522799454816957;0.42217437863962803;0.4029217083253659;0.5835205486539622;1.000007700346826
7.14185;0.9971708620037408;0.416647193486021;0.41789415825626114;-0.40615672089609256;-0.4073348183631958;0.98717418050711;1.0000732679265611;9.999963100054083;0.416822809376246;-0.43522802649239395;-0.4352279943678895;0.4221752446514115;0.40292699380648833;0.5835265369600714;1.000006773322178
7.15185;0.9971700533992254;0.4166466357537178;0.4178954403531964;-0.40616293009809457;-0.4073414537492354;0.9871718432471913;1.00007013983283;9.999966593462503;0.4168219529830531;-0.43522802639150426;-0.4352279941774117;0.4221750674874906;0.40293326962291265;0.5835325013753826;1.00000583584478
7.16185;0.9971702024493397;0.41664654317649175;0.4178967499639818;-0.4061706744738155;-0.40734922085819647;0.9871695229079738;1.0000670043931499;9.999970628067596;0.4168210649925471;-0.43522802628445434;-0.43522799397765904;0.422175845941674;0.402939536748097;0.5835391986574969;1.0000048920438873
7.17185;0.997169314397329;0.4166449000027361;0.4178969028078574;-0.4061769421312765;-0.4073559149749906;0.9871672246681186;1.0000638684665222;9.99997512360349;0.41682014854490657;-0.43522802617142176;-0.43522799376950216;0.4221755790996385;0.40294479658965604;0.5835444920812264;1.0000039452108689
7.18185;0.9971683919919107;0.416644372236441;0.41789815453109225;-0.40618315127410265;-0.4073625504652056;0.9871649541583474;1.0000607388160747;9.999979994300453;0.41681920657206584;-0.4352280260524068;-0.43522799355374353;0.4221752664421408;0.40295105077605503;0.5835504861283907;1.0000029975103117
7.19185;0.9971674409014452;0.4166438524706052;0.41789939501814116;-0.4061893603917009;-0.40736918598939975;0.9871627175061465;1.0000576222704676;9.999985159139346;0.4168182420755744;-0.43522802592710064;-0.43522799333112533;0.4221759077032462;0.4029573009521038;0.5835572131174899;1.0000020493208956
7.20185;0.9971664672257439;0.41664333950025945;0.41790062382708254;-0.4061955694825308;-0.4073758215471338;0.987160520785566;1.000054525244609;9.999990544778992;0.4168172581262572;-0.43522802579483477;-0.435227993102151;0.4221755028029863;0.4029625488753166;0.5835625345817494;1.0000010996236004
7.21185;0.9971664748856702;0.4166432277859622;0.4179018187963006;-0.4062022074217235;-0.4073824792642017;0.9871583690625837;1.0000514537180734;9.99999608379876;0.41681625744556705;-0.43522802565482377;-0.4352279928670077;0.42217605198397823;0.402968796776278;0.5835692762829681;1.0000001473302145
7.22185;0.9971654709136922;0.41664272459718865;0.4179030217574931;-0.4062084164611501;-0.40738911488707075;0.9871562656665803;1.000048413347325;10.000001713643835;0.41681524212985505;-0.43522802550653955;-0.4352279926257165;0.42217555582469646;0.4029750474986557;0.5835752988125303;0.9999991924577102
7.23185;0.9971644569209872;0.41664222487391933;0.4179042089886899;-0.40621462546963005;-0.4073957505411523;0.987154212244583;1.000045409177644;10.000007373544836;0.41681421395553286;-0.4352280253498358;-0.43522799237830123;0.42217601521083403;0.4029813040701684;0.5835820464507879;0.9999982364405502
7.24185;0.9971634346658586;0.41664172764445084;0.4179053779518614;-0.4062208344462554;-0.40740238622530595;0.9871522094675758;1.000042445290282;10.000013005101628;0.41681317472807217;-0.4352280251848374;-0.435227992124964;0.4221754314289775;0.4029865691866979;0.5835873798317994;0.9999972810466075
7.25185;0.9971624054129589;0.41664129006976514;0.41790658479358456;-0.40622814973253585;-0.4074101314996478;0.9871502579811487;1.0000395247409313;10.000018560516967;0.4168121262303947;-0.4352280250118894;-0.43522799186622557;0.42217480625889847;0.40299284521979256;0.583593401083052;0.9999963270199479
7.26185;0.9971613703815486;0.4166407937654629;0.4179077098318257;-0.4062343586424247;-0.4074167672393974;0.9871483597287594;1.0000366496565702;10.000024006168806;0.4168110700020271;-0.43522802483165557;-0.43522799160296766;0.42217514197836303;0.40299913445242025;0.5836001407258933;0.999995374268589
7.27185;0.9971613290616023;0.4166406919740629;0.41790878801965936;-0.4062409964367593;-0.4074234251309143;0.9871465187311809;1.0000338212283995;10.000029320013054;0.41681000715419525;-0.43522802464512467;-0.43522799133642237;0.4221744412553345;0.40300543903137515;0.5836061505624587;0.9999944230230681
7.28185;0.9971603372032504;0.416640621576528;0.41791026881904997;-0.4062468094909343;-0.4074296423978104;0.9871447403787617;1.0000310397775285;10.000034491131906;0.4168089383144728;-0.4352280244533482;-0.4352279910680268;0.42217470704730736;0.40301076064361885;0.5836121859905193;0.9999934743895915
7.29185;0.997159286773923;0.4166401205499606;0.41791131341306675;-0.40625301830697985;-0.4074362782072622;0.987143030578636;1.0000283055510062;10.00003951877334;0.4168078636991848;-0.4352280242573659;-0.4352279907991496;0.4221739425818057;0.40301710020032705;0.5836181817406666;0.9999925301741859
7.30185;0.9971582281932886;0.4166396178495203;0.417912329109354;-0.4062592270890553;-0.407442914037863;0.9871413958891445;1.000025620176187;10.00004440685144;0.4168067832498331;-0.43522802405853905;-0.43522799053105904;0.4221731512070798;0.40302345785265936;0.5836241711616527;0.9999915921874425
7.31185;0.9971571587025396;0.4166391131133396;0.4179133153120479;-0.40626543583674124;-0.40744954988869714;0.9871398440810493;1.0000229869091355;10.00004915818314;0.41680569684265295;-0.4352280238584992;-0.43522799026531583;0.42217333609375135;0.4030298332734102;0.583630878628055;0.9999906608376473
7.32185;0.9971570750761088;0.4166390597609819;0.41791430855379225;-0.40627317983710015;-0.40745731744730546;0.987138384296525;1.0000204089980889;10.00005377452186;0.416804604408456;-0.4352280236585017;-0.43522799000417156;0.42217250014543456;0.4030352258996158;0.5836361684755399;0.9999897339404539
7.33185;0.9971559799819563;0.4166374416931429;0.41791412467673544;-0.4062794470112566;-0.40746401199652366;0.9871370261153057;1.000017888483581;10.000058263101572;0.4168035058905336;-0.4352280234590783;-0.4352279897505506;0.4221726463015336;0.4030416351459486;0.5836428697535966;0.9999888072805807
7.34185;0.9971548737756588;0.416636924720338;0.4179150197162186;-0.4062856556556225;-0.40747064789682663;0.9871357779610447;1.000015426658204;10.000062643886139;0.4168024011624991;-0.4352280232603186;-0.43522798950772157;0.42217177788938803;0.4030480605248844;0.5836488466238755;0.9999878764627382
7.35185;0.9971537595776178;0.4166364017174968;0.41791588415503483;-0.4062918642610419;-0.40747728380773757;0.9871346462565888;1.0000130249495403;10.000066948997658;0.41680128980949865;-0.4352280230623329;-0.4352279892789556;0.422171898626113;0.4030545014840765;0.5836555468331343;0.9999869381510763
7.36185;0.9971526412989365;0.4166358725619155;0.4179167180095034;-0.40629807282657543;-0.40748391972601083;0.9871336353570842;1.0000106852366772;10.000071215240812;0.41680017088072885;-0.4352280228655232;-0.43522798906730853;0.42217101222649167;0.40306095724896324;0.5836615251903934;0.9999859900527096
7.37185;0.9971515237041014;0.4166353379433222;0.4179175210002433;-0.40630428135202656;-0.40749055564842224;0.9871327474664972;1.0000084094380235;10.000075477478223;0.41679904314585087;-0.4352280226706087;-0.4352279888755889;0.4221701218684342;0.4030664270829185;0.5836668154810699;0.9999850304402037
7.38185;0.9971514106044802;0.41663519497728824;0.41791827102411677;-0.406310918829979;-0.40749721369974345;0.9871319828035178;1.0000061986481417;10.000079760295577;0.41679790565353775;-0.43522802247853504;-0.43522798870636126;0.42217023000382725;0.40307291070843965;0.5836735231197255;0.9999840578234022
7.39185;0.9971503092157146;0.41663471232257293;0.41791906940311285;-0.4063182336132846;-0.4075049591834729;0.9871313401088552;1.0000040526322493;10.00008406795858;0.41679675772655694;-0.4352280222903667;-0.43522798856177924;0.4221693385819509;0.40307940832795114;0.5836795119143083;0.9999830705478572
7.40185;0.9971492217596889;0.41663417088725;0.417919776880382;-0.40632444202720513;-0.40751159510234813;0.9871308170127426;1.000001970328198;10.000088383781117;0.41679559863196447;-0.4352280221072592;-0.4352279884434564;0.42216944920741956;0.4030859203579655;0.5836862291770304;0.9999820663465699
7.41185;0.9971481524745017;0.41663363143384347;0.4179204518690465;-0.4063306504038868;-0.40751823101561313;0.9871304103296042;0.999999950520519;10.000092680273342;0.41679442771487557;-0.43522802193048765;-0.4352279883525264;0.4221685631836431;0.40309144736699165;0.5836915388959887;0.9999810427002317
7.42185;0.9971471598665655;0.4166335252527569;0.4179215025009171;-0.40633646295020986;-0.4075244483901281;0.9871301163770173;0.9999979917899549;10.000096931834637;0.41679324470343004;-0.43522802176134906;-0.4352279882896118;0.42216868179372186;0.4030979901034197;0.5836982701119903;0.9999799978323443
7.43185;0.997146144972115;0.4166329964584017;0.4179221129271712;-0.4063426712566761;-0.407531084284849;0.987129931194025;0.999996092555645;10.000101121299748;0.41679204973842504;-0.43522802160106777;-0.4352279882546777;0.42216780671718723;0.4031045493090177;0.5837042876254874;0.9999789310174705
7.44185;0.9971461656332284;0.41663293028347004;0.41792272930428775;-0.40635041488944035;-0.4075388518583354;0.9871298505791848;0.9999942513642931;10.000105235121177;0.41679084339950856;-0.43522802145087064;-0.4352279882470484;0.4221669401004813;0.4031111256046238;0.5837103168433363;0.9999778422944898
7.45185;0.9971452299232734;0.41663241996376643;0.4179232787532886;-0.4063566231379797;-0.40754548772989835;0.9871298703071592;0.9999924665718226;10.00010925266907;0.4167896268517682;-0.43522802131197547;-0.435227988265505;0.42216708425938215;0.4031177196578506;0.5837170831612413;0.9999767324025606
7.46185;0.9971443397902726;0.41663192160156187;0.41792379977913213;-0.4063628313574594;-0.40755212358806153;0.9871299868632726;0.9999907358302704;10.000113139511;0.41678840176820864;-0.4352280211853862;-0.4352279883082265;0.4221662414826072;0.4031233322563734;0.5837224514015337;0.9999756031490569
7.47185;0.9971434960624939;0.41663143694884364;0.41792429387112917;-0.40636903954987197;-0.40755875943103975;0.9871301977762007;0.9999890563795281;10.000116851387705;0.41678716999302456;-0.43522802107170677;-0.4352279883727337;0.422166414081539;0.403129964120481;0.5837292505713284;0.9999744581010631
7.48185;0.99714269753354;0.41663096763608237;0.4179247626344447;-0.4063752477171428;-0.4075653952568458;0.9871315009247882;0.9999874262836509;10.000120346944897;0.41678593345726334;-0.4352280209711037;-0.4352279884562012;0.42216560432459094;0.40313661576713056;0.5837353446462035;0.9999733025064259
7.49185;0.9971429407477098;0.4166298046447136;0.4179240765047127;-0.40638194342204836;-0.4075721118569877;0.9871318935644263;0.9999858454357089;10.000123600455233;0.4167846944911034;-0.43522802088347706;-0.4352279885560081;0.4221648142200224;0.40314328766139923;0.5837414577925089;0.9999721424283302
7.50185;0.9971422256495427;0.41662942883435666;0.4179245578791922;-0.40638925787038005;-0.40757985720414563;0.9871323718210097;0.9999843149286081;10.000126608356313;0.4167834559480242;-0.4352280208088079;-0.4352279886699237;0.42216504558940965;0.4031499805884705;0.583748314348896;0.9999709844556788
7.51185;0.9971415468618814;0.4166290137023498;0.41792495967180565;-0.40639546597651005;-0.40758649296727806;0.9871329308893259;0.9999828357625342;10.00012938672249;0.4167822209762082;-0.43522802074752387;-0.4352279887957291;0.422164300320075;0.40315569590533096;0.5837537786069767;0.9999698355679009
7.52185;0.9971408999749399;0.41662861841523535;0.4179253417979845;-0.40640167406240457;-0.4075931287061319;0.9871335656595345;0.9999814088256727;10.000131964833386;0.4167809930554718;-0.43522802070066324;-0.4352279889308292;0.42216458035351895;0.40316243533574275;0.5837606794819012;0.9999687026993035
7.53185;0.997140280915851;0.41662824326553544;0.41792570526638007;-0.406407882128941;-0.40759976441924556;0.9871342715267014;0.9999800357842922;10.00013438061543;0.4167797761920035;-0.4352280206697591;-0.43522798907240695;0.42216388749445294;0.40316920038643944;0.5837668808673042;0.9999675926393251
7.54185;0.997139686443123;0.41662788803367573;0.41792605105984076;-0.4064140901771683;-0.40760640010525795;0.9871350452132795;0.9999787195764831;10.000136674741842;0.416778574625144;-0.43522802065662874;-0.43522798921791844;0.42216422328926806;0.4031759918355276;0.5837738291103347;0.9999665119941284
7.55185;0.9971401667413322;0.41662837670147873;0.4179267668521915;-0.40642033152391854;-0.4076126393527378;0.9871358847293228;0.9999774640343747;10.000138884293063;0.41677739247941303;-0.43522802066313004;-0.4352279893653179;0.4221635890695309;0.40318280970406756;0.5837800771393044;0.999965466678952
7.56185;0.9971396209834733;0.4166281162514206;0.41792713869585574;-0.40642764586066066;-0.40762038454108385;0.9871367882653832;0.9999762731204771;10.000141043250647;0.4167762338480588;-0.4352280206909425;-0.43522798951279634;0.42216298616354203;0.40318865370468987;0.5837856559700629;0.9999644611534769
7.57185;0.9971391052678681;0.41662781231770313;0.41792743618457184;-0.40643385386773767;-0.4076270201372435;0.9871377533931375;0.9999751507937437;10.000143191320864;0.4167751027052237;-0.4352280207415562;-0.4352279896584101;0.42216341616340125;0.4031955236710342;0.5837926680741039;0.9999634980248843
7.58185;0.9971386247091808;0.41662752109479406;0.4179277181316345;-0.40644006186193354;-0.40763365570164484;0.9871387772376852;0.9999741012972222;10.000145377440733;0.4167740023294516;-0.43522802081628925;-0.43522798980012833;0.422162880971172;0.4032024195166089;0.5837989737571366;0.9999625782413554
7.59185;0.9971381827405655;0.41662724076152563;0.41792798448611757;-0.4064462698442461;-0.4076402912338441;0.9871398568103817;0.9999731291095243;10.000147645566777;0.4167729349511935;-0.4352280209161981;-0.43522798993620454;0.4221633825453931;0.40320934087083143;0.5838060167456167;0.9999617018194977
7.60185;0.9971377809671799;0.416626970133542;0.41792823465863194;-0.4064524778154997;-0.407646926733721;0.9871409888337224;0.9999722386682642;10.000150019791834;0.41677190206587184;-0.43522802104209457;-0.43522799006526103;0.42216292282155293;0.4032152868969956;0.5838116586338945;0.9999608691074632
7.61185;0.9971384190287276;0.4166271042621212;0.4179284460052355;-0.4064591149262747;-0.4076535843313865;0.9871421693983469;0.9999714338653197;10.000152506463925;0.4167709048477704;-0.43522802119460463;-0.4352279901860688;0.4221635039956331;0.4032222565286833;0.583818726532071;0.9999600814691079
7.62185;0.9971381015218563;0.4166269095836856;0.41792871948262017;-0.40646642919238324;-0.4076613293292966;0.987143394131536;0.9999707175601118;10.000155099345223;0.4167699442626669;-0.43522802137397476;-0.4352279902974873;0.42216312873498757;0.4032292487497551;0.5838250832541697;0.9999593402890348
7.63185;0.9971378300587683;0.4166266645653046;0.4179289159231175;-0.4064726371383211;-0.4076679647365849;0.9871446587629803;0.9999700915400829;10.000157778422343;0.41676902114264136;-0.4352280215797407;-0.43522799039857823;0.42216280011143176;0.40323626256636086;0.5838314515897634;0.9999586459591927
7.64185;0.9971376078919388;0.41662642717738313;0.4179290940397187;-0.40647884507418075;-0.40767460011678486;0.9871459598918101;0.9999695567418874;10.000160511903978;0.4167681363105942;-0.43522802181061626;-0.43522799048863436;0.42216352127277085;0.4032432969547546;0.5838385539101938;0.9999579987459145
7.65185;0.9971374373782625;0.4166250903268183;0.4179281440343115;-0.4064851114947171;-0.40768129413864235;0.9871472956744435;0.9999691137282317;10.000163262583287;0.41676729061402956;-0.43522802206469796;-0.4352279905670797;0.4221632948356469;0.4032493509393469;0.5838442518326823;0.9999574001893569
7.66185;0.9971383185520258;0.4166252616679431;0.41792826279869594;-0.4064917485959671;-0.4076879516011681;0.9871486658240699;0.9999687630819967;10.000165997039238;0.4167664849059246;-0.43522802233981955;-0.4352279906334657;0.42216412233853867;0.4032564235664358;0.5838513708222639;0.9999568532922131
7.67185;0.9971382552367867;0.4166250426151805;0.41792838300315155;-0.40649795651055;-0.40769458691301014;0.9871500714307522;0.9999685053094192;10.000168696123112;0.4167657200911909;-0.43522802263386695;-0.4352279906876974;0.4221640041167584;0.4032635138380595;0.5838577712786304;0.9999563618803139
7.68185;0.9971382468803227;0.41662488666163594;0.4179285406280985;-0.4065052707197007;-0.407702331767948;0.9871515150229184;0.9999683407016524;10.000171356519603;0.41676499714070436;-0.4352280229449686;-0.43522799073016294;0.42216393954531733;0.40327062080082515;0.5838641733679972;0.9999559298671193
7.69185;0.9971383467946363;0.4166251053233679;0.41792902577757646;-0.4065110828231822;-0.4077085484971422;0.9871530004480311;0.9999682694972803;10.000173982759378;0.41676431683962295;-0.43522802327144794;-0.4352279907615178;0.42216492746642653;0.40327774366966884;0.5838712972213439;0.9999555604003363
7.70185;0.9971384492130039;0.41662489812127107;0.4179290801045371;-0.40651729070922543;-0.40771518376105575;0.9871545324944893;0.9999682921950841;10.000176578112246;0.41676367941348474;-0.435228023611577;-0.435227990782386;0.4221649665059418;0.40328388164997986;0.5838770032441819;0.9999552549139481
7.71185;0.99713860551644;0.41662469340293784;0.4179291122520582;-0.4065234985846557;-0.40772181901420584;0.9871561159159904;0.999968409246058;10.000179136222119;0.4167630843750534;-0.4352280239634105;-0.4352279907931667;0.4221660551702743;0.40329103339293393;0.5838841168942704;0.9999550128631929
7.72185;0.9971398112823816;0.41662488567062134;0.41792910130952365;-0.4065301356740697;-0.40772847639048426;0.9871577542505294;0.999968619989083;10.000181636425213;0.41676253075587694;-0.4352280243248414;-0.43522799079395486;0.422166191955035;0.4032981966240904;0.583890499468046;0.999954832436039
7.73185;0.9971400650709017;0.4166246818961774;0.4179290913156834;-0.4065363435322632;-0.4077351116315675;0.9871594497830247;0.9999689221389682;10.000184045314601;0.4167620176774011;-0.4352280246937586;-0.43522799078474544;0.4221673753792628;0.40330536835753966;0.5838975953679951;0.9999547113963053
7.74185;0.9971403604887598;0.41662453500100927;0.41792912061520204;-0.4065436576753339;-0.40774285643288505;0.9871612041980212;0.99996931205299;10.0001863212625;0.4167615446131937;-0.4352280250681203;-0.43522799076581575;0.42216760377205304;0.40331154536864416;0.5839032662873924;0.9999546476242267
7.75185;0.997140691645011;0.416624326778131;0.4179290736672505;-0.4065498655060823;-0.4077494916754733;0.9871630185701232;0.9999697849909436;10.000188421814372;0.4167611109888243;-0.43522802544592076;-0.43522799073783347;0.4221678750198369;0.4033187244769522;0.5839096158798088;0.9999546391902967
7.76185;0.9971410519798943;0.41662411455375237;0.41792901112455244;-0.4065560733227618;-0.4077561269238463;0.9871648930010651;0.9999703352953351;10.00019031165632;0.41676071598911096;-0.435228025825008;-0.4352279907016774;0.42216918649703994;0.4033259027168005;0.5839166754916176;0.9999546837967358
7.77185;0.9971424333938245;0.4166242926414323;0.4179289132220042;-0.406562710384747;-0.40776278431273466;0.9871668266980489;0.9999709567204326;10.000191964189717;0.41676035897770136;-0.4352280262028133;-0.4352279906583302;0.42216953521750245;0.4033330776006462;0.5839229982797558;0.9999547783431265
7.78185;0.9971428316525299;0.41662406742984953;0.41792882474891585;-0.40656891817842705;-0.40776941958358043;0.9871688180986432;0.9999716431476496;10.000193356831371;0.41676003970695163;-0.43522802657634074;-0.4352279906088894;0.4221709181650356;0.4033392473133693;0.5839293384122058;0.9999549191134693
7.79185;0.9971432377201906;0.41662383229577715;0.4179287255205839;-0.4065751259573544;-0.4077760548709133;0.9871708643666555;0.9999723894359093;10.000194464303966;0.4167597579447874;-0.4352280269423695;-0.43522799055457484;0.4221713326225722;0.4033464107477918;0.583935629861482;0.9999551022940381
