time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.19185;0.9971891190940804;0.41672117840727896;0.41788934345011447;-0.40561052551851284;-0.40675875613669793;0.9874617854880221;1.000102445081371;10.001159751894265;0.41674394773393875;-0.4352280030227581;-0.43522799910598914;0.4221279262545012;0.40241071162498193;0.5831930060776817;1.0000203110366979
6.20185;0.9971895678320234;0.41672164236646436;0.4178890250896012;-0.4056145233685898;-0.40676317249124755;0.9874636090567338;1.0001048064883142;10.00115372238514;0.416743866986496;-0.4352280031804265;-0.4352279990375036;0.42212890437157646;0.40241591628700596;0.5831981592278993;1.0000204888475774
6.21185;0.9971910610195865;0.4167225427724103;0.41788876093974114;-0.40562005590998457;-0.4067687205219928;0.9874644861303093;1.0001071208070211;10.001147692684633;0.41674378163417125;-0.435228003354537;-0.43522799898907516;0.42212886070152295;0.4024220913003253;0.5832032740433344;1.00002067681172
6.22185;0.9971915949081712;0.4167230284661052;0.4178885374006537;-0.4056251602005516;-0.40677424642966514;0.9874654125859432;1.000109385653283;10.001141672107098;0.41674369109244763;-0.4352280035466337;-0.43522799896080766;0.42212879460695246;0.40242723516850987;0.5832076928196249;1.0000208757247402
6.23185;0.9971931603662004;0.4167238315615759;0.41788825468095087;-0.40562958633116053;-0.40677868488956165;0.9874663853840584;1.0001115998660015;10.001135653516739;0.4167435946803858;-0.43522800375845555;-0.4352279989526316;0.4221297055765918;0.4024323470466333;0.5832128274303197;1.0000210859121357
6.24185;0.9971938073760936;0.4167247052254131;0.41788848215972557;-0.4056342948214728;-0.406783792332511;0.9874684020842884;1.0001137635620072;10.001129624859795;0.4167434916981375;-0.4352280039916009;-0.4352279989641501;0.4221295929951668;0.4024374269033163;0.5832172282598216;1.0000213075230575
6.25185;0.9971944248383773;0.4167251302191302;0.4178883261893075;-0.4056393991077522;-0.40678931822834463;0.9874694606309798;1.0001158777719241;10.001123578564036;0.41674338151236684;-0.4352280042473701;-0.4352279989946108;0.4221294564270769;0.4024424753969546;0.5832216173460412;1.0000215415789109
6.26185;0.9971960613444603;0.4167259307489714;0.41788817344214013;-0.40564493166950966;-0.40679486624140615;0.9874705594916227;1.0001179438044532;10.001117514205848;0.41674326370860093;-0.4352280045268204;-0.4352279990432136;0.42213029588595113;0.4024484935645813;0.5832274069480269;1.0000217906380031
6.27185;0.9971967171063133;0.41672631537568094;0.4178880674150827;-0.4056500359406386;-0.40680039213447394;0.9874716973988232;1.0001199624512895;10.001111437631304;0.41674313814876685;-0.43522800483088503;-0.4352279991095292;0.4221301119038555;0.4024534825033713;0.5832317680647024;1.0000220579827144
6.28185;0.9971973873854069;0.41672662166573415;0.41788792809623215;-0.4056540337739487;-0.40680480846597566;0.9874738728360357;1.000121933944198;10.001105354839083;0.4167430047936276;-0.4352280051604039;-0.4352279991935373;0.42212990563040087;0.40245844339208553;0.5832361133501166;1.0000223464700666
6.29185;0.9971990664977209;0.41672736275121364;0.4178878512715224;-0.4056595663146554;-0.4068103564808394;0.9874750836407643;1.000123858693076;10.001099262512136;0.41674286348810125;-0.43522800551596774;-0.4352279992952812;0.4221296788212977;0.4024633778569889;0.5832404416050974;1.0000226586052472
6.30185;0.9971997519418627;0.41672768884347955;0.4178878210723023;-0.40566467054159966;-0.40681588237955457;0.9874763268667499;1.0001257375555481;10.001093147923513;0.41674271410595026;-0.43522800589776856;-0.4352279994145241;0.4221304336793064;0.4024692881748131;0.5832461647808445;1.0000229970044303
6.31185;0.9972004357934229;0.416727995764736;0.4178878152418053;-0.4056697747471794;-0.4068214082826157;0.9874775988984863;1.000127571306566;10.001086999064572;0.4167425569303293;-0.4352280063056141;-0.4352279995506238;0.42213017272202596;0.4024741769856734;0.5832504524045987;1.0000233637793028
6.32185;0.9972021093529138;0.4167275726558034;0.4178867016144918;-0.4056753657305111;-0.4068270149609107;0.9874788951380065;1.0001293598601344;10.001080813553171;0.41674239273256114;-0.43522800673885503;-0.4352279997026762;0.42212989873923856;0.40248004671633275;0.583255404847714;1.000023759773889
6.33185;0.9972027685179072;0.41672784047662587;0.4178867410929152;-0.4056804698929268;-0.40683254087496307;0.9874812090370945;1.0001311018753525;10.001074599325435;0.41674222242451486;-0.435228007196108;-0.43522799986975425;0.4221306147652067;0.4024848992384076;0.5832603621598907;1.0000241846724358
6.34185;0.9972044048763717;0.4167284841689506;0.4178867796503825;-0.40568600235584673;-0.4068380889140436;0.9874825320328955;1.0001327953546826;10.001068371795581;0.4167420466824803;-0.43522800767519093;-0.43522800005089773;0.4221303240848767;0.40249073612347863;0.5832652534800521;1.000024637012441
6.35185;0.9972050173017055;0.416728711795546;0.4178868590395729;-0.4056911064675019;-0.40684361483868314;0.9874838549719008;1.000134438808195;10.001062153631803;0.41674186601828295;-0.43522800817346563;-0.43522800024492553;0.42213003020435497;0.40249555918339874;0.5832694190735407;1.0000251135025557
6.36185;0.9972056024592736;0.41672891873705575;0.41788695665542497;-0.40569621054845173;-0.40684914076790263;0.987485169287102;1.000136031754792;10.001055969162879;0.41674168114739246;-0.4352280086881705;-0.4352280004503755;0.42213073638161425;0.40250137073345393;0.5832749595798945;1.0000256084492893
6.37185;0.997206160061308;0.41672910470617336;0.41788707189612195;-0.4057013145971607;-0.40685466670134685;0.9874864670128946;1.0001375742597847;10.001049831820177;0.4167414931337137;-0.4352280092165008;-0.43522800066553485;0.4221304449694196;0.40250617361397906;0.5832790445964011;1.0000261143691778
6.38185;0.9972076892465792;0.41672966551701307;0.4178871832520376;-0.4057068469623145;-0.40686021475839584;0.9874887403142364;1.0001390662476621;10.00104374083178;0.41674130331836584;-0.4352280097556058;-0.4352280008885221;0.4221311573978026;0.4025119712810033;0.5832844994690718;1.0000266233681827
6.39185;0.9972081933298925;0.4167298098398076;0.41788733432222974;-0.4057119509484638;-0.40686574069934384;0.9874899813093134;1.0001405072259963;10.001037689129669;0.41674111314641193;-0.43522801030260455;-0.4352280011173795;0.4221308746457852;0.40251676786805013;0.5832884943544816;1.0000271275773147
6.40185;0.9972086708846726;0.41672993365317224;0.4178875042786777;-0.40571705489940507;-0.4068712666439031;0.9874911822689452;1.0001418962242108;10.001031668334482;0.41674092379156147;-0.4352280108546407;-0.4352280013500874;0.4221305975469994;0.4025225679628242;0.5832931306656798;1.0000276188306068
6.41185;0.9972101724150819;0.4167308607650519;0.4178880797341872;-0.4057221913802639;-0.40687639624673977;0.9874923356411958;1.0001432313895777;10.00102566742037;0.41674073579551274;-0.4352280114090492;-0.43522800158467967;0.42213132687541044;0.40252737622311907;0.5832977494353702;1.0000280890436337
6.42185;0.9972105934679641;0.4167309419214768;0.4178882893840103;-0.4057272952648873;-0.4068819221995862;0.9874934338549353;1.000144509845437;10.001019670969175;0.4167405490816757;-0.4352280119636018;-0.43522800181945676;0.4221310633523567;0.4025331971925078;0.5833022816564385;1.000028530786768
6.43185;0.9972109834324381;0.4167310586733904;0.41788857807023644;-0.4057335055245576;-0.40688855772011856;0.9874954693722027;1.0001457286566564;10.001013660573744;0.4167403631735417;-0.4352280125166797;-0.43522800205306184;0.42213080763878524;0.40253903529769125;0.5833067602228228;1.000028936943489
6.44185;0.997212338795093;0.4167314888026019;0.41788880685805574;-0.4057390377172038;-0.40689410580561586;0.9874964346401288;1.000146886111621;10.001007618546229;0.4167401772285046;-0.43522801306723247;-0.4352280022844013;0.4221315603257667;0.40254489468484483;0.5833119083132912;1.0000293001436777
6.45185;0.997212659866475;0.41673149805100695;0.4178890772266224;-0.40574414149217786;-0.40689963177787447;0.9874973212722;1.000147982239107;10.00100152997876;0.4167399899872152;-0.4352280136145328;-0.4352280025124882;0.4221313218952625;0.40254977881966886;0.5833155872424244;1.000029612882949
6.46185;0.9972129423042465;0.41673148089487216;0.41788936762705525;-0.4057492452279873;-0.4069051577574269;0.9874981192544889;1.0001490186158633;10.000995378771554;0.41673979990788773;-0.43522801415792883;-0.4352280027363477;0.42213109283426864;0.4025556901978435;0.5833198990412803;1.0000298681989768
6.47185;0.9972141818456945;0.4167318317151009;0.41788965683451007;-0.405754777325459;-0.40691070586453015;0.9874988170611216;1.000149998003982;10.000989141993214;0.4167396054909096;-0.43522801469670863;-0.4352280029550107;0.42213187394026236;0.40256163054517463;0.5833248749639558;1.0000300610660184
6.48185;0.9972143794523884;0.4167318160174279;0.41789004699326865;-0.40576098739651434;-0.40691734141959257;0.9874994021334828;1.0001509237187236;10.000982791398956;0.4167394055900818;-0.4352280152300286;-0.4352280031674842;0.42213166639389854;0.40256760127365393;0.5833290653694948;1.0000301901388475
6.49185;0.9972145337608068;0.41673171143592097;0.4178903995521845;-0.40576609101739164;-0.40692286741883743;0.9875008615724076;1.0001517984261048;10.000976297546272;0.41673919956312316;-0.43522801575696896;-0.4352280033728482;0.4221314714859577;0.4025726035115235;0.5833325023263605;1.000030257873853
6.50185;0.9972156453157723;0.4167308648551316;0.41788964205420914;-0.40577168150212306;-0.40692847419717465;0.9875011830056646;1.000152623362942;10.0009696317253;0.41673898716730345;-0.4352280162767736;-0.43522800357052904;0.42213229039167616;0.4025786376764375;0.583337289736616;1.0000302685315863
6.51185;0.9972157196590561;0.4167307551666319;0.417890095068358;-0.4057778914540757;-0.40693510977075814;0.9875013548377031;1.0001533985895112;10.000962772975184;0.41673876821862993;-0.4352280167890776;-0.4352280037602831;0.4221321241484136;0.402584703148493;0.583341291613511;1.000030226279707
6.52185;0.9972157577720184;0.41673055429755373;0.417890509836414;-0.40578299495828796;-0.40694063578872364;0.9875013663391614;1.000154123143764;10.000955719547626;0.4167385425202561;-0.4352280172939426;-0.43522800394173194;0.42213197373447775;0.4025907982925311;0.5833452341038904;1.0000301347663054
6.53185;0.9972157612165361;0.4167303207274192;0.41789094466632676;-0.40578809842332114;-0.4069461618132677;0.9875012084939753;1.0001547952483276;10.000948490847822;0.41673831017423146;-0.43522801779166775;-0.4352280041140034;0.4221328401269553;0.4025969208518779;0.5833498438700854;1.0000299977295573
6.54185;0.9972167291036892;0.41673050940232204;0.4178914362891112;-0.40579473669650373;-0.4069528195273455;0.9875008749151309;1.000155413575665;10.000941115933696;0.41673807162751186;-0.4352280182823672;-0.4352280042758219;0.42213272416972164;0.40260306844661664;0.5833536771579811;1.000029820055865
6.55185;0.9972166633079653;0.4167302132528831;0.4178919101017526;-0.4057998400894761;-0.4069583455652513;0.9875003619757972;1.0001559782635217;10.000933624717536;0.41673782739897314;-0.43522801876553874;-0.43522800442578397;0.42213362630926765;0.40260923868749177;0.5833581854704489;1.000029608267186
6.56185;0.9972165597791237;0.41672988885989126;0.4178924026004583;-0.40580494344488627;-0.4069638716096525;0.9875006682324367;1.000156490502836;10.000926050458522;0.41673757798876626;-0.43522801923996374;-0.4352280045625569;0.42213354649526547;0.4026154290787474;0.5833619262042524;1.0000293698848242
6.57185;0.9972164668713993;0.4167300260238488;0.41789337876396854;-0.40581075736414196;-0.40697008874719215;0.987499793694924;1.0001569516452382;10.0009184318334;0.416737324000314;-0.43522801970389857;-0.4352280046850096;0.422133484379442;0.4026216371563951;0.5833656279559961;1.000029112525639
6.58185;0.9972172717722295;0.4167300497811416;0.4178938829307579;-0.4058162891108347;-0.4069756369251357;0.9874987394194626;1.0001573626815674;10.000910808141295;0.41673706624575924;-0.43522802015540035;-0.4352280047922488;0.4221344396596785;0.40262786078745594;0.5833700188851909;1.0000288433572975
6.59185;0.997217023420322;0.4167297168770589;0.4178944817257137;-0.40582249875982673;-0.4069822725501291;0.9874975074084603;1.0001577243134097;10.000903212129435;0.4167368057201709;-0.43522802059278276;-0.43522800488352903;0.42213441231758714;0.402634098257018;0.58337365526056;1.000028568891621
6.60185;0.9972167136439261;0.4167293082971527;0.41789503578962334;-0.40582760197175266;-0.40698779862015505;0.9874961007318811;1.0001580374140888;10.000895662589537;0.4167365433489794;-0.4352280210149385;-0.4352280049581921;0.4221344026634969;0.40264034793506;0.5833772633097335;1.000028294734947
6.61185;0.9972173344542229;0.41672933814318563;0.4178956407752214;-0.4058342400317498;-0.4069944563808913;0.987494523555046;1.0001583032715247;10.000888162688964;0.41673627964666476;-0.4352280214212282;-0.4352280050157064;0.4221354112575802;0.4026466079935152;0.5833815688154704;1.0000280251528015
6.62185;0.997216882349856;0.4167288989321916;0.4178962221132251;-0.4058393431782588;-0.4069999824653124;0.9874927807757484;1.0001585234867139;10.000880712526753;0.41673601477097755;-0.43522802181126213;-0.43522800505565606;0.42213543868703574;0.40265287654234433;0.5833851269037055;1.000027763282301
6.63185;0.997216350470718;0.41672850469219647;0.41789687478181936;-0.40584555268750855;-0.4070066181188848;0.9874908780167668;1.0001586995125598;10.000873322715135;0.4167357491286438;-0.43522802218500184;-0.43522800507774917;0.42213548525324923;0.40265915168039;0.5833886639658946;1.0000275119896078
6.64185;0.9972157349781416;0.41672803946778697;0.4178974803962362;-0.4058506557656801;-0.40701214421786747;0.9874898222060039;1.0001588317651637;10.000866009197306;0.4167354839361306;-0.43522802254293647;-0.43522800508198983;0.4221365508354035;0.4026654312770817;0.583392906515159;1.0000272746028998
6.65185;0.9972160328981768;0.4167280163423964;0.4178981334019541;-0.405857293715469;-0.40701880200799534;0.9874876213568899;1.000158919134079;10.000858781258898;0.416735221238178;-0.4352280228858884;-0.4352280050686135;0.4221366349518907;0.4026717129500627;0.5833964102137408;1.0000270553445465
6.66185;0.997215248005376;0.4167275849461944;0.41789881666516593;-0.4058635031271966;-0.4070254376839447;0.9874852834597699;1.000158959896425;10.000851643556622;0.4167349635740173;-0.43522802321457277;-0.43522800503762105;0.4221377367640071;0.4026779943126564;0.5834006251395493;1.0000268591638215
6.67185;0.9972143821812723;0.41672597582716375;0.4178983387337041;-0.40586866459781223;-0.40703102246042633;0.9874828159528974;1.0001589532155515;10.000844607490814;0.41673471362738645;-0.43522802352946893;-0.43522800498859;0.4221378550070537;0.4026842731046823;0.5834041068486167;1.0000266914948457
6.68185;0.9972134400367538;0.41672551884677167;0.41789903449062954;-0.40587487394224214;-0.4070376581539036;0.9874802260752085;1.0001588994960233;10.000837694133834;0.41673447405144814;-0.43522802383109477;-0.4352280049209434;0.4221379880308003;0.4026915470576399;0.5834082715986992;1.0000265586353847
6.69185;0.9972134252393058;0.41672538723652147;0.41789965430960174;-0.4058804053969851;-0.4070432064174855;0.9874775216658146;1.0001587999634567;10.000830925961864;0.4167342475535594;-0.43522802412015626;-0.4352280048340593;0.422139133914865;0.4026978137636906;0.5834124645113505;1.0000264674752992
6.70185;0.997212345962642;0.41672490769187487;0.4179003578019144;-0.40588661468471643;-0.40704984213109857;0.9874747116557766;1.0001586566049718;10.000824322704142;0.4167340370119802;-0.43522802439733654;-0.43522800472720136;0.4221392905235579;0.4027040706901681;0.5834159302872164;1.0000264239438583
6.71185;0.9972112067158363;0.4167244192083681;0.41790106423405615;-0.40589282394318144;-0.4070564778542954;0.9874718056434875;1.000158471901564;10.000817905686041;0.41673384535601987;-0.43522802466297394;-0.4352280045996397;0.4221404556317372;0.4027103152118472;0.5834201173942551;1.000026431967866
6.72185;0.9972100667030012;0.41672429382120074;0.417902122057703;-0.4058975309871851;-0.4070615855402646;0.9874688132195254;1.0001582479125115;10.000811701243519;0.4167336754402172;-0.43522802491690404;-0.43522800445073473;0.42214062722459045;0.40271654461866535;0.5834235796556783;1.0000264939310768
6.73185;0.9972098257784465;0.4167241892676655;0.4179028109451079;-0.40590416875597823;-0.4070682434023655;0.9874657437320886;1.0001579856914986;10.00080574201719;0.416733530056581;-0.4352280251585772;-0.43522800427983943;0.4221408037805159;0.40272375601978944;0.5834277316280884;1.0000266115848375
6.74185;0.997208546562319;0.4167236859899212;0.41790352202333375;-0.40591037794966034;-0.4070748791497046;0.98746360677109;1.000157685787202;10.000800067594218;0.4167334118763014;-0.4352280253872821;-0.4352280040863225;0.42214198443781525;0.40272994613819035;0.5834319167866567;1.0000267866222317
6.75185;0.9972072345240621;0.4167231231657291;0.41790417399587015;-0.40591548073695405;-0.40708040534284284;0.9874604130030589;1.0001573490047053;10.000794721200561;0.41673332343952485;-0.4352280256022752;-0.43522800386974536;0.42214216893741996;0.40273611128775094;0.5834353781561994;1.0000270207533886
6.76185;0.9972058959019013;0.4167226195864314;0.4179048828913339;-0.40592168989414035;-0.407087041105147;0.9874571739500229;1.0001569765124547;10.000789744278984;0.4167332672320252;-0.4352280258028895;-0.43522800363;0.4221423571763393;0.40274324770537656;0.583439528795065;1.0000273151156889
6.77185;0.9972055346811316;0.41672251427062607;0.4179055668254285;-0.4059283276205499;-0.40709369899722386;0.9874539004458984;1.0001565700293324;10.000785174662353;0.4167332456209503;-0.43522802598868904;-0.4352280033673017;0.42214354880934873;0.40274935200116957;0.5834437107378677;1.0000276694721766
6.78185;0.9972041585634879;0.41672201721403157;0.417906266642509;-0.40593453675294094;-0.4071003347728011;0.987450601026211;1.0001561324732975;10.000781049072362;0.4167332607071787;-0.4352280261596129;-0.4352280030821056;0.4221437433916236;0.40275542134450654;0.5834471667692448;1.00002808177694
6.79185;0.9972027713769274;0.4167214675373299;0.4179068993918987;-0.4059396394876698;-0.4071058609923406;0.9874472809102379;1.0001556681395907;10.000777405086744;0.41673331416674475;-0.4352280263161046;-0.43522800277512885;0.4221449407073484;0.4027614535024495;0.583451344145958;1.000028548258372
6.80185;0.9972013790887769;0.4167209844633911;0.4179075796526581;-0.40594584859282556;-0.4071124967790724;0.9874439417020462;1.0001551822225965;10.00077427773266;0.4167334070045952;-0.43522802645916864;-0.4352280024473276;0.42214514088397953;0.4027684470540141;0.5834554860550865;1.0000290643094987
6.81185;0.997199988223335;0.41672051201689264;0.41790824633758217;-0.4059520576839225;-0.4071191325707669;0.987440582234121;1.0001546802378343;10.000771693935805;0.4167335393010707;-0.43522802659023546;-0.4352280020996513;0.4221453444133592;0.40277440139724524;0.5834589346485656;1.0000296257707741
6.82185;0.9971996034437101;0.41672044868476626;0.41790887546404115;-0.4059586953787385;-0.40712579048980657;0.987437200218722;1.0001541678658374;10.000769673334394;0.4167337102192662;-0.43522802671092026;-0.4352280017329358;0.4221465521389165;0.40278131633979236;0.5834637926647878;1.000030229024292
6.83185;0.9971982315375382;0.4167200058595063;0.4179095073731514;-0.4059649044486418;-0.4071324262887204;0.98743379312016;1.0001536514219111;10.000768235489476;0.41673391836810725;-0.4352280268228207;-0.43522800134809464;0.42214676511890326;0.40278719195520296;0.583467230953496;1.000030869804904
6.84185;0.997196872156828;0.4167184177906274;0.4179089492555234;-0.4059700656139121;-0.40713801118314574;0.9874303575908867;1.0001531376950163;10.000767404596273;0.41673416220622084;-0.43522802692734747;-0.43522800094620306;0.4221479845373984;0.4027930288317705;0.5834713854221742;1.000031542666174
6.85185;0.997195524256036;0.4167180176117489;0.4179095345147313;-0.40597627465778846;-0.40714464698272934;0.9874268887900338;1.0001526321560166;10.000767206655691;0.41673444033224927;-0.4352280270256297;-0.43522800052850447;0.4221482118057626;0.40279982796101704;0.5834754982622911;1.0000322417768175
6.86185;0.9971952376641052;0.41671846791061207;0.41791047827335;-0.4059825165330934;-0.4071508864103396;0.9874233807346532;1.000152137319596;10.000767661039962;0.41673475175701186;-0.4352280271185913;-0.43522800009666424;0.42214844854296235;0.4028055902335372;0.5834789119371248;1.0000329619814063
6.87185;0.9971939076076387;0.41671812205965103;0.41791100535361037;-0.4059887255548138;-0.4071575222017602;0.9874208276802565;1.0001516526583334;10.00076877254776;0.4167350958856833;-0.4352280272071442;-0.4352279996530104;0.42214969624667964;0.4028123163081329;0.5834837309344924;1.00003369925418
6.88185;0.9971925821882247;0.416717805894251;0.41791149900487695;-0.4059949345615709;-0.4071641579863174;0.9874172256939231;1.0001511751798808;10.000770532085522;0.4167354720989903;-0.43522802729225596;-0.4352279992003344;0.4221499559930153;0.4028180069125945;0.583487128211196;1.000034450547275
6.89185;0.9971912571014385;0.41671752000677603;0.4179119562808332;-0.4060011435535266;-0.4071707937619265;0.987413573178485;1.000150700422814;10.000772925716598;0.4167358795112448;-0.43522802737487354;-0.43522799874139106;0.42215122848573516;0.4028246630395471;0.583491931562007;1.0000352139157382
6.90185;0.9971899281909068;0.41671720570767123;0.4179123161411266;-0.40600624615789765;-0.4071763199648505;0.9874098704292907;1.0001502238596542;10.000775939698705;0.4167363172124262;-0.4352280274559989;-0.43522799827855335;0.4221515142371366;0.40283028599369536;0.5834953124756184;1.0000359894173512
6.91185;0.9971895902846917;0.41671737498745526;0.41791267285509465;-0.4060128837989576;-0.40718297784060414;0.9874061193543014;1.00014974178897;10.00077955512882;0.4167367844809328;-0.43522802753688755;-0.4352279978136753;0.42215181347883574;0.4028368774118661;0.583499373338834;1.000036779847379
6.92185;0.9971882424344801;0.41671717679231224;0.41791301007379983;-0.40601909275921794;-0.4071896135777884;0.9874023234261609;1.0001492516265775;10.00078374402084;0.41673728065387944;-0.43522802761907037;-0.43522799734803025;0.4221531259429939;0.4028424391263349;0.5835034548699042;1.0000375901572858
6.93185;0.9971868794194937;0.4167170060962716;0.41791330578206665;-0.40602530170927853;-0.4071962492989531;0.9873984875851671;1.0001487520469503;10.000788475774614;0.416737804948466;-0.43522802770415525;-0.43522799688243585;0.4221534508545025;0.40284897290891186;0.5835074889534393;1.0000384261588204
6.94185;0.9971854971283528;0.4167168624429927;0.4179135596951723;-0.4060315106508381;-0.40720288500310403;0.9873946181810643;1.0001482428660124;10.000793726237331;0.41673835626919353;-0.43522802779358516;-0.43522799641743015;0.4221547869925347;0.40285448034114013;0.5835115398353;1.0000392940232496
6.95185;0.9971840911852775;0.41671674562150196;0.4179137716055164;-0.40603771958544943;-0.4072095206894837;0.9873907221036554;1.0001477248347885;10.000799482771841;0.4167389329970417;-0.43522802788857906;-0.43522799595336314;0.42215513257041565;0.4028609628683059;0.5835155391646405;1.0000402003435784
6.96185;0.997183655986889;0.41671705095877926;0.4179139199019381;-0.4060443572234711;-0.407216178481665;0.9873868050496372;1.0001471993045599;10.000805743569087;0.4167395331345704;-0.4352280279902542;-0.43522799549069563;0.42215548511557555;0.402866421832426;0.5835188273626105;1.0000411520124535
6.97185;0.997182190512698;0.4167169859071582;0.4179140479909815;-0.4060505661550619;-0.40722281413023526;0.9873828710735774;1.0001466673025294;10.000812510956601;0.41674015460037994;-0.4352280280996407;-0.4352279950304157;0.4221568415115324;0.40287285838250453;0.5835235063597765;1.0000421560800314
6.98185;0.9971806897066565;0.41671694502757195;0.4179141348863612;-0.4060567750832435;-0.4072294497579474;0.9873789241136992;1.0001461288532414;10.000819784984541;0.41674079514999884;-0.43522802821751083;-0.43522799457399663;0.42215719811577185;0.4028782734940032;0.5835267464452474;1.0000432193383992
6.99185;0.9971791494900214;0.41671692688555023;0.4179141813058066;-0.4060629840084412;-0.40723608536286254;0.9873749694566427;1.0001455832674921;10.000827561204114;0.4167414522682915;-0.4352280283443254;-0.43522799412285157;0.4221585510223695;0.40288466824185837;0.5835313735485423;1.000044347871685
7.00185;0.9971785634504503;0.41671732563272107;0.41791416655922414;-0.40606962166675875;-0.4072427430674195;0.9873710137615777;1.0001450298438785;10.000835831401583;0.4167421233975849;-0.43522802848040726;-0.4352279936779238;0.4221588964243491;0.4028900440072939;0.5835345584680988;1.0000455473364547
7.01185;0.9971769815496934;0.4167166703198645;0.41791343303227974;-0.4060754932870985;-0.40724901877648356;0.9873670641406099;1.0001444684896312;10.0008445839548;0.41674280609457093;-0.43522802862607096;-0.43522799323971795;0.4221592308838055;0.4028964023590256;0.5835384039483625;1.0000468231206616
7.02185;0.997175291911968;0.41671671028488266;0.41791336345296476;-0.40608170221559664;-0.4072556543013577;0.9873631273243572;1.0001438994050287;10.000853801544418;0.41674349802244953;-0.4352280287816209;-0.43522799280841223;0.42216055143361947;0.4029027447129246;0.583542941836039;1.0000481795385685
7.03185;0.9971735439430952;0.4167167662218938;0.41791325684195396;-0.40608791114617043;-0.407262289797853;0.9873592093932294;1.0001433216824211;10.000863459566844;0.41674419706463395;-0.4352280289474165;-0.4352279923839275;0.422160855517769;0.4029080718914317;0.5835460343037254;1.0000496190281953
7.04185;0.9971717352810406;0.41671683668461046;0.41791311403823284;-0.406094120079962;-0.4072689252661569;0.9873553156300606;1.0001427323587597;10.00087352513865;0.41674490148092896;-0.4352280291239657;-0.4352279919661363;0.4221621409945661;0.40291438391701867;0.5835505088543695;1.0000511420552325
7.05185;0.9971708626745674;0.4167173165937092;0.41791291442244133;-0.40610075778639815;-0.4072755828320003;0.98735145039086;1.000142126781355;10.000883954659443;0.4167456101045727;-0.43522802931190613;-0.4352279915550499;0.42216240633228636;0.40291968041809356;0.583553537869736;1.000052747418563
7.06185;0.9971689275827982;0.41671741402498597;0.4179127016450244;-0.4061069667345623;-0.4072822182458192;0.9873486174849984;1.0001414997358002;10.00089469428848;0.41674632246417265;-0.43522802951198253;-0.4352279911507858;0.42216265073516;0.40292596121835644;0.5835572259820394;1.0000544326822234
7.07185;0.9971669279853634;0.4167175244674277;0.4179124539727071;-0.4061131756867153;-0.4072888536332876;0.9873448210069592;1.0001408465998267;10.00090568566679;0.4167470383719584;-0.4352280297249933;-0.43522799075347657;0.42216387404475936;0.4029322264718358;0.5835616069864265;1.0000561945234865
7.08185;0.9971648644762741;0.41671764717230436;0.4179121708123328;-0.4061193846427964;-0.40729548899503676;0.9873410664589637;1.000140163909619;10.000916872454507;0.4167477572303161;-0.43522802995164245;-0.43522799036329557;0.42216407669271294;0.4029374764857917;0.5835645445410051;1.0000580289819214
7.09185;0.9971627395103441;0.41671778085770705;0.4179118514771531;-0.40612559360276174;-0.4073021243318305;0.987337361493129;1.0001394490456974;10.000928200189637;0.41674847795962666;-0.43522803019256256;-0.43522798998048196;0.42216525973090313;0.40294371156125464;0.583568866605817;1.000059931887492
7.10185;0.9971605573285949;0.41671792372102034;0.4179114955710673;-0.40613180256683645;-0.40730875964451047;0.9873337153373263;1.0001387000308826;10.000939608511837;0.41674919958015244;-0.43522803044852665;-0.43522798960527165;0.42216542455434036;0.40294993200923224;0.5835724356898638;1.0000618995637742
7.11185;0.9971593220031132;0.4167184693902862;0.4179110816757333;-0.40613844034460206;-0.40731541705926055;0.9873301376191104;1.0001379163742066;10.000951028458699;0.4167499213528601;-0.43522803072056704;-0.43522798923786815;0.4221655724668552;0.4029551384152929;0.5835752842673896;1.0000639293715787
7.12185;0.9971570429874906;0.4167186242680514;0.4179106535416074;-0.406144649326007;-0.4073220523256062;0.9873266377021871;1.000137099656289;10.000962393337314;0.416750642275928;-0.435228031009801;-0.4352279888784089;0.4221667046187849;0.4029613318413371;0.5835795163851596;1.0000660195214748
7.13185;0.9971547270235201;0.4167187825878734;0.4179101907898853;-0.4061508583143369;-0.40732868756931523;0.9873232242315448;1.0001362526950015;10.00097365262941;0.4167513610328771;-0.43522803131701354;-0.43522798852683553;0.42216682230471053;0.40296751376116274;0.5835829951758152;1.0000681685982313
7.14185;0.9971524358759423;0.41671937170649315;0.417910103269741;-0.4061566715137242;-0.4073349042787321;0.9873199043276669;1.0001353780258435;10.00098477270394;0.4167520764306287;-0.4352280316424775;-0.43522798818294417;0.42216792711353457;0.4029726859265003;0.5835864778759032;1.0000703756663256
7.15185;0.9971500723656082;0.4167195323308122;0.41790957747250385;-0.4061628805180048;-0.40734153947765;0.9873166823810111;1.0001344769281801;10.000995726749915;0.41675278737622806;-0.43522803198609344;-0.4352279878467195;0.42216802067111814;0.402978850150795;0.5835899002141153;1.0000726407239002
7.16185;0.9971486945965651;0.41672008728300775;0.4179090023865473;-0.40616951837290177;-0.40734819678084677;0.9873135589209104;1.0001335498812827;10.00100649104786;0.4167534925105317;-0.4352280323473891;-0.43522798751852326;0.4221691044216428;0.40298500795172415;0.5835940203063461;1.0000749648419558
7.17185;0.9971463095382893;0.41671919516105693;0.4179073731656286;-0.4061768922414151;-0.4073560001579839;0.9873105310242564;1.0001325977687252;10.001017048933825;0.41675419011403775;-0.4352280327254089;-0.4352279871989567;0.4221691798461148;0.4029901604612637;0.5835967031745677;1.0000773494424529
7.18185;0.9971439173893664;0.41671934558801343;0.41790677317697505;-0.40618310127482893;-0.4073626352899236;0.9873075943895899;1.0001316222451295;10.00102739666274;0.41675487817696244;-0.435228033118785;-0.4352279868887265;0.4221692487735557;0.4029963086517292;0.583600054920032;1.0000797947267879
7.19185;0.9971415183610508;0.41671948920709806;0.41790615446771656;-0.40618931031394767;-0.4073692703988805;0.9873047447912479;1.0001306248259565;10.001037549592299;0.41675555449976376;-0.4352280335259705;-0.4352279865886098;0.42217031338456457;0.4030024532562665;0.5836041091461455;1.000082298459112
7.20185;0.9971391125883421;0.41671962492173686;0.41790551966862133;-0.4061955193571488;-0.4073759054850617;0.9873019781251637;1.0001296058288942;10.001047539942206;0.4167562168870362;-0.4352280339455139;-0.4352279862993133;0.4221703758810695;0.4030075946046443;0.5836067289772384;1.0000848559386988
7.21185;0.9971376995446234;0.41672014756930037;0.4179048498633174;-0.4062021572795424;-0.4073825626754409;0.9872992903410661;1.000128564795951;10.001057407167565;0.4167568632938584;-0.4352280343762713;-0.4352279860212797;0.4221714381080128;0.40301373298349313;0.5836107429306824;1.0000874605869006
7.22185;0.9971352845191183;0.4167202644294813;0.4179041912065719;-0.40620836633326;-0.40738919771804327;0.9872966777384181;1.0001275018846312;10.00106719214776;0.416757491971517;-0.4352280348173695;-0.4352279857546712;0.4221715014791719;0.40301986893391606;0.5836140158381261;1.000090104424358
7.23185;0.9971328705117912;0.41672036973657806;0.41790352549818116;-0.4062145753876927;-0.40739583273996327;0.987294137214071;1.0001264181801934;10.001076934195726;0.4167581016951389;-0.4352280352678478;-0.4352279854995428;0.4221715670156523;0.4030260029514436;0.5836172738125521;1.0000927784908828
7.24185;0.9971304627182569;0.4167204615412731;0.4179028561542961;-0.4062207844427377;-0.40740246774166883;0.9872916662606678;1.000125314981673;10.00108666442503;0.41675869173611646;-0.4352280357263468;-0.4352279852560204;0.42217263529380766;0.4030311351071008;0.5836205525676276;1.0000954733081755
7.25185;0.9971280661617377;0.4167205377183825;0.41790218627693737;-0.4062269934983866;-0.40740910272334535;0.9872892628705726;1.0001241936969074;10.001096400015104;0.41675926147496767;-0.435228036191235;-0.43522798502427984;0.42217270658636735;0.4030372649543223;0.5836237897091421;1.0000981793514192
7.26185;0.9971256859341985;0.41672065452502693;0.417901577164796;-0.4062343088955131;-0.4074168472465084;0.9872869257076727;1.0001230563048031;10.001106148768057;0.41675981009561175;-0.4352280366610029;-0.4352279848043629;0.422173781232712;0.40304339155219115;0.5836277453560517;1.000100887554018
7.27185;0.9971243262066106;0.41672108842718414;0.41790089219717846;-0.4062409468680626;-0.4074235043149656;0.987284654739246;1.0001219048748569;10.001115917198906;0.4167603366350805;-0.4352280371345124;-0.4352279845961085;0.4221738598598977;0.403049513604604;0.5836309781740302;1.000103589452686
7.28185;0.9971220485766016;0.4167215327954895;0.4179006432166035;-0.40624676013307714;-0.4074297207158899;0.9872824517884599;1.0001207402308843;10.001125706166551;0.41676084024098653;-0.4352280376109154;-0.4352279843992198;0.4221749432381144;0.4030546298282259;0.5836342499596968;1.0001062769666573
7.29185;0.9971197523689153;0.41672152308061733;0.41789999420450696;-0.4062529691917028;-0.4074363556182372;0.9872803201609722;1.0001195614806389;10.001135500682988;0.41676132033841556;-0.43522803808930094;-0.43522798421330566;0.4221750320266894;0.40306073928757724;0.5836375012214282;1.0001089424587306
7.30185;0.9971174967253917;0.4167214856040961;0.41789935454105775;-0.4062591782468501;-0.40744299050189364;0.987278263287003;1.0001183670042693;10.001145271815783;0.4167617766164477;-0.4352280385683602;-0.4352279840379821;0.4221751266817286;0.4030668413852416;0.5836407705990678;1.0001115792685193
7.31185;0.9971152876037164;0.4167214175315493;0.4178987255617259;-0.4062653872966649;-0.40744962536702006;0.9872762834084279;1.0001171555896646;10.00115498749475;0.4167622089659284;-0.43522803904645035;-0.4352279838730153;0.4221762274029304;0.4030729355911357;0.5836447866846051;1.0001141823196882
7.32185;0.9971141285738133;0.41672171179584505;0.4178980873341372;-0.40627202529043244;-0.40745628234123765;0.9872743815747737;1.0001159264193362;10.001164621664167;0.4167626174479921;-0.4352280395219137;-0.43522798371826316;0.42217633414997774;0.4030780212192682;0.5836474165064094;1.0001167482688156
7.33185;0.9971120260859831;0.4167205264866272;0.4178964340771962;-0.4062793991588248;-0.4074640853942083;0.9872725586746689;1.00011467851587;10.001174160410702;0.41676300240800873;-0.4352280399931529;-0.4352279835735563;0.4221774469580703;0.40308409765339615;0.5836514904446264;1.000119274855456
7.34185;0.9971099816355142;0.4167203511764048;0.4178958480356996;-0.4062856081883891;-0.4074707202057663;0.9872708160346075;1.0001134104377494;10.001183603950182;0.4167633647210968;-0.43522804045851804;-0.4352279834388198;0.4221775662514975;0.4030901650208855;0.5836548727138167;1.0001217597576944
7.35185;0.9971079982425518;0.41672013671027464;0.41789528008475957;-0.4062918172069332;-0.40747735500150045;0.9872691555113102;1.0001121199769378;10.001192963966053;0.41676370587705386;-0.43522804091626976;-0.43522798331428647;0.4221776926977039;0.4030962245868413;0.5836582867440742;1.0001241997662447
7.36185;0.9971060793802629;0.41671988237384916;0.4178947315126222;-0.4062980262131914;-0.40748398978331274;0.987267579672917;1.0001108045212463;10.001202263172067;0.4167640277961337;-0.4352280413645821;-0.4352279832003943;0.4221788267784728;0.40310227832405826;0.583662455612192;1.0001265908866992
7.37185;0.9971042285163908;0.4167195880410503;0.4178942030620613;-0.4063042352055824;-0.4074906245532573;0.9872660913559059;1.000109462180997;10.001211540076898;0.4167643326652041;-0.43522804180152985;-0.4352279830972837;0.42217896848623404;0.4031073281416437;0.5836652423909215;1.000128929400744
7.38185;0.9971034476013919;0.41671965000204697;0.41789367357177637;-0.406310873174719;-0.40749728144099784;0.9872646924982593;1.0001080921692593;10.00122084782357;0.41676462296196876;-0.43522804222503714;-0.43522798300442095;0.4221801172474008;0.40311337562591854;0.5836694750470933;1.0001312130062985
7.39185;0.9971017435158178;0.41671933619287954;0.41789324518020077;-0.40631818847152984;-0.40750502575397224;0.9872633836000516;1.0001066941526626;10.001230242102139;0.41676490137416716;-0.435228042632863;-0.435227982920685;0.4221802720608446;0.40311942225161507;0.5836730164405072;1.000133441041923
7.40185;0.9971001200156926;0.4167189266807802;0.41789277923289536;-0.406324397419458;-0.4075116604979127;0.9872621642316856;1.0001052674339361;10.001239769109091;0.4167651705637176;-0.43522804302275286;-0.43522798284457354;0.422181431804444;0.40312546962464435;0.5836773123556441;1.0001356138943418
7.41185;0.9970985821706948;0.41671848112731813;0.41789233452392316;-0.40633060634863494;-0.4075182952346416;0.9872610338465262;1.0001038106074334;10.001249462001473;0.41676543323472975;-0.43522804339273213;-0.43522798277433217;0.42218159549096185;0.40313051975861547;0.5836802247060807;1.0001377319000482
7.42185;0.9970971864346078;0.4167184295420622;0.4178923193142811;-0.40633641946351917;-0.40752451143338897;0.9872599924196201;1.000102322100358;10.001259341808565;0.4167656923733538;-0.4352280437413934;-0.4352279827080862;0.42218176225330206;0.4031365752394169;0.5836838567520563;1.0001397941312198
7.43185;0.9970958288731857;0.41671791476455416;0.4178919176876101;-0.40634262835183405;-0.40753114615483954;0.9872590409835927;1.0001008013252717;10.001269417102634;0.4167659510285985;-0.4352280440679274;-0.43522798264388024;0.4221829310437314;0.40314263897648506;0.5836882397382005;1.0001417981699323
7.44185;0.9970955608712915;0.4167177625177264;0.417891516932422;-0.40634926625131834;-0.4075378029969062;0.9872581818746181;1.0000992495942642;10.001279685297375;0.41676621190206065;-0.4352280443717625;-0.4352279825797335;0.4221831003667177;0.4031487136227316;0.5836919258882719;1.0001437410216525
7.45185;0.9970943847834624;0.4167172406913227;0.4178912197074325;-0.40635658142538356;-0.4075455472630368;0.9872574181106983;1.0000976701265587;10.00129013718825;0.4167664772812567;-0.4352280446520766;-0.4352279825138893;0.42218426838707457;0.4031548011173572;0.5836963603193902;1.0001456198276935
7.46185;0.9970933000001312;0.4167166288940924;0.4178908876873993;-0.40636279024984556;-0.4075521819581254;0.9872567523351082;1.0000960671821308;10.001300763212432;0.4167667490301729;-0.4352280449076787;-0.43522798244509464;0.42218443326537375;0.40315990265091967;0.5836994054344496;1.0001474315647934
7.47185;0.9970923093111771;0.4167159861469685;0.417890579626792;-0.40636899904954943;-0.4075588166429942;0.9872561863062361;1.0000944449989868;10.001311558876667;0.4167670284527324;-0.4352280451373029;-0.4352279823727717;0.42218559349603924;0.4031660188985913;0.583703889320175;1.0001491722077547
7.48185;0.9970914168812839;0.4167153129803526;0.41789029518865145;-0.4063752078239092;-0.40756545131748984;0.9872557211667204;1.000092807401175;10.001322522792906;0.4167673162654497;-0.43522804533985515;-0.4352279822969415;0.4221857481166259;0.4031721503441654;0.5837076757346744;1.0001508359825855
7.49185;0.997091625677582;0.4167138996333201;0.41788890291345465;-0.40638190413362707;-0.40757216677497926;0.9872553580913852;1.0000911585227419;10.001333650006009;0.4167676127321717;-0.43522804551444705;-0.43522798221792924;0.42218589648697435;0.40317829756593243;0.5837114881751442;1.0001524150300933
7.50185;0.997090941852664;0.41671316800702607;0.41788866518068396;-0.40638811286287074;-0.40757880142836184;0.9872560987134534;1.0000895040907969;10.001344928430104;0.41676791784092176;-0.43522804566035844;-0.4352279821362599;0.4221870377786535;0.4031844612802829;0.5837160495338727;1.0001538999453587
7.51185;0.9970903649014434;0.4167124664836199;0.41788851004966704;-0.406395427884625;-0.40758654563181373;0.9872559453020505;1.0000878521971583;10.001356336076142;0.4167682312627221;-0.4352280457769748;-0.43522798205268465;0.42218717074428186;0.40318964217843817;0.5837192221617975;1.0001552812217835
7.52185;0.9970898921608368;0.4167116776699419;0.41788832109985996;-0.40640163655940736;-0.4075931802620261;0.9872559005663214;1.0000862128926644;10.001367836112907;0.4167685521556166;-0.43522804586384556;-0.4352279819679603;0.42218829393974716;0.403195840867262;0.5837238328321736;1.0001565507123003
7.53185;0.9970895181629081;0.41671085906233013;0.4178881581357991;-0.40640784520649065;-0.4075998148796049;0.9872559669304185;1.0000845967961802;10.001379376293304;0.41676887929994655;-0.4352280459208816;-0.43522798188263784;0.42218840615219344;0.40320205809229864;0.5837277433983962;1.0001577021675538
7.54185;0.9970892373455895;0.41671000971665745;0.41788802217000326;-0.40641405382532475;-0.40760644948383334;0.9872561462786802;1.0000830137130792;10.00139089923441;0.41676921141669354;-0.43522804594843406;-0.4352279817972734;0.4221885066543442;0.4032082949924263;0.5837316754921119;1.0001587305539692
7.55185;0.9970900975339136;0.41670995404998157;0.4178883004814296;-0.4064202957312356;-0.40761268766394104;0.9872564403308809;1.000081471965136;10.001402354961481;0.41676954720681225;-0.4352280459473549;-0.43522798171270916;0.4221895950426914;0.40321455304489934;0.5837363505453073;1.0001596310073508
7.56185;0.9970899933550472;0.4167091007790418;0.41788827882527346;-0.40642761061416477;-0.4076204317999906;0.9872568504057828;1.0000799780564396;10.001413704301735;0.4167698852824493;-0.4352280459190937;-0.4352279816299373;0.4221896709189414;0.4032198338342148;0.5837396300870107;1.0001603987062544
7.57185;0.9970899727474505;0.4167081583013436;0.41788822691443805;-0.4064338191529738;-0.4076270663595342;0.9872573764727572;1.0000785365172578;10.001424918004183;0.4167702242334923;-0.43522804586540464;-0.4352279815497998;0.42219073388708517;0.4032261389910402;0.5837443403954958;1.0001610294005119
7.58185;0.9970900312614961;0.416707186019721;0.4178882037480789;-0.40644002766342735;-0.4076337009034339;0.9872580163014495;1.0000771503782486;10.001435976844416;0.4167705627996086;-0.43522804578784247;-0.4352279814728241;0.42219078377809865;0.4032324702308545;0.5837483427992038;1.000161519661443
7.59185;0.997090163890412;0.4167061851202964;0.4178882093122628;-0.4064462361463177;-0.40764033543138467;0.9872587652944812;1.0000758213158498;10.00144687018878;0.4167708999298023;-0.4352280456876801;-0.43522798139905716;0.4221918206617868;0.4032388292275401;0.5837530814427411;1.0001618669796126
7.60185;0.9970903647174417;0.416705157014864;0.4178882431200471;-0.4064524446031084;-0.407646969943281;0.9872596168876011;1.0000745487856415;10.00145759278299;0.416771234415882;-0.4352280455661419;-0.43522798132797474;0.4221918446837194;0.4032442174685815;0.583756417043144;1.0001620694001676
7.61185;0.9970916252503915;0.41670449935091486;0.41788828295269453;-0.40645908218567006;-0.4076536265693625;0.9872605624557277;1.0000733300451523;10.001468136484492;0.416771564359813;-0.4352280454244452;-0.43522798125865897;0.42219185596022196;0.4032506363012775;0.5837604519598123;1.0001621243441485
7.62185;0.9970919401818092;0.41670348152077696;0.41788843033185724;-0.40646639691135994;-0.40766137061200436;0.9872615911168843;1.0000721615571793;10.001478477970041;0.4167718870133756;-0.43522804526369974;-0.435227981190104;0.4221928544852904;0.4032570869834471;0.5837652170288917;1.000162028258508
7.63185;0.9970922997127404;0.4167023852970564;0.4178885461945999;-0.40647260530605855;-0.40766800507958384;0.9872626908407308;1.0000710398167463;10.001488576471871;0.4167721990285802;-0.43522804508495416;-0.4352279811214951;0.42219284005294755;0.4032635705768788;0.5837692653862653;1.0001617776574427
7.64185;0.9970926964505189;0.4167012722858192;0.41788868874579704;-0.40647881368087335;-0.4076746395342952;0.9872638500348502;1.0000699614206956;10.00149838652539;0.41677249691704377;-0.43522804488924594;-0.4352279810523475;0.4221938122230294;0.40327008771800626;0.5837740428106584;1.0001613698204628
7.65185;0.9970931254239495;0.41669903917837836;0.41788774743540924;-0.4064850805310539;-0.40768133264328477;0.9872650580534396;1.0000689233018074;10.001507872583026;0.41677277739794505;-0.43522804467751874;-0.4352279809824578;0.42219377026012783;0.4032756385086711;0.5837774119417375;1.0001608028752056
7.66185;0.9970945831490231;0.416698297208111;0.4178879181544946;-0.40649171805268347;-0.40768798920373944;0.9872663047439617;1.0000679227789453;10.001517014799596;0.41677303748922173;-0.43522804445061425;-0.4352279809119233;0.42219471322672286;0.403282222786375;0.5837822001663456;1.0001600760488685
7.67185;0.9970950720620932;0.4166971511991862;0.41788813216856047;-0.4064979263784401;-0.4076946236221474;0.9872675801197648;1.0000669574154546;10.001525804259616;0.4167732746048677;-0.4352280442094639;-0.4352279808412485;0.4221946402432156;0.40328884049807867;0.5837862707129339;1.000159190014631
7.68185;0.997095590307399;0.41669605816571614;0.417888423928105;-0.4065052409898731;-0.40770236758989503;0.9872688747756878;1.0000660252106672;10.001534231652744;0.41677348666596437;-0.4352280439552649;-0.4352279807712704;0.42219455052500166;0.403295491778768;0.5837903472353051;1.0001581470170424
7.69185;0.9970961893293123;0.4166953332390147;0.4178890820201098;-0.4065110534872401;-0.4077085834357399;0.9872701802761502;1.0000651248431145;10.001542279358771;0.4167736719601432;-0.4352280436893928;-0.43522798070306457;0.42219544325029;0.40330217672419594;0.5837951534981997;1.0001569505540278
7.70185;0.9970967617683211;0.4166941795220735;0.41788934632923913;-0.40651726175948455;-0.4077152178178066;0.9872714885259893;1.0000642557210084;10.001549921096299;0.41677382891651205;-0.43522804341317706;-0.4352279806379922;0.4221953175759775;0.4033078951310351;0.5837985531608713;1.0001556050182243
7.71185;0.9970973587916238;0.41669302898157135;0.4178896234963412;-0.4065234700142916;-0.4077218521882489;0.9872727907873375;1.0000634180205912;10.001557127235191;0.416773956329437;-0.4352280431277108;-0.4352279805775792;0.4221961727067682;0.4033146466403916;0.5838033741787539;1.0001541158473042
7.72185;0.9970989773738307;0.4166922797473733;0.41788989074050853;-0.4065301074769561;-0.40772850867842503;0.9872740776156619;1.000062612635733;10.00156387129207;0.4167740538016011;-0.4352280428337139;-0.4352279805231876;0.4221960079313672;0.40332143117306596;0.5838074795945338;1.0001524895988105
7.73185;0.9970996182522334;0.4166911420301784;0.4178901903224932;-0.4065363157027104;-0.407735143027277;0.987275339516001;1.0000618409904418;10.001570131761886;0.41677412155538723;-0.43522804253157965;-0.43522798047578853;0.42219582287926677;0.40332824898158975;0.5838115921474485;1.0001507333781612
7.74185;0.9971002775310059;0.4166900126650313;0.41789049970186376;-0.40654252391023843;-0.40774177736629963;0.9872765675698515;1.0000611050027008;10.001575894180801;0.41677415981097893;-0.4352280422216633;-0.43522798043593575;0.42219661793656493;0.40333410038123213;0.5838157436724631;1.0001488542757848
7.75185;0.9971009527975578;0.4166889504839993;0.41789087654278784;-0.40654983839609216;-0.4077495212572965;0.9872777539852895;1.0000604068566004;10.001581154972154;0.4167741685517633;-0.4352280419045715;-0.43522798040396565;0.4221963942241076;0.4033409856525865;0.583819869534437;1.0001468595544447
7.76185;0.9971016420748336;0.41668783849070523;0.41789120255605045;-0.4065560465658178;-0.4077561555787192;0.9872788924018986;1.0000597480996694;10.001585918545139;0.41677414768399745;-0.4352280415811721;-0.4352279803802062;0.4221971530896647;0.40334790498064893;0.5838247251930149;1.0001447570146234
7.77185;0.9971033418714305;0.4166871308866151;0.4178915138100854;-0.4065626839775047;-0.40776281202398984;0.9872799781713306;1.0000591291359606;10.00159018941557;0.4167740973169749;-0.43522804125238734;-0.4352279803648126;0.4221968958398687;0.4033548582972654;0.5838288656746803;1.0001425544111102
7.78185;0.9971040518297161;0.416686036007888;0.41789185228052605;-0.4065688921183382;-0.40776944633233436;0.9872810090051445;1.0000585499170858;10.001593964926503;0.4167740180743843;-0.43522804091903755;-0.43522798035756216;0.4221976238801683;0.40336084519765064;0.5838330479469911;1.0001402584984105
