time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.80185;0.9971436439022556;0.41662358469032973;0.41792861677903814;-0.40658133372207933;-0.40778269017743624;0.9871729608523233;0.9999731920571983;10.00019525347643;0.4167595131140822;-0.43522802729763765;-0.43522799049673944;0.4221717761273555;0.4033535674845687;0.5839419023654816;0.999955324670218
7.81185;0.9971440435263532;0.41662332197302077;0.417928499708066;-0.40658754147335874;-0.40778932550479174;0.9871751016208786;0.9999740493205386;10.00019568477999;0.41675930433651887;-0.43522802763913865;-0.43522799043684646;0.4221732461077193;0.40336071767242965;0.5839488764670252;0.9999555840466925
7.82185;0.9971444845866831;0.41662242284992473;0.41792773303008107;-0.4065945182066237;-0.4077967105255523;0.9871772804300551;0.9999749605285964;10.000195721772705;0.41675913062475123;-0.43522802796437465;-0.43522799037640486;0.4221737398774912;0.4033668616948359;0.583954413185047;0.9999558792401491
7.83185;0.9971458572528489;0.41662251726844185;0.41792758112294603;-0.4066011552341994;-0.4078033680266864;0.9871794909056908;0.9999759246770124;10.000195342037406;0.4167589909189992;-0.43522802827119145;-0.43522799031685183;0.42217525499459285;0.40337399967902693;0.5839613381235839;0.999956210390666
7.84185;0.9971462157942395;0.416622192497251;0.41792744555250755;-0.4066073629573765;-0.4078100034170292;0.9871817265575012;0.9999769403244382;10.000194540154395;0.41675888411712314;-0.435228028557365;-0.43522799025938647;0.4221757892843161;0.4033811312916389;0.5839675123594463;0.99995657901749
7.85185;0.9971465587957734;0.41662184218533305;0.4179273053822279;-0.40661357067170084;-0.40781663882833685;0.9871839813494538;0.9999780063660956;10.000193319281218;0.4167588093612755;-0.4352280288203875;-0.4352279902049959;0.4221773406009014;0.40338725622438737;0.5839736888953937;0.9999569865705433
7.86185;0.9971468875612433;0.4166214649930255;0.4179271608663411;-0.4066197783778999;-0.40782327426069215;0.9871862499067734;0.9999791224524511;10.000191681154345;0.4167587662822638;-0.43522802905757046;-0.4352279901546644;0.4221779067872163;0.4033943749227502;0.5839798015176374;0.9999574327229128
7.87185;0.9971472041950802;0.4166210606217357;0.41792701162216583;-0.4066259860762628;-0.4078299097143595;0.9871885270933412;0.9999802889004124;10.000189627336702;0.4167587548609013;-0.43522802926636983;-0.43522799010952323;0.42217848574104766;0.4034014887331068;0.5839858803109771;0.9999579149381868
7.88185;0.9971485091604491;0.416621025522081;0.41792683525485935;-0.40663262310107984;-0.40783656732191187;0.9871908079795194;0.9999815063452697;10.000187164238064;0.41675877515002896;-0.43522802944473804;-0.435227990070959;0.4221800755007427;0.4034085994182353;0.5839926463612622;0.9999584290249459
7.89185;0.9971488058883954;0.4166205692961368;0.41792667405052064;-0.40663883078964363;-0.40784320281937414;0.9871930879484295;0.999982775344725;10.000184303267746;0.416758827120056;-0.435228029591129;-0.43522799004058266;0.4221806744553408;0.40341470864545764;0.5839979612809074;0.9999589703176689
7.90185;0.9971490921007456;0.4166200889733042;0.41792650546265625;-0.40664503846911376;-0.4078498383386542;0.9871953618385484;0.9999840963109575;10.00018106402141;0.4167589106650605;-0.43522802970418906;-0.4352279900200481;0.42218228163246846;0.4034218178475553;0.5840046517324883;0.9999595346875899
7.91185;0.997149365707879;0.41661958557762097;0.41792632864647616;-0.4066512461388728;-0.4078564738789785;0.9871976231319458;0.9999854695871628;10.000177479871066;0.416759025759476;-0.43522802978257447;-0.43522799001098567;0.4221828967804809;0.40342892838073424;0.5840105805567007;0.9999601187249887
7.92185;0.9971496237739251;0.41661905989692194;0.41792614302315173;-0.4066574537983882;-0.4078631094391225;0.9871998646138669;0.9999868952996058;10.000173594853061;0.4167591726024825;-0.4352280298249633;-0.4352279900150345;0.4221835199302878;0.4034350416702463;0.5840157797957454;0.9999607198789494
7.93185;0.9971498630891432;0.4166185711817692;0.4179260069940294;-0.4066647677274166;-0.40787085457879774;0.9872020795350992;0.9999883732249788;10.000169452412646;0.41675935151870824;-0.43522802983008496;-0.43522799003375445;0.4221851507935078;0.4034421590966752;0.5840223542120296;0.9999613370827842
7.94185;0.9971510797228467;0.41661839911707155;0.41792578164808547;-0.4066714047407121;-0.4078775123074143;0.987204262157791;0.9999899028232435;10.00016508895003;0.41675956266159475;-0.4352280297967907;-0.4352279900683361;0.4221857886236194;0.4034492817828251;0.5840281668613354;0.9999619712192377
7.95185;0.997151275199501;0.4166178116277772;0.41792556899160743;-0.40667761237576505;-0.40788414792060623;0.9872064077583896;0.999991483370354;10.00016053755398;0.4167598059762177;-0.43522802972414576;-0.4352279901193445;0.4221874324032824;0.4034554107063497;0.5840339724153423;0.9999626243822022
7.96185;0.9971515009104784;0.4166176349128907;0.41792575594590575;-0.40668342421127995;-0.407890364982735;0.9872095121018961;0.9999931143924212;10.000155834955205;0.4167600815017567;-0.4352280296114064;-0.43522799018677893;0.42218808107157285;0.4034625469471818;0.58403970670808;0.9999632979497763
7.97185;0.9971516518650702;0.416617010884118;0.41792552550297385;-0.40668963183013973;-0.40789700062817863;0.9872115708838509;0.9999947960452381;10.000151025401651;0.41676038941418486;-0.4352280294579921;-0.43522799027023473;0.4221897337999819;0.40346969143664685;0.5840461246093755;0.9999639910309983
7.98185;0.997151781069308;0.41661526272056404;0.41792417712771257;-0.40669589793940836;-0.40790369496058027;0.9872135797775708;0.9999965285552296;10.00014615919966;0.41676072965195504;-0.43522802926366444;-0.4352279903689547;0.4221903900673053;0.40347584436240685;0.5840510900971239;0.9999647001487756
7.99185;0.997152886535448;0.41661499851415523;0.4179239092535801;-0.4067025349528586;-0.40791035276914017;0.9872155348659191;0.9999983110816764;10.000141287390898;0.4167611016091932;-0.4352280290288105;-0.4352279904819921;0.4221910494289982;0.4034830049538048;0.5840567095895518;0.999965419508471
8.00185;0.9971529703653377;0.4166143203291257;0.41792365663914555;-0.4067087425578533;-0.4079169884581478;0.987217432749718;1.0000001414877508;10.000136456176193;0.416761504184871;-0.43522802875458527;-0.43522799060841266;0.4221927113568292;0.40349017175778495;0.5840630171891847;0.9999661414210311
8.01185;0.9971530309725046;0.41661362431062665;0.4179233990967796;-0.4067149501574202;-0.40792362415999667;0.9872192696587073;1.000002017283305;10.000131704915386;0.4167619359760298;-0.4352280284426843;-0.4352279907471844;0.42219337529585366;0.4034963430128599;0.5840678786261715;0.9999668569144237
8.02185;0.9971530683846888;0.41661291136771317;0.41792313843142875;-0.40672115775224593;-0.4079302598740878;0.9872210401803964;1.0000039362294892;10.00012706876361;0.41676239526404624;-0.4352280280947892;-0.4352279908969276;0.4221950407779833;0.40350351700477843;0.5840741240316851;0.9999675564833787
8.03185;0.9971530821354769;0.41661218297770825;0.4179228765631701;-0.4067273653429026;-0.40793689559979207;0.9872227369677291;1.0000058959224123;10.000122578919614;0.4167628799407905;-0.4352280277121813;-0.4352279910559686;0.4221957075229231;0.40350969228263156;0.5840789278689262;0.999968230759878
8.04185;0.9971540690969976;0.41661183692456477;0.4179225935300018;-0.4067340023721986;-0.4079435534698437;0.9872243517462231;1.0000078931818233;10.000118256042827;0.4167633876849811;-0.435228027295847;-0.4352279912226726;0.4221963754099178;0.4035168673664174;0.5840843970321041;0.9999688708232198
8.05185;0.9971540285927429;0.416611084046685;0.41792233384624694;-0.4067402099629861;-0.40795018921675236;0.987225876787091;1.000009923800455;10.000114105235394;0.41676391613311464;-0.4352280268468936;-0.4352279913956491;0.42219804428880103;0.40352404018447513;0.5840905653535736;0.9999694683603951
8.06185;0.9971539545256835;0.41661032267722686;0.4179220772188458;-0.40674641755137325;-0.4079568249732983;0.9872273057084714;1.0000119830254868;10.000110121668406;0.4167644628644844;-0.4352280263668937;-0.43522799157374265;0.42219871391341746;0.4035302080322182;0.5840952978388213;0.9999700159691176
8.07185;0.9971538421125498;0.41660955504629527;0.4179218253784124;-0.40675262513769495;-0.4079634607389951;0.9872286336303632;1.000014066468011;10.000106300718642;0.41676502550558503;-0.4352280258579291;-0.4352279917560335;0.4222003840909174;0.40353736825167386;0.5841014236634591;0.9999705074505204
8.08185;0.997153687254306;0.41660878294420306;0.4179215806385841;-0.40675883272211033;-0.40797009651348737;0.9872298571574658;1.0000161705042587;10.000102638431693;0.41676560188657497;-0.4352280253224909;-0.43522799194175016;0.42220105474181385;0.40354351895771656;0.5841061164553533;0.9999709380644369
8.09185;0.9971544853454336;0.4166084039641714;0.41792132403493104;-0.40676546978039535;-0.4079767544303021;0.9872309738237599;1.0000182923829823;10.00009912412608;0.4167661899048282;-0.43522802476338224;-0.4352279921299097;0.4222027258250349;0.40355065911589505;0.5841122051580465;0.9999713047252197
8.10185;0.9971542897216638;0.4166080583374825;0.41792150989222765;-0.4067712815785697;-0.4079829716452387;0.987231981219586;1.0000204301562226;10.000095740311068;0.4167667871760333;-0.43522802418356227;-0.43522799231904036;0.422203397309471;0.4035577882121345;0.5841175541128054;0.9999716056959908
8.11185;0.9971539918898688;0.4166072857567958;0.41792130144398587;-0.40677748916613216;-0.4079896074450409;0.9872328767860846;1.0000225822421185;10.000092469881874;0.4167673906970994;-0.4352280235860473;-0.4352279925073938;0.4222040689991436;0.40356390616395976;0.5841221961895996;0.9999718397521717
8.12185;0.9971536432780281;0.41660651885957783;0.41792110905024643;-0.40678369675366965;-0.40799624325410105;0.9872336581684633;1.0000247475095283;10.000089296578203;0.41676799688427013;-0.4352280229738329;-0.43522799269332346;0.4222057401317729;0.4035710133425797;0.5841282378541693;0.9999720055912314
8.13185;0.9971532421979615;0.4166057608888621;0.417920934105648;-0.40678990434180223;-0.40800287907308747;0.9872343233214752;1.0000269256307497;10.000086199901903;0.4167686022992459;-0.4352280223496507;-0.43522799287534214;0.422206409154331;0.4035771103795536;0.5841328533712793;0.9999721019793933
8.14185;0.9971537855852999;0.41660541062527484;0.4179207560254387;-0.4067965414402509;-0.40800953703713116;0.987234870472767;1.0000291165164423;10.000083155002354;0.4167692044763918;-0.43522802171578745;-0.43522799305192383;0.4222080738726108;0.4035841980286007;0.5841388721251095;0.9999721280278951
8.15185;0.9971532749209153;0.41660357272001786;0.41791950915026366;-0.4068028075379465;-0.40801623155150235;0.9872352980185436;1.0000313195563588;10.000080133725389;0.4167698019882579;-0.4352280210742249;-0.43522799322126;0.42220873164234124;0.4035902771796732;0.5841434673408266;0.9999720831065058
8.16185;0.9971527080407094;0.41660285754816656;0.417919391390414;-0.4068090151407996;-0.4080228674046185;0.9872356040465239;1.0000335336412576;10.000077103346944;0.4167703938582906;-0.4352280204269453;-0.4352279933812262;0.42220937932120994;0.40359734883762227;0.5841487440525417;0.9999719672381902
8.17185;0.9971520846002795;0.4166021021860107;0.4179192347971815;-0.4068141164904043;-0.40802839370982097;0.9872357861637095;1.000035757478357;10.000074030857967;0.41677097898945503;-0.43522801977606923;-0.43522799352980907;0.42221101335270056;0.4036034141255527;0.5841540422466479;0.9999717820910856
8.18185;0.9971514038916512;0.41660142533771305;0.4179191569872715;-0.40682032410710933;-0.4080350295896583;0.9872368418874462;1.0000379894971734;10.000070892098902;0.4167715558247818;-0.43522801912378095;-0.43522799366564296;0.42221163017730984;0.4036104742120498;0.5841592971776898;0.9999715313021245
8.19185;0.9971516631840832;0.4166011658192015;0.41791907771859677;-0.40682696127341644;-0.4080416876182813;0.987236768562918;1.0000402270756596;10.000067675671938;0.4167721222383352;-0.4352280184723385;-0.4352279937881585;0.422213226339568;0.40361653008615;0.5841645706422515;0.9999712200811229
8.20185;0.9971508641513652;0.4166005333588902;0.4179190398320654;-0.40683316891535565;-0.40804832352624276;0.9872365627643123;1.000042466029894;10.000064382171189;0.4167726757542026;-0.43522801782418113;-0.43522799389741823;0.4222137981776915;0.4036235825466318;0.5841697971848899;0.9999708547735394
8.21185;0.9971500055434775;0.4165999248451287;0.41791902104906775;-0.40683937656902724;-0.40805495944721665;0.9872362202448624;1.0000447014714697;10.000061028430363;0.41677321387153765;-0.43522801718182497;-0.4352279939939705;0.42221434177988776;0.40362963243661765;0.5841743148884893;0.9999704423337826
8.22185;0.9971490894037496;0.4165993411515181;0.4179190207111534;-0.4068455842358612;-0.4080615953797215;0.9872357367172587;1.0000469286834628;10.000057654162323;0.416773734182926;-0.4352280165476026;-0.43522799407879087;0.42221585347825535;0.4036366807971276;0.5841802256646803;0.9999699900193578
8.23185;0.9971491179304931;0.41659917861268375;0.41791901666825815;-0.4068522214848042;-0.40806825345683617;0.9872351085214693;1.000049142699285;10.000054316580822;0.41677423441247574;-0.435228015923605;-0.4352279941531229;0.42221633048290447;0.4036427288867078;0.5841846985531741;0.9999695055680192
8.24185;0.9971481508835296;0.41659907525363377;0.4179194604590633;-0.406858033398979;-0.40807447082143167;0.9872343326471049;1.0000513379831995;10.000051075592909;0.4167747125675824;-0.4352280153117964;-0.43522799421819097;0.42221777117068526;0.4036497780662479;0.5841905581780964;0.9999689970430847
8.25185;0.9971470854525216;0.41659856718555865;0.41791951292329443;-0.40686424111788294;-0.40808110677766796;0.9872334067242009;1.0000535091386855;10.00004798470426;0.4167751668918031;-0.43522801471403016;-0.43522799427488146;0.42221817498459585;0.4036558295034573;0.5841949740392715;0.9999684720135088
8.26185;0.9971459785445123;0.41659802463267287;0.4179195243251482;-0.4068693426020476;-0.40808663317846866;0.9872323286776686;1.0000556513891137;10.00004509079236;0.4167755954371717;-0.43522801413205486;-0.4352279943234908;0.4222185420720277;0.40366288378854215;0.5842000485900443;0.9999679369743932
8.27185;0.9971448341899797;0.4165975636333801;0.4179196120775317;-0.4068755503555461;-0.4080932691442453;0.9872310957844884;1.0000577604864112;10.000042440391777;0.41677599582153024;-0.4352280135676372;-0.4352279943637462;0.42221987289433804;0.403668940818564;0.5842051201047768;0.9999673975833976
8.28185;0.997144654904288;0.4165975202743648;0.4179196953366835;-0.4068821877270374;-0.40809992724838207;0.9872297045806921;1.0000598332976605;10.000040086705258;0.416776365613093;-0.43522801302258285;-0.43522799439501714;0.4222201681905489;0.40367500023677955;0.5842094322204741;0.9999668591981098
8.29185;0.9971434465757674;0.41659710153099155;0.41791981633687153;-0.40688839552382;-0.4081065632178998;0.9872281518980978;1.0000618686856835;10.00003808919392;0.41677670291241303;-0.43522801249854864;-0.43522799441639415;0.42222142910212546;0.4036820619794939;0.5842151197216253;0.9999663270757241
8.30185;0.9971422093147934;0.4165967018076039;0.4179199526032197;-0.40689460333941074;-0.4081131991859537;0.9872264355660602;1.000063867338118;10.000036505178883;0.4167770064067173;-0.43522801199692995;-0.435227994426588;0.42222165700710873;0.4036881263712135;0.5842193533188653;0.9999658065003901
8.31185;0.9971409430060483;0.4165963198642625;0.41792010384246264;-0.40690081117370513;-0.40811983515032313;0.9872245544171842;1.000065830712083;10.000035379191374;0.4167772750684009;-0.4352280115188532;-0.43522799442379134;0.4222218531792192;0.4036951939292803;0.5842242367716035;0.9999653031041906
8.32185;0.9971406450588386;0.416596291787017;0.4179201900105921;-0.4069063424065308;-0.4081253836842353;0.987222508382981;1.0000677596813863;10.000034740621093;0.4167775082300018;-0.4352280110649791;-0.43522799440570464;0.4222230186464747;0.4037012652113033;0.5842291095547439;0.999964822878531
8.33185;0.9971393168598334;0.4165948359470793;0.41791926259066753;-0.40691260878560026;-0.4081320783117322;0.9872212988906619;1.0000696539081635;10.000034609997128;0.4167777058449799;-0.43522801063538996;-0.4352279943698845;0.4222231543335772;0.4037073406583106;0.5842332164775998;0.9999643719492417
8.34185;0.9971379562935168;0.41659450213939353;0.4179194608855389;-0.4069188166831962;-0.4081387142561263;0.9872189290190679;1.0000715126951305;10.000035001159604;0.4167778683913087;-0.43522801022991886;-0.435227994314147;0.4222242612581846;0.40371442034006855;0.5842386930124636;0.9999639565089545
8.35185;0.9971365634542555;0.4165941846014309;0.41791967590809154;-0.40692502459921437;-0.4081453501918832;0.9872164029396069;1.0000733356583922;10.000035921153048;0.416777996679453;-0.43522800984844384;-0.43522799423658387;0.422224340668527;0.4037205038734519;0.5842427103895963;0.9999635824765826
8.36185;0.9971351383541193;0.4165938837185307;0.41791990840818183;-0.4069312325330776;-0.4081519861184726;0.9872137250870581;1.0000751220736472;10.000037375073958;0.41677809192092596;-0.4352280094906531;-0.435227994135318;0.4222243942491699;0.4037265907304954;0.5842466821245662;0.9999632548786018
8.37185;0.9971346784818775;0.41659393699848696;0.4179200788136802;-0.4069367639004817;-0.40815753461088333;0.9872108996874018;1.0000768704707903;10.000039370380211;0.41677815594198625;-0.4352280091556634;-0.435227994008481;0.42222542432586274;0.4037336805866664;0.5842520224815162;0.9999629776578565
8.38185;0.9971332370619688;0.41659409960452376;0.41792075687952035;-0.4069425760871256;-0.4081637519241438;0.9872079304675394;1.0000785791963807;10.000041917801079;0.41677819132128563;-0.4352280088420773;-0.435227993854417;0.4222254337874559;0.40373977330936633;0.5842559045006532;0.9999627539464275
8.39185;0.9971317039903519;0.4165938493548245;0.41792104443056693;-0.4069487840766761;-0.408170387822318;0.9872048209069321;1.0000802468577044;10.000045026123088;0.416778201236604;-0.4352280085483142;-0.43522799367183174;0.4222264257444595;0.4037458688634736;0.5842604660026045;0.9999625863584614
8.40185;0.9971301282578235;0.4165936157705554;0.4179213494170809;-0.40695499208046787;-0.4081770237122234;0.9872015754339872;1.0000818721101519;10.000048690972944;0.4167781889498989;-0.43522800827269814;-0.4352279934598527;0.42222640327393385;0.40375296760952956;0.5842649550257712;0.9999624770136434
8.41185;0.9971295031455769;0.4165937364648863;0.4179215903348698;-0.4069605235426929;-0.4081825721706501;0.9871982002825813;1.0000834531257647;10.00005289188672;0.4167781572038208;-0.43522800801330264;-0.435227993217963;0.42222636940910074;0.4037590706651793;0.5842687148101133;0.9999624275159125
8.42185;0.9971278243478015;0.41659353771244456;0.4179219266795233;-0.40696673157816454;-0.40818920804653913;0.9871947031402812;1.0000849875296867;10.000057601425581;0.4167781078807034;-0.4352280077678778;-0.4352279929458745;0.4222273272332741;0.40376517979461646;0.5842731622503031;0.9999624395142492
8.43185;0.9971260824163377;0.41659335753061705;0.41792227753204114;-0.4069729396224601;-0.40819584391634417;0.9871910922237119;1.000086472795881;10.000062791985707;0.4167780420175351;-0.4352280075338614;-0.43522799264364026;0.4222272797833268;0.40377229701873946;0.5842775458432059;0.9999625153875642
8.44185;0.9971242694681471;0.4165931373102054;0.4179225840376619;-0.40697804143751537;-0.40820137021991865;0.9871873752533574;1.0000879063041577;10.000068436692363;0.4167779600568908;-0.4352280073084962;-0.4352279923118858;0.42222822973646473;0.4037784242537744;0.5842819303369315;0.9999626578162146
8.45185;0.9971233776989358;0.41659338887380554;0.4179229417897939;-0.40698467920167636;-0.4082080282160139;0.987184558858089;1.0000892853673504;10.000074513432171;0.4167778621303027;-0.43522800708915593;-0.4352279919517574;0.4222281793131807;0.4037845630679317;0.5842855625798573;0.9999628684146347
8.46185;0.9971214063149311;0.41659326094584614;0.41792333493752243;-0.40699088726438765;-0.40821466407094903;0.9871806489989334;1.0000906076456795;10.000081010994206;0.41677774813576823;-0.43522800687353846;-0.43522799156469205;0.4222281302901346;0.403790714747761;0.5842891654154984;0.9999631466521516
8.47185;0.9971193535270794;0.41659308997222555;0.417923682594612;-0.4069959890920694;-0.4082201903615911;0.9871766518347859;1.0000918714271643;10.00008792826957;0.41677761765023613;-0.43522800665968403;-0.4352279911523088;0.42222908381377655;0.4037978805762438;0.5842941524598558;0.9999634895812547
8.48185;0.9971172216208388;0.4165929925483676;0.4179241015333337;-0.4070021971505245;-0.4082268262100062;0.9871725741360354;1.0000930754840724;10.000095267648598;0.41677747012419547;-0.43522800644617465;-0.43522799071625173;0.4222290405470958;0.4038040619262245;0.5842976957508793;0.9999638925016459
8.49185;0.997116013407254;0.4165933057136516;0.417924510699805;-0.4070088349382168;-0.40823348419277294;0.9871684233255799;1.0000942189171775;10.000103031663338;0.41677730541927205;-0.4352280062322473;-0.4352279902577836;0.4222290013313898;0.40381026016609317;0.5843012090355941;0.9999643507619231
8.50185;0.9971137362557434;0.41659317912145993;0.41792489343323447;-0.407013936760355;-0.40823901047490513;0.987164207324182;1.0000953015265202;10.000111224944398;0.41677712401212963;-0.4352280060175358;-0.43522798977755334;0.42222996763778264;0.4038164765756782;0.5843054147939408;0.9999648618806273
8.51185;0.9971113919394515;0.4165920191468177;0.41792423409408275;-0.40702020330749117;-0.4082457049915884;0.9871599344087962;1.0000963244627936;10.00011985278874;0.41677692670322386;-0.4352280058018668;-0.43522798927592704;0.42222994137805214;0.4038237122616074;0.5843095589132519;0.9999654263546853
8.52185;0.9971089815558252;0.4165919797830165;0.4179246908309597;-0.4070264113435775;-0.40825234082749406;0.9871556134232131;1.0000972904578003;10.00012891057304;0.4167767144561246;-0.43522800558532787;-0.43522798875345187;0.42223092429999315;0.40382996809611604;0.5843137041832153;0.9999660470698032
8.53185;0.9971075552967361;0.41659272205007325;0.4179254801006075;-0.4070315471130314;-0.408257470632514;0.9871512533539929;1.000098203336681;10.000138378155095;0.41677648832487857;-0.4352280053682612;-0.4352279882109696;0.4222309174574658;0.40383624460443457;0.5843170967094736;0.9999667285457137
8.54185;0.9971050065871296;0.4165927122208911;0.4179259420692773;-0.4070377551339785;-0.4082641064602659;0.9871468619166996;1.0000990673083874;10.000148231465188;0.4167762490839252;-0.4352280051510609;-0.4352279876495129;0.42223092112795885;0.4038425415446111;0.5843204591128754;0.9999674759417733
8.55185;0.9971023817494629;0.416592659375361;0.4179263443061221;-0.4070428569156981;-0.408269632723305;0.9871434449759668;1.000099886971437;10.000158455550963;0.416775996985914;-0.43522800493414976;-0.43522798707016885;0.4222319350459596;0.40384885757207695;0.584324513815723;0.9999682936450118
8.56185;0.9970996765430094;0.41659268115769266;0.41792680208384186;-0.40704906491178827;-0.4082762685422798;0.9871390071649161;1.0001006676621462;10.000169046670548;0.41677573196222006;-0.4352280047182182;-0.4352279864738204;0.4222319585189186;0.40385519070549364;0.5843278152856113;0.9999691845236155
8.57185;0.9970978874854476;0.41659311534626137;0.41792723319167374;-0.4070557026779805;-0.4082829264938722;0.9871345524745342;1.0001014149429621;10.000180011312317;0.4167754539062935;-0.4352280045042109;-0.43522798586088685;0.4222329903688483;0.4038625391265686;0.5843324995527271;0.9999701500041022
8.58185;0.99709501743168;0.4165931120561113;0.4179276205373034;-0.4070608044267592;-0.40828845274149705;0.9871300846508922;1.0001021335571911;10.00019136310505;0.41677516286948746;-0.43522800429292613;-0.43522798523132145;0.4222330290294728;0.40386890133729403;0.5843357383138655;0.9999711903615568
8.59185;0.9970920664558849;0.4165931840407732;0.41792805848126474;-0.407067012385383;-0.40829508854378377;0.9871256072533131;1.0001028273763755;10.000203112207704;0.41677485930342156;-0.43522800408476536;-0.4352279845847601;0.4222330727179265;0.40387527591056754;0.5843389448446897;0.9999723053793282
8.60185;0.9970890358820413;0.4165932142009616;0.41792842842991246;-0.407072114106086;-0.4083006147790284;0.9871211232558949;1.0001035007524657;10.000215253791845;0.41677454436845546;-0.43522800387985433;-0.43522798392068296;0.4222341193415977;0.40388166161653294;0.5843428413155249;0.9999734952581564
8.61185;0.9970869239994671;0.41659371522803534;0.4179288249668022;-0.4070787518438283;-0.408307272705662;0.9871166349733924;1.0001041593716078;10.00022776581182;0.41677422009246534;-0.43522800367827263;-0.43522798323872036;0.422234166543336;0.4038880577786806;0.5843459826767424;0.9999747606369347
8.62185;0.9970837321273348;0.4165937784242557;0.4179291732001678;-0.4070838535438029;-0.4083127989253469;0.9871121444570666;1.0001048090869447;10.00024061640283;0.41677388909287605;-0.435228003480252;-0.4352279825390035;0.422234212188236;0.4038944642714199;0.5843490925822444;0.9999761016371966
8.63185;0.9970804583015579;0.41659391650755645;0.41792956845583656;-0.40709006145221704;-0.40831943469580595;0.9871076535900503;1.0001054542720684;10.0002537743614;0.41677355400993843;-0.4352280032863113;-0.43522798182224687;0.42223525459829025;0.4039008811445466;0.5843528958190111;0.9999775172423772
8.64185;0.997077103775345;0.4165940124839225;0.41792989297052346;-0.4070951631281558;-0.40832496089420217;0.987104163605367;1.0001060973879008;10.000267217071885;0.41677321717185745;-0.4352280030972233;-0.43522798108957095;0.422235292367641;0.4039073082117302;0.5843559503476818;0.9999790048277389
8.65185;0.9970746692800699;0.41659457916271286;0.41793024187148464;-0.4071018008433287;-0.40833161877804103;0.9870996747469974;1.0001067394275183;10.000280932658146;0.4167728807826923;-0.43522800291377467;-0.43522798034225446;0.4222363244351385;0.4039137448540896;0.584359704808049;0.9999805594081765
8.66185;0.9970711597235542;0.41659470791739056;0.4179305405964582;-0.4071069024988631;-0.40833714494765033;0.9870951868838982;1.000107380685132;10.000294912333977;0.4167725473673385;-0.4352280027364883;-0.4352279795814833;0.42223635044383523;0.40392019013491065;0.5843627177063899;0.999982173840008
8.67185;0.9970675759854357;0.41659491143982597;0.4179308848554594;-0.4071131103567529;-0.4083437806603267;0.9870907006921675;1.000108021445237;10.000309138402285;0.41677221972290707;-0.4352280025655613;-0.4352279788081931;0.4222363708143436;0.40392664301329595;0.5843657149524754;0.9999838400601895
8.68185;0.9970639739225229;0.416595502527081;0.4179315665250511;-0.4071178161945264;-0.40834888817898835;0.987086217996955;1.0001086623039876;10.00032358190918;0.41677190029231226;-0.4352280024009133;-0.4352279780231073;0.42223738631803626;0.4039331024104049;0.5843694220922752;0.9999855500416888
8.69185;0.9970612509371093;0.41659502803617243;0.41793075394259777;-0.40712451237753045;-0.4083556046706648;0.9870817407605165;1.0001093045595963;10.000338207976794;0.4167715909299635;-0.4352280022420741;-0.4352279772267747;0.42223739760754186;0.4039395672771027;0.5843723970566862;0.999987296059096
8.70185;0.9970574684685838;0.4165952214516057;0.4179310014049537;-0.4071296139710944;-0.40836113076216346;0.987077269992979;1.0001099503504933;10.000352976910568;0.4167712932049432;-0.435228002088035;-0.43522797641945155;0.42223740512257457;0.40394603680649155;0.5843753657430797;0.999989070523033
8.71185;0.9970536315954972;0.41659548873246594;0.41793129565845216;-0.40713582175824814;-0.408367766393243;0.987072805663143;1.0001106015766286;10.000367842015326;0.4167710084596428;-0.4352280019372013;-0.4352279756011489;0.422238409119078;0.40395251055064996;0.5843790541642875;0.9999908654805835
8.72185;0.9970507455618862;0.4165961074286257;0.4179314985950918;-0.4071413531852686;-0.4083733145817904;0.9870693472578256;1.0001112587261838;10.000382750463515;0.41677073772006423;-0.4352280017874168;-0.4352279747719037;0.4222384096448584;0.40395898821955967;0.5843820203879809;0.9999926724119003
8.73185;0.9970468203934548;0.41659640108864243;0.4179317719377647;-0.4071475609316117;-0.40837995017107487;0.9870648945461138;1.000111921169281;10.000397649921497;0.416770481842557;-0.4352280016361616;-0.4352279739318948;0.42223940663714316;0.4039654694019245;0.5843857121127528;0.9999944828407206
8.74185;0.997042862815315;0.4165966462077937;0.41793197791177616;-0.4071526624398654;-0.40838547617922816;0.9870604481521474;1.0001125881066917;10.000412498297687;0.4167702416150495;-0.4352280014808865;-0.43522797308136285;0.42223940009489913;0.40397195353656323;0.5843886867460079;0.9999962886290277
8.75185;0.9970388814751359;0.4165968986789147;0.4179321763209866;-0.40715776392148595;-0.40839100216692537;0.9870560094646929;1.0001132591266442;10.00042726337312;0.416770017761402;-0.43522800131934697;-0.4352279722205939;0.422239390057215;0.40397844004089484;0.5843916688439378;0.9999980813784058
8.76185;0.9970358839617902;0.41659760964160497;0.41793240517042707;-0.4071644014836456;-0.4083976598338722;0.9870515807013174;1.0001139343358887;10.000441912244424;0.4167698109677303;-0.43522800114981114;-0.43522797135001157;0.4222403763106465;0.40398492837655475;0.5843953821008855;0.9999998521153498
8.77185;0.9970318824579545;0.4165978668760662;0.4179325914219894;-0.40716950291141546;-0.40840318578065987;0.9870471658902106;1.0001146136993466;10.000456410275756;0.4167696216778538;-0.4352280009709318;-0.43522797047012357;0.4222403581799601;0.40399141805041716;0.584398381996791;1.0000015916458875
8.78185;0.9970278847346524;0.416598120870629;0.4179327735392775;-0.407174604307785;-0.40840871170680987;0.9870427715567942;1.0001152958430164;10.000470729374122;0.4167694498776075;-0.4352280007814199;-0.435227969581317;0.42224033460618104;0.403997908557395;0.5844013915370988;1.0000032911390921
8.79185;0.9970248970514292;0.41659882231618106;0.41793299042361304;-0.4071812417960496;-0.4084153693123707;0.9870394062228102;1.0001159778606752;10.000484849020353;0.41676929541197305;-0.4352280005798627;-0.4352279686838344;0.4222413042558199;0.40400439922416703;0.5844051341788444;1.0000049427163213
8.80185;0.9970209277024387;0.416599059383109;0.41793317015925296;-0.4071863431309393;-0.40842089519844327;0.9870350794306799;1.0001166561974426;10.000498749675478;0.41676915843919976;-0.4352280003647484;-0.4352279677778616;0.42224126553830943;0.4040108891918459;0.5844081662897098;1.0000065396516726
8.81185;0.9970169797545828;0.4165992832305242;0.41793335193860665;-0.40719144443171534;-0.4084264210656062;0.9870308007190334;1.00011732725971;10.000512410407975;0.4167690393516705;-0.4352280001347118;-0.4352279668634033;0.42224221659386235;0.4040163777264841;0.5844112429373826;1.0000080761737502
8.82185;0.9970130584509769;0.4165995492838173;0.4179335962485294;-0.4071976519018694;-0.40843305647494;0.9870265787737937;1.0001179875717467;10.0005258143072;0.416768938376448;-0.43522799988883065;-0.4352279659401538;0.42224215532216525;0.404022864485075;0.5844143036623528;1.0000095472847645
8.83185;0.9970102211217107;0.41660056380336696;0.4179341747224824;-0.4072027872857269;-0.40843818582245645;0.9870224215174954;1.0001186336776648;10.000538953254066;0.41676885543987674;-0.4352279996266023;-0.43522796500766386;0.4222420795853234;0.40402934938090806;0.5844173814635816;1.0000109487530802
8.84185;0.9970063696220801;0.41660073259467617;0.4179343725578606;-0.40720788848198536;-0.408443711634266;0.987018337058585;1.0001192619324;10.000551828189385;0.41676879041614334;-0.43522799934771383;-0.4352279640654698;0.4222429875141754;0.4040358323166461;0.5844212005448087;1.0000122772385018
8.85185;0.9970025577120329;0.4166009397438589;0.4179346372469522;-0.40721409584159907;-0.40845034698851;0.987014334363305;1.000119868629034;10.000564449632158;0.41676874325837543;-0.4352279990519134;-0.4352279631130452;0.4222428776257317;0.4040423131431354;0.5844243170097251;1.0000135301138153
8.86185;0.9969997839585304;0.4166014643939615;0.4179348309253474;-0.40721962691649044;-0.40845589490493456;0.9870114226446653;1.0001204505143715;10.000576837924742;0.41676871371594015;-0.435227998738952;-0.43522796214995446;0.4222427488031449;0.40404879173462;0.5844274535751667;1.000014704814095
8.87185;0.9969960487468322;0.4166015736296871;0.4179350564516583;-0.40722472799608406;-0.4084614206643016;0.9870076095685079;1.0001210054243541;10.000589014286358;0.41676870101682;-0.43522799840854426;-0.43522796117614687;0.4222436003648685;0.40405426795973565;0.5844306411596574;1.0000157985714684
8.88185;0.9969923463730115;0.4166005565377292;0.4179341831938555;-0.4072298875363369;-0.40846700508923783;0.9870039005254391;1.0001215323842392;10.000600986223112;0.4167687038141993;-0.4352279980604082;-0.435227960192102;0.4222434320288174;0.4040607417352215;0.5844338176663598;1.000016809014861
8.89185;0.9969886720874613;0.41660068307917725;0.4179344890953114;-0.4072360947255873;-0.40847364037632394;0.9870003003919998;1.0001220311321912;10.0006127484248;0.416768720331335;-0.4352279976943416;-0.4352279591988604;0.42224324366791605;0.4040672133352552;0.5844370140183409;1.0000177349110144
8.90185;0.9969860212390221;0.41660112485504697;0.41793472537526266;-0.4072416256504185;-0.408479188227603;0.986996815001628;1.000122502038889;10.000624296664231;0.41676874861020863;-0.4352279973102481;-0.4352279581978619;0.42224403512600417;0.4040736834207366;0.584440952021478;1.0000185761733247
8.91185;0.9969823963250924;0.4166011479429409;0.41793499359745084;-0.407246726551381;-0.40848471392353486;0.9869934500532128;1.0001229463579762;10.000635628098776;0.4167687868547046;-0.4352279969081908;-0.43522795719054286;0.4222438062671911;0.40407915254666343;0.5844434940893527;1.0000193329916973
8.92185;0.9969787983078999;0.4166011473815288;0.41793527170260975;-0.4072518274051493;-0.408490239604764;0.9869912094721242;1.0001233658202935;10.000646731872738;0.4167688337408359;-0.43522799648846916;-0.43522795617811394;0.42224355720997586;0.40408562088799377;0.584446744093264;1.0000200048029704
8.93185;0.9969762290195836;0.416601576776827;0.4179355963377875;-0.4072584644076787;-0.4084968969725206;0.9869880950504015;1.000123761478656;10.000657591318937;0.4167688884404771;-0.4352279960515868;-0.4352279551617123;0.42224428852733653;0.40409208844933264;0.5844507315813692;1.0000205900640764
8.94185;0.996972694400081;0.4166015270157109;0.41793589308875767;-0.40726356517285034;-0.4085024226255884;0.9869851065557027;1.0001241327511936;10.000668192590275;0.41676895038693695;-0.43522799559821207;-0.4352279541425323;0.422244001244118;0.40409755519567614;0.584453318528744;1.0000210869288726
8.95185;0.9969691965844647;0.416601452314772;0.41793619865246123;-0.40726866589216915;-0.40850794826475884;0.9869822417903116;1.0001244780258116;10.000678529838478;0.4167690190695292;-0.4352279951292235;-0.435227953121825;0.4222446965294382;0.40410402083350755;0.5844573306138409;1.0000214941060432
8.96185;0.9969667386426703;0.4166017489896071;0.4179364907625942;-0.40727419658239983;-0.40851349603056636;0.9869794968712036;1.0001247968398363;10.0006886063316;0.4167690939357199;-0.4352279946456528;-0.43522795210101906;0.42224437523734465;0.4041104844758612;0.5844606296377016;1.0000218114297184
8.97185;0.9969633286775678;0.41660162643962195;0.4179368118252594;-0.4072792972157012;-0.40851902164230713;0.9869778666811652;1.0001250912751574;10.000698428894104;0.4167691742510784;-0.43522799414847646;-0.43522795108187073;0.42224403780397;0.4041159446539903;0.5844632451831188;1.0000220399948296
8.98185;0.9969599706423855;0.41660148169451106;0.41793713943304867;-0.40728439780326314;-0.40852454724124326;0.9869753457625372;1.0001253653657582;10.00070800148031;0.41676925908196866;-0.4352279936385268;-0.4352279500664233;0.4222446844399166;0.4041223998977073;0.5844672817663642;1.0000221816465182
8.99185;0.9969577202384297;0.4166021419593169;0.41793786061247157;-0.4072895325944891;-0.4085296763376303;0.986972929509402;1.0001256244152799;10.000717327469534;0.41676934765750506;-0.43522799311663873;-0.4352279490569324;0.42224431519271644;0.40412884935109933;0.5844706026378504;1.000022238040389
9.00185;0.9969544773550107;0.41660201538424524;0.4179382585644749;-0.4072957392892622;-0.4085363114745313;0.9869706145813464;1.0001258749554707;10.000726414811181;0.4167694397134887;-0.4352279925838275;-0.4352279480559719;0.4222439300107633;0.40413429287500824;0.58447323844373;1.0000222101859615
9.01185;0.9969512947374518;0.4166018117412076;0.4179386034562392;-0.40730083974882547;-0.40854183704221886;0.9869683981337282;1.0001261238182204;10.000735273449536;0.4167695353873682;-0.43522799204127743;-0.4352279470665344;0.42224452897314146;0.40414073080036095;0.5844772941003931;1.0000220988263027
9.02185;0.9969491709352787;0.4166019860177835;0.4179389329654356;-0.40730637021774335;-0.40854738474304836;0.986966276757393;1.0001263767806976;10.000743913700042;0.4167696348968567;-0.435227991490151;-0.43522794609181487;0.4222441125132336;0.4041471636152309;0.5844806322813912;1.0000219048157843
9.03185;0.9969461074647626;0.4166017471488278;0.4179392916116395;-0.4073114706004609;-0.40855291029492724;0.9869652465102434;1.0001266384811474;10.000752354664822;0.4167697383234138;-0.43522799093150355;-0.4352279451348105;0.4222436813962394;0.40415259171468887;0.5844832824279853;1.0000216293120274
9.04185;0.9969431012256442;0.4166014912834392;0.41793965902917235;-0.4073165709436433;-0.40855843583928925;0.9869633041163579;1.00012691270844;10.00076062813925;0.4167698455322593;-0.43522799036648074;-0.4352279441981462;0.4222442364014534;0.40415901523002506;0.5844873488561625;1.000021274369671
9.05185;0.9969401506961248;0.4166012188045269;0.41794003593902335;-0.4073216712486692;-0.4085639613764514;0.9869614475106889;1.000127201929486;10.000768768309399;0.41676995623451674;-0.4352279897966102;-0.43522794328418196;0.422243778159615;0.40416443384215345;0.5844900035644288;1.0000208436307354
9.06185;0.9969382529486713;0.416601326158941;0.4179404007085163;-0.4073272015906707;-0.4085695090481613;0.9869596750756219;1.0001275073763474;10.000776800757599;0.4167700702761155;-0.43522798922378586;-0.43522794239518797;0.4222433073924457;0.40417084674329035;0.5844933524763457;1.0000203422637388
9.07185;0.9969354088489369;0.4166010227650409;0.4179407962962729;-0.4073323018306931;-0.40857503457204786;0.9869579852687621;1.000127830163258;10.000784744073078;0.41677018795212767;-0.43522798864989126;-0.43522794153335187;0.42224382501700036;0.40417625279936864;0.5844967358722462;1.0000197760596676
9.08185;0.9969326146389693;0.4166007054161605;0.41794120095656245;-0.4073374020389493;-0.4085805600901422;0.9869573772218566;1.000128172023434;10.000792618468969;0.4167703098897124;-0.4352279880765278;-0.4352279407005019;0.42224333199017083;0.40418265069519266;0.5845000930537136;1.000019150742998
9.09185;0.9969308661553582;0.41659966464999215;0.4179404839460157;-0.40734299081370595;-0.4085861664288121;0.9869558510120301;1.0001285351395979;10.000800446552867;0.4167704365998608;-0.4352279875050445;-0.43522793989791514;0.42224282934922647;0.4041880391140739;0.5845027640611841;1.0000184719676593
9.10185;0.9969281629965203;0.4165993224290371;0.41794090862523037;-0.40734809097230146;-0.40859169193758516;0.9869544072527549;1.0001289216843217;10.000808247823004;0.4167705683690415;-0.43522798693667936;-0.43522793912659125;0.42224331836539847;0.4041944169622226;0.5845068545851454;1.0000177451236651
9.11185;0.9969255004830958;0.4165989698504611;0.4179413450031873;-0.40735319110751766;-0.4085972174430544;0.9869530468750346;1.0001293339060895;10.00081603960079;0.4167707057231657;-0.43522798637258814;-0.4352279383877083;0.4222428005566339;0.4041997834668669;0.5845095364331082;1.0000169749443164
9.12185;0.9969238743698292;0.41659900434849934;0.41794177280666406;-0.40735872132849954;-0.4086027650880974;0.9869517712904459;1.000129774760697;10.000823840473497;0.41677084983231144;-0.4352279858137092;-0.4352279376827576;0.42224227751689575;0.4042061381477293;0.5845129139531331;1.0000161657037814
9.13185;0.9969212851225302;0.4165986359582421;0.41794223675512593;-0.4073638214297495;-0.4086082905905863;0.9869515820832265;1.0001302481466736;10.000831667828075;0.41677100230168257;-0.4352279852608195;-0.43522793701334694;0.42224275073714107;0.40421148073707097;0.5845163252456035;1.00001532166155
9.14185;0.9969187293542805;0.41659826184456145;0.41794271637754193;-0.4073689215145597;-0.4086138160928821;0.9869504801269986;1.0001307584963355;10.000839533571595;0.4167711647411462;-0.43522798471497515;-0.4352279363811142;0.42224222182145266;0.4042178111186885;0.5845197077760896;1.0000144472157184
9.15185;0.9969172039240773;0.41659827887026213;0.41794319055595525;-0.4073744517082789;-0.4086193637370824;0.9869494650690825;1.0001313101478506;10.000847441756534;0.41677133851432924;-0.43522798417789493;-0.43522793578788466;0.42224169276132273;0.4042231292091115;0.5845223994516748;1.0000135470116311
9.16185;0.9969147630732236;0.4165983264477311;0.4179441117976071;-0.40737915598822433;-0.4086244705983329;0.9869485351774224;1.0001319067692502;10.000855390499915;0.4167715245386734;-0.4352279836518294;-0.43522793523574194;0.4222421656944625;0.40422943463820954;0.584526503663403;1.0000126257575321
9.17185;0.99691329752023;0.4165983366036272;0.4179446180799327;-0.4073846861748331;-0.4086300182420903;0.986947686941094;1.0001325511218269;10.000863378158426;0.4167717232424793;-0.43522798313917377;-0.4352279347268933;0.4222416426253465;0.40423472652839004;0.5845291900878603;1.0000116875167626
9.18185;0.9969108620181666;0.4165978900857405;0.4179451034844468;-0.4073886800452873;-0.4086344341825646;0.986947914856748;1.0001332453941116;10.000871407993191;0.41677193484784597;-0.43522798264227003;-0.4352279342634776;0.4222411255320233;0.40424000369208124;0.5845318699214073;1.0000107353758514
9.19185;0.9969084536554201;0.41659750051161615;0.4179456638758352;-0.40739378008713556;-0.40863995968209266;0.9869472119606746;1.000133991939493;10.000879490080923;0.41677215982977783;-0.4352279821633249;-0.43522793384733255;0.42224161636876584;0.40424626482860876;0.5845359545954713;1.0000097718996734
9.20185;0.9969070690378856;0.4165975058829616;0.41794621865648995;-0.4073993102737613;-0.4086455073228104;0.986946570778011;1.000134793628011;10.00088764046525;0.41677239915594605;-0.43522798170435806;-0.43522793347959177;0.42224111674705694;0.4042515082993203;0.5845386143761728;1.0000087996188747
9.21185;0.9969047093403585;0.41659711476484274;0.41794681049310595;-0.40740441031302727;-0.4086510328200403;0.9869459841470253;1.0001356527923975;10.000895875052306;0.41677265397404284;-0.43522798126728474;-0.4352279331602845;0.42224062780633265;0.40425673190576283;0.584541261960183;1.0000078210012173
9.22185;0.9969023729557619;0.4165967222898816;0.4179474167854882;-0.40740951035167383;-0.40865655831643644;0.9869464456247677;1.0001365693483342;10.000904201753693;0.4167729250352889;-0.43522798085409753;-0.4352279328884246;0.422241150426812;0.40426293313060113;0.5845453112725151;1.0000068379412717
9.23185;0.9969010601582589;0.4165967231150926;0.41794801461051234;-0.4074150405586306;-0.40866210595492874;0.9869459496555311;1.0001375401710177;10.000912621161554;0.41677321239289294;-0.43522798046698147;-0.43522793266251236;0.42224068531216224;0.40426810959166476;0.5845479359140252;1.000005851120054
9.24185;0.9968987766279228;0.4165963245298499;0.4179486460328172;-0.40742014060816234;-0.40866763145075463;0.9869454915192969;1.0001385601387172;10.000921135808213;0.41677351543496616;-0.4352279801081988;-0.43522793248088254;0.4222402329264854;0.40427325933897973;0.5845505520032056;1.0000048598977
9.25185;0.9968965237716502;0.41659586287239286;0.4179492299090738;-0.4074241344908161;-0.40867204738647506;0.9869450666396695;1.0001396235514795;10.000929751925627;0.41677383302675247;-0.435227979779815;-0.4352279323417345;0.4222407937593951;0.404279380837383;0.5845545760774942;1.000003862971303
9.26185;0.9968953022529793;0.4165958503315703;0.41794986129619055;-0.407429664735724;-0.4086775950254519;0.9869456699728014;1.0001407250883392;10.00093847237629;0.41677416379329907;-0.4352279794835596;-0.4352279322430444;0.422240368627016;0.4042844726907743;0.5845571833118455;1.000002859241946
9.27185;0.9968931165699773;0.4165954367934195;0.41795052367798863;-0.40743476481198276;-0.40868312052241557;0.9869452963185833;1.0001418601946934;10.000947295011208;0.416774506542599;-0.43522797922089707;-0.4352279321824861;0.4222399582428243;0.40428953359391007;0.584559790621009;1.0000018484758089
9.28185;0.9968909668869071;0.4165950184591956;0.41795119375341;-0.4074398648977225;-0.40868864602047794;0.9869449408863236;1.0001430253546562;10.00095621422864;0.4167748603096293;-0.4352279789931074;-0.4352279321574152;0.4222405624523784;0.40429456270710745;0.584563122853345;1.0000008314196034
9.29185;0.9968898529469952;0.416594933026332;0.41795178942478417;-0.4074442890234689;-0.40869308410268146;0.9869445999154485;1.0001442183292069;10.000965220309654;0.4167752238480854;-0.43522797880125114;-0.43522793216503364;0.42224018015853676;0.4043005599581747;0.5845664287036271;0.999999809200894
9.30185;0.99688777848587;0.41659340015004054;0.41795136012838047;-0.40744944764661295;-0.40869866828990326;0.9869442716241468;1.0001454381732506;10.000974300373143;0.4167755952312255;-0.43522797864608187;-0.4352279322027083;0.42223980983708087;0.40430552600615965;0.5845690479479803;0.9999987829221182
9.31185;0.9968867420514382;0.4165933658315057;0.4179520213029655;-0.4074549779868886;-0.408704215935131;0.9869449566138662;1.000146685257213;10.000983437392385;0.41677597198441413;-0.43522797852800704;-0.4352279322681546;0.4222404498834884;0.4043104621234847;0.5845723950404825;0.999997754055293
9.32185;0.9968847484417803;0.4165929331868193;0.417952704838096;-0.40746007814058405;-0.40870974143772837;0.9869446571003878;1.0001479610380124;10.000992604625912;0.416776351509903;-0.4352279784470518;-0.43522793235933854;0.42224009859658784;0.40431537016592944;0.5845750262212773;0.999996724823105
9.33185;0.9968828514387715;0.41659287074629037;0.41795373764025184;-0.40746367636376823;-0.4087137387288461;0.9869443753870655;1.0001492675174612;10.001001759405654;0.41677673139069343;-0.4352279784028865;-0.43522793247426195;0.42223975400005753;0.40432025252440035;0.584577664557553;0.9999956982413257
9.34185;0.9968819456483228;0.4165928321278705;0.41795439416215174;-0.40746920678140747;-0.4087192863700417;0.9869441123732756;1.000150606784434;10.001010841759589;0.41677710930964085;-0.4352279783949978;-0.4352279326109463;0.42224041387818767;0.40432611202227986;0.5845817250392207;0.9999946782831368
9.35185;0.996880086629871;0.4165923988269042;0.41795506563653056;-0.4074743070020922;-0.4087248118630482;0.9869448670645371;1.0001519803676437;10.001019785178332;0.4167774827096634;-0.4352279784227498;-0.43522793276769584;0.42224007628103233;0.4043309517125929;0.584584381556834;0.9999936695916646
9.36185;0.9968782718213847;0.4165919093157736;0.4179556687928687;-0.4074783010824604;-0.4087292277894827;0.9869446374184497;1.0001533883083107;10.001028534411496;0.4167778486413375;-0.43522797848523026;-0.4352279329432967;0.42223973998480435;0.4043357745892965;0.5845870500025006;0.9999926764552493
9.37185;0.9968774987234247;0.41659187741055903;0.4179562966367987;-0.40748383159468177;-0.40873477541180714;0.9869444215683939;1.0001548285760373;10.001037056720952;0.41677820398190824;-0.4352279785811865;-0.4352279331368701;0.42224040444625405;0.40434058342071977;0.5845904547213268;0.9999917024670039
9.38185;0.9968757688863955;0.4165914541546271;0.41795693167408304;-0.40748893190059715;-0.4087403008814805;0.9869452181896037;1.0001562975292195;10.00104534082006;0.41677854572409395;-0.43522797870931496;-0.4352279333475978;0.4222400695710761;0.4043453805605419;0.5845931532250294;0.9999907515138243
9.39185;0.9968750772615039;0.41659137412684116;0.41795747043400056;-0.4074933563238474;-0.40874473892436575;0.9869450259723453;1.0001577913163842;10.001053385388667;0.41677887109572886;-0.43522797886867737;-0.4352279335746079;0.42223973559563444;0.4043501676258547;0.584595869080038;0.9999898286899118
