time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.79185;0.997104766611879;0.41668494973893505;0.41789219516613474;-0.4065751002420137;-0.4077760806364861;0.9872819850470099;1.0000580106233152;10.001597230046663;0.4167739111580732;-0.43522804058181813;-0.4352279803579767;0.4221973387483324;0.40336786496445964;0.5838372098298309;1.0001378752069379
7.80185;0.9971054828348804;0.41668387246963456;0.4178925417153668;-0.40658130834871664;-0.4077827149379178;0.9872829076366189;1.0000575110803216;10.001599960649365;0.4167737781125739;-0.4352280402413693;-0.4352279803654954;0.4221970419782557;0.40337491663414826;0.5838413855358079;1.0001354108493767
7.81185;0.9971061979314226;0.41668280469595104;0.417892891892355;-0.40658751643869945;-0.40778934923770105;0.98728377754734;1.0000570494225434;10.001602139450414;0.4167736206662893;-0.43522803989842773;-0.4352279803796439;0.42219773511493014;0.4033819990330034;0.5838462997023023;1.0001328730721148
7.82185;0.997106962022917;0.41668106966714713;0.41789254508427465;-0.40659338721683796;-0.4077956236474849;0.9872845938473334;1.0000566217152893;10.001603770778438;0.4167734407397223;-0.4352280395539713;-0.43522798040022165;0.4221974198435864;0.40338811073736086;0.5838498166926162;1.0001302707293618
7.83185;0.9971086649237443;0.4166804755258805;0.41789294134215405;-0.4066011308647988;-0.40780338963798074;0.9872853540138691;1.0000562229597205;10.001604875449873;0.41677324045992653;-0.435228039209155;-0.43522798042721256;0.4221980980065738;0.4033952500067638;0.5838547651288859;1.000127613031769
7.84185;0.9971093586088212;0.4166794362154339;0.41789330603656716;-0.40660733891324136;-0.40781002393509713;0.9872860550709648;1.0000558481747108;10.001605473345204;0.4167730221966923;-0.4352280388650642;-0.4352279804604703;0.42219777161540306;0.4034024148996826;0.5838590090733882;1.0001249090713686
7.85185;0.9971100374947255;0.4166784052046881;0.4178936767513853;-0.4066135469474757;-0.40781665823165586;0.9872866946911486;1.0000554929521484;10.001605573340381;0.41677278846190424;-0.4352280385226011;-0.4352279804994893;0.4221974429444955;0.4034086037832979;0.5838625816574974;1.0001221679467647
7.86185;0.9971106965493692;0.4166773813518676;0.41789405397685964;-0.4066197549686413;-0.4078232925277684;0.9872872712662504;1.0000551536461537;10.0016051726925;0.4167725417014362;-0.43522803818252065;-0.4352279805433537;0.4221981144650807;0.403415815922951;0.5838675887718889;1.0001193986870194
7.87185;0.9971113304613882;0.4166763635238741;0.4178944383636007;-0.40662596297797354;-0.40782992682384905;0.9872877830185005;1.000054827324306;10.001604261838779;0.4167722843953304;-0.4352280378453283;-0.4352279805909126;0.42219778863753465;0.4034230515151933;0.5838718945756912;1.0001166098469298
7.88185;0.9971129338380615;0.4166757468542444;0.41789480911947685;-0.4066326003109166;-0.40783658325255157;0.9872882271431274;1.0000545119388218;10.001602833802593;0.4167720192078605;-0.43522803751107425;-0.435227980641026;0.42219846779524045;0.40343031122268475;0.5838769453344642;1.0001138091302337
7.89185;0.9971135072081022;0.4166747398851946;0.41789521029795346;-0.4066388083059179;-0.4078432175499395;0.9872885998561549;1.0000542063545181;10.001600893337423;0.4167717487134806;-0.43522803717930203;-0.43522798069253765;0.42219815403198563;0.4034365957923443;0.583880603826492;1.000111003094751
7.90185;0.9971140477667576;0.4166737394959971;0.4178956211178436;-0.4066450162912562;-0.40784985184835904;0.9872888971324594;1.0000539097800116;10.001598459380729;0.41677147503427625;-0.43522803684924766;-0.43522798074415325;0.42219884900191323;0.4034439059279683;0.5838856968516688;1.0001081971498011
7.91185;0.9971145549436697;0.41667274776878643;0.4178960422815621;-0.4066512242673354;-0.40785648614829306;0.9872891150694517;1.0000536215949138;10.001595560742928;0.41677119980357824;-0.4352280365201346;-0.43522798079454866;0.4221985538664433;0.40345124216658623;0.5838900866814732;1.0001053960051227
7.92185;0.9971150293419244;0.41667176742166023;0.4178964743775509;-0.40665743223452017;-0.4078631204505631;0.987289249667584;1.000053341774329;10.001592229388589;0.4167709242751003;-0.4352280361911836;-0.43522798084240805;0.4221982694223862;0.4034576046549899;0.5838938043542233;1.0001026040040062
7.93185;0.9971154720084421;0.41667080122887823;0.4178969179484914;-0.4066636401931962;-0.4078697547562714;0.9872892966331623;1.000053070870018;10.00158849697649;0.41677064920784646;-0.4352280358614035;-0.4352279808862671;0.42219899619418344;0.40346499307299594;0.5838989533659458;1.0000998246832387
7.94185;0.9971168818861583;0.41667030604396377;0.4178974106151038;-0.40667138379792317;-0.407877520760252;0.9872892512370739;1.0000528096130081;10.001584401187698;0.41677037471001416;-0.4352280355296259;-0.43522798092455106;0.4221987344855171;0.40347240664837664;0.5839033954561146;1.0000970599411412
7.95185;0.9971172607828581;0.4166693757219574;0.4178978787491716;-0.40667759174490875;-0.4078841550768175;0.9872891084780628;1.0000525588845324;10.001579994100798;0.41677010049984764;-0.4352280351947452;-0.43522798095579385;0.42219948430177306;0.40347884386018534;0.5839078842336854;1.0000943098479684
7.96185;0.9971176577023183;0.41666889622494374;0.41789876816868643;-0.4066834038911023;-0.4078903708329542;0.9872888639168439;1.0000523197363536;10.001575336244173;0.41676982626099324;-0.43522803485583644;-0.4352279809787451;0.422199245100028;0.40348630213709;0.5839123548653039;1.0000915737742404
7.97185;0.9971179634812775;0.41666801074817206;0.41789926160861995;-0.4066896118177591;-0.40789700516492183;0.9872895145977721;1.0000520926900822;10.001570484987443;0.4167695516725976;-0.43522803451218917;-0.4352279809923217;0.42219901580296415;0.4034937782298942;0.5839168384409553;1.0000888519750473
7.98185;0.9971182272600162;0.41666604394039874;0.4178986577315524;-0.40669587823035525;-0.40790369817870814;0.9872890595980698;1.0000518768571998;10.00156549422097;0.41676927646876843;-0.43522803416336664;-0.4352279809954331;0.4221997952804574;0.403500268935469;0.5839213657789255;1.000086146019777
7.99185;0.9971194453796023;0.4166656052731621;0.4178991541462974;-0.4067025155409149;-0.40791035466584624;0.9872885002914975;1.0000516699152175;10.001560416510687;0.4167690006761926;-0.43522803380918923;-0.43522798098682763;0.42219958284800513;0.4035077714002047;0.5839258720760514;1.0000834583824054
8.00185;0.9971196204328574;0.4166647976229276;0.4178996851611223;-0.4067087234350024;-0.4079169890323703;0.9872878401587832;1.0000514684772153;10.001555300827594;0.4167687247402423;-0.43522803344971134;-0.43522798096515675;0.4222003783628327;0.4035152830063276;0.5839311117649413;1.000080792053328
8.01185;0.9971197522652421;0.416664017112773;0.41790023024179535;-0.40671493131405556;-0.40792362341175775;0.987287083996706;1.0000512683827811;10.00155019398784;0.41676844953692543;-0.43522803308526464;-0.43522798092910314;0.42220018193457287;0.40352180116948455;0.583934947992132;1.0000781498364593
8.02185;0.9971198424214553;0.41666326370263335;0.41790079035710337;-0.406721139177624;-0.4079302578041109;0.9872862369347083;1.0000510654851906;10.001545143443414;0.41676817643613145;-0.4352280327164256;-0.4352279808774511;0.42220099360502755;0.40352932319293644;0.5839402083255164;1.0000755339546075
8.03185;0.9971198919764817;0.41666253709805834;0.41790136569342223;-0.40672734702565766;-0.40793689220938545;0.9872853037757047;1.0000508562686046;10.00154019617839;0.4167679073064813;-0.4352280323440455;-0.4352279808092554;0.42220081333000853;0.4035358463142221;0.5839440650374206;1.000072946652238
8.04185;0.9971209000364494;0.41666223269026603;0.41790193366055717;-0.406733984300603;-0.4079435487609443;0.9872842891215214;1.0000506376073632;10.001535396054463;0.41676764421463236;-0.43522803196951904;-0.4352279807239455;0.42220064109149036;0.4035433679667774;0.5839486232336417;1.000070390750783
8.05185;0.9971208692846543;0.41666155848751696;0.4179025355925804;-0.40674019212491996;-0.4079501831919613;0.9872831983131559;1.0000504067666673;10.001530780802897;0.4167673890564605;-0.4352280315949576;-0.4352279806211797;0.42220147692763155;0.4035508861012959;0.5839539148990376;1.0000678696365832
8.06185;0.9971207972836914;0.41666090987929916;0.41790314768355297;-0.4067463999343812;-0.4079568176358308;0.9872820380589874;1.0000501617000634;10.001526380945586;0.41676714356427236;-0.4352280312229688;-0.4352279805007088;0.4222013209808556;0.403557399311108;0.5839578027161936;1.0000653869024534
8.07185;0.9971206820918745;0.41666028624548945;0.4179037675891002;-0.40675260772942307;-0.4079634520925157;0.9872808158005908;1.0000499007706742;10.001522221219384;0.41676690940702144;-0.43522803085626977;-0.4352279803623753;0.4222021734545427;0.403564906639893;0.5839631131465912;1.000062945465827
8.08185;0.9971205214714417;0.41665968621773825;0.41790439279105424;-0.4067588155108357;-0.40797008656180755;0.9872795383146333;1.0000496220140598;10.001518317645834;0.4167666879646353;-0.4352280304973905;-0.4352279802061715;0.42220203439828397;0.4035714073699388;0.5839670170761502;1.0000605469161543
8.09185;0.9971213123970546;0.41665950321859296;0.417904999254728;-0.4067654527550233;-0.4079767431770927;0.9872782108874294;1.0000493221157831;10.00151466985212;0.4167664801953852;-0.43522803014846134;-0.4352279800323509;0.42220190355216913;0.40357890100415034;0.5839716182602402;1.0000581921625558
8.10185;0.9971211099297221;0.4166593720578465;0.41790603675805094;-0.40677126472806785;-0.40798295909390586;0.9872768377418867;1.0000489958975665;10.00151126013735;0.4167662869978599;-0.4352280298111543;-0.4352279798414127;0.42220278040468984;0.40358638712194694;0.5839769479573469;1.0000558824981556
8.11185;0.9971208069375893;0.4166588260652772;0.4179066645459789;-0.4067774724790773;-0.4079895935988224;0.9872754229476232;1.0000486372502702;10.001508064831556;0.41676610966758554;-0.43522802948684525;-0.43522797963391985;0.4222026644472417;0.4035928649635073;0.5839808694542012;1.000053619295777
8.12185;0.9971204558159087;0.41665829095713725;0.4179072891152142;-0.406783680218208;-0.4079962281162611;0.9872739710484819;1.0000482403169229;10.001505067206407;0.4167659499193125;-0.43522802917676606;-0.4352279794104298;0.4222035554524316;0.4036003331719411;0.5839862106778815;1.0000514023199556
8.13185;0.997120056324682;0.41665776278666056;0.417907908019545;-0.4067898879456572;-0.4080028626469969;0.9872724874409706;1.0000477995672836;10.001502258195787;0.41676580948231695;-0.435228028881901;-0.4352279791714299;0.4222034535119511;0.40360679000120153;0.5839901439781197;1.0000492286193186
8.14185;0.9971206077774915;0.4166576333155988;0.4179084971479975;-0.40679652517054843;-0.4080095193263785;0.9872709785177322;1.0000473097104414;10.001499629041385;0.4167656897154583;-0.43522802860255516;-0.43522797891712145;0.42220335872186693;0.40361423369962857;0.5839947738375879;1.0000470935189605
8.15185;0.9971201148302634;0.41665600090904137;0.417907988106382;-0.4068027913810545;-0.4080162125602761;0.9872694515302376;1.000046766467828;10.001497171732398;0.4167655914572623;-0.43522802833787727;-0.43522797864738716;0.4222042707220787;0.40362066264723173;0.5839994399601719;1.0000449925322037
8.16185;0.9971195786560176;0.41665541211323404;0.41790851853558963;-0.40680789282235924;-0.4080217375774256;0.9872679140351335;1.0000461672688676;10.001494888665068;0.4167655149938399;-0.43522802808594035;-0.4352279783620685;0.4222041885032484;0.40362807523395955;0.5840040774143205;1.0000429220021636
8.17185;0.9971190019766507;0.4166548748563588;0.4179090959521339;-0.4068141005156057;-0.40802837217548454;0.9872663728245449;1.0000455107660797;10.001492799113581;0.41676546010002935;-0.4352280278444837;-0.43522797806117364;0.422205110580894;0.4036344697860262;0.584008748073058;1.0000408785833628
8.18185;0.9971183876516982;0.4166543279718296;0.4179096622459323;-0.4068203082011513;-0.40803500679629046;0.9872648331457312;1.000044795558208;10.001490937105345;0.4167654261981014;-0.43522802761169355;-0.4352279777447683;0.4222050351814488;0.40364184481042836;0.5840133867200828;1.0000388592757075
8.19185;0.9971187375740925;0.4166541644646154;0.41791019707286636;-0.4068269454216838;-0.408041663576929;0.9872642986772174;1.000044019414952;10.001489344330954;0.41676541268649003;-0.4352280273864958;-0.43522797741287045;0.4222049602399757;0.4036481994030703;0.5840173317875732;1.0000368621721663
8.20185;0.9971180582588377;0.4166535899485874;0.4179107454448325;-0.40683315310306184;-0.408048298250552;0.9872627717266322;1.000043179902923;10.001488062187667;0.41676541915773735;-0.4352280271683398;-0.43522797706563193;0.42220588342238125;0.40365553336436416;0.5840226854925863;1.000034886549513
8.21185;0.9971173520493102;0.4166529978715156;0.41791128779559517;-0.4068393607807844;-0.4080549329543211;0.9872612537408124;1.0000422757464822;10.001487124061471;0.41676544520697395;-0.43522802695678653;-0.43522797670346414;0.42220580242611144;0.4036618470358436;0.5840266178316997;1.0000329324629442
8.22185;0.997116622394355;0.4166523867440555;0.417911826083362;-0.40684556845547065;-0.4080615676909661;0.9872597459609992;1.000041307734014;10.001486549575803;0.4167654902231119;-0.43522802675130906;-0.4352279763268043;0.42220671547186706;0.4036691412522618;0.5840319555417388;1.0000310009774493
8.23185;0.9971168711115358;0.41665215144504897;0.4179123402673557;-0.4068522056952751;-0.40806822459773445;0.9872582495675436;1.0000402788717462;10.001486346189262;0.41676555353748584;-0.4352280265515045;-0.4352279759358528;0.4222066214695831;0.4036754171905447;0.5840358714272981;1.0000290943556382
8.24185;0.9971161564505766;0.41665192906854376;0.4179132834722316;-0.4068580175829712;-0.4080744408208498;0.9872567656375715;1.0000391935517332;10.001486513161312;0.41676563463556343;-0.4352280263574466;-0.4352279755307083;0.4222065196482704;0.4036826757921174;0.5840404723103935;1.0000272153375187
8.25185;0.9971153729859951;0.4166511966083205;0.41791375917415285;-0.4068631190062746;-0.4080799661060057;0.9872552954521165;1.0000380561815845;10.001487037389033;0.4167657332045155;-0.43522802616965117;-0.43522797511165806;0.42220740922625744;0.4036889173922693;0.584045101569997;1.0000253659773632
8.26185;0.9971145741474787;0.4166504994147805;0.4179142950835674;-0.4068693266835109;-0.40808660098997473;0.9872538411277757;1.0000368707822556;10.001487888418342;0.416765849270528;-0.4352280259886262;-0.43522797467912966;0.42220728952167963;0.40369614198630754;0.5840496993139855;1.0000235467889762
8.27185;0.9971137596776649;0.41664977824117483;0.4179148343474795;-0.40687553436353896;-0.40809323591169727;0.9872524061458872;1.000035641460059;10.001489022118058;0.41676598338002635;-0.435228025814544;-0.4352279742333726;0.4222081602335798;0.4037023495550168;0.5840543324821024;1.00002175686276
8.28185;0.9971139267660244;0.41664942896505336;0.4179153567684699;-0.4068821716487641;-0.4080998930061316;0.9872509954173413;1.000034372339903;10.001490389016949;0.4167661363399554;-0.4352280256471674;-0.43522797377426503;0.42220802150385944;0.403708540191679;0.5840582503783287;1.0000199945070065
8.29185;0.997113075941976;0.4166486606730162;0.41791590640633636;-0.4068883793480935;-0.40810652800152203;0.987249614837756;1.0000330670767634;10.001491945328127;0.4167663086524377;-0.43522802548580775;-0.43522797330146706;0.4222078736094833;0.4037157143573875;0.5840628705200631;1.0000182573763532
8.30185;0.997112203601704;0.4166478699132234;0.4179164618392298;-0.40689458705689824;-0.408113163032781;0.987248270374968;1.000031728854544;10.001493662353488;0.4167665002618849;-0.4352280253293863;-0.4352279728147944;0.4222087165428759;0.4037218730431526;0.58406753710864;1.0000165426439926
8.31185;0.9971113081460898;0.4166470573921691;0.41791702246034984;-0.4069007947771598;-0.4081197980993991;0.9872469668937045;1.0000303607440786;10.00149552630555;0.41676671070097965;-0.4352280251766038;-0.4352279723144938;0.4222085497774511;0.40372901743614653;0.5840721905617289;1.000014847895936
8.32185;0.9971113871503949;0.41664656123529553;0.41791750680193723;-0.4069063258906483;-0.4081253457757312;0.9872457074894911;1.0000289656587718;10.001497531428429;0.4167669392470145;-0.43522802502602437;-0.43522797180124384;0.4222093722791626;0.4037351485822574;0.5840768970606948;1.0000131715238647
8.33185;0.9971104421512439;0.41664460174843454;0.41791696478642576;-0.40691259214643377;-0.4081320395862183;0.9872444943292397;1.0000275457653123;10.001499672615731;0.4167671847352354;-0.43522802487604323;-0.4352279712759055;0.42220918278192154;0.40374126758645545;0.5840809044686893;1.0000115118601183
8.34185;0.9971094688496777;0.41664373014161293;0.41791753460746084;-0.40691879991757207;-0.4081386747539317;0.9872443301038796;1.0000261021626322;10.001501940034215;0.41676744522316284;-0.43522802472487343;-0.4352279707391831;0.4222089800038766;0.40374837591687923;0.5840856276221859;1.000009866395166
8.35185;0.997108462420386;0.41664284174391725;0.417918106455839;-0.40692500770468437;-0.40814530995279286;0.9872432183029549;1.0000246353468538;10.001504316674161;0.41676771804006973;-0.4352280245705808;-0.4352279701913765;0.42220976262500465;0.4037544752191874;0.5840904064270119;1.0000082318299546
8.36185;0.9971074179287943;0.4166418793800525;0.4179186215094432;-0.40693010926622136;-0.4081508356208824;0.9872421627670444;1.0000231460768034;10.00150678013162;0.41676800033183303;-0.43522802441107317;-0.43522796963234933;0.4222095295138613;0.4037605668918289;0.5840944851701482;1.0000066042775124
8.37185;0.9971073307531668;0.4166413568715636;0.41791917511506393;-0.40693674674635727;-0.4081574930145776;0.9872411674312788;1.0000216358407212;10.001509305972505;0.416768289827818;-0.43522802424404555;-0.435227969061736;0.4222102801408953;0.4037676520606302;0.5840999988258397;1.000004979645249
8.38185;0.9971062550192733;0.4166408552040434;0.41792015986235814;-0.4069425588059619;-0.408163709705221;0.9872402360552732;1.0000201064433756;10.001511866512015;0.4167685853150412;-0.4352280240669602;-0.43522796847915046;0.4222100144893155;0.4037737319014792;0.584104118564853;1.000003354361823
8.39185;0.9971050830455218;0.4166399131021441;0.4179207354664838;-0.4069487666723242;-0.40817034501571026;0.9872393720273973;1.0000185595667397;10.001514431212989;0.4167688864156549;-0.43522802387724496;-0.43522796788429313;0.4222097326169979;0.4037798078693683;0.5841082580004096;1.0000017257444107
8.40185;0.9971038672998329;0.4166389048333993;0.41792125085455106;-0.4069538683190647;-0.4081758707896949;0.9872385784257538;1.0000169974306727;10.001516974426092;0.41676919297451476;-0.4352280236726894;-0.4352279672770884;0.4222104345083604;0.40378688178026234;0.5841138318129613;1.0000000918294802
8.41185;0.9971036067418549;0.4166383467393027;0.4179218001373146;-0.40696050590858207;-0.40818252828329166;0.9872378583459591;1.0000154239129528;10.001519477489714;0.4167695047314581;-0.4352280234516087;-0.43522796665767594;0.4222101201370759;0.40379295573624757;0.5841180139009524;0.9999984509554274
8.42185;0.9971023056560909;0.416637391999912;0.41792236584145126;-0.406966713841175;-0.4081891636608942;0.987237215287752;1.000013844696509;10.001521919278394;0.41676982154082554;-0.43522802321258836;-0.4352279660261737;0.4222107894537583;0.4037990318775502;0.5841229426572747;0.999996801267747
8.43185;0.9971009650250147;0.4166364389562026;0.4179229245177608;-0.4069729217939503;-0.4081957990578589;0.9872366527592515;1.0000122663095143;10.001524270851954;0.41677014368307486;-0.43522802295423424;-0.43522796538252534;0.42221044240512606;0.40380611223255963;0.5841278658635757;0.9999951407449701
8.44185;0.9970995874861935;0.4166354309913474;0.41792341633681845;-0.4069780235317962;-0.4082013249128509;0.98723617295611;1.0000106949014584;10.001526500502278;0.41677047169241266;-0.43522802267536753;-0.4352279647264996;0.42221007899503255;0.40381219866508694;0.5841321257860285;0.999993468042677
8.45185;0.9970991746291736;0.4166348820985184;0.4179239363045812;-0.4069846612360018;-0.40820798248371376;0.9872357758427845;1.0000091352805047;10.001528575177852;0.4167708058562432;-0.4352280223754199;-0.43522796405767267;0.4222106992747388;0.40381829266153285;0.5841371381786084;0.9999917831403798
8.46185;0.9970977331929805;0.416633942834593;0.4179244683690317;-0.4069908692584509;-0.4082146179356491;0.9872364595821627;1.0000075904230832;10.00153045552495;0.4167711459701532;-0.43522802205440764;-0.4352279633754642;0.4222103033376262;0.4038243951515585;0.5841414594025702;0.9999900865859424
8.47185;0.9970962662256768;0.4166329508456743;0.41792493183448115;-0.4069959710672669;-0.4082201438439271;0.987236221465708;1.0000060619108917;10.001532097193003;0.4167714915005088;-0.4352280217123653;-0.4352279626794006;0.42221089143117096;0.4038315065914676;0.5841472277609151;0.999988378182793
8.48185;0.9970947774803173;0.4166320232583129;0.41792544406656673;-0.4070021791293877;-0.40822677932880436;0.9872360582028951;1.0000045511831683;10.001533457611686;0.41677184186345445;-0.43522802134882194;-0.4352279619694212;0.42221046414668306;0.4038376273152785;0.5841516178264298;0.9999866569802467
8.49185;0.9970942689354187;0.4166314971864813;0.417925925103873;-0.40700881694404223;-0.4082334369654529;0.9872359657823466;1.0000030601140864;10.001534499559828;0.41677219658303455;-0.43522802096281765;-0.4352279612458931;0.4222100224549913;0.40384375804293315;0.5841560461014428;0.999984922425106
8.50185;0.9970927473884216;0.41662941592952213;0.41792525038131295;-0.40701397731817646;-0.4082390215955293;0.9872359394589867;1.000001590519289;10.001535195251892;0.416772555342122;-0.43522802055330484;-0.43522796050946655;0.4222105675498057;0.4038498999993609;0.5841612376283439;0.9999831752761935
8.51185;0.997091215258228;0.41662850405133456;0.41792573522580945;-0.4070201854397868;-0.4082456571226976;0.9872359739447698;1.0000001444445956;10.001535531424432;0.4167729181285146;-0.4352280201196049;-0.43522795976097883;0.42221010080301963;0.4038570546135825;0.5841664400716552;0.9999814173663512
8.52185;0.9970896745829422;0.41662759581528225;0.4179262122934651;-0.4070263935769624;-0.4082522926632006;0.9872360636523185;0.9999987251654164;10.001535509924754;0.4167732855453655;-0.435228019661693;-0.43522795900123334;0.42221062369014223;0.40386322345429954;0.5841717167351744;0.9999796504569894
8.53185;0.9970891769589908;0.41662745746925217;0.41792701182390646;-0.4070315294734548;-0.40825742218959993;0.9872362030082775;0.9999973368856285;10.001535147373888;0.4167736588346845;-0.43522801918014997;-0.43522795823071597;0.4222101373955221;0.4038694083567443;0.5841763129464863;0.9999778757528005
8.54185;0.9970876187413925;0.41662655497487405;0.41792747870830493;-0.4070377376475284;-0.4082640577555625;0.9872363870770117;0.9999959836194687;10.001534468438287;0.4167740393887067;-0.43522801867598687;-0.435227957449586;0.4222096424900102;0.40387561133857436;0.5841809497584277;0.9999760945589098
8.55185;0.9970860501913607;0.4166255978793522;0.41792788506539086;-0.40704283960869586;-0.408269583774024;0.9872366118264874;0.9999946686566925;10.00153348901437;0.41677442843257934;-0.43522801815063494;-0.4352279566579238;0.4222101390206464;0.4038818342706504;0.5841863478778303;0.9999743085896319
8.56185;0.9970844701825361;0.41662470494439263;0.41792835034006914;-0.40704904781101225;-0.4082762193662081;0.9872378734562426;0.9999933947755452;10.001532212375913;0.4167748271656228;-0.43522801760591684;-0.4352279558560158;0.42220962701079606;0.4038880784766737;0.584191059823031;0.9999725194375744
8.57185;0.9970838766289912;0.4166242156047832;0.4179287960896745;-0.40705568581056434;-0.40828287710941175;0.9872381676714383;0.9999921652849266;10.00153064573986;0.4167752368379551;-0.43522801704378267;-0.43522795504449896;0.42220910708782056;0.40389534472236893;0.5841964963364615;0.9999707286151939
8.58185;0.9970822728008291;0.41662328184073316;0.417929208524517;-0.4070607878196011;-0.4082884031677166;0.9872384896685942;0.9999909849544029;10.00152881329031;0.4167756586247951;-0.43522801646600967;-0.4352279542241926;0.422209580566872;0.4039016336621158;0.5842019933487457;0.9999689382911995
8.59185;0.9970806591353741;0.4166224181487844;0.41792968490813653;-0.40706699606424185;-0.408295038800679;0.9872388347232472;0.9999898595708812;10.001526753319421;0.41677609353388256;-0.4352280158741032;-0.4352279533958234;0.42220904902448786;0.40390794608048414;0.5842067923134431;0.999967151001875
8.60185;0.9970790377342131;0.41662150903385303;0.4179301092818075;-0.40707209809473976;-0.40830056488792965;0.9872391988418876;0.9999887951876624;10.00152450870668;0.41677654244177914;-0.4352280152694277;-0.43522795256010643;0.42220951400061824;0.403914282698573;0.5842123339061605;0.9999653683915154
8.61185;0.9970784083602623;0.41662106863468534;0.41793057852621085;-0.4070787361637392;-0.40830722268950065;0.9872395788181635;0.9999877984202027;10.001522120203202;0.4167770060940826;-0.4352280146533275;-0.435227951718125;0.4222089769035386;0.40392064384106524;0.5842171691700506;0.9999635905065087
8.62185;0.997076773464622;0.41662018922315763;0.41793101941525573;-0.40708383821437993;-0.40831274880869395;0.9872399718294458;0.9999868765811114;10.001519620173623;0.4167774849953181;-0.4352280140270185;-0.4352279508715069;0.4222084389052502;0.40392702923466983;0.5842220175531605;0.9999618158247442
8.63185;0.9970751297817279;0.4166193837367804;0.4179315283322149;-0.40709004649125163;-0.4083193845048506;0.987240374912944;0.999986036583277;10.00151702323773;0.41677797945851147;-0.43522801339136774;-0.435227950022254;0.4222089008194163;0.40393343815934635;0.5842275989130992;0.9999600414204479
8.64185;0.9970734750198725;0.41661853474280247;0.4179319884730564;-0.40709514855219797;-0.40832491065671905;0.9872417838451778;0.9999852835703563;10.001514320524976;0.41677848964120895;-0.4352280127467672;-0.43522794917258995;0.42220836307477283;0.40393986959526934;0.5842324655178808;0.9999582627172797
8.65185;0.9970728065288009;0.4166181541089478;0.41793249598120125;-0.40710178666801444;-0.40833156852307473;0.9872421921341453;0.9999846201244755;10.001511483531853;0.4167790151432815;-0.4352280120931907;-0.43522794832502193;0.4222078258057578;0.40394632204760084;0.5842373372031152;0.99995647312286
8.66185;0.9970711269278548;0.4166173318206209;0.4179329767583924;-0.4071068887390581;-0.4083370947048968;0.9872425912489766;0.9999840463122321;10.001508475219945;0.4167795545910646;-0.43522801143036816;-0.4352279474824377;0.4222082889355318;0.403952793586641;0.5842429339574732;0.9999546648260421
8.67185;0.99706943550055;0.41661657889931647;0.4179335260674439;-0.4071130970266098;-0.4083437304596477;0.9872429711141854;0.9999835604958666;10.001505261922903;0.416780105894518;-0.43522801075797524;-0.435227946648028;0.42220775226300117;0.4039592822878301;0.5842478086072024;0.9999528306750445
8.68185;0.997067787057196;0.4166162064339187;0.41793443495314236;-0.4071178033077093;-0.4083488380500282;0.9872433208118693;0.9999831600892632;10.001501819957424;0.41678066691080745;-0.4352280100758384;-0.43522794582496016;0.4222082155763189;0.4039657865439393;0.584253404442965;0.9999509656220136
8.69185;0.9970670776535047;0.4166147597494778;0.41793387120120734;-0.40712449994767863;-0.40835555464229845;0.9872436300357974;0.9999828417148456;10.001498137673378;0.4167812358808764;-0.4352280093841121;-0.4352279450161139;0.42220767865273673;0.4039723051116271;0.5842582749153208;0.999949066903578
8.70185;0.997065365967893;0.4166139712517148;0.41793438902555974;-0.40712960201227144;-0.40836108086206363;0.9872438897333388;0.9999826011372599;10.001494215538381;0.41678181161270755;-0.43522800868330336;-0.43522794422415356;0.42220714115997154;0.403978837127291;0.5842631419264563;0.9999471333740672
8.71185;0.9970636527807709;0.4166132467597315;0.4179349752022943;-0.40713581028482254;-0.4083677166477553;0.9872440919155426;0.9999824335589269;10.00149006042263;0.4167823935296192;-0.4352280079741086;-0.43522794345166127;0.42220760248281014;0.40398538208617807;0.5842687281577081;0.9999451649463919
8.72185;0.9970629376642426;0.4166128651641189;0.41793549108794553;-0.4071413422112689;-0.40837326501595334;0.987245230091602;0.9999823343885038;10.001485672242195;0.41678298153521365;-0.43522800725724486;-0.4352279427012378;0.42220706147268705;0.40399193966323965;0.5842735887820022;0.9999431623288041
8.73185;0.9970612232661848;0.416612094266773;0.41793603823779796;-0.40714644425809304;-0.40837879124831383;0.9872452996201074;0.9999822997711105;10.001481031739818;0.4167835757911279;-0.4352280065334858;-0.43522794197563275;0.4222065163959685;0.4039985093430537;0.5842784463138015;0.9999411266014046
8.74185;0.997059506765632;0.4166113894189369;0.4179366526730152;-0.4071526525037873;-0.40838542704372194;0.9872452972185274;0.9999823262184497;10.001476101072747;0.416784176538208;-0.43522800580372856;-0.435227941277569;0.4222069652404851;0.4040050899877755;0.5842840233147606;0.9999390590326209
8.75185;0.9970577852623275;0.4166106341919341;0.4179372155460465;-0.40715775452218755;-0.4083909532808046;0.9872452207332892;0.9999824097509741;10.001470835580193;0.4167847838761268;-0.43522800506885445;-0.4352279406093487;0.42220640613831356;0.40401167974645774;0.5842888748214831;0.9999369617705389
8.76185;0.9970570533250557;0.416610341046085;0.4179378207751495;-0.4071643926312246;-0.4083976112191952;0.9872450696800101;0.9999825452713305;10.001465197024825;0.41678539744090154;-0.4352280043295631;-0.4352279399726414;0.4222068375806383;0.40401827645294597;0.5842944454441867;0.999934838686851
8.77185;0.997055309256056;0.4166096002727027;0.4179383924489633;-0.4071694946140602;-0.4084031374588155;0.987244845238592;0.9999827263997786;10.001459163285414;0.4167860163338095;-0.43522800358640795;-0.43522793936835596;0.42220625836473535;0.4040248779106703;0.5842992891425471;0.9999326954334085
8.78185;0.9970535478008352;0.41660886469012387;0.4179389659106836;-0.4071745965715181;-0.4084086636985297;0.9872445490160353;0.9999829457396708;10.001452729650682;0.4167866394981169;-0.43522800283991464;-0.43522793879660027;0.4222056675020294;0.4040314816159344;0.5843041268525228;0.9999305390193717
8.79185;0.9970527656381887;0.416608587173107;0.4179395762703402;-0.4071812346246049;-0.4084153216377605;0.9872451817896792;0.9999831951916553;10.001445901924589;0.41678726599527954;-0.43522800209062606;-0.4352279382569333;0.42220606426105556;0.40403808451951;0.5843096792589346;0.9999283772884631
8.80185;0.9970509664725622;0.4166078579524571;0.4179401470294284;-0.4071863365258531;-0.4084208478768948;0.9872447437158574;0.9999834659796588;10.001438687152723;0.4167878948682395;-0.4352280013391506;-0.43522793774868607;0.4222054482720758;0.4040446832563999;0.5843144995227488;0.9999262178298447
8.81185;0.9970491523845888;0.41660713041938796;0.4179407126402415;-0.40719143839274774;-0.40842637411565236;0.9872442359994464;0.9999837491637703;10.001431084886262;0.4167885251020949;-0.4352280005862299;-0.43522793727112336;0.42220481951095473;0.4040502743953692;0.5843186166865328;0.9999240666388762
8.82185;0.9970473276330588;0.41660646263853274;0.41794132934071765;-0.40719764642764017;-0.40843300991422565;0.9872436621889704;0.9999840368443967;10.001423084710655;0.4167891558636887;-0.4352279998327339;-0.435227936823544;0.42220517812454106;0.4040568546128022;0.5843241339148417;0.9999219280591872
8.83185;0.9970465469354232;0.4166065635031056;0.4179422649445039;-0.4072027823741721;-0.4084381396676997;0.9872430279712391;0.9999843222429861;10.001414673017253;0.41678978664640437;-0.4352279990795955;-0.4352279364054508;0.4222045243346873;0.4040634209222023;0.584328913173516;0.9999198057182621
8.84185;0.9970447093767881;0.4166058409102467;0.41794280103202136;-0.4072078841305373;-0.40844366590090775;0.9872423403474214;0.9999845983432718;10.001405840132868;0.41679041723514726;-0.4352279983277165;-0.43522793601686716;0.42220485850124695;0.40406997075514584;0.5843343983106671;0.9999177026794223
8.85185;0.9970428672759248;0.41660518046113576;0.4179433820354392;-0.40721409204741266;-0.408450301690297;0.9872416069766461;0.9999848573222417;10.001396580628564;0.4167910474947878;-0.43522799757791414;-0.435227935658553;0.42220418105482016;0.40407650186941446;0.5843391435252515;0.9999156211343244
8.86185;0.9970420198787143;0.4166048623478917;0.4179438680579869;-0.4072196236768577;-0.4084558500539486;0.9872418355860612;0.9999850918432632;10.001386891912652;0.41679167698249275;-0.4352279968309822;-0.4352279353317791;0.42220349224116815;0.40408301218191606;0.5843438699299932;0.9999135628873987
8.87185;0.9970401710565429;0.41660415459349526;0.4179443608778664;-0.40722472530888026;-0.4084613762712638;0.9872410332049036;0.9999852968655565;10.001376776749712;0.4167923047399898;-0.4352279960876699;-0.4352279350378905;0.4222037919280626;0.40408849958769216;0.5843486065648086;0.9999115303355338
8.88185;0.9970383206166477;0.4166023477321785;0.4179437294303216;-0.4072298854003474;-0.4084669611635289;0.9872402054956927;0.9999854698358989;10.001366245967118;0.4167929296007058;-0.4352279953484309;-0.4352279347780904;0.42220307958215836;0.4040949619755142;0.5843532892394407;0.9999095269419683
8.89185;0.9970364690179915;0.4166017137995604;0.417944251676052;-0.40723609314062836;-0.4084735969257207;0.9872393566163147;0.9999856091467392;10.001355316843327;0.4167935507567537;-0.4352279946133447;-0.43522793455352;0.42220235442991033;0.4041013975397737;0.5843579470766397;0.9999075567274531
8.90185;0.9970356144220018;0.41660142690687846;0.41794467903257226;-0.40724162461728114;-0.40847914525817086;0.9872384896767676;0.999985712961339;10.001344007699556;0.41679416788764834;-0.4352279938825051;-0.43522793436530705;0.4222026157441406;0.4041078050399363;0.5843633010477083;0.9999056232481905
8.91185;0.9970337590670045;0.41660075602191426;0.4179451131459743;-0.40724672607173384;-0.4084846714398149;0.9872376078537568;0.9999857792926045;10.001332331045885;0.41679478068938147;-0.4352279931564145;-0.4352279342143276;0.4222018629885618;0.4041131837575116;0.5843672139183801;0.9999037293001005
8.92185;0.9970319018963836;0.41660009926037445;0.4179455318416543;-0.4072518274813943;-0.40849019761008715;0.9872377153111855;0.9999858065081163;10.001320288445433;0.4167953885588392;-0.43522799243587634;-0.4352279341010538;0.42220109580820914;0.40411953336685075;0.5843717904817732;0.9999018774983175
8.93185;0.9970310429391764;0.4165998550158391;0.41794591279274906;-0.40725735884617603;-0.40849574590894777;0.9872368168829506;0.9999857935981109;10.001307870597211;0.41679599088489816;-0.4352279917216276;-0.4352279340257655;0.4222013142620075;0.4041258538163284;0.5843770611408807;0.9999000703765634
8.94185;0.9970291868229754;0.4165992934797161;0.4179463571737579;-0.4072635663707785;-0.40850238161585434;0.9872359171059317;0.9999857400033412;10.001295061580922;0.4167965873248771;-0.435227991014314;-0.4352279339887538;0.42220051925733515;0.40413114522548116;0.5843808887009315;0.9998983100771675
8.95185;0.9970273336563555;0.41659869732520727;0.41794672523342635;-0.40726866765783254;-0.4085079077501413;0.9872350195937009;0.9999856452994546;10.001281841397908;0.41679717767927765;-0.43522799031473036;-0.43522793399035287;0.4221997126368845;0.40413740782499985;0.5843853773931509;0.9998965984500956
8.96185;0.9970264831181885;0.41659852478990006;0.41794705343393423;-0.40727419892180944;-0.4085134560125657;0.987234127332744;0.999985509336051;10.001268188330872;0.4167977618601099;-0.43522798962387316;-0.43522793403096177;0.42219989673653624;0.404143641772087;0.5843905571217397;0.9998949368754808
8.97185;0.9970246393253622;0.4165979877263924;0.4179473848706127;-0.4072793001354778;-0.40851898212193816;0.9872332435221337;0.999985332734544;10.001254084541001;0.41679833993102045;-0.4352279889428728;-0.43522793411098704;0.4221990738196259;0.4041488469377971;0.5843942909682187;0.9998933260713444
8.98185;0.9970228029331408;0.4165974846039179;0.4179476984683932;-0.40728440131025206;-0.40852450821834807;0.9872333716097818;0.9999851170271881;10.00123951463205;0.41679891181137874;-0.4352279882729248;-0.4352279342306716;0.42219924588384805;0.40415502294453015;0.5843994067738945;0.9998917671110484
8.99185;0.9970220280693534;0.4165978432983704;0.4179483831986242;-0.40728953669534423;-0.4085296378101984;0.9872325147078103;0.999984864251117;10.001224453894126;0.4167994771599401;-0.4352279876151683;-0.4352279343900178;0.4221984148224925;0.40416116931056895;0.5844037692373361;0.9998902626531196
9.00185;0.9970202155662133;0.4165974137229031;0.41794866582257384;-0.4072946377987293;-0.40853516387809324;0.9872316754867472;0.9999845765202018;10.001208865701685;0.41680003572073915;-0.43522798697066745;-0.4352279345888117;0.4221975826104299;0.40416628546866784;0.5844074112496659;0.9998888167937161
9.01185;0.997018421786973;0.4165970812200986;0.41794899422898585;-0.407300845053676;-0.4085417994913196;0.9872308563372181;0.9999842561477773;10.001192714613234;0.4168005872784958;-0.43522798634042004;-0.435227934826598;0.42219775149302574;0.40417237074048185;0.584412441178343;0.9998874340796463
9.02185;0.9970176508439237;0.4165971250271181;0.41794923027959086;-0.4073063761299297;-0.4085473476697051;0.9872300593106764;0.9999839064273214;10.001175975498457;0.4168011310122768;-0.4352279857252564;-0.4352279351026612;0.42219692407006143;0.4041784243495687;0.5844167263474003;0.9998861186200436
9.03185;0.9970159100634285;0.4165968119108698;0.41794947616345657;-0.407311477121633;-0.4085528736902026;0.9872302858808975;0.9999835322925315;10.001158635820216;0.4168016651089488;-0.43522798512592403;-0.4352279354162212;0.4221961030893197;0.40418344557602326;0.5844203012009707;0.9998848734465916
9.04185;0.997014200296586;0.41659653692168513;0.4179497103167984;-0.407316578074183;-0.4085583996929103;0.9872295372289719;0.9999831399291103;10.00114070271535;0.4168021869941845;-0.435227984543353;-0.4352279357667965;0.42219629116843255;0.40418943416946035;0.5844252743172995;0.9998837006499292
9.05185;0.9970125218321596;0.4165962989568447;0.41794993284370857;-0.40732167898778865;-0.40856392567686584;0.9872288149413054;0.9999827357624498;10.001122202756942;0.4168026938208863;-0.4352279839786286;-0.4352279361542859;0.4221954905169688;0.40419439058119633;0.5844288205200068;0.9998826024650677
9.06185;0.9970118733599032;0.4165964925217843;0.4179501222586529;-0.4073272099363829;-0.4085694737828094;0.9872281205294098;0.999982326064692;10.001103165252196;0.4168031828753281;-0.4352279834326536;-0.43522793657851094;0.42219470272820525;0.40420031574685034;0.5844330470620361;0.999881581994409
9.07185;0.9970102582146809;0.4165963248201962;0.4179503222502021;-0.4073323107796132;-0.408574999727506;0.9872274545486431;0.9999819170325427;10.001083607402887;0.4168036517454889;-0.43522798290597564;-0.4352279370386013;0.4221949290755743;0.40420521089895156;0.5844372945764399;0.9998806426927578
9.08185;0.9970086748388013;0.4165950843036629;0.4179494022507449;-0.4073374700916097;-0.40858058433638555;0.9872278169999108;0.9999815145178251;10.001063536304509;0.41680409838872146;-0.43522798239892735;-0.43522793753276245;0.42219417118410035;0.40421107741333817;0.5844415023287712;0.9998797875258327
9.09185;0.9970081201396573;0.416595377693846;0.4179495605506558;-0.4073430009522319;-0.4085861323831006;0.9872272078455406;0.9999811242275283;10.001042963442043;0.41680452124701994;-0.43522798191181167;-0.43522793805856835;0.4221934312851604;0.40421591654627137;0.5844450103188499;0.9998790187345489
9.10185;0.9970065944253997;0.4165953053191914;0.4179497320397802;-0.4073481016939108;-0.40859165826922444;0.9872266268530381;0.9999807525838872;10.001021917631265;0.416804919193944;-0.4352279814449847;-0.4352279386133852;0.4221937118370734;0.40422172956855423;0.5844499246346276;0.9998783379707041
9.11185;0.9970050944257497;0.4165952609819078;0.41794989678230243;-0.40735320240273915;-0.4085971841369802;0.9872260735755733;0.9999804066289119;10.001000446019649;0.4168052913870992;-0.4352279809988154;-0.4352279391945114;0.4221930151329617;0.4042265182288422;0.5844534184445094;0.9998777461503271
9.12185;0.9970046181120883;0.41659563897346663;0.41795003550705934;-0.4073587331871497;-0.408602732129;0.9872255476485091;0.999980093066278;10.000978606588795;0.41680563742745236;-0.43522798057344636;-0.43522793979919755;0.4221923431999113;0.40423228479555773;0.5844575985477781;0.9998772430594596
9.13185;0.9970031680678173;0.4165956469484069;0.41795019441341996;-0.407363833841109;-0.40860825796296507;0.9872260490341478;0.9999798179087439;10.000956464870486;0.4168059577198484;-0.4352279801684772;-0.43522794042480945;0.42219269773708085;0.4042370315645877;0.5844618062383039;0.9998768272297446
9.14185;0.9970017418190039;0.4165956805830341;0.41795035489570553;-0.40736893446751277;-0.40861378378113994;0.9872255779833151;0.9999795866239455;10.000934096607333;0.416806253491474;-0.4352279797829087;-0.4352279410691038;0.4221920800818294;0.40424276042362295;0.5844659827374249;0.9998764960414687
9.15185;0.9970013358115138;0.4165961358176067;0.417950498254705;-0.40737446519165554;-0.40861933172558307;0.9872251347984486;0.9999794039948644;10.000911585575802;0.4168065263041171;-0.43522797941544655;-0.4352279417303778;0.42219149134817807;0.40424747282661666;0.5844694702619495;0.9998762460947914
9.16185;0.9970000023543023;0.4165966510869565;0.41795107998701203;-0.40737916999131296;-0.4086244388713681;0.9872247194645704;0.9999792739312416;10.000889016082256;0.4168067776275634;-0.4352279790649026;-0.4352279424072164;0.4221919325704987;0.4042531699931853;0.5844743767379912;0.999876074196154
9.17185;0.9969996275688667;0.41659709862879607;0.41795118247980173;-0.40738359450890055;-0.408628877223677;0.9872243313084651;0.9999791997458325;10.000866470372952;0.4168070087643327;-0.4352279787303695;-0.4352279430981142;0.4221914046292127;0.4042578530810022;0.5844778762360578;0.9998759780478743
9.18185;0.9969982595073443;0.41659723304302093;0.41795137888047007;-0.4073886950590523;-0.4086344029774649;0.9872249686405806;0.9999791845377825;10.000844032436643;0.4168072208039892;-0.43522797841094396;-0.43522794380141716;0.4221909081287501;0.40426252339420315;0.584481383966757;0.9998759557570106
9.19185;0.9969968886019156;0.416597390185036;0.41795159222671674;-0.4073937955930086;-0.40863992871427407;0.9872246278827199;0.9999792304361151;10.000821786739184;0.4168074145839894;-0.435227978105232;-0.43522794451550595;0.4221914435172549;0.40426818270473125;0.5844863146423435;0.9998760049769856
9.20185;0.9969965050499509;0.4165979641111202;0.4179518041373439;-0.407399326263286;-0.40864547657612055;0.9872243028746641;0.9999793368888342;10.00079980767832;0.4168075906297423;-0.4352279778112335;-0.4352279452390358;0.42219101141102355;0.4042728332748133;0.5844898409107836;0.9998761222212444
9.21185;0.9969951023320903;0.4165981616182333;0.41795206083270947;-0.407404426778167;-0.408651002277985;0.98722398531391;0.9999795005171739;10.000778151313217;0.41680774891077116;-0.43522797752665177;-0.43522794597103864;0.4221906127574936;0.40427747737077124;0.584493377091546;0.9998763025637605
9.22185;0.996993668849987;0.4165983773403874;0.41795234307638024;-0.4074095272846613;-0.40865652796237373;0.9872246660387641;0.9999797167794081;10.00075685718898;0.41680788876220276;-0.4352279772492858;-0.43522794671074005;0.4221912485441881;0.40428311685085616;0.5844983379955039;0.9998765403389012
9.23185;0.9969931927915502;0.41659900644847;0.4179526309525878;-0.4074150579515238;-0.4086620757720677;0.9872243365867209;0.9999799809271375;10.000735954569564;0.41680800915997146;-0.43522797697736504;-0.4352279474572651;0.42219091935000247;0.40428775319036114;0.584501897299453;0.9998768303527722
9.24185;0.9969916670053978;0.41659919827633546;0.41795291019264463;-0.4074190522793159;-0.4086664918618804;0.9872239902828815;0.999980288072504;10.000715464222697;0.41680810896583237;-0.43522797670965174;-0.4352279482094894;0.42219062519084233;0.40429238771037596;0.5845054705647327;0.9998771687402391
9.25185;0.9969900809070938;0.4165994645934844;0.41795327726387654;-0.40742415277836125;-0.4086720174951265;0.9872236224598264;0.9999806339785057;10.00069539640829;0.41680818707001327;-0.4352279764452363;-0.43522794896613914;0.4221913655990957;0.40429802185861285;0.5845104734274736;0.9998775533410889
9.26185;0.9969894246941027;0.416600141365103;0.4179536522501958;-0.4074296834576213;-0.4086775652550945;0.987224230000011;0.999981016148061;10.000675753044433;0.41680824264731253;-0.43522797618335235;-0.43522794972599244;0.4221911397574507;0.4043026573693909;0.5845140798935256;0.9998779835206846
9.27185;0.996987693951182;0.41660043574887545;0.4179540785099833;-0.407434783959026;-0.40868309085751364;0.9872238106527328;0.999981433209623;10.000656533965815;0.416808275423875;-0.4352279759234948;-0.4352279504879749;0.42219094674061863;0.4043072960970273;0.5845177053465277;0.9998784593133911
9.28185;0.9969858819196948;0.41660074241180506;0.41795453433424207;-0.4074398844597899;-0.4086886164462845;0.9872233628576094;0.9999818828568703;10.00063773938573;0.41680828580043583;-0.4352279756655998;-0.43522795125109304;0.4221917856690632;0.4043119397612673;0.584522072858481;0.999878980030731
9.29185;0.9969849842261915;0.41660139764880016;0.4179549396000034;-0.40744430898932077;-0.40869305460538;0.9872228859573741;0.9999823611023274;10.000619368424124;0.41680827487245364;-0.43522797540995917;-0.43522795201425324;0.42219165551544924;0.40431758985033267;0.5845264296763629;0.9998795429507601
9.30185;0.9969830033108336;0.416600619892883;0.41795434599898607;-0.40744946800368337;-0.40869863885707064;0.9872223802411322;0.9999828635348205;10.000601419500164;0.41680824434797314;-0.43522797515694955;-0.4352279527762553;0.42219155493325844;0.4043222476324682;0.5845301146555487;0.9998801427911642
9.31185;0.996981937980917;0.41660135390119135;0.4179548713760825;-0.4074549987209111;-0.40870418655647467;0.9872228469989243;0.9999833864989531;10.000583892176639;0.41680819620273846;-0.4352279749068487;-0.43522795353605903;0.42219248242631163;0.40432691430932516;0.5845345411907825;0.9998807720626701
9.32185;0.996979793250269;0.4166017012607386;0.4179554501185941;-0.4074600992351828;-0.4087097121057785;0.9872222882155448;0.9999839266278848;10.00056678780061;0.41680813215074075;-0.4352279746599425;-0.4352279542928985;0.422192436587324;0.40433159120312245;0.584538264118626;0.9998814219785901
9.33185;0.9969776223343325;0.4166024282877119;0.417956411770574;-0.40746369780012826;-0.4087137094395082;0.9872217049290314;0.9999844793501427;10.00055011028034;0.4168080535847427;-0.43522797441670263;-0.4352279550461002;0.42219241616285214;0.40433627970817243;0.5845420053105942;0.9998820835159787
9.34185;0.9969763191383693;0.4166031856486413;0.41795703365795656;-0.40746922853796547;-0.4087192571230348;0.9872210951966648;0.9999850385153054;10.000533868939872;0.4168079620997437;-0.43522797417766956;-0.4352279557949785;0.4221934199621533;0.40434198106233604;0.5845471786455638;0.9998827482006732
9.35185;0.9969739396734711;0.41660355169667806;0.4179577102034863;-0.40747432905404113;-0.408724782661979;0.9872214540263342;0.9999855978298086;10.000518079879686;0.41680785969942785;-0.43522797394331475;-0.43522795653891583;0.42219344678071896;0.40434669618886127;0.5845509561973558;0.9998834083412157
9.36185;0.9969714833016354;0.4166038619990712;0.41795836143459086;-0.4074783234011298;-0.4087291986415256;0.987220775485984;0.9999861523516451;10.00050275949587;0.4168077484718774;-0.4352279737141961;-0.43522795727732344;0.42219349546864693;0.40435142562211807;0.5845547509915365;0.9998840569018116
9.37185;0.9969699502727333;0.41660462753071087;0.41795908317360503;-0.4074838541472814;-0.40873474632732315;0.9872200546967388;0.9999866986284413;10.000487914893148;0.4168076304465244;-0.4352279734910553;-0.435227958009395;0.42219456509507386;0.40435616942726116;0.5845592836723129;0.9998846875936738
9.38185;0.9969673454419274;0.4166049964074739;0.41795985971843;-0.4074889546505731;-0.4087402718736763;0.9872192879703805;0.9999872338472423;10.000473541456108;0.4168075077896335;-0.43522797327462265;-0.4352279587340438;0.4221946550742767;0.40436092729312595;0.5845631078419342;0.9998852952490359
