time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.40185;0.9968734235061834;0.4165909648500215;0.4179580724898067;-0.40749845669662543;-0.4087502643725673;0.9869448428934718;1.000159306847623;10.001061188111404;0.41677917755810523;-0.43522797905868954;-0.435227933816986;0.42224040307162186;0.40435494540647116;0.5845993249917295;0.9999889399186052
9.41185;0.9968718027066875;0.41659056607554246;0.4179586565673119;-0.4075035571009347;-0.4087557898088974;0.9869446656859426;1.0001608416436085;10.001068742455752;0.4167794627568957;-0.4352279792787641;-0.43522793407392507;0.4222400728507447;0.40435971412595345;0.5846020764608393;0.9999880911080706
9.42185;0.9968712090819501;0.41659051757377114;0.41795914162417985;-0.4075079816431585;-0.40876022781651317;0.9869454898812265;1.0001623930314587;10.001076035773586;0.4167797245402391;-0.4352279795282205;-0.4352279343449982;0.4222397460547933;0.4043644737254343;0.5846048452047039;0.999987288065566
9.43185;0.996869639487247;0.4165901469771411;0.41795968786608156;-0.4075130821195758;-0.4087657532276657;0.9869453106328065;1.000163957271433;10.001083047087475;0.4167799611063684;-0.43522797980638284;-0.4352279346301968;0.42224042415347524;0.40436922398185604;0.5846083522070321;0.9999865364675992
9.44185;0.9968680852454487;0.41658973480618255;0.41796015598515496;-0.4075170764706507;-0.40877016906531516;0.9869451237181539;1.0001655297926757;10.001089749532149;0.41678017121989314;-0.43522798011250213;-0.43522793492959516;0.42224010900875303;0.40437396461009667;0.584611151159826;0.9999858410254402
9.45185;0.9968675370639452;0.4165897953420064;0.41796064175770076;-0.4075226072965747;-0.4087757165930372;0.9869449258803458;1.000167106578563;10.001096113347634;0.4167803545214012;-0.43522798044567534;-0.43522793524311376;0.42223980262237876;0.4043786953552001;0.5846139621173463;0.9999852048823449
9.46185;0.9968659902129087;0.4165894216323583;0.41796107158252893;-0.40752660172300204;-0.4087801324021682;0.9869457148861029;1.0001686848731413;10.001102104661285;0.41678051175526604;-0.43522798080485514;-0.4352279355706797;0.42224050674390873;0.4043834161277611;0.5846175051969997;0.9999846301170977
9.47185;0.9968654357750016;0.4165895243069226;0.41796152048946805;-0.40753213263336757;-0.40878567990012066;0.9869454901596849;1.0001702625046498;10.00110768663696;0.41678064451268104;-0.4352279811888788;-0.43522793591237857;0.42224022278709994;0.4043881273890011;0.5846203343259635;0.9999841184052333
9.48185;0.9968638723892651;0.4165891970807303;0.41796191613366707;-0.40753612713552223;-0.40879009567803937;0.986945253239612;1.000171836737382;10.001112822925382;0.41678075466043457;-0.43522798159665976;-0.43522793626826145;0.42223995202991127;0.40439283033429124;0.5846231706032496;0.9999836711541193
9.49185;0.9968622968866312;0.4165889548978857;0.41796235664564574;-0.40754122782956254;-0.40879562099944267;0.9869460069332189;1.000173403524682;10.001117473152703;0.4167808439953223;-0.43522798202740565;-0.43522793663809733;0.4222396955669007;0.40439752651252764;0.5846260135789225;0.9999832898263602
9.50185;0.9968617082651848;0.41658907819454144;0.41796270562801063;-0.40754565270891857;-0.40880005888778165;0.9869457537826611;1.000174957458294;10.001121583683277;0.41678091409458623;-0.4352279824805504;-0.43522793702146906;0.42224045410032934;0.4044022175066964;0.5846295856880541;0.9999829763478486
9.51185;0.9968601632362121;0.4165893238464562;0.41796353564475264;-0.40755035769564973;-0.40880516551473217;0.98694549537144;1.000176492304412;10.001125084017485;0.41678096620060306;-0.43522798295567333;-0.4352279374181248;0.42224022791895743;0.40440690500513865;0.5846324434737867;0.999982732351436
9.52185;0.9968595540123194;0.41658950659020333;0.41796386907242117;-0.4075547826601262;-0.40880960336845606;0.9869452327838627;1.0001780020141078;10.001127892757761;0.4167810013294022;-0.43522798345266817;-0.4352279378281516;0.4222400167980432;0.4044115908753892;0.5846353104636299;0.9999825576970843
9.53185;0.9968579368875032;0.4165882767381431;0.4179631684783613;-0.40755994200973883;-0.4088151873092976;0.9869459669545809;1.0001794820987888;10.001129930941747;0.41678102052475163;-0.4352279839718323;-0.43522793825178263;0.4222408199263904;0.404416277161778;0.5846389104570854;0.9999824502592102
9.54185;0.9968563121463625;0.4165881258520678;0.41796351577587426;-0.40756393672789;-0.4088196029831864;0.9869456987720131;1.0001809305766163;10.001131130798722;0.41678102496597524;-0.435227984513706;-0.4352279386891751;0.4222406361389519;0.40442096612840595;0.5846418005266504;0.9999824071777398
9.55185;0.9968556809565519;0.41658846070617794;0.4179638985481183;-0.4075694679576976;-0.4088251503433214;0.9869454297819591;1.0001823474776055;10.001131435022481;0.41678101596089373;-0.4352279850788927;-0.43522793914042973;0.4222404640634262;0.404425660163609;0.5846447034605622;0.9999824261655447
9.56185;0.9968540487939378;0.41658837264885284;0.4179642437168578;-0.4075734627356892;-0.40882956597980036;0.9869461624648427;1.0001837335781838;10.00113079693398;0.41678099495210363;-0.4352279856678453;-0.4352279396056701;0.4222413020249055;0.40443036150121564;0.5846483415048288;0.9999825060650801
9.57185;0.9968534154977867;0.4165887117681212;0.41796456755494726;-0.4075778878786006;-0.4088340037422218;0.9869458991858558;1.0001850898410514;10.00112918509431;0.41678096343083443;-0.43522798628047715;-0.435227940085101;0.4222411480055196;0.4044340721222773;0.5846505786823828;0.9999826466295235
9.58185;0.9968517869964778;0.41658874508458216;0.4179649732823194;-0.4075829888588865;-0.40883952890190256;0.9869456411381377;1.0001864174005057;10.001126583477559;0.41678092264408945;-0.435227986915888;-0.43522794057906555;0.4222409997722036;0.4044387940400424;0.5846535205747669;0.9999828480983602
9.59185;0.9968511645637343;0.41658914690517346;0.41796530168962376;-0.40758741405904025;-0.40884396662974526;0.986945388189648;1.0001877170275904;10.001122984210824;0.4167808733098888;-0.43522798757246434;-0.4352279410879552;0.4222418550459755;0.40444352959873153;0.5846571973423851;0.9999831111113593
9.60185;0.9968495554676478;0.4165892419386242;0.41796571498820617;-0.4075925150815124;-0.40884949175806057;0.9869461391707263;1.0001889882339916;10.001118381853114;0.4167808155628718;-0.4352279882481853;-0.4352279416120206;0.42224171147078343;0.4044482812597894;0.5846601646809887;0.9999834369945869
9.61185;0.9968479623594375;0.4165893078117714;0.417966075639127;-0.40759650997095614;-0.4088539073139371;0.9869458924846448;1.000190229271122;10.001112770936718;0.4167807490209817;-0.4352279889408427;-0.4352279421512038;0.42224156646687183;0.4044530509756343;0.5846631450839013;0.9999838282034527
9.62185;0.9968473875160703;0.41658979749486735;0.4179664223719014;-0.40760093523977725;-0.4088583450050719;0.9869456468911864;1.0001914380958847;10.001106141005327;0.41678067304974525;-0.4352279896480989;-0.4352279427049962;0.422241417350662;0.4044568397876238;0.5846654471332041;0.9999842885697555
9.63185;0.9968458375481163;0.4165899766150952;0.417966859119859;-0.4076060363081417;-0.4088638701043094;0.9869464018546893;1.0001926126480445;10.001098475317617;0.4167805872889072;-0.43522799036758864;-0.4352279432723975;0.42224226162640555;0.40446164791917194;0.5846691765296104;0.9999848229896545
9.64185;0.9968453135781645;0.4165905182163372;0.4179672270194151;-0.40761046161412634;-0.40886830778419125;0.9869461574356848;1.000193750136217;10.001089759830018;0.4167804919702081;-0.43522799109708593;-0.4352279438520376;0.4222420972617723;0.40446647511807926;0.5846721968913435;0.9999854362291879
9.65185;0.9968438221567095;0.4165906869220409;0.4179676296120518;-0.407614456559291;-0.40887272331704916;0.9869459140944229;1.0001948470465527;10.001079993443833;0.41678038781925736;-0.43522799183459;-0.43522794444236024;0.422241923038763;0.4044713209136575;0.5846752291318318;0.9999861312364525
9.66185;0.9968433644848474;0.4165912709244957;0.41796802484494344;-0.40761888189510104;-0.4088771609951953;0.9869466728485956;1.0001958997882416;10.001069186396517;0.41678027583340455;-0.43522799257833894;-0.43522794504168427;0.4222427387518862;0.4044751846424254;0.5846783013681168;0.9999869083926981
9.67185;0.9968419482848037;0.4165915333192263;0.4179685158911875;-0.40762398300174657;-0.40888268609050754;0.9869464357372858;1.0001969043730594;10.001057349677708;0.4167801569812382;-0.43522799332670814;-0.43522794564820166;0.42224254498560115;0.4044800654380297;0.5846813501170607;0.9999877660503513
9.68185;0.996840578241312;0.4165917492243914;0.41796896477329004;-0.4076279779661028;-0.40888710163003167;0.9869462057076606;1.0001978556785458;10.001044489278968;0.4167800317666973;-0.43522799407809454;-0.43522794626012334;0.4222423427027989;0.40448496239967735;0.5846844028531996;0.9999887008304897
9.69185;0.9968402596434076;0.41659236976178327;0.4179694094017918;-0.40763240332956524;-0.40889153932096034;0.9869469857118989;1.0001987479606262;10.001030605194359;0.4167799001031371;-0.43522799483100244;-0.43522794687591904;0.42224313310347167;0.4044888747431998;0.5846874872598773;0.9999897076117015
9.70185;0.9968390543582086;0.41659303071639464;0.4179703032964003;-0.4076360025179486;-0.4088955362055491;0.9869467778765548;1.0001995762404716;10.001015692215482;0.4167797617818418;-0.43522799558422004;-0.4352279474944272;0.4222429177252968;0.40449380166275567;0.5846905402934973;0.9999907802987095
9.71185;0.9968388590998174;0.4165937179726838;0.41797084300894116;-0.4076415340337269;-0.40890108347400755;0.9869465835031499;1.000200336635046;10.000999748660433;0.41677961687787435;-0.4352279963368269;-0.43522794811478;0.4222426983492997;0.4044987421498941;0.5846935899895132;0.9999919123587303
9.72185;0.9968377335573589;0.4165939498422942;0.41797136414229014;-0.4076455289995631;-0.408905499048102;0.9869474036578604;1.000201025236729;10.000982786797236;0.4167794656761317;-0.43522799708798715;-0.43522794873635656;0.42224247666074466;0.4045026950634508;0.5846959426856931;0.9999930966335854
9.73185;0.9968376783303008;0.4165945733091332;0.4179718816681141;-0.40764995437625884;-0.4089099367808475;0.9869472396829483;1.0002016372879257;10.000964831599958;0.41677930853169265;-0.4352279978368274;-0.43522794935878995;0.42224325391447803;0.40450765919047044;0.5846997027552523;0.9999943257201805
9.74185;0.9968366993243662;0.4165947943999278;0.4179724381000623;-0.4076539493338361;-0.408914352382024;0.9869470935253668;1.0002021677761184;10.000945910233762;0.41677914574870273;-0.4352279985825569;-0.43522794998179704;0.4222430308694499;0.4045116330877844;0.5847020409550595;0.999995592785798
9.75185;0.9968357977805936;0.416595006996956;0.4179730107643764;-0.4076579442835331;-0.4089187679987258;0.9869479676842532;1.0002026122390868;10.000926043791997;0.41677897734338254;-0.435227999324517;-0.4352279506049352;0.4222428080808428;0.40451661504535114;0.584705060752291;0.9999968917771972
9.76185;0.9968359741115442;0.4165956636124757;0.41797363561575346;-0.40766347579310563;-0.40892431533807516;0.9869478645539871;1.0002029662337173;10.000905246055483;0.41677880287711955;-0.4352280000620952;-0.4352279512275307;0.4222435862333551;0.4045216034147609;0.5847087898926889;0.9999982169116074
9.77185;0.9968352325856977;0.4165947477703885;0.417973127675337;-0.40766752923674776;-0.4089287896804561;0.9869477860212638;1.0002032246332477;10.000883528719488;0.4167786213716869;-0.43522800079469864;-0.4352279518487697;0.4222433663106037;0.4045255969289924;0.5847110904671953;0.9999995619996727
9.78185;0.9968355715864574;0.4165953203248958;0.4179737193655919;-0.40767195459835487;-0.4089332274968876;0.9869487339538431;1.0002033825838645;10.000860910415291;0.4167784313330518;-0.43522800152171126;-0.43522795246781854;0.4222431496011956;0.4045305947370715;0.5847140672518232;1.0000009202690556
9.79185;0.9968349935144268;0.41659548262195945;0.41797434166816744;-0.40767594951027825;-0.4089376431874412;0.9869487101960203;1.0002034365002366;10.000837421344805;0.41677823112624324;-0.43522800224241903;-0.43522795308389384;0.4222429374498369;0.4045345963355151;0.584716336585461;1.0000022844741037
9.80185;0.9968354931396626;0.4165960260634255;0.4179749480394719;-0.4076803748545817;-0.408942081044935;0.9869487154886554;1.0002033831687873;10.000813099086491;0.41677801945943527;-0.43522800295598363;-0.435227953696323;0.422243730973817;0.4045396015110481;0.5847200046128933;1.000003646455267
9.81185;0.9968350696986186;0.416596159676773;0.4179755784530958;-0.40768436973567623;-0.4089464967779207;0.9869497493641853;1.0002032186536443;10.000787985174068;0.41677779536661613;-0.43522800366149694;-0.4352279543046181;0.4222435311170154;0.40454361030430475;0.5847222440285378;1.0000049967497313
9.82185;0.9968357162786439;0.41659667586564525;0.41797618597659286;-0.4076887950539875;-0.4089509346791231;0.9869498113592206;1.0002029385845936;10.000762128643224;0.41677755773368985;-0.4352280043581262;-0.4352279549084873;0.42224333881661935;0.40454862307049155;0.5847251611109572;1.0000063254676035
9.83185;0.9968354305093297;0.4165967837486033;0.4179768101788014;-0.4076927898971068;-0.4089553504569718;0.9869499013508986;1.0002025387301663;10.000735586312496;0.4167773051129426;-0.43522800504517617;-0.4352279555077958;0.4222441548098604;0.40455264059484586;0.5847280950091646;1.0000076236783033
9.84185;0.9968362026936781;0.41659727517885353;0.41797740441742653;-0.40769721518412855;-0.40895978840448133;0.9869510184543699;1.0002020150896413;10.000708414177428;0.41677703616385525;-0.43522800572200215;-0.43522795610251735;0.4222439792925599;0.4045576639747401;0.5847309863249419;1.0000088837494276
9.85185;0.9968360271968184;0.4165973581957586;0.4179780097938309;-0.40770120998575876;-0.4089642042301144;0.9869511602107497;1.0002013642829761;10.000680663265042;0.4167767501348731;-0.435228006387951;-0.43522795669267367;0.42224381195991456;0.40456169421749133;0.5847331747306429;1.000010099071212
9.86185;0.9968358938727353;0.4165974273921803;0.41797860339076476;-0.40770520476449273;-0.40896862008073054;0.9869513232385513;1.0002005844466118;10.000652387394265;0.41677644686504656;-0.43522800704240316;-0.435227957278306;0.4222436523311954;0.40456573197598245;0.5847353537296306;1.0000112642842665
9.87185;0.9968367930934393;0.4165978771096806;0.4179791629459993;-0.4077096300011772;-0.4089730581030453;0.9869525045357797;1.0001996757123655;10.000623646028409;0.41677612664461783;-0.43522800768489595;-0.4352279578593489;0.4222445000159216;0.4045707774469973;0.584738939257733;1.0000123754175752
9.88185;0.9968367199230794;0.41659791475759855;0.4179797317401094;-0.407713624741383;-0.40897747400437523;0.9869527020191365;1.0001986398337357;10.000594494865755;0.41677579026328987;-0.4352280083152498;-0.4352279584353549;0.4222443549287387;0.4045748301316887;0.5847411057922951;1.0000134293834488
9.89185;0.996837664088881;0.41659833140486413;0.4179802666223969;-0.4077180499506954;-0.4089819120768791;0.9869529139872729;1.0001974794915887;10.000564981285745;0.4167754390035748;-0.4352280089335046;-0.4352279590054749;0.4222442174993726;0.40457988880233425;0.5847439612261591;1.0000144239068902
9.90185;0.9968376737963582;0.41659876571016524;0.41798122061211274;-0.4077216488768363;-0.4089859093489727;0.9869541385608542;1.0001961980151801;10.00053515237239;0.4167750744498012;-0.4352280095397456;-0.4352279595688509;0.4222440886941543;0.40458395181830714;0.5847461237964034;1.0000153585686227
9.91185;0.9968386332423281;0.4165991477869654;0.4179817307220206;-0.40772607406298345;-0.4089903474683164;0.9869543737870231;1.0001947995100138;10.000505064638347;0.41677469818607826;-0.4352280101340779;-0.43522796012495485;0.42224496958357727;0.4045880172249009;0.5847490094084437;1.0000162356865787
9.92185;0.9968385910298142;0.4165991158345132;0.4179822496329023;-0.40773006873876616;-0.40899476346281993;0.9869556178292118;1.0001932886965947;10.000474784858168;0.4167743115337056;-0.43522801071665995;-0.43522796067357644;0.4222448606735729;0.4045930826463556;0.5847518681332586;1.0000170602034253
9.93185;0.9968395385229231;0.4165994608217045;0.41798273389375196;-0.4077344939045934;-0.4089992016252406;0.9869558688807767;1.0001916704088485;10.000444382773344;0.4167739158153984;-0.4352280112876728;-0.43522796121465007;0.4222447617901781;0.4045971453786487;0.5847540409501263;1.0000178391994299
9.94185;0.9968394749123294;0.4165993911396133;0.41798322710331653;-0.40773848855169487;-0.4090036176603426;0.9869561253643718;1.0001899491018817;10.000413924549578;0.41677351298164095;-0.4352280118473655;-0.435227961748147;0.4222456726500109;0.4046012026463952;0.584756945315218;1.0000185809229776
9.95185;0.9968403965672267;0.41659969878378916;0.41798368654052986;-0.4077429136979369;-0.40900805586026157;0.986957386552455;1.0001881283556955;10.000383471922396;0.41677310558968267;-0.4352280123961946;-0.4352279622740654;0.4222455931572815;0.4046062518864912;0.5847598336427342;1.0000192933510264
9.96185;0.9968403075057833;0.41659959282311;0.41798415668695227;-0.40774690831712024;-0.4090124719284549;0.9869576525693363;1.0001862106234298;10.000353080588026;0.41677269624111934;-0.43522801293492175;-0.43522796279242765;0.4222455230039006;0.40461029094473466;0.5847620492918701;1.0000199831783771
9.97185;0.996841206635527;0.4165998655890058;0.41798459614492023;-0.4077513334458245;-0.40901691015616;0.9869579237259598;1.00018419771923;10.000322796471771;0.41677228734950905;-0.4352280134645598;-0.4352279633031932;0.42224546138456803;0.40461431814802107;0.5847642892109275;1.000020655406196
9.98185;0.9968410977618094;0.41659972650412963;0.4179850511610654;-0.40775532804099474;-0.40902132624624116;0.9869592000564181;1.0001820916894357;10.000292659544556;0.41677188119190367;-0.43522801398612393;-0.4352279638061509;0.4222464073130315;0.40461833219040577;0.5847672798103908;1.0000213131662337
9.99185;0.9968419782278627;0.4165999095392552;0.41798542336044514;-0.4077586470319323;-0.40902465493031115;0.9869594807978819;1.000179894801153;10.000262710636777;0.41677147993088903;-0.43522801450041104;-0.4352279643009165;0.4222463600134777;0.4046233316360797;0.5847702722069287;1.0000219578903509
10.00185;0.9968418498109498;0.41659974063388233;0.4179858774475171;-0.4077626416101532;-0.4090290710312966;0.9869607637851918;1.0001776089324628;10.00023299379986;0.4167710855926283;-0.4352280150079468;-0.4352279647870312;0.42224631894312376;0.40462731443909106;0.5847726065443687;1.000022590017119
10.01185;0.9968427072240901;0.41659995292989;0.41798631516729445;-0.40776706672025237;-0.40903350928169063;0.9869610452558425;1.0001752359205351;10.000203558113947;0.41677069995459104;-0.4352280155089145;-0.4352279652640723;0.42224628372499395;0.40463127807102867;0.5847749758654378;1.000023209965312
10.02185;0.9968425498883339;0.4165997548732583;0.41798678298705555;-0.40777106128517443;-0.4090379253852128;0.9869613203309296;1.000172778324597;10.000174455120305;0.4167703243911395;-0.43522801600310046;-0.43522796573163663;0.42224725433119326;0.4046352199006968;0.5847781029859684;1.0000238188941066
10.03185;0.9968433715477766;0.4165999380223037;0.41798723969625506;-0.4077754863917683;-0.4090423636347879;0.986962584133901;1.0001702396080516;10.000145730156115;0.4167699598857067;-0.43522801649004167;-0.43522796618921067;0.4222472311534308;0.4046391372594669;0.584780544539054;1.00002441873212
10.04185;0.9968431712774086;0.41659854619679865;0.41798656163970765;-0.40777843333333147;-0.40904572886755597;0.9869628321457594;1.0001676243118116;10.000117416129486;0.4167696072003472;-0.43522801696930974;-0.4352279666361603;0.42224721470618604;0.404644027424222;0.5847837143736594;1.0000250120061531
10.05185;0.9968439415432397;0.4165987004366852;0.4179870426864688;-0.40778285843655826;-0.4090501671109553;0.986964059426094;1.0001649383270454;10.000089534811025;0.4167692668468962;-0.43522801744079825;-0.43522796707181294;0.4222472054390394;0.4046478878903351;0.5847862276078436;1.0000256025967098
10.06185;0.9968436791251899;0.4165984451097916;0.41798755836707;-0.4077868529781786;-0.4090545832028873;0.9869642607103484;1.0001621885663319;10.000062104470413;0.4167689389119023;-0.4352280179049031;-0.4352279674954877;0.42224820383025624;0.4046517167204259;0.5847894964979594;1.0000261961687342
10.07185;0.9968443750629432;0.41659857257319016;0.4179880657207177;-0.4077912780781144;-0.40905902143786727;0.9869644317230741;1.000159381901837;10.000035145318575;0.4167686232375848;-0.43522801836237984;-0.4352279679065365;0.42224821035919674;0.40465551271333916;0.5847920754153847;1.0000267987924234
10.08185;0.996844027505403;0.4165982335333732;0.41798854995619844;-0.4077941664871052;-0.4090623279611068;0.9869655697422307;1.00015652452789;10.000008674553078;0.4167683197841739;-0.43522801881390666;-0.4352279683043933;0.42224822520818733;0.40465927549118413;0.5847946844758404;1.000027415487661
10.09185;0.996844630819453;0.41659833728571777;0.4179890856065474;-0.4077985915821392;-0.4090667661869008;0.9869656725665654;1.000153622800089;9.999982697275696;0.4167680285737119;-0.43522801925984145;-0.43522796868861074;0.4222482480123218;0.4046630055200786;0.5847973213136428;1.000028050335171
10.10185;0.9968441853064395;0.41659803471191553;0.4179896572650145;-0.4078025860964149;-0.4090711822606286;0.9869667372876143;1.000150684568234;9.999957204745584;0.4167677494543733;-0.4352280197004578;-0.43522796905887295;0.4222492779451149;0.4046667039222423;0.5848007049671464;1.0000287071060543
10.11185;0.9968446849905536;0.4165981186719803;0.41799022076975834;-0.4078070111816705;-0.40907562047775003;0.9869667604919152;1.0001477192950923;9.999932180014108;0.41676748212708165;-0.4352280201363361;-0.43522796941494585;0.4222493141128659;0.4046703722030245;0.5848033883361071;1.0000293892309389
10.12185;0.9968441822620883;0.41659817101739216;0.4179911691724869;-0.4078095037771857;-0.40907850829691705;0.9869667396587114;1.0001447367532563;9.999907607350604;0.41676722604094035;-0.4352280205684356;-0.4352279697566606;0.4222493558905969;0.40467401218275584;0.584806090224456;1.0000300995171407
10.13185;0.9968445663175719;0.41659824023151415;0.41799175519488235;-0.4078139288454718;-0.40908294650717897;0.986967674268369;1.0001417455823134;9.99988348376788;0.416766980022948;-0.43522802099780594;-0.435227970084051;0.42224940285464707;0.40467762608738767;0.58480880762595;1.0000308401489961
10.14185;0.9968438916282921;0.41659790756331355;0.4179923713178959;-0.40781792330925626;-0.40908736256645684;0.98696756584886;1.000138752707902;9.999859825327501;0.4167667421525637;-0.4352280214252769;-0.4352279703975822;0.4222504545413093;0.4046812166332837;0.5848122599267132;1.000031612746777
10.15185;0.9968441560606253;0.4165979062907808;0.4179929134954117;-0.40782124223738675;-0.4090906912110154;0.986968417690734;1.0001357634369978;9.999836663743588;0.41676651004771703;-0.4352280218513754;-0.4352279706982641;0.4222505104829702;0.40468478707045935;0.5848150015885353;1.0000324182821898
10.16185;0.9968433651961273;0.41659756151650124;0.41799354047576126;-0.40782523666832693;-0.4090951072640903;0.9869682350989121;1.0001327818034946;9.999814039584809;0.4167662813538651;-0.43522802227644697;-0.43522797098758154;0.4222505704917338;0.4046883410598298;0.5848177536211553;1.000033256985934
10.17185;0.9968435203906881;0.416597547111996;0.4179940894792772;-0.40782855557231873;-0.40909843590255407;0.9869690255899602;1.0001298109228611;9.999791998023166;0.4167660539740531;-0.43522802270075533;-0.4352279712672544;0.42225063480477476;0.40469188243120235;0.5848205149708756;1.0000341288354782
10.18185;0.996842628797717;0.4165971877981476;0.41799471916744385;-0.40783254997102086;-0.40910285194989493;0.9869687981469959;1.0001268534190482;9.999770583409855;0.41676582586079186;-0.4352280231244336;-0.43522797153891796;0.42225170403839785;0.4046954150599769;0.5848240062374749;1.000035034692227
10.19185;0.9968426915575216;0.41659721552428;0.4179953255381719;-0.40783697496709964;-0.40910729014295916;0.9869685621625839;1.0001239120308347;9.999749830635901;0.4167655949256655;-0.4352280235474657;-0.4352279718040794;0.42225177916728507;0.40469894277984203;0.5848267825857288;1.0000359766693354
10.20185;0.9968417150636013;0.41659677871224265;0.41799589166294837;-0.4078398632208262;-0.40911059662560145;0.9869693270256451;1.000120989796984;9.999729761597516;0.4167653592528591;-0.43522802396974164;-0.43522797206432184;0.4222518614336886;0.40470246909751734;0.5848295654702617;1.0000369572612142
10.21185;0.9968417001487093;0.416596784673341;0.4179964903996889;-0.40784428819459534;-0.409115034813917;0.986969101911874;1.000118089616657;9.999710387924047;0.41676511719650794;-0.43522802439109487;-0.4352279723212379;0.4222519519982148;0.4047059968910086;0.5848323543203218;1.0000379784868088
10.22185;0.9968406530140855;0.41659632449055906;0.4179970470202977;-0.40784717641948537;-0.4091183412919971;0.9869698950702475;1.0001152140352327;9.999691712761972;0.41676486738002294;-0.4352280248114004;-0.4352279725760976;0.4222530516159699;0.4047095285649385;0.5848358700538812;1.0000390413270177
10.23185;0.9968405735726403;0.41659630737638403;0.41799763541936313;-0.4078516013706818;-0.40912277947653436;0.98696971280725;1.0001123656355255;9.999673734490653;0.41676460877489185;-0.43522802523065524;-0.4352279728296741;0.4222531606715676;0.4047130666727889;0.584838667712088;1.0000401450680734
10.24185;0.996839466801986;0.4165958259830147;0.4179981817778096;-0.4078544895653754;-0.40912608595201494;0.9869705589234755;1.0001095475316972;9.999656456233037;0.4167643405607119;-0.43522802564899754;-0.4352279730822966;0.4222532792155519;0.4047166143096674;0.5848414684376781;1.0000412871555389
10.25185;0.9968393324510433;0.41659579062298085;0.4179987603135739;-0.40785891449190553;-0.4091305241352861;0.9869704351705335;1.0001067636429777;9.999639891501333;0.41676406177386205;-0.43522802606684163;-0.43522797333402047;0.4222534066983689;0.4047201747798367;0.5848442717622693;1.0000424642807184
10.26185;0.9968381771532309;0.4165952950004374;0.4179992970167318;-0.4078618026542559;-0.40913383061002445;0.986970341979287;1.000104018803784;9.999624056560727;0.4167637712849122;-0.4352280264850297;-0.43522797358485926;0.4222545418970855;0.4047237509771526;0.5848477989438926;1.0000436738705576
10.27185;0.9968380032529116;0.4165952505690161;0.41799986580963294;-0.4078662275540542;-0.4091382687921836;0.9869712785008817;1.0001013184929002;9.999608960179067;0.4167634681181328;-0.4352280269048064;-0.43522797383495115;0.42225468352187323;0.40472634512169164;0.5848499129682885;1.0000449144802437
10.28185;0.9968368191358823;0.4165947523498444;0.4180003924766089;-0.4078691156814492;-0.4091415752645011;0.9869712425690303;1.0000986681655426;9.999594606203651;0.4167631514913278;-0.4352280273277548;-0.4352279740844384;0.42225483121118584;0.40472995888431496;0.584852717912962;1.0000461855148235
10.29185;0.9968366276501136;0.41659471325808006;0.4180009508058322;-0.40787354055069835;-0.40914601344302687;0.9869722312150303;1.0000960730053412;9.99958100202658;0.41676282039963425;-0.43522802775577163;-0.43522797433309873;0.4222549859325324;0.4047335935700953;0.5848555194799112;1.0000474873634069
10.30185;0.996836435844779;0.41659462510156653;0.4180014446040407;-0.4078768592959859;-0.40914934205983383;0.9869722412751308;1.0000935382718128;9.999568160137029;0.4167624733295405;-0.43522802819088585;-0.43522797458026274;0.4222561492378247;0.40473725010892564;0.5848590371038975;1.0000488210205074
10.31185;0.9968352501898363;0.4165942133039544;0.41800201189543995;-0.4078808534717162;-0.40915375808619386;0.9869732700154297;1.0000910691803673;9.999556093862992;0.41676210848954454;-0.4352280286349338;-0.43522797482520775;0.42225632210789965;0.4047409289430287;0.5848618249972237;1.0000501865210902
10.32185;0.9968350712763379;0.41659415564510405;0.418002490326702;-0.40788417218040707;-0.4091570867000915;0.9869733159292702;1.0000886700492873;9.999544809942694;0.41676172427130775;-0.43522802908939173;-0.43522797506747735;0.4222565043620423;0.40474362997806906;0.5848639119390712;1.0000515819496267
10.33185;0.9968339030796077;0.4165926740054313;0.4180019292335407;-0.407888224821417;-0.40916156141848453;0.9869743792268851;1.0000863436299414;9.999534298304045;0.4167613195314194;-0.4352280295553114;-0.4352279753068444;0.4222566949542688;0.404747352518197;0.5848666816629804;1.000053004077217
10.34185;0.9968337425951287;0.41659265748015006;0.4180023850385379;-0.4078915434907416;-0.409164890029061;0.9869744615425431;1.0000840909883586;9.999524527332436;0.4167608935792116;-0.43522803003320365;-0.43522797554318193;0.4222578927460018;0.4047510953960191;0.5848701643185913;1.0000544494257997
10.35185;0.9968326450163393;0.41659269983259606;0.4180032580179566;-0.4078940356866262;-0.4091677777927504;0.98697556435522;1.0000819118062556;9.999515451268874;0.41676044612811974;-0.4352280305230898;-0.4352279757763631;0.42225809688356164;0.40475485757525187;0.5848729168120957;1.0000559148887733
10.36185;0.9968325017263967;0.4165927915990135;0.418003741454693;-0.40789846041980493;-0.40917221595811704;0.9869756869339992;1.000079804921232;9.999507019140154;0.4167599774504396;-0.4352280310246443;-0.4352279760061249;0.42225830663996017;0.40475763876490695;0.5848749700078704;1.000057397638928
10.37185;0.9968313682774259;0.41659245623243824;0.4180041688515204;-0.40790134834364866;-0.40917552241242183;0.9869758258955275;1.0000777684784794;9.999499175341022;0.41675948852227923;-0.4352280315372075;-0.43522797623207166;0.4222585213025858;0.40476143944546966;0.5848777092016101;1.000058894344528
10.38185;0.9968312416624568;0.4165925449550176;0.4180045535845273;-0.4079046669296511;-0.40917885101412627;0.9869769764157718;1.000075799698963;9.999491856326765;0.41675898100566444;-0.43522803205986643;-0.4352279764539639;0.4222597402383706;0.4047652603306014;0.5848811655268693;1.0000604009954581
10.39185;0.9968301238594368;0.4165923259144931;0.41800499638693184;-0.40790866090940986;-0.4091832670250635;0.9869771338089649;1.0000738951268136;9.999484989326119;0.4167584572705513;-0.4352280325915762;-0.43522797667198426;0.4222599629036598;0.40476810174216876;0.5848832042819468;1.000061913839964
10.40185;0.9968300099655577;0.41659247502592306;0.41800533562980696;-0.4079119794555022;-0.4091865956254362;0.9869782948852315;1.00007205129592;9.999478497728006;0.4167579203653712;-0.4352280331312045;-0.4352279768866549;0.42226018860734615;0.4047719634294592;0.5848859321610135;1.000063429963139
10.41185;0.9968298980829254;0.41659265652274663;0.41800565102284;-0.40791529798365145;-0.40918992422703515;0.986978458518862;1.000070264932499;9.999472311006608;0.4167573736846099;-0.43522803367766966;-0.43522797709852523;0.4222604160822989;0.404775844921927;0.5848886578854606;1.000064947037188
10.42185;0.9968287862057138;0.4165925344867057;0.41800602232583495;-0.4079192918939378;-0.4091943402416208;0.9869796250056284;1.000068532910218;9.999466369851975;0.416756820636694;-0.4352280342300359;-0.43522797730798285;0.4222606434692825;0.40477874585764534;0.5848906906217156;1.000066463350736
10.43185;0.9968286684466372;0.4165927846495;0.4180062881186624;-0.4079226103831422;-0.4091976688497843;0.9869797945904409;1.0000668526966525;9.999460624872137;0.41675626463580895;-0.43522803478737526;-0.4352279775154472;0.42226186892018464;0.4047826658447022;0.5848941378582596;1.000067978175439
10.44185;0.9968275441171338;0.41659267524949534;0.418006549783481;-0.4079254981448832;-0.4092009753136115;0.9869809662158683;1.0000652225611577;9.99945503288513;0.4167557091579372;-0.43522803534859816;-0.4352279777217018;0.42226209105530416;0.4047866043047601;0.5848968653324572;1.0000694914797932
10.45185;0.9968274062609156;0.4165930576628443;0.418006822023581;-0.4079299226974681;-0.4092054134930552;0.9869811373097801;1.0000636407520267;9.999449553746006;0.4167551575786063;-0.43522803591240905;-0.43522797792785906;0.4222623089154105;0.4047895606870367;0.5848989042245187;1.0000710030423934
10.46185;0.9968262535986439;0.41659302441140056;0.4180070302253242;-0.40793281041482343;-0.4092087199719234;0.9869823045687479;1.0000621045544362;9.99944415098873;0.4167546128910161;-0.4352280364772373;-0.43522797813506087;0.42226252184273333;0.4047935345801909;0.5849016396922537;1.000072511853692
10.47185;0.9968260800409061;0.4165934265384091;0.4180071889915202;-0.4079361288306533;-0.4092120486110458;0.9869824649863742;1.000060610128501;9.999438798461501;0.41675407761734207;-0.4352280370411378;-0.435227978344322;0.42226372942903034;0.4047965256494628;0.5849044098523623;1.0000740160930905
10.48185;0.9968258844779249;0.4165938694657402;0.4180073190819252;-0.4079394472306111;-0.4092153772630472;0.9869836159387125;1.0000591526679927;9.999433487340381;0.4167535539092209;-0.43522803760190953;-0.4352279785565098;0.42226393135760387;0.40480053380590764;0.5849071552001835;1.000075513027609
10.49185;0.9968246666516475;0.41659395882319006;0.41800744131848255;-0.4079423348870165;-0.4092186837802549;0.986983754271885;1.0000577264914232;9.999428222904308;0.416753043454746;-0.4352280381573836;-0.4352279787723674;0.4222641272572884;0.40480355940085117;0.5849092141192889;1.0000769985021878
10.50185;0.9968244234008641;0.4165945456840832;0.4180075705483452;-0.40794675935138774;-0.4092231220231364;0.9869848758510127;1.0000563253630652;9.999423013843558;0.4167525471931013;-0.4352280387056331;-0.43522797899251486;0.4222643167032486;0.4048076031485783;0.5849119722206239;1.0000784670984584
10.51185;0.9968231588757276;0.4165947215274333;0.4180076327495342;-0.40794964696680563;-0.4092264285747661;0.986984976017816;1.0000549430183305;9.999417866638433;0.4167520651787236;-0.43522803924505926;-0.4352279792173798;0.42226449922973863;0.4048106657479357;0.58491404707887;1.0000799133880005
10.52185;0.9968228733883535;0.41659533558815975;0.41800764370191784;-0.4079529653013176;-0.4092297572953156;0.9869860499824791;1.000053573943278;9.999412789209943;0.41675159675233664;-0.4352280397744445;-0.43522797944718783;0.42226567424250966;0.4048147473763447;0.5849175459269248;1.0000813330799623
10.53185;0.9968215742674563;0.41659559503970833;0.4180076475331439;-0.4079558528823434;-0.4092330638866246;0.9869860928528505;1.0000522144784365;9.999407802761523;0.41675114100174687;-0.4352280402929649;-0.4352279796821217;0.42226584088300967;0.404817847604189;0.5849196415671765;1.000082723445575
10.54185;0.9968212644049947;0.41659629000396975;0.4180076016625589;-0.40795917119306735;-0.40923639264910316;0.9869871001411147;1.0000508632917258;9.99940295358712;0.41675069715354934;-0.4352280408001134;-0.4352279799225836;0.4222659980281422;0.4048219657971082;0.5849224397761955;1.000084082957627
10.55185;0.9968209515548843;0.4165970230830357;0.4180075285195416;-0.4079624894965304;-0.40923972143399334;0.9869870687732972;1.0000495205770736;9.999398311446951;0.41675026447711294;-0.43522804129566306;-0.43522798016924263;0.4222661445485252;0.4048251013093631;0.5849245553365782;1.0000854098928282
10.56185;0.9968196436136424;0.4165974554560947;0.4180075091795152;-0.40796648313764233;-0.4092441376518576;0.9869879972697162;1.0000481867780044;9.999393959756125;0.4167498420643449;-0.43522804177970675;-0.4352279804227086;0.4222672795701905;0.40482925324307384;0.5849280926527999;1.0000867011063381
10.57185;0.9968193448630828;0.416598260682264;0.41800738349431577;-0.4079698014276664;-0.40924746648341404;0.9869878850266323;1.0000468616391183;9.999389989391517;0.41674942899030054;-0.4352280422526547;-0.43522798068329194;0.42226740239188715;0.4048324203699553;0.5849302226082508;1.0000879525898183
10.58185;0.9968180666818842;0.4165987055436792;0.4180072542280236;-0.40797268895444966;-0.409250773189371;0.9869887319233298;1.0000455438215643;9.999386492140196;0.41674902454450446;-0.4352280427151028;-0.43522798095117765;0.4222675122327256;0.4048356014209192;0.584932358610098;1.0000891606373055
10.59185;0.9968178162148859;0.4165995819365321;0.4180070786970928;-0.40797600723584165;-0.40925410207025276;0.9869885382949748;1.000044231213275;9.999383552456566;0.4167486281269648;-0.4352280431676026;-0.4352279812266808;0.42226760818488573;0.40483979526117125;0.5849351929653922;1.0000903216841555
10.60185;0.9968176050020738;0.4166004944424183;0.41800687879485676;-0.4079793255162115;-0.40925743097722733;0.986989304892041;1.0000429217309723;9.999381241809656;0.41674823899917823;-0.4352280436105256;-0.43522798151025305;0.4222676893878074;0.404843000942612;0.5849373417891961;1.0000914317051508
10.61185;0.996816496714739;0.41660147809879605;0.4180070857626961;-0.4079818172486041;-0.4092603190551178;0.9869890331093417;1.0000416141459472;9.999379615156714;0.41674785637170214;-0.4352280440440338;-0.43522798180235056;0.42226875531995817;0.404847218036798;0.5849409107716884;1.000092486729033
10.62185;0.9968163911948648;0.41660246261760714;0.4180068356299739;-0.4079851355259095;-0.4092636480160376;0.9869897251440383;1.0000403084032263;9.999378709169825;0.41674747984484295;-0.4352280444679908;-0.43522798210332697;0.42226880601026606;0.4048504470321819;0.5849430709456644;1.000093483718254
10.63185;0.9968153508180894;0.4166030863929287;0.4180065812489767;-0.40798802302757464;-0.40926695485381226;0.9869893834294828;1.0000390054042132;9.999378543136078;0.4167471095230315;-0.43522804488182887;-0.4352279824133221;0.42226884204938403;0.4048536892035793;0.5849452345590649;1.0000944205062816
10.64185;0.9968153780177619;0.41660413927759943;0.41800627927706396;-0.4079913413041159;-0.40927028386854486;0.9869900101032583;1.0000377067891786;9.999379124320104;0.41674674564267217;-0.4352280452844635;-0.4352279827321221;0.42226886455231855;0.40485794593592406;0.5849480923016022;1.0000952949154642
10.65185;0.996815478559673;0.4166052229272581;0.41800595224287346;-0.4079946595827792;-0.409273612908442;0.9869896072499664;1.0000364147946026;9.999380454642685;0.416746388547328;-0.4352280456742634;-0.4352279830590256;0.4222688749315886;0.40486121815438597;0.5849502591393217;1.0000961040851515
10.66185;0.9968146581718303;0.41660593855174627;0.418005623492699;-0.407997547077665;-0.4092769198211717;0.9869901769869753;1.0000351322087508;9.999382534151893;0.41674603916238995;-0.43522804604917686;-0.4352279833927116;0.4222698744419195;0.4048645062708822;0.5849531484260616;1.0000968448316196
10.67185;0.9968149182048817;0.4166059682839265;0.41800414234753663;-0.408000923874242;-0.4092803076036204;0.9869897211769791;1.0000338626583123;9.999385364745343;0.41674569900896263;-0.43522804640706236;-0.43522798373124416;0.42226986402004196;0.40486781048961434;0.5849553157737593;1.0000975142459354
10.68185;0.9968142643427058;0.41660672902776735;0.4180037739463253;-0.40800381136805874;-0.40928361455702816;0.9869902414916933;1.0000326108292976;9.999388949590763;0.4167453696379794;-0.43522804674599286;-0.435227984072417;0.4222698445536502;0.4048721311709066;0.584958173739583;1.0000981091404098
10.69185;0.9968146953912774;0.4166079025216202;0.4180033682401863;-0.4080071296577561;-0.40928694367824253;0.9869897395514112;1.000031382169312;9.999393281271844;0.4167450523829176;-0.43522804706426693;-0.43522798441410876;0.42226981713166367;0.40487546888966247;0.5849603364729175;1.0000986248971313
10.70185;0.9968152140548315;0.4166090898469665;0.41800294987533576;-0.40801044795388297;-0.4092902728144078;0.986990217026294;1.0000301825008078;9.999398335561485;0.416744748500196;-0.4352280473602271;-0.4352279847542728;0.42226978307928714;0.404878824079868;0.5849624946600603;1.0000990552659912
10.71185;0.9968148223441431;0.41660989274246835;0.4180025432535437;-0.40801333545348506;-0.4092935798122153;0.9869896757369102;1.000029017999814;9.999404083900671;0.4167444590932367;-0.4352280476322429;-0.43522798509081945;0.4222707438732018;0.4048821967499807;0.5849653687598161;1.0000993934553049
10.72185;0.9968155159503589;0.4166111008656388;0.41800210732262033;-0.4080166537601336;-0.4092969089700991;0.986990117241668;1.0000278949280126;9.999410506411401;0.4167441848056142;-0.4352280478788262;-0.43522798542167934;0.42227070096792485;0.40488658678975015;0.5849682060159198;1.000099633622744
10.73185;0.9968152943084322;0.4166119215957788;0.4180016876908473;-0.4080195412638007;-0.4093002159845457;0.986989542355956;1.0000268187138512;9.999417588894321;0.4167439256411426;-0.4352280480985938;-0.4352279857450938;0.42227065568249084;0.40488999456385477;0.584970343190476;1.0000997719326574
10.74185;0.9968161511186253;0.41661314642152447;0.41800124343322886;-0.4080228595808077;-0.40930354515422906;0.9869899515372257;1.0000257934325836;9.999425310271565;0.4167436810599425;-0.4352280482901944;-0.43522798605983626;0.42227060929403726;0.4048934209903768;0.5849724725769156;1.0000998069810485
10.75185;0.9968170849936919;0.41661432181312463;0.41800074017453454;-0.4080250718162068;-0.40930576476586045;0.9869903457411945;1.0000248223314463;9.999433633566387;0.4167434503114534;-0.4352280484523084;-0.4352279863648908;0.42227056306868477;0.40489686704462463;0.5849745946730119;1.0000997395159013
10.76185;0.9968170951183857;0.41661517016207233;0.41800031944172433;-0.4080279593262254;-0.40930907178446096;0.9869897266713435;1.0000239083443836;9.999442504493734;0.4167432328868373;-0.4352280485835566;-0.43522798665891615;0.4222715180107368;0.4049003333929382;0.5849774311642684;1.0000995717505041
10.77185;0.9968181765805519;0.4166164255771538;0.41799988095425233;-0.4080312776571869;-0.40931240094840543;0.9869900963377236;1.0000230539658423;9.999451853490728;0.4167430288753177;-0.43522804868237097;-0.4352279869402143;0.4222714747299311;0.4049048204638354;0.5849802297673475;1.000099306751938
10.78185;0.9968183299413543;0.41661729720336227;0.41799946906302404;-0.40803416516755137;-0.4093157079528605;0.9869894565789407;1.0000222609164806;9.999461601157229;0.4167428389871782;-0.43522804874692944;-0.43522798720713346;0.4222714336976343;0.40490832856236647;0.5849823266499273;1.0000989478197342
10.79185;0.9968195504869726;0.41661857657276824;0.4179990407744001;-0.40803748350440694;-0.40931903709589346;0.9869898089373687;1.0000215301484296;9.999471665486604;0.416742664319712;-0.4352280487751146;-0.4352279874584145;0.42227139534225744;0.4049118578418607;0.5849844126605614;1.0000984979173575
10.80185;0.9968208381551754;0.4166198668538937;0.41799861801268473;-0.40804080184453034;-0.4093223662233803;0.9869891549753451;1.0000208625882256;9.999481964797537;0.4167425061425788;-0.4352280487646171;-0.43522798769324966;0.42227135975693914;0.4049154082964311;0.5849864869744458;1.000097959682425
10.81185;0.9968211927119627;0.41662071168636;0.41799816419414576;-0.4080425832665937;-0.4093245636216785;0.9869894966756927;1.0000202596171084;9.999492421177496;0.41674236567278494;-0.43522804871325216;-0.4352279879111001;0.4222723265764255;0.40491897971746843;0.5849892711477568;1.000097335899199
10.82185;0.9968226090302824;0.4166220170233979;0.4179977540780225;-0.40804590160577797;-0.40932789270868425;0.9869888366785818;1.0000197223512797;9.999502964213988;0.4167422438445987;-0.4352280486192401;-0.43522798811157026;0.42227229511942205;0.4049225716670359;0.5849913217275818;1.0000966299534548
10.83185;0.9968240851368004;0.41662332607899244;0.41799735152077316;-0.4080492199442259;-0.40933122177185477;0.9869891785351106;1.0000192505371532;9.999513522410707;0.4167421412799704;-0.43522804848125235;-0.4352279882945387;0.42227226452322403;0.40492618359794263;0.5849933603166532;1.0000958463961722
10.84185;0.9968246173746713;0.4166242411647963;0.41799697882545134;-0.4080521074370025;-0.40933452865871706;0.9869885266785313;1.0000188418503584;9.99952401164692;0.4167420583962572;-0.4352280482983501;-0.4352279884602341;0.4222722338401531;0.4049298148958332;0.584995386499686;1.0000949910476302
10.85185;0.9968261958724443;0.4166255525511291;0.4179965927138704;-0.408055425769941;-0.40933785766967695;0.9869888861077548;1.000018491761747;9.999534342139492;0.41674199553724506;-0.4352280480699015;-0.4352279886089449;0.4222722020759255;0.4049334646582882;0.5849973996883411;1.0000940700480505
10.86185;0.9968268146560464;0.4166264093264836;0.4179961775330113;-0.4080572071693383;-0.40934005494188513;0.9869892622368155;1.0000181937283559;9.999544435242496;0.4167419532274023;-0.4352280477954102;-0.43522798874061414;0.4222731682443108;0.4049371314283726;0.5850001207461011;1.0000930889916162
10.87185;0.9968284610272597;0.41662771940190796;0.4179958068236351;-0.40806052549927513;-0.40934338389492064;0.9869886603840393;1.0000179395699305;9.999554225293249;0.41674193262181025;-0.4352280474744412;-0.43522798885475567;0.42227313146961065;0.4049408133364787;0.5850021047821761;1.0000920529952149
10.88185;0.996830126256707;0.4166290280375824;0.4179954431020767;-0.4080638438302359;-0.40934671281712537;0.986989084440525;1.0000177203282044;9.999563644812785;0.4167419358604954;-0.43522804710669777;-0.4352279889507841;0.4222730909766412;0.40494450859083836;0.5850040717596182;1.0000909673258322
10.89185;0.996830855684251;0.4166303703507534;0.4179955175507867;-0.40806633552574717;-0.4093496008417322;0.986988535751422;1.0000175274020169;9.999572614600368;0.4167419658843319;-0.43522804669194176;-0.4352279890284588;0.4222730461348447;0.40494821565741024;0.5850060203234821;1.0000898378189245
10.90185;0.9968325340685311;0.41663161790895537;0.4179951073398129;-0.4080685477746082;-0.409351820140515;0.9869890133268397;1.0000173536131276;9.999581052591909;0.4167420257971243;-0.43522804622989153;-0.43522798908808247;0.42227299682295477;0.40495193306737615;0.5850079501927864;1.0000886707697398
10.91185;0.9968342103238994;0.41663292269569374;0.41799476107776223;-0.40807186610528134;-0.4093551489669768;0.986988514886891;1.0000171941085076;9.999588889979552;0.416742118349077;-0.4352280457203996;-0.4352279891304559;0.42227394365927645;0.40495565943054757;0.5850105838033602;1.000087473069075
10.92185;0.9968348810693717;0.4166338298828984;0.4179944413665426;-0.4080747535669917;-0.4093584556111016;0.9869890375003;1.0000170467067024;9.999596075488364;0.41674224594897286;-0.4352280451637004;-0.43522798915676564;0.4222738875833781;0.4049593937192931;0.5850124790292037;1.0000862527677499
10.93185;0.9968365391852526;0.41663507192691274;0.4179940458745391;-0.4080769658131977;-0.4093606748180514;0.9869895776057183;1.0000169112524422;9.99960256879639;0.4167424110249007;-0.4352280445605261;-0.4352279891683923;0.42227382929419527;0.4049631353870625;0.5850143592993153;1.0000850190683617
10.94185;0.9968381828985748;0.41663636954947003;0.4179937134870401;-0.4080802841372827;-0.4093640035572751;0.9869891308869996;1.0000167880138073;9.999608337619058;0.41674261623666475;-0.43522804391203385;-0.4352279891666978;0.422273769078755;0.40496688424204386;0.5850162265454315;1.0000837815473451
10.95185;0.9968388126616698;0.4166372679117177;0.4179934069535163;-0.4080831715803698;-0.4093673101199219;0.9869896921516096;1.0000166761863873;9.99961335786042;0.4167428643351939;-0.43522804321955444;-0.43522798915286054;0.4222737068120674;0.40497064036129854;0.5850180828473395;1.0000825496008767
10.96185;0.9968404275131696;0.4166384995083601;0.41799302389033033;-0.40808538381480924;-0.40936952925188297;0.986989255680691;1.0000165736940627;9.999617609573306;0.41674315785570837;-0.43522804248445196;-0.4352279891277705;0.42227364215515517;0.40497440401527973;0.5850199300440475;1.000081332502695
10.97185;0.99684203253272;0.41663978495796405;0.4179927031011364;-0.40808870212336446;-0.4093728579224154;0.9869898161203801;1.0000164775720974;9.999621075073946;0.41674349888872025;-0.43522804170816903;-0.4352279890921686;0.42227457491375336;0.4049781753706379;0.5850224909369961;1.0000801394616265
10.98185;0.9968426328271969;0.4166406106414265;0.4179923487640328;-0.4080904834625549;-0.409375054862478;0.9869893686823599;1.000016383677228;9.999623738926472;0.4167438889999581;-0.43522804089221606;-0.4352279890469361;0.42227450501623504;0.4049819542284916;0.5850243225196674;1.0000789792073348
10.99185;0.9968442284571065;0.4166418842242382;0.4179920349681199;-0.40809380175775667;-0.40937838349567424;0.9869899085133669;1.000016286156438;9.999625581124157;0.41674432921225857;-0.4352280400380736;-0.4352279889931686;0.42227443226089717;0.40498474009851526;0.5850254547299154;1.0000778595363247
