time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.39185;0.996965667960013;0.4166057003850912;0.4179605883831294;-0.4074933792315502;-0.40874471000884377;0.9872194719276299;0.9999877550432359;10.000459628139103;0.41680738279387247;-0.4352279730653608;-0.43522795945014214;0.4221947649787764;0.40436569886718293;0.5845669437428346;0.9998858761017304
9.40185;0.9969629226280595;0.4166060641985891;0.41796142901297645;-0.4074984797199531;-0.40875023556677464;0.9872186034388237;0.9999882591620577;10.000446164178054;0.4168072574669935;-0.4352279728633535;-0.4352279601566416;0.4221958940648734;0.4043704839418933;0.5845715115906471;0.9998864279503014
9.41185;0.9969601099785879;0.4166063659139839;0.4179622416163777;-0.40750247403461826;-0.40875465157151825;0.9872176800473266;0.9999887440229657;10.000433140156224;0.4168071333121476;-0.43522797266844654;-0.4352279608525295;0.4221960411834229;0.4043752823157501;0.5845753650746319;0.9998869498093641
9.42185;0.9969582297470252;0.41660711708494524;0.41796312060993324;-0.407508004763106;-0.40876019928765717;0.9872176995950068;0.9999892088928933;10.000420541199212;0.41680701160183337;-0.43522797248063716;-0.4352279615368342;0.42219620528886753;0.4043800935121137;0.5845792249980868;0.9998874409785424
9.43185;0.996955285174313;0.4166074658959921;0.41796404884743066;-0.4075131052158392;-0.4087657248678709;0.9872166599624487;0.9999896536737952;10.000408337134624;0.41680689347360433;-0.4352279723003444;-0.43522796220865884;0.42219738579539434;0.40438491650006453;0.5845838127113806;0.9998879007748509
9.44185;0.9969522754775237;0.4166077478254619;0.4179649438960032;-0.40751709949190623;-0.40877014089578934;0.9872155599714462;0.9999900778619838;10.000396479125069;0.4168067795978999;-0.4352279721281692;-0.4352279628673226;0.42219758239881033;0.40438974965080965;0.5845876833578185;0.9998883290848498
9.45185;0.9969502002688841;0.41660847396993705;0.41796589929180944;-0.4075226301894508;-0.40877568863546154;0.9872143999581328;0.9999904806589034;10.0003849086339;0.41680667005911554;-0.43522797196440793;-0.4352279635126516;0.42219779486243864;0.404394590915522;0.584591558935792;0.9998887265332952
9.46185;0.9969470630084544;0.416608733900978;0.41796683874382873;-0.40752662443243826;-0.40878010467890297;0.9872141807682089;0.9999908619014122;10.0003735698523;0.41680656454688336;-0.43522797180897166;-0.43522796414525444;0.42219802307727816;0.4043994379229539;0.5845954393225202;0.9998890941420282
9.47185;0.9969448605997535;0.41660943404380724;0.4179678338426632;-0.4075321551030289;-0.4087856524345238;0.9872129028973217;0.9999912225624689;10.00036241635288;0.4168064625410284;-0.4352279716618229;-0.435227964766509;0.42219926716786255;0.4044042879185676;0.5846000465519006;0.9998894330744209
9.48185;0.9969415949307731;0.41660966333977;0.41796880762728716;-0.4075361493085365;-0.40879006849477084;0.9872115671374002;0.9999915643320227;10.000351412778093;0.4168063634867146;-0.43522797152336296;-0.4352279653781941;0.42219952742877437;0.4044091376047131;0.5846039361180727;0.9998897446711908
9.49185;0.9969382636698524;0.4166099318764759;0.4179698525540367;-0.40754124964919336;-0.4087955941245043;0.9872101753634133;0.9999918890761146;10.000340530413386;0.4168062668456323;-0.43522797139442876;-0.43522796598213176;0.42219980402784096;0.40441398319694283;0.5846078302312556;0.9998900307912554
9.50185;0.9969358649118472;0.41661051570533797;0.41797082620521203;-0.40754567411887976;-0.4088000323481308;0.9872097305794926;0.999992198609476;10.000329740295541;0.41680617200062203;-0.4352279712762243;-0.4352279665799201;0.42220109673246603;0.4044188208976031;0.5846124512780043;0.9998902939823914
9.51185;0.9969324549163687;0.4166111680045009;0.4179722954299881;-0.4075503786403973;-0.4088051393377936;0.9872082367588279;0.9999924945601989;10.00031901140358;0.4168060782774252;-0.43522797117043605;-0.43522796717257406;0.42220140501873626;0.4044236473113327;0.584616355295115;0.9998905367507486
9.52185;0.9969299268046977;0.41661170041742623;0.41797327727740397;-0.4075548030854683;-0.4088095775819805;0.9872066984901469;0.9999927784374495;10.00030831302111;0.416805985154022;-0.4352279710792078;-0.43522796776045086;0.42220172837323683;0.40442845949893663;0.5846202649916051;0.9998907608085992
9.53185;0.9969263375042035;0.4166107607946286;0.4179732292051313;-0.40755996186369975;-0.40881516194161244;0.9872061203316418;0.9999930518957365;10.000297621195855;0.41680589242778826;-0.4352279710047179;-0.43522796834371524;0.422203066485892;0.40443325491030024;0.5846249031003681;0.9998909676728727
9.54185;0.9969226867934882;0.4166108390130937;0.41797422856803357;-0.4075639559615459;-0.4088195780635479;0.9872045062866175;0.9999933169055242;10.000286924873492;0.4168058001176093;-0.4352279709486739;-0.4352279689227892;0.4222034193247584;0.40443803143162965;0.5846288258385652;0.9998911594675788
9.55185;0.9969199755045122;0.4166113411568532;0.41797525953679837;-0.4075694865256808;-0.4088251259021098;0.9872028594450242;0.9999935755126982;10.000276219740199;0.41680570828991925;-0.4352279709121732;-0.43522796949846443;0.42220378700527034;0.4044427875536825;0.5846327559681169;0.9998913389325175
9.56185;0.9969162101753074;0.416611359016319;0.4179762468142832;-0.4075734805963206;-0.4088295420483428;0.9872011816288967;0.9999938294844264;10.00026549487806;0.41680561709448094;-0.4352279708959355;-0.43522797007193786;0.42220516957759424;0.4044475224364681;0.5846374165081124;0.9998915094710278
9.57185;0.9969133925349476;0.41661174408235485;0.4179772050370751;-0.40757790499380997;-0.40883398035218477;0.9872004735483071;0.9999940804097142;10.000254729633067;0.4168055267888623;-0.43522797090050586;-0.4352279706447107;0.4222055670520311;0.4044512358347012;0.5846406727225085;0.9998916748194469
9.58185;0.9969095298317714;0.4166117655736717;0.4179782356406708;-0.40758300519388113;-0.4088395060844792;0.9871987356269145;0.9999943300823445;10.000243902604582;0.41680543761590555;-0.43522797092620713;-0.43522797121825085;0.42220597928839465;0.4044559278574121;0.5846446317041936;0.9998918381308359
9.59185;0.9969066234241127;0.4166121007477323;0.4179791773530355;-0.4075874295816957;-0.4088439444147058;0.9871969685844681;0.999994581039622;10.000232999638495;0.41680534978959005;-0.4352279709731168;-0.4352279717937867;0.42220640549565175;0.40446059836919035;0.5846486027756965;0.9998920018363214
9.60185;0.9969026795808329;0.41661201919580276;0.41798013173510656;-0.40759142361283207;-0.40884836061270147;0.9871961735579566;0.9999948365688508;10.000222015362798;0.41680526356415537;-0.435227971041294;-0.4352279723723476;0.422207844138051;0.40446524660839156;0.5846533085332793;0.9998921681839052
9.61185;0.9968986993987501;0.41661197765311697;0.41798113547178456;-0.4075965237802537;-0.40885388638248515;0.9871943524912089;0.9999950994589636;10.000210956575255;0.41680517925319377;-0.4352279711310083;-0.4352279729547702;0.42220829340777594;0.4044698716581896;0.5846573048245609;0.999892339206494
9.62185;0.9968956839065314;0.4166122575635644;0.41798204909067094;-0.4076009481515021;-0.40885832474813405;0.987192508497069;0.9999953710340328;10.000199846945291;0.4168050972875599;-0.4352279712427031;-0.4352279735416322;0.4222087514895133;0.4044734731410351;0.5846606221408257;0.9998925162983004
9.63185;0.9968916393776396;0.4166121291146387;0.4179829741271752;-0.4076049421513063;-0.4088627409787875;0.9871916452649923;0.9999956515374011;10.000188723884067;0.4168050182319925;-0.43522797137676883;-0.4352279741332843;0.42221021657840513;0.4044780513733264;0.5846653663754262;0.9998927003263303
9.64185;0.9968885670369614;0.4166124459453643;0.417983925703048;-0.40761047266046857;-0.40886828892335386;0.9871897658469606;0.9999959404603971;10.00017763349762;0.41680494254220557;-0.4352279715332785;-0.43522797472987323;0.42221068694499225;0.4044826071714104;0.5846694017765393;0.999892891785652
9.65185;0.9968844729916403;0.4166123028865136;0.41798482971136214;-0.4076144666433092;-0.4088727051705797;0.9871878719951839;0.9999962360242863;10.000166631508494;0.4168048701532167;-0.4352279717118154;-0.4352279753312086;0.4222111609093068;0.40448714176325584;0.5846734503784419;0.9998930904058225
9.66185;0.9968813569461142;0.4166125528867577;0.4179857011268729;-0.4076188910007102;-0.40887714356946914;0.9871869644688767;0.9999965345742999;10.0001557817407;0.41680480024168903;-0.435227971911577;-0.4352279759367419;0.4222126368833916;0.4044906567152743;0.584677541687186;0.9998932953276299
9.67185;0.9968772241782206;0.4166124651960775;0.41798664081667747;-0.40762399111567194;-0.4088826693885858;0.9871850435152018;0.9999968304119713;10.000145146999412;0.4168047314566876;-0.43522797213180114;-0.4352279765458631;0.4222131137441928;0.40449515358513305;0.5846816136096398;0.9998935059946873
9.68185;0.9968730764166623;0.41661232059123066;0.41798750809324753;-0.4076279850778741;-0.4088870856517409;0.9871831085419329;0.9999971161949149;10.00013477895506;0.4168046624942366;-0.43522797237218885;-0.4352279771581424;0.4222135910309464;0.40449963360924357;0.5846856953060756;0.9998937222562837
9.69185;0.996869916355259;0.41661257524443973;0.4179883385918117;-0.40763240943149864;-0.4088915240631133;0.9871821576511778;0.9999973839099133;10.00012471198492;0.4168045925160614;-0.4352279726328773;-0.43522797777314154;0.4222140685266831;0.40450309780607613;0.5846890946148041;0.9998939436246544
9.70185;0.9968658050569181;0.41661286954031734;0.4179895846174944;-0.4076360076051323;-0.4088955216621864;0.9871801883364059;0.9999976256004713;10.000114964667382;0.41680452130912965;-0.435227972914062;-0.43522797839007227;0.4222155458233753;0.404507547337661;0.5846939174508597;0.9998941689085192
9.71185;0.9968626410808279;0.41661319377862766;0.4179904426690753;-0.40764153810379544;-0.4089010696368567;0.9871781985682309;0.9999978334303716;10.000105544300474;0.41680444929284766;-0.435227973215826;-0.43522797900779653;0.4222160223859037;0.4045119838055802;0.5846980281566778;0.9998943967792333
9.72185;0.9968584880352541;0.4166130703918545;0.4179912493737191;-0.40764553205222365;-0.4089054859072812;0.987177187340004;0.9999980002520136;10.000096443300405;0.41680437727983494;-0.43522797353825743;-0.43522797962515886;0.4222164977257159;0.4045154092898076;0.5847014570691846;0.999894626714681
9.73185;0.996855351165854;0.4166133497509927;0.417992021694129;-0.4076499564127937;-0.4089099243253129;0.9871751551076159;0.9999981207234303;10.000087637345988;0.4168043062069712;-0.43522797388151674;-0.43522798024125414;0.4222179714295087;0.4045198263573023;0.5847063098760275;0.9998948592582414
9.74185;0.9968512406581173;0.4166132401751396;0.41799280481962736;-0.4076539503566289;-0.4089143405996164;0.9871731032789733;0.9999981914264708;10.000079099389017;0.4168042371003959;-0.4352279742458776;-0.43522798085537573;0.4222184432465315;0.4045232382497436;0.5847097592816278;0.9998950953998678
9.75185;0.9968471617171699;0.41661313698931807;0.4179935790229777;-0.4076579442957027;-0.4089187568760952;0.9871720322771882;0.9999982099318581;10.000070817331519;0.4168041710875852;-0.43522797463183377;-0.43522798146672936;0.4222189132048625;0.4045276489452329;0.5847139117840356;0.9998953357060174
9.76185;0.9968441189316114;0.4166134356325477;0.41799432448135326;-0.40766236865973166;-0.40892319530056487;0.9871699405168298;0.9999981738823162;10.00006279813247;0.41680410927020956;-0.4352279750399682;-0.435227982074291;0.4222193815403821;0.40453206280469806;0.5847180761094266;0.9998955799180408
9.77185;0.9968401206389166;0.41661229696471325;0.417994035239153;-0.4076675272409226;-0.4089287798316349;0.9871678254622128;0.9999980807489899;10.000055058648952;0.41680405253377045;-0.43522797547072983;-0.4352279826770287;0.42222084851536507;0.4045354839071476;0.584722282741049;0.9998958272882366
9.78185;0.9968371691534469;0.4166126080335861;0.417994771071299;-0.4076719516082786;-0.4089332182587801;0.9871666848201226;0.9999979284809958;10.000047613300666;0.41680400130945366;-0.435227975924586;-0.4352279832741573;0.42222131442469274;0.4045399156170019;0.5847264715901357;0.9998960769534088
9.79185;0.9968332717134484;0.4166125298054285;0.4179955258925611;-0.4076759455351577;-0.40893763454045723;0.9871645163988209;0.9999977164246242;10.000040465202877;0.4168039553848545;-0.4352279764022075;-0.4352279838651182;0.4222217796512173;0.4045433606581325;0.5847299819614663;0.9998963282827505
9.80185;0.9968304289840935;0.4166128538954709;0.4179962580831544;-0.4076803699060057;-0.4089420729681712;0.987162317601047;0.9999974454689775;10.000033603845266;0.4168039141089814;-0.4352279769043437;-0.4352279844493292;0.4222232445623185;0.40454782117480736;0.5847349207644914;0.9998965816827541
9.81185;0.9968266456355757;0.416612788748795;0.41799701289517494;-0.4076843638274989;-0.4089464892492516;0.9871610856706361;0.9999971172634524;10.00002700994913;0.4168038767716116;-0.4352279774316274;-0.4352279850258953;0.42222370954833105;0.4045512985663685;0.5847384616039546;0.999896838775115
9.82185;0.9968239186406492;0.41661312590944133;0.41799774889794694;-0.4076887882017277;-0.40895092767505153;0.9871588183045121;0.9999967338424909;10.000020660253782;0.41680384256043423;-0.43522797798438784;-0.4352279855935785;0.4222241751898129;0.4045557934734382;0.5847427117934795;0.9998971011952327
9.83185;0.9968202490942661;0.41661307385697066;0.4179985111605188;-0.4076927821172313;-0.40895534395234373;0.9871565141097963;0.9999962985517552;10.00001452955414;0.41680381046108733;-0.4352279785624105;-0.4352279861510841;0.42222464233904733;0.40455930586918576;0.5847462893932577;0.9998973694751356
9.84185;0.9968176326598877;0.416613424353492;0.4179992579441734;-0.40769720649352503;-0.4089597823721071;0.9871551726215083;0.9999958169041586;10.000008598517574;0.4168037796054006;-0.4352279791647426;-0.43522798669739327;0.4222261121439106;0.40456383506023924;0.5847513019556412;0.9998976433398309
9.85185;0.9968140718480508;0.416613386162375;0.41800003419331894;-0.4077012004012422;-0.4089641986405407;0.9871527938243005;0.9999952961267736;10.000002862722612;0.41680374956054056;-0.4352279797898091;-0.43522798723183176;0.42222658588244194;0.40456737991150077;0.5847549236368527;0.9998979227313771
9.86185;0.9968105661909694;0.41661335538081407;0.4180008198343597;-0.40770519430229346;-0.40896861490252756;0.9871503780728209;0.9999947439211051;9.999997330996708;0.41680372033846985;-0.4352279804358621;-0.43522798775381855;0.4222270647441415;0.404571939302951;0.5847592620370488;0.9998982080120775
9.87185;0.9968081156110358;0.4166137280901318;0.41800159459916925;-0.4077096186766436;-0.40897305330351696;0.9871489269187137;0.9999941673546614;9.999992020110023;0.4168036924546521;-0.435227981101329;-0.43522798826258896;0.42222854983883135;0.40457551230624683;0.5847636570306314;0.9998984994021528
9.88185;0.9968047240178503;0.41661371315421175;0.4180024029480632;-0.4077136125690169;-0.40897746955028014;0.9871464436884047;0.9999935726933186;9.99998695238769;0.41680366683631853;-0.43522798178478495;-0.4352279887572821;0.42222904224649643;0.4045790980414467;0.5847673577819423;0.9998987970856233
9.89185;0.9968023899704392;0.4166141029731922;0.4180032025260173;-0.40771803694452774;-0.40898190793497646;0.9871439329071711;0.9999929661653619;9.99998215208325;0.4168036444973841;-0.435227982484745;-0.43522798923728045;0.4222295429479976;0.4045836955270429;0.5847717794380101;0.9998991019457386
9.90185;0.9967991712749391;0.41661453800612486;0.41800444746896137;-0.40772163505098985;-0.4089859054864421;0.987142399433865;0.9999923545528918;9.999977644873754;0.41680362629925927;-0.43522798319956496;-0.43522798970220017;0.42223005283106135;0.4045873036799941;0.5847755389658837;0.9998994157103017
9.91185;0.996796961731562;0.4166149509754935;0.418005276341952;-0.40772605943219986;-0.40899034385291017;0.9871398478954273;0.9999917448646405;9.99997346270914;0.41680361276697603;-0.43522798392750844;-0.43522799015155134;0.42223157289114904;0.4045909214178835;0.5847800503275612;0.9998997403274011
9.92185;0.9967938177063068;0.4166149832079096;0.41800614324451707;-0.407730053318862;-0.408994760062639;0.9871382820599712;0.9999911432708796;9.999969646393945;0.4168036039492562;-0.4352279846669225;-0.43522799058473105;0.4222321043790208;0.4045955476527509;0.5847845610979997;0.9999000772260235
9.93185;0.996791735605714;0.4166154285369685;0.4180070055670564;-0.4077344777128284;-0.4089991984084918;0.987135704192153;0.9999905543853937;9.999966245240568;0.41680359954293306;-0.4352279854164262;-0.4352279910013877;0.42223264875855965;0.40459918120306676;0.5847884087892842;0.9999004271117731
9.94185;0.9967887175846479;0.4166154973534558;0.4180079072939306;-0.4077384716070123;-0.4090036145955521;0.9871331147310668;0.9999899817431669;9.999963318130535;0.41680359916478665;-0.4352279861749362;-0.4352279914016501;0.4222332076356593;0.40460282072795895;0.5847922836827522;0.9999007903529855
9.95185;0.9967867619938168;0.4166159828009337;0.41800880579485983;-0.40774289602102554;-0.4090080529171317;0.9871315127497449;0.9999894284085468;9.999960930677904;0.4168036024652714;-0.4352279869415621;-0.4352279917861462;0.42223478266346787;0.4046074646729497;0.5847975973467545;0.9999011669333184
9.96185;0.9967838745526508;0.41661609446744285;0.4180097450618708;-0.4077468899302114;-0.40901246907907796;0.9871288968894577;0.9999888964093904;9.99995914388592;0.4168036092317728;-0.4352279877155029;-0.435227992155972;0.4222353754722392;0.4046111113343237;0.58480151910462;0.9999015555682268
9.97185;0.9967820559389245;0.4166166244580252;0.418010682173294;-0.40775131437230017;-0.40901690737594065;0.9871262658692639;0.9999883855719787;9.999958006500023;0.41680361962580426;-0.43522798849582905;-0.4352279925124421;0.42223598766995946;0.40461475901366756;0.5848054593675067;0.9999019533030816
9.98185;0.9967793120709952;0.41661672252285;0.41801160171829754;-0.40775420217927416;-0.40902021395439875;0.987124618581775;0.999987893219279;9.999957558003436;0.41680363408888815;-0.4352279892813003;-0.4352279928565587;0.4222366205994881;0.404618406132094;0.5848094140809963;0.9999023561100338
9.99185;0.9967776431726815;0.4166172965427796;0.418012576853363;-0.40775862665688345;-0.40902465222923584;0.9871219538534488;0.9999874152236082;9.999957829775086;0.41680365290984733;-0.4352279900705917;-0.4352279931886532;0.42223827486054893;0.4046230512871362;0.5848147926478746;0.9999027594885639
10.00185;0.9967750553133604;0.41661749575795853;0.4180135906102401;-0.4077626206190363;-0.4090290683471258;0.9871202702907603;0.9999869475084731;9.999958840640527;0.416803676069403;-0.43522799086264297;-0.43522799350849767;0.4222389500772635;0.40462669328637607;0.5848187625072866;0.9999031589910224
10.01185;0.9967735488585457;0.4166181114645204;0.4180145977955287;-0.40776704513486994;-0.4090335066033913;0.987117566888417;0.9999864868610251;9.999960596463142;0.41680370336284084;-0.4352279916566005;-0.43522799381555854;0.42223964495061755;0.4046303311886099;0.5848227327974534;0.9999035511229312
10.02185;0.996771128950608;0.41661835228619915;0.4180156401010671;-0.40777103912695273;-0.40903792270483763;0.9871148436088205;0.9999860308779175;9.999963095284736;0.41680373456552755;-0.4352279924514312;-0.43522799410917856;0.42224135732872947;0.4046339642374938;0.5848274212027594;0.9999039342652066
10.03185;0.996769794075591;0.4166190101674839;0.4180166725633;-0.4077754636825807;-0.4090423609478268;0.9871131014018174;0.9999855777970059;9.999966334072264;0.4168037695957522;-0.4352279932456776;-0.435227994388745;0.4222420844479874;0.40463759169306646;0.5848313802093753;0.9999043091117735
10.04185;0.9967675474001297;0.416618129251359;0.41801656816119304;-0.4077784100959077;-0.4090457261730014;0.9871103418795678;0.9999851266781986;9.999970311867713;0.4168038083887793;-0.4352279940376583;-0.4352279946536999;0.4222428235419032;0.40464221280655066;0.5848360210083807;0.9999046781428497
10.05185;0.9967663853963075;0.4166188306613262;0.41801761734888376;-0.4077828346944476;-0.40905016441084535;0.9871085665571515;0.9999846776576213;9.999975024495829;0.4168038505944895;-0.43522799482580377;-0.43522799490345443;0.42224357238118565;0.4046458269806476;0.5848399577454236;0.9999050444911397
10.06185;0.9967643081259623;0.41661915845620334;0.4180186924264756;-0.40778682875573863;-0.40905458050159726;0.9871057763998796;0.9999842319197384;9.999980460445997;0.4168038956939126;-0.4352279956086529;-0.4352279951375274;0.4222453292248132;0.40464943393705044;0.5848446028642732;0.9999054115320024
10.07185;0.9967633079358469;0.4166199041608686;0.41801974750560633;-0.4077912534006698;-0.4090590187416528;0.987102972014593;0.9999837911205844;9.999986605582679;0.416803943485714;-0.43522799638474047;-0.4352279953558247;0.4222460923966814;0.40465303364616956;0.584848511748556;0.9999057834950492
10.08185;0.9967613820651209;0.41662021733469895;0.41802076497926954;-0.407794141381135;-0.4090623252779542;0.987101153759455;0.9999833565837358;9.999993446941986;0.4168039941500404;-0.4352279971527544;-0.4352279955586945;0.4222468599931277;0.4046566259475514;0.5848524064993119;0.9999061658411083
10.09185;0.996760522653117;0.4166210060011343;0.41802181686387896;-0.40779856607559795;-0.40906676352615623;0.9870983222912664;0.9999829289784596;10.000000971752034;0.4168040476295792;-0.4352279979118205;-0.4352279957467624;0.4222476298644576;0.40466021038008154;0.5848562876629645;0.999906564701624
10.10185;0.9967587277702116;0.41662141943460784;0.41802288605885707;-0.40780256021929057;-0.40907117963210277;0.9870964800809836;0.9999825085575275;10.00000916778029;0.41680410326432404;-0.4352279986617231;-0.43522799592086286;0.4222493997922927;0.40466378659320223;0.5848608776602952;0.9999069861363168
10.11185;0.9967579901628262;0.4166222487237129;0.41802392765358665;-0.4078069849665534;-0.40907561789077446;0.9870936324491888;0.9999820956945292;10.000018024010313;0.4168041602401405;-0.43522799940295537;-0.43522799608205076;0.42225016778816016;0.40466735472657595;0.584864732475993;0.9999074352883913
10.12185;0.9967563616401363;0.41662307447803065;0.4180253345408523;-0.4078094772595277;-0.4090785057599045;0.9870907872697748;0.9999816911893052;10.000027526639466;0.41680421809914847;-0.4352280001365013;-0.4352279962314611;0.42225093231985145;0.4046709152795343;0.5848685731935324;0.9999079155149201
10.13185;0.9967557303803638;0.4166239445873986;0.4180263596277782;-0.40781390206330737;-0.4090829440276784;0.9870889538444062;0.9999812958234006;10.00003765629385;0.41680427680907167;-0.43522800086348973;-0.43522799637008974;0.42225169227631854;0.4046744689772491;0.5848723984572568;0.9999084288140454
10.14185;0.996754147728044;0.41662443996640547;0.4180273959898013;-0.407817896302283;-0.40908736015141783;0.9870861410983693;0.999980909707874;10.000048392475922;0.41680433660079036;-0.43522800158487046;-0.4352279964986774;0.42225344678734034;0.4046790169622441;0.584877620664402;0.9999089771247472
10.15185;0.9967536049135869;0.41662529382312974;0.4180283404728124;-0.4078212150456422;-0.4090906888669525;0.9870843559215055;0.999980532231311;10.000059715139175;0.41680439773941486;-0.43522800230111885;-0.4352279966177274;0.42225419500225353;0.40468256078213083;0.5848814102563823;0.9999095627770109
10.16185;0.9967520984971073;0.41662583160308886;0.4180293525472582;-0.40782520933091093;-0.40909510499690727;0.9870816027423348;0.9999801624223056;10.0000715983425;0.4168044604029893;-0.4352280030121096;-0.435227996727674;0.4222549357811556;0.4046861019544161;0.5848851787426146;0.9999101880680612
10.17185;0.9967516211100139;0.4166267277163913;0.41803026976585234;-0.4078285281264791;-0.40909843371711896;0.9870798839566478;0.999979798941752;10.00008400934141;0.4168045247495766;-0.4352280037173271;-0.43522799682919;0.42225566757039495;0.4046886417212573;0.5848882311134945;0.9999108546417409
10.18185;0.9967501724911054;0.4166273074972191;0.4180312508831593;-0.40783252245173834;-0.40910284984978823;0.9870772002322997;0.99997943949416;10.000096916164356;0.41680459110924023;-0.43522800441625853;-0.43522799692334413;0.4222573886825956;0.40469218126313156;0.5848926697983028;0.9999115633655956
10.19185;0.996749747426645;0.4166283038360884;0.41803219173061307;-0.4078369474069229;-0.40910728813055;0.9870745505023423;0.9999790804998983;10.000110288368592;0.4168046602759816;-0.43522800510854476;-0.4352279970113849;0.4222580976099755;0.4046957220223438;0.5848963552807259;0.999912315304143
10.20185;0.9967483471187731;0.4166288663507192;0.4180330749021819;-0.4078398356495446;-0.40911059470215594;0.9870729322533097;0.999978717538839;10.000124093431323;0.4168047337431728;-0.43522800579380067;-0.4352279970943434;0.42225879313981446;0.4046992657443963;0.5849000055058967;0.999913112489372
10.21185;0.9967479681348762;0.41662990312142856;0.4180339727260684;-0.4078442606389052;-0.4091150329796203;0.9870703425441743;0.9999783456972351;10.000138305751603;0.41680481369587924;-0.4352280064713968;-0.4352279971727309;0.42225947433729244;0.4047028139999317;0.5849036166774811;0.9999139573135225
10.22185;0.9967466125208576;0.4166305049857847;0.41803481013671984;-0.40784714890306295;-0.40911833954594234;0.9870687791158309;0.9999779594814594;10.000152917391807;0.4168049027902449;-0.43522800714026405;-0.435227997246542;0.4222611403466195;0.4047063675844055;0.5849079080475226;0.999914851827691
10.23185;0.9967462759855614;0.41663157994496985;0.41803566094312067;-0.40785157391449783;-0.4091227778165559;0.9870662402615724;0.9999775534034011;10.00016792874436;0.4168050038328227;-0.43522800779881105;-0.4352279973155481;0.42226179023026955;0.4047099264767318;0.5849114348367236;0.9999157975960181
10.24185;0.9967449599109515;0.4166322187669375;0.41803645142930185;-0.4078544621878703;-0.40912608437450526;0.98706472409793;0.9999771231836244;10.000183332876288;0.4168051194754335;-0.4352280084451121;-0.43522799737952067;0.42226242292581195;0.40471349029964326;0.5849149196144074;0.9999167951656078
10.25185;0.9967446610581743;0.41663332907211204;0.41803725583973883;-0.4078588872090912;-0.4091305226353809;0.987062228813773;0.9999766662649887;10.00019911921915;0.4168052520936049;-0.43522800907716147;-0.43522799743815266;0.42226303708526053;0.4047170586760983;0.5849183641414469;0.9999178433915632
10.26185;0.9967433825259132;0.4166340008161677;0.4180379998610001;-0.4078617754799143;-0.40913382918212243;0.987059752964917;0.9999761816366657;10.000215285676646;0.41680540386182097;-0.4352280096930774;-0.43522799749095603;0.42226463095633254;0.40472063124208535;0.5849224926001966;0.9999189393142031
10.27185;0.9967431221664322;0.4166351408182543;0.41803875683745945;-0.4078662004999761;-0.4091382674304512;0.9870582949915435;0.9999756695696564;10.00023183686079;0.4168055768676368;-0.4352280102912766;-0.43522799753748176;0.42226520251987193;0.40472320759064856;0.5849251713002271;0.9999200782964196
10.28185;0.9967418840833154;0.4166358387930359;0.41803945197857734;-0.40786908875761463;-0.40914157396313244;0.9870558526006319;0.9999751311844067;10.000248775999241;0.41680577318092726;-0.43522801087044527;-0.4352279975776627;0.42226574987119114;0.4047267872643256;0.584928508001329;0.999921254872582
10.29185;0.9967416677385653;0.41663700171440565;0.4180401588082881;-0.4078735137654155;-0.40914601219608215;0.9870544224659287;0.999974568110478;10.000266104475973;0.4168059948613633;-0.4352280114294147;-0.4352279976118562;0.4222662716088887;0.40473036958303604;0.5849318130043043;0.9999224642353924
10.30185;0.996741477374421;0.4166381151409738;0.418040781432489;-0.4078768326560983;-0.40914934086071353;0.9870520008581836;0.999973982664152;10.000283823353655;0.4168062438836124;-0.4352280119672558;-0.43522799764073045;0.4222677668306329;0.40473395345065893;0.5849358115704109;0.9999237026034863
10.31185;0.9967403179532242;0.4166388987361261;0.41804145875069004;-0.4078808269827928;-0.40915375692725964;0.98705058465649;0.9999733781884953;10.000301928982077;0.4168065219776047;-0.4352280124834974;-0.4352279976653368;0.42226823486490106;0.4047375375951256;0.5849390642534567;0.9999249668125865
10.32185;0.9967401915413521;0.41664002561639557;0.41804202955621755;-0.4078841458466402;-0.40915708557280434;0.9870481716912295;0.9999727589902941;10.000320408328996;0.41680683056596163;-0.43522801297817776;-0.43522799768718573;0.4222686750625603;0.4047401210001175;0.5849416055705479;0.9999262548513697
10.33185;0.9967391069105972;0.41663971388091414;0.418041544253109;-0.4078881986453169;-0.4091615603140314;0.9870467609173977;0.9999721295776499;10.000339241319834;0.4168071709584694;-0.4352280134515751;-0.435227997708065;0.4222690866308582;0.4047437030445527;0.5849448240609472;0.9999275667128249
10.34185;0.9967390674939252;0.41664084912695915;0.41804206014710465;-0.40789151747299385;-0.40916488893923797;0.987044352605986;0.9999714935880051;10.000358407524086;0.41680754445763984;-0.43522801390388;-0.43522799772978943;0.4222694686838379;0.4047472836433294;0.5849480322747729;0.9999289042289342
10.35185;0.9967381342252165;0.41664202161421277;0.41804297862109957;-0.40789400982604607;-0.40916777671057636;0.9870419482507728;0.9999708533774585;10.000377890337829;0.41680795209315363;-0.43522801433532726;-0.4352279977541232;0.4222708206032705;0.4047508635494629;0.5849519569196016;0.9999302699211856
10.36185;0.9967382022485364;0.416643218280853;0.4180434950295626;-0.40789843471309606;-0.40917221487794386;0.9870405503378799;0.9999702103590089;10.000397670171607;0.4168083943449666;-0.4352280147464832;-0.43522799778278287;0.4222711423277885;0.40475344433800114;0.5849544673719014;0.9999316659838522
10.37185;0.9967373294793894;0.41664395862588405;0.4180439459916309;-0.4079013227851345;-0.4091755213299695;0.9870381616606275;0.9999695656276617;10.000417709333291;0.4168088711983623;-0.43522801513808923;-0.43522799781736454;0.4222714344538268;0.40475702791346935;0.584957674797353;0.9999330944485658
10.38185;0.996737515378444;0.41664508926155985;0.41804434816400377;-0.4079046415112957;-0.4091788499266262;0.9870367843276396;0.9999689207499972;10.000437951404985;0.4168093824003178;-0.4352280155108005;-0.43522799785926397;0.42227169832351963;0.40476061593131607;0.5849608919444144;0.9999345576993485
10.39185;0.9967377643163322;0.41664626889163864;0.418044783295473;-0.40790906631347706;-0.40918328808039406;0.9870344193547965;0.9999682783506553;10.000458338681018;0.4168099276737263;-0.4352280158651417;-0.4352279979095925;0.4222729358429517;0.4047632094732408;0.5849641523584463;0.9999360583188014
10.40185;0.996737081332981;0.41664698057076005;0.41804515706719075;-0.4079119542864838;-0.4091865945244978;0.9870330671358868;0.9999676419642953;10.000478820477653;0.4168105068566404;-0.43522801620143037;-0.43522799796902545;0.4222731488250113;0.4047668089815647;0.5849673987269763;0.9999375990642982
10.41185;0.9967374676857101;0.4166480702619013;0.4180454863962036;-0.4079152729223337;-0.4091899231187601;0.9870307280999728;0.9999670151184572;10.000499342802337;0.41681112000101117;-0.43522801651965787;-0.43522799803772955;0.4222733384072898;0.4047704142491667;0.5849706619800327;0.9999391832095103
10.42185;0.9967369301866452;0.4166488007708324;0.4180458750118167;-0.4079192669286918;-0.4091943391255492;0.9870294026859632;0.9999664005116936;10.000519838302838;0.41681176737091424;-0.4352280168194463;-0.435227998115468;0.4222735050884545;0.40477302440170065;0.5849732500689897;0.999940814373221
10.43185;0.9967374689314696;0.4166498427927431;0.41804616365712494;-0.40792258550192406;-0.4091976677249979;0.9870270912069548;0.9999657998464726;10.000540230850405;0.41681244934753253;-0.435228017100049;-0.4352279982018376;0.4222746491767237;0.40477663809142067;0.5849772678137649;0.999942495962542
10.44185;0.996737087616532;0.41665046029025754;0.41804645592794787;-0.407925473334941;-0.40920097417813045;0.9870257942068159;0.9999652136751277;10.000560450723423;0.4168131663685806;-0.43522801736051087;-0.43522799829656034;0.42227477117766316;0.4047802538944896;0.5849805773076694;0.9999442308135873
10.45185;0.9967377827304662;0.4166514423958584;0.41804671049648073;-0.40792879184395364;-0.4092043027832943;0.9870235126621676;0.9999646413048998;10.000580446672462;0.416813918959326;-0.4352280176000303;-0.4352279983996662;0.4222748719800397;0.404782870569619;0.584983205541468;0.9999460208057861
10.46185;0.9967375552186654;0.4166520535947119;0.4180470319649648;-0.4079327857051482;-0.4092087188005303;0.9870222480366108;0.9999640812431785;10.000600185927167;0.41681470775657475;-0.4352280178182547;-0.43522799851154353;0.42227495293943246;0.4047864870204497;0.5849865334696001;0.9999478662336087
10.47185;0.9967383991106807;0.41665296594525464;0.4180472621053461;-0.407936104148185;-0.4092120474084738;0.9870200024659329;0.9999635315418572;10.000619646621459;0.4168155334406535;-0.435228018015252;-0.4352279986328913;0.42227501582985966;0.40478910216277825;0.5849891734143265;0.9999497651981988
10.48185;0.9967393112769085;0.41665384015272755;0.41804748365083044;-0.4079394225598474;-0.40921537601606206;0.9870187783714776;0.9999629899208282;10.000638809469095;0.41681639656795394;-0.43522801819119206;-0.4352279987644831;0.4222760626055125;0.4047927149058488;0.5849932270966949;0.999951713546114
10.49185;0.996739287858727;0.41665427907886876;0.418047720608055;-0.4079423102129828;-0.40921868247235804;0.987016576866359;0.9999624541042098;10.000657650296285;0.4168172974249433;-0.4352280183461417;-0.4352279989069753;0.42227609511952136;0.4047953241274691;0.5849958622198934;0.9999537057396888
10.50185;0.9967403204600002;0.416655132184462;0.4180479906342054;-0.4079467346594966;-0.4092231206349449;0.9870153962180089;0.9999619218114448;10.000676135745131;0.4168182360568074;-0.43522801848023973;-0.4352279990610235;0.42227611491007905;0.4047989286541512;0.5849991808342224;0.9999557359214867
10.51185;0.9967404059321663;0.4166554909038447;0.4180482220238728;-0.40794962224245107;-0.4092264270846506;0.987013232426291;0.9999613904647634;10.000694224595513;0.4168192122685463;-0.4352280185939691;-0.4352279992274826;0.42227612309659524;0.4048015274985679;0.585001795679276;0.9999577983977403
10.52185;0.9967415357291518;0.41665620553085275;0.41804843223950616;-0.40795294052969777;-0.40922975568008024;0.9870120812709433;0.9999608576270846;10.000711874466615;0.4168202254956043;-0.4352280186881871;-0.4352279994074683;0.4222771205709514;0.4048051202183709;0.5850058099023075;0.9999598880412338
10.53185;0.9967417077137739;0.4166564845851797;0.41804866627207;-0.4079558280484154;-0.40923306212195554;0.9870099395443627;0.9999603217626878;10.000729048218094;0.4168212748716966;-0.43522801876392675;-0.4352279996022535;0.42227710841717336;0.4048077071725276;0.5850083930683738;0.9999620005900556
10.54185;0.9967429148119148;0.4166571195072251;0.41804888170176163;-0.40795914628155455;-0.4092363907098456;0.9870088048877667;0.9999597823136532;10.000745716371654;0.4168223593824834;-0.4352280188222494;-0.43522799981309174;0.42227708813077364;0.40481128954629564;0.5850116489512622;0.9999641325176041
10.55185;0.9967441543331941;0.416657714395739;0.41804910067089796;-0.4079624644922385;-0.4092397192945959;0.9870066749633146;0.999959239358234;10.000761861463328;0.41682347776084006;-0.43522801886427565;-0.43522800004109496;0.42227706153692657;0.40481386884385684;0.5850141916853375;0.9999662815568692
10.56185;0.9967444237206204;0.416657873567289;0.4180493450840739;-0.40796535193043654;-0.40924302572743454;0.9870055465969189;0.9999586929854277;10.00077748410409;0.4168246283820124;-0.4352280188912751;-0.4352280002870632;0.4222770305509434;0.40481744614550996;0.5850174043347697;0.9999684475994142
10.57185;0.9967457166384895;0.4166584475103949;0.41804963030351155;-0.40796977619485314;-0.4092474638690131;0.987003415656211;0.9999581421169648;10.000792597672616;0.41682580928439794;-0.4352280189047531;-0.4352280005513271;0.4222779967561547;0.40482002197501527;0.5850206244754328;0.9999706319858899
10.58185;0.9967460330042979;0.41665852828128686;0.41804988194640663;-0.4079726635870294;-0.40925077030229656;0.9870022780836406;0.9999575836675036;10.000807212175324;0.41682701811547357;-0.4352280189064337;-0.4352280008338539;0.42227796095748477;0.40482259673716825;0.5850231013851028;0.9999728356034291
10.59185;0.9967473673490612;0.4166589666320334;0.4180501143958805;-0.40797598172035;-0.4092540988883758;0.9870001307145938;0.9999570129132997;10.000821325693474;0.4168282521892657;-0.4352280188981058;-0.43522800113434684;0.42227792299335953;0.40482617095101947;0.585026250065668;0.9999750578500151
10.60185;0.9967487177816177;0.4166593675990577;0.4180503479952722;-0.4079792998393389;-0.40925742747893995;0.9869989708349042;0.9999564243694341;10.000834926369235;0.4168295087493548;-0.4352280188814725;-0.4352280014520631;0.4222778818537741;0.4048287452264961;0.5850286875295414;0.9999772969732463
10.61185;0.9967491348499045;0.4166597675329682;0.41805101300938713;-0.4079817913977361;-0.4092603152189376;0.9869967956820718;0.9999558124024132;10.0008479953268;0.4168307851896637;-0.4352280188580326;-0.4352280017857211;0.4222778360093753;0.4048323203732715;0.585031799440762;0.9999795507351593
10.62185;0.9967505072957462;0.4166600986612652;0.41805124488262324;-0.4079851094896509;-0.40926364382014113;0.9869956025637229;0.9999551717113996;10.00086050985727;0.41683207911379927;-0.43522801882899864;-0.4352280021336345;0.4222787837871702;0.4048348975303123;0.585034924778765;0.9999818161993655
10.63185;0.9967508898575069;0.4166600030547627;0.41805149577598516;-0.4079879967959561;-0.4092669502757878;0.9869933891304483;0.9999544975105528;10.00087244824003;0.4168333880859849;-0.4352280187953394;-0.4352280024938177;0.42227872354186297;0.4048374781858126;0.5850373126023212;0.9999840888100248
10.64185;0.9967522804802474;0.4166602752764043;0.418051721075738;-0.40799131486838747;-0.40927027888575285;0.9869921535525585;0.9999537854282303;10.000883794544851;0.4168347090972361;-0.43522801875795747;-0.435228002864165;0.4222786535768664;0.4048410641173942;0.5850403765112346;0.9999863622461425
10.65185;0.9967536812489718;0.4166605223212225;0.4180519413022697;-0.4079946329350602;-0.4092736074987989;0.9869898944625015;0.9999530317487966;10.00089454222287;0.41683603835147126;-0.43522801871776823;-0.4352280032426851;0.4222785721267037;0.40484365721674576;0.5850427314813559;0.9999886295197582
10.66185;0.9967540931655126;0.41666035083729214;0.41805217720192106;-0.4079975202105711;-0.40927691396376714;0.9869886108749873;0.9999522336388106;10.000904694894976;0.4168373715931869;-0.435228018675579;-0.4352280036274652;0.42227947745202066;0.40484625937026253;0.5850457901833449;0.9999908841085838
10.67185;0.9967555125356348;0.416659448428003;0.41805127498537975;-0.40800089678046436;-0.4092803012789217;0.9869863019688402;0.9999513888745641;10.000914261697279;0.41683870438812776;-0.4352280186321099;-0.4352280040164519;0.4222793678221932;0.4048488724657185;0.5850481073070899;0.9999931202046168
10.68185;0.9967559410697507;0.4166592375879886;0.4180514962165573;-0.4080037840402266;-0.4092836077468861;0.9869849665019332;0.9999504956668327;10.000923251182291;0.4168400321827056;-0.43522801858813503;-0.4352280044073315;0.4222792414744001;0.4048524983157867;0.585051094735968;0.9999953324937618
10.69185;0.9967573739491319;0.4166594053644641;0.4180516869573358;-0.4080071020888321;-0.4092869363660382;0.9869826029189042;0.999949552667192;10.000931669240517;0.4168413503809509;-0.4352280185444205;-0.4352280047975674;0.42227909667494795;0.40485513858309397;0.5850533663488161;0.9999975159905922
10.70185;0.9967588092042654;0.416659557441016;0.4180518678027681;-0.40801042013774225;-0.40929026498560594;0.98698121062504;0.9999485585961899;10.000939521867675;0.41684265432001777;-0.4352280185017556;-0.435228005184612;0.4222789318047978;0.40485779485935575;0.5850556129145544;0.9999996655281711
10.71185;0.9967592440267106;0.4166592995571161;0.4180520592574923;-0.40801330738526925;-0.40929357145506556;0.9869787904754634;0.9999475117340916;10.00094682510503;0.4168439392624118;-0.435228018461234;-0.4352280055661886;0.42227974543044244;0.40486046869968223;0.5850585557430116;1.0000017752044217
10.72185;0.9967606713377895;0.41665942478596024;0.4180522168897662;-0.4080166254363712;-0.4092969000758174;0.986977343821114;0.9999464097295747;10.000953608421428;0.41684520054252605;-0.4352280184242566;-0.4352280059403984;0.42227953631070214;0.4048641615852453;0.5850614436820827;1.0000038389404327
10.73185;0.9967610903474743;0.41665914290539596;0.418052383324371;-0.4080195126823676;-0.40930020654712596;0.9869748723100081;0.9999452495856109;10.00095989861268;0.4168464334415906;-0.43522801839219355;-0.43522800630572606;0.42227930326038055;0.40486687495950413;0.5850636145752143;1.0000058517096613
10.74185;0.9967624957198253;0.4166591880777868;0.41805245576648925;-0.4080217246529523;-0.40930242561113916;0.9869733784628038;0.9999440279899446;10.000965706692634;0.4168476329775817;-0.43522801836622105;-0.43522800666112604;0.42227904508499564;0.40486961029744845;0.5850657604412001;1.0000078102168544
10.75185;0.9967638865854054;0.4166592825507222;0.4180525721237417;-0.40802504271736406;-0.409305754236852;0.9869718654603327;0.9999427423684756;10.000971033716755;0.41684879424361015;-0.43522801834743247;-0.43522800700603814;0.4222787608102986;0.4048723691231692;0.5850678809699295;1.000009713125696
10.76185;0.9967642613004637;0.4166589727841339;0.41805269357391334;-0.40802792996908316;-0.40930906071421075;0.9869693371175386;0.9999413920481948;10.00097588061855;0.4168499129798203;-0.435228018336915;-0.4352280073402007;0.42227944993014266;0.40487515286518794;0.5850706977548502;1.0000115612053895
10.77185;0.9967656132935327;0.4166590506883441;0.4180527745400327;-0.4080312480427356;-0.4093123893445333;0.9869677984965354;0.9999399784484262;10.000980252238795;0.4168509857256653;-0.43522801833566954;-0.435228007663379;0.42227911252042905;0.40487896270672924;0.5850734595454552;1.0000133566486469
10.78185;0.9967659418521977;0.41665872469385845;0.4180528561120213;-0.40803413529752625;-0.40931569582638117;0.9869652557983596;0.9999385042714956;10.000984159810502;0.41685200954921886;-0.4352280183445025;-0.43522800797518507;0.42227874945168037;0.40488179979940886;0.5850755043943852;1.0000151013972638
10.79185;0.9967672421620358;0.4166587861056056;0.4180528926361077;-0.40803745338161723;-0.4093190244613988;0.9869637155693526;0.9999369724528593;10.00098762412418;0.4168529818563578;-0.4352280183639479;-0.4352280082751436;0.42227836244480016;0.40488466562158587;0.585077525550914;1.000016795986989
10.80185;0.9967685154621174;0.4166588389642936;0.4180529035032193;-0.40804077147313034;-0.4093223530991278;0.9869611841608222;0.9999353853517827;10.000990674757945;0.4168539006211259;-0.43522801839426767;-0.4352280085629061;0.42227795357333575;0.40488756192952247;0.5850795246859745;1.0000184397791112
10.81185;0.9967687633532524;0.416658429155745;0.41805284912583074;-0.408042552652417;-0.4093245500295377;0.9869596676640395;0.9999337446016344;10.000993342007309;0.4168547646980346;-0.43522801843564213;-0.4352280088382928;0.42227852463353516;0.4048904903504402;0.5850822254539194;1.0000200321115351
10.82185;0.9967699814762512;0.4166584657425281;0.41805280048867205;-0.4080458707568069;-0.4093278786737956;0.9869571719473763;0.9999320516540957;10.000995647664977;0.41685557387958955;-0.43522801848839876;-0.43522800910114173;0.4222780768966853;0.4048934522250709;0.585084186140517;1.0000215736338052
10.83185;0.9967711673509091;0.41665849496252544;0.418052717465716;-0.40804918887086805;-0.4093312073218729;0.9869557020063935;0.999930308527148;10.000997605457108;0.41685632891376273;-0.4352280185529991;-0.43522800935120365;0.4222776112259033;0.4048964489406522;0.5850861302458351;1.0000230669221737
10.84185;0.9967713172708741;0.4166581215220738;0.4180526191921332;-0.40805207615184397;-0.4093345138226984;0.9869532609675499;0.9999285187822111;10.000999231026299;0.41685703148851283;-0.4352280186299158;-0.4352280095880341;0.42227712838345366;0.4048994822178996;0.5850880598207785;1.0000245163113894
10.85185;0.9967724232670713;0.4166581374490711;0.41805246072208446;-0.40805539428705784;-0.40933784247699206;0.9869518502441651;0.9999266884482374;10.001000550474055;0.41685768392584144;-0.43522801871974504;-0.4352280098108143;0.42227662914438224;0.4049025539472409;0.5850899773870556;1.0000259278077308
10.86185;0.9967724832149996;0.416657693258645;0.4180522263110263;-0.4080571755035674;-0.40934003942167313;0.9869504705468165;0.9999248260552617;10.00100160093006;0.41685828865017105;-0.4352280188233623;-0.4352280100184696;0.4222771140916576;0.4049056658367065;0.5850926071484879;1.0000273087919151
10.87185;0.9967734901216817;0.41665769840029754;0.41805199063423315;-0.40806049366581026;-0.40934336807604177;0.9869481225782393;0.9999229420326314;10.001002424215658;0.41685884762307873;-0.43522801894171537;-0.43522801021010055;0.42227658355632064;0.4049088192926802;0.5850945073110428;1.0000286667426912
10.88185;0.996774443218591;0.41665769961389626;0.4180517182858168;-0.4080638118445958;-0.40934669672824153;0.9869468073784393;0.9999210482646266;10.001003060117588;0.41685936205535856;-0.43522801907546493;-0.435228010385243;0.422276037692197;0.40491201565988616;0.5850964006997875;1.0000300077440687
10.89185;0.9967743445183571;0.416657243333112;0.4180513745116802;-0.4080655930994963;-0.40934889366680455;0.9869445262847154;0.9999191577511202;10.00100354638899;0.41685983261026777;-0.4352280192248967;-0.43522801054384086;0.422275476334101;0.4049152564734988;0.5850982885638366;1.0000313354578225
10.90185;0.9967752465876989;0.41665766926617426;0.41805144610948264;-0.4080685155333839;-0.4093518035974086;0.9869432806140188;0.9999172839435643;10.001003924056151;0.41686025967921136;-0.43522801939006645;-0.43522801068604383;0.4222748988411625;0.40491854334518945;0.5851001727329165;1.0000326504885002
10.91185;0.9967760484980532;0.41665766149438715;0.4180510792148162;-0.4080718337623715;-0.40935513223922193;0.9869410714558312;0.9999154400223521;10.00100423823175;0.41686064361286085;-0.43522801957088714;-0.4352280108120305;0.42227430417700623;0.40492187773520366;0.5851020556428964;1.0000339508431513
10.92185;0.9967758082191688;0.41665725508978485;0.4180507093366996;-0.40807472114112203;-0.409358438725976;0.9869398994443989;0.9999136387135764;10.00100453030051;0.416860985227908;-0.43522801976710135;-0.435228010922053;0.4222746912315289;0.4049252609978081;0.585104661739813;1.0000352333495783
10.93185;0.9967765264931945;0.4166571827549716;0.41805023825503845;-0.4080769333238285;-0.409360657801568;0.9869387646528869;0.9999118923472876;10.001004832818621;0.41686128616899376;-0.435228019978233;-0.4352280110164316;0.4222740592862745;0.40492869432148443;0.5851065498821366;1.0000364945908573
10.94185;0.9967772070838016;0.4166571650804913;0.4180498087676934;-0.4080802516045029;-0.4093639864337927;0.9869366672413697;0.9999102125558692;10.001005174228386;0.416861548736353;-0.4352280202035807;-0.43522801109541315;0.42227340836719235;0.40493217831307093;0.5851084432751971;1.0000377311328394
10.95185;0.9967768525369318;0.4166567471288361;0.4180493872283513;-0.4080831390251349;-0.4093672929118451;0.98693560810192;0.9999086099328582;10.001005584386546;0.41686177542195146;-0.43522802044232034;-0.43522801115920356;0.42227273927813574;0.4049357128510053;0.5851103424729716;1.0000389393451186
10.96185;0.9967774610912656;0.4166566616939259;0.4180488743778613;-0.4080853512590521;-0.40936951197979543;0.9869335883954725;0.9999070941614698;10.001006093287439;0.4168619683989714;-0.4352280206936179;-0.43522801120799687;0.4222720532775981;0.40493929738023204;0.5851122470298893;1.0000401150857068
10.97185;0.9967780362879493;0.41665663025505023;0.4180484116887961;-0.4080886695895375;-0.40937284060552726;0.9869326091694143;0.9999056742187378;10.001006721264128;0.4168621292660915;-0.43522802095659935;-0.43522801124182364;0.42227235162954607;0.40494293108968654;0.585114877278978;1.0000412540853891
10.98185;0.9967775834768102;0.4166561405570572;0.4180479057625314;-0.408090450972928;-0.4093750375191214;0.9869306722417558;0.9999043581039203;10.001007468687558;0.41686225905888835;-0.4352280212302127;-0.43522801126051114;0.4222716354514257;0.40494661282927175;0.5851167877161068;1.0000423524883015
