time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.00185;0.9968448247764051;0.41664275454208916;0.41799174648625753;-0.40809668915497366;-0.40938168996010776;0.9869904304032427;1.0000161777772654;9.999626572774577;0.4167448200908643;-0.43522803914714064;-0.43522798893207154;0.4222743564716393;0.4049885322240868;0.5850272726417788;1.0000767876447014
11.01185;0.9968464216693071;0.41664395320042535;0.4179913812533226;-0.40809890135738974;-0.4093839090006083;0.9869899290805547;1.0000160512116303;9.999626681779372;0.41674536216691194;-0.43522803822071676;-0.4352279888650498;0.4222742779021215;0.4049923292361858;0.5850290845320187;1.0000757704777434
11.02185;0.9968480224438282;0.41664519971735814;0.41799107844584216;-0.40810221962769655;-0.409387237585138;0.9869903998563438;1.0000159001892677;9.999625880176263;0.41674595654999175;-0.4352280372599675;-0.43522798879396696;0.42227519729367785;0.4049961289620819;0.5850316118977069;1.000074814166549
11.03185;0.9968486285451698;0.4166459792531954;0.41799074238133305;-0.4081040009105719;-0.4093894344435313;0.9869898391802405;1.0000157198773658;9.99962415035092;0.4167466050230392;-0.43522803626601;-0.43522798872108953;0.42227511559645414;0.40499992892688513;0.5850334104128827;1.000073923813553
11.04185;0.996850235626958;0.41664719793289523;0.4179904466789708;-0.4081073191540682;-0.40939276299889243;0.9869902444904637;1.00001550699631;9.999621487859248;0.4167473093148252;-0.43522803524018083;-0.43522798864870016;0.42227503363909147;0.405003727018755;0.585035200256334;1.0000731040085293
11.05185;0.9968518432606356;0.4166483402574674;0.41799009467536274;-0.40810953130753064;-0.4093949819810878;0.9869906137754683;1.00001525982996;9.999617894920918;0.41674807030623845;-0.43522803418419825;-0.4352279885788879;0.4222749518724069;0.40500652154608674;0.5850362873445432;1.0000723587798659
11.06185;0.9968524514188852;0.4166480189834637;0.4179887144889327;-0.40811247712726345;-0.40939834705768036;0.9869899452924097;1.0000149779165002;9.999613367549058;0.416748887898259;-0.43522803309990643;-0.43522798851358924;0.4222748704812599;0.405010310976566;0.5850380542725335;1.0000716910195508
11.07185;0.9968540559292121;0.4166491188683522;0.41798836274953205;-0.40811468924555183;-0.4094005660138876;0.986990237562989;1.000014661842742;9.999607891237293;0.41674976122846197;-0.435228031988739;-0.4352279884544113;0.42227478991475387;0.4050140938154193;0.5850398071422677;1.000071102148524
11.08185;0.9968556571803436;0.4166502536015604;0.4179880673275625;-0.4081180074206934;-0.40940389451665954;0.9869894901839927;1.0000143131025612;9.999601453771406;0.41675068872433896;-0.43522803085144085;-0.4352279884022691;0.42227571117045287;0.4050178684603774;0.5850422658457678;1.0000705921026223
11.09185;0.9968562570534181;0.41665090908227354;0.4179877313696193;-0.40811978858685904;-0.40940609129499195;0.9869897048759501;1.0000139331949147;9.999594058813097;0.4167516679637691;-0.435228029688353;-0.43522798835753784;0.4222756354394994;0.4050206331158741;0.5850432927787328;1.000070159743272
11.10185;0.9968578543549789;0.416651992551131;0.41798742861865334;-0.4081231067228092;-0.4094094197713947;0.9869898856353978;1.0000135221334154;9.999585728229802;0.4167526955211379;-0.43522802849993253;-0.4352279883206956;0.42227556370308567;0.4050243859646611;0.5850449919310476;1.0000698036825786
11.11185;0.9968594514682405;0.4166529896708725;0.41798706394903445;-0.40812531876730174;-0.4094116386748211;0.986989037905387;1.000013077731862;9.99957650413329;0.4167537670837756;-0.4352280272870088;-0.4352279882926119;0.4222754967317342;0.40502812536548466;0.5850466688889284;1.0000695228412408
11.12185;0.9968600494686443;0.41665361989904726;0.41798677736759415;-0.4081282059411373;-0.4094149449720677;0.9869891675894916;1.0000125964768265;9.99956645374967;0.4167548779345629;-0.4352280260506682;-0.4352279882742241;0.42227543512863924;0.4050308498386266;0.5850476291676726;1.0000693160313399
11.13185;0.9968616444389548;0.4166545558452717;0.41798640877611487;-0.40813041794605076;-0.4094171638481718;0.9869882810225629;1.0000120750204118;9.999555666020349;0.41675602338180057;-0.43522802479206296;-0.4352279882661616;0.42227537917119007;0.4050345579860004;0.5850492550854566;1.000069180986319
11.14185;0.9968632365714682;0.41665551723392297;0.41798609759506167;-0.40813373600385117;-0.4094204922705734;0.9869883854701256;1.0000115110403693;9.999544237907788;0.41675719893221275;-0.43522802351241396;-0.4352279882686928;0.42227632873625986;0.40503824861225535;0.5850515746919487;1.000069114161428
11.15185;0.9968638267945571;0.4166559903794345;0.41798574804994937;-0.4081355170365868;-0.4094226889691669;0.9869884887878068;1.0000109036722207;9.999532265887677;0.4167584005341434;-0.4352280222131246;-0.4352279882818405;0.4222762834400905;0.4050409208403329;0.5850524519827556;1.000069111098099
11.16185;0.9968654129481248;0.41665682488340416;0.4179853748621104;-0.40813772898089967;-0.40942490780860136;0.9869875984537743;1.0000102540485338;9.999519849497574;0.4167596247264286;-0.4352280208959188;-0.43522798830553083;0.4222762427527774;0.4050445739337048;0.5850539932702471;1.0000691663378638
11.17185;0.9968669977120383;0.41665768308277645;0.41798505728108215;-0.4081410469767678;-0.40942823619757956;0.9869877208307446;1.000009565561589;9.999507091426887;0.41676086841835336;-0.43522801956294305;-0.4352279883396937;0.42227620602577626;0.40504820707772604;0.5850555069415582;1.0000692735779015
11.18185;0.9968685825533871;0.4166584474546916;0.4179846762773167;-0.40814325888194736;-0.409430455018316;0.9869878605958025;1.0000088430088827;9.999494090460418;0.4167621286101056;-0.43522801821672363;-0.4352279883842109;0.4222761725309351;0.4050508194058464;0.5850563020592254;1.000069426184367
11.19185;0.9968691705165067;0.41665883881028126;0.4179843691631412;-0.4081461458943504;-0.40943376123843334;0.9869870202291342;1.0000080910122515;9.999480937672278;0.416763402146663;-0.43522801686024315;-0.43522798843886895;0.4222761414797242;0.4050544102046405;0.585057765021676;1.0000696172239167
11.20185;0.9968707607489525;0.41665953154381374;0.41798397373166435;-0.4081483577588148;-0.40943598004359244;0.986987200042499;1.0000073132535117;9.999467716863427;0.41676468551160706;-0.43522801549712925;-0.4352279885034689;0.4222771120701294;0.40505797905203633;0.5850599275496183;1.0000698396210124
11.21185;0.9968723567344777;0.4166601885974785;0.4179835696284555;-0.40815056960468354;-0.40943819884123894;0.9869863986991959;1.0000065127820992;9.999454506450201;0.4167659749633021;-0.43522801413126827;-0.4352279885779792;0.422277083510499;0.40506052563500156;0.5850606567798766;1.000070086819791
11.22185;0.996873014515279;0.41666090392198085;0.4179836471914856;-0.4081530607744663;-0.4094410863147192;0.9869866138716641;1.0000056926715881;9.999441379604715;0.4167672669645964;-0.4352280127659364;-0.43522798866258694;0.4222770548613022;0.4050640493454956;0.5850620620386002;1.000070353248699
11.23185;0.9968746270688121;0.4166614902509437;0.4179832255192415;-0.40815527258183587;-0.40944330509703175;0.9869868437731733;1.0000048568602786;9.999428402989357;0.4167685584578011;-0.4352280114034346;-0.43522798875760677;0.42227702491708885;0.40506654918098883;0.585062762206305;1.000070634350862
11.24185;0.99687625030673;0.41666204118114486;0.4179827956890489;-0.4081574843720458;-0.40944552387188793;0.9869860887469849;1.000004010616515;9.999415636859425;0.41676984677423845;-0.435228010045465;-0.43522798886334446;0.42227699233349075;0.40507002417561433;0.5850641453238298;1.0000709262142569
11.25185;0.9968768878448524;0.41666221913037577;0.417982438502749;-0.4081603712552198;-0.40944883004660615;0.9869863505409299;1.000003159761248;9.999403131666819;0.4167711294175437;-0.4352280086937207;-0.43522798897993187;0.422276955789943;0.4050724738607507;0.5850648309298254;1.0000712248937056
11.26185;0.9968785383810685;0.41666269828446295;0.41798199313690637;-0.40816258301259223;-0.4094510488086958;0.9869866305486975;1.0000023091714623;9.999390922720256;0.4167724039607135;-0.43522800735022044;-0.4352279891071373;0.42227791398053766;0.40507589827466867;0.5850669296285935;1.00007152601098
11.27185;0.996880202637964;0.4166631415215678;0.4179815396649166;-0.40816479475642276;-0.4094532675658943;0.9869859292536142;1.0000014619149493;9.99937903089914;0.4167736678454654;-0.43522800601715267;-0.43522798924448336;0.42227786550902874;0.40507829772618653;0.5850676177096394;1.0000718251983645
11.28185;0.9968808794759919;0.41666315391893266;0.41798109950736867;-0.40816657552145974;-0.40945546416627426;0.9869862456481779;1.0000006195989082;9.99936746415542;0.4167749180098096;-0.43522800469653267;-0.4352279893916055;0.4222778088752608;0.40508167272779233;0.5850690045760404;1.0000721187649684
11.29185;0.996882563017719;0.41666358695445777;0.41798068809458083;-0.40816989330729886;-0.4094587924754021;0.9869855760956948;0.9999997835601199;9.999356216852867;0.41677615080368724;-0.43522800339014023;-0.43522798954825803;0.42227774256476186;0.40508402401446475;0.585069708303985;1.000072403713994
11.30185;0.9968842518531852;0.41666392945236574;0.4179802103803255;-0.4081721050180754;-0.4094610112224686;0.9869859142622456;0.999998955845541;9.999345273901175;0.4167773623895116;-0.4352280020996098;-0.43522798971404825;0.42227766515885445;0.4050873523640268;0.585071115784938;1.0000726777021798
11.31185;0.996885944281364;0.41666424138152514;0.41797972606627537;-0.40817431672217797;-0.4094632299674043;0.9869862524943838;0.9999981394152891;9.999334617666479;0.41677854935010145;-0.4352280008263557;-0.4352279898884373;0.4222775753441537;0.4050896584115831;0.5850718445086419;1.0000729392091137
11.32185;0.996886642025266;0.4166641280486954;0.41797925781925466;-0.40817609744457595;-0.4094654265576954;0.9869855837232157;0.9999973382637477;9.999324235955076;0.41677970913133827;-0.4352279995714295;-0.4352279900710468;0.42227747176230507;0.4050929426809758;0.5850732801843721;1.000073187125535
11.33185;0.9968883437699274;0.4166644403222353;0.4179788215635641;-0.40817941520381523;-0.4094687548586118;0.9869859027716766;0.9999965574485002;9.999314131485626;0.416780840009525;-0.43522799833549275;-0.43522799026184583;0.42227835299186606;0.4050952056233282;0.5850747602261456;1.0000734198556933
11.34185;0.9968900512096851;0.41666466596961743;0.4179783220192865;-0.4081816268965076;-0.4094709735989023;0.986986206168173;0.9999958020276134;9.999304323145997;0.416781940687863;-0.43522799711884974;-0.4352279904609419;0.42227821790460784;0.405098447609097;0.5850762260592033;1.0000736347174528
11.35185;0.9968907636681209;0.4166644682029046;0.4179778403113823;-0.40818340760588606;-0.4094731701853713;0.9869854910571234;0.999995075712085;9.999294837536535;0.4167830100468826;-0.4352279959214734;-0.435227990668245;0.42227806606933493;0.4051006689875732;0.5850770153278724;1.0000738281702746
11.36185;0.9968924742187115;0.4166646391929799;0.4179773341960654;-0.4081856193004754;-0.4094753889239732;0.9869857541797022;0.9999943808378814;9.999285699595138;0.416784047193011;-0.4352279947430435;-0.4352279908833426;0.4222778977172977;0.4051028701105761;0.5850778209408314;1.0000739969171801
11.37185;0.9968941786355572;0.41666478418006453;0.4179768264468309;-0.4081878309997117;-0.4094776076620196;0.9869859913372145;0.9999937189867468;9.999276925634797;0.4167850513615025;-0.43522799358303854;-0.43522799110560234;0.422277713388854;0.4051060513511862;0.5850793353323955;1.000074139074471
11.38185;0.9968948718311478;0.41666456754529113;0.41797639803136294;-0.4081907177773149;-0.40948091380631013;0.986985197856513;0.999993091127361;9.999268523713413;0.4167860215670967;-0.4352279924408073;-0.43522799133425905;0.42227751371799277;0.4051082132114622;0.5850801733261193;1.0000742544851318
11.39185;0.9968965443399203;0.41666466608103875;0.4179758882432378;-0.4081929294878759;-0.4094831325447756;0.9869853692405424;0.9999924979610793;9.999260501462194;0.41678695647540115;-0.4352279913155251;-0.4352279915683026;0.4222782992920782;0.4051113563494546;0.5850824397743164;1.0000743444543958
11.40185;0.9968981907186745;0.4166647451562949;0.41797537711730687;-0.40819514120676903;-0.40948535128530156;0.9869855011131834;0.9999919409551088;9.999252867315288;0.41678785481984104;-0.43522799020621805;-0.4352279918063899;0.42227807038326287;0.4051134814706384;0.5850833051523368;1.0000744113215023
11.41185;0.9968998038071935;0.41666480753856994;0.4179748637367893;-0.40819735293455234;-0.40948757002978486;0.9869845895301196;0.9999914228210582;9.99924562133547;0.41678871609304197;-0.43522798911194455;-0.43522799204694596;0.4222778268582123;0.4051155892296014;0.5850841816444882;1.0000744577415803
11.42185;0.9969003783430376;0.41666446039298466;0.41797436861307785;-0.40819913367028415;-0.40948976662709075;0.9869846316411072;0.9999909465568197;9.99923875094044;0.41678954076576397;-0.43522798803182167;-0.43522799228831455;0.42227756838045555;0.4051186800950269;0.5850857600326933;1.0000744861639466
11.43185;0.9969019065419128;0.41666449838020636;0.41797384740263355;-0.40820134541386716;-0.4094919853847963;0.9869846254373305;0.9999905140556313;9.99923223788286;0.4167903297124283;-0.4352279869648449;-0.43522799252886946;0.42227729449258233;0.40512075417357674;0.585086654737649;1.000074498700838
11.44185;0.9969033867982782;0.4166645286913274;0.4179733213528146;-0.4082035571663496;-0.40949420415111826;0.9869835693638652;0.9999901251293747;9.99922606746418;0.41679108354388106;-0.43522798590985845;-0.435227992767111;0.42227700454348543;0.4051228112763708;0.585087557794988;1.000074497002634
11.45185;0.996904817858402;0.41666455385829837;0.4179727902573189;-0.4082057689279415;-0.40949642292703864;0.9869834628579468;0.9999897768047306;9.999220235567387;0.41679180241366576;-0.4352279848656605;-0.4352279930017423;0.4222766977699484;0.40512485119808656;0.5850884693298606;1.0000744821241352
11.46185;0.9969052016379356;0.41666418038506714;0.4179722756898959;-0.4082075496892043;-0.4094986195599759;0.9869833066484429;0.9999894631575299;9.999214753543175;0.41679248605704783;-0.43522798383098477;-0.4352279932316433;0.42227737346358085;0.4051278738127035;0.5850908027933039;1.000074454785156
11.47185;0.9969065375099784;0.41666426078907176;0.4179717930712625;-0.40821086752980074;-0.40950194791529204;0.9869821019465331;0.9999891761399995;9.999209647304053;0.41679313386588396;-0.4352279828044764;-0.43522799345576735;0.42227703111692794;0.40512987891054036;0.5850917287670934;1.0000744160565564
11.48185;0.9969078297203456;0.41666428498488794;0.4179712470775617;-0.4082130793204206;-0.4095041667204722;0.9869818496669237;0.9999889075576199;9.999204950834908;0.4167937450694703;-0.4352279817848641;-0.43522799367319626;0.42227667061094015;0.40513186615171903;0.5850926587095211;1.0000743676062438
11.49185;0.9969080819901586;0.41666391837942246;0.4179707183254631;-0.4082148601050142;-0.4095063633809083;0.9869815505662572;0.9999886513900598;9.999200701149586;0.41679431909189957;-0.4352279807712986;-0.4352279938833479;0.4222762923268148;0.4051348352891968;0.585094282326509;1.0000743118054651
11.50185;0.9969092927472132;0.41666395488826513;0.41797016320593994;-0.40821707191772644;-0.409508582202167;0.9869802058592543;0.9999884046837768;9.99919693773077;0.4167948558476492;-0.4352279797636375;-0.4352279940860145;0.42227589711241503;0.4051367862050337;0.5850952128700306;1.000074252404723
11.51185;0.9969104639781774;0.416664000842126;0.41796960310617604;-0.4082192837438846;-0.4095108010306465;0.9869798176366901;0.9999881664273662;9.999193700997129;0.4167953555234595;-0.43522797876239927;-0.4352279942811658;0.4222754861432202;0.4051387186170565;0.5850961411799122;1.0000741945477511
11.52185;0.9969115969088141;0.4166640578602947;0.41796903788910905;-0.4082214955839882;-0.40951301986636696;0.9869793887366368;0.9999879357206803;9.999191027443498;0.41679581813019034;-0.43522797776857636;-0.4352279944687539;0.4222750606348138;0.40514063192412053;0.5850970664684434;1.0000741435623484
11.53185;0.996911696002839;0.41666373090994896;0.417968489020806;-0.4082232764114253;-0.40951521655659046;0.9869779221881431;0.9999877109136182;9.999188949205655;0.4167962434044482;-0.4352279767836906;-0.4352279946486259;0.42227562151290965;0.4051425254725329;0.5850987099898678;1.0000741038059335
11.54185;0.9969127641629052;0.416662705528505;0.41796680278036946;-0.4082255467940136;-0.40951749411034666;0.9869774205556064;0.999987489946699;9.999187498889144;0.41679663091659064;-0.4352279758098517;-0.43522799482043517;0.42227516927326103;0.40514539905962654;0.5851003204695308;1.0000740784363726
11.55185;0.9969138107915132;0.41666279806847173;0.41796621881775486;-0.4082277586742409;-0.40951971297143114;0.9869768857937674;0.9999872707631376;9.999186708765802;0.4167969801467379;-0.435227974849599;-0.43522799498352843;0.4222747040891077;0.40514725300933274;0.5851012340356923;1.0000740700381137
11.56185;0.9969148440186719;0.4166629028710153;0.4179656264328293;-0.4082299705691026;-0.40952193184234414;0.9869753200021278;0.9999870513185839;9.999186606116853;0.41679729053368153;-0.43522797390582296;-0.4352279951369515;0.4222742259866347;0.4051490876633562;0.5851021416700687;1.000074081531871
11.57185;0.996914871117717;0.41666262475965987;0.41796504648465005;-0.4082317514433416;-0.40952412857017567;0.9869747258517577;0.9999868295635979;9.999187213552537;0.4167975615104863;-0.4352279729817669;-0.435227995279616;0.42227373486664205;0.40515090305891194;0.5851030422428477;1.0000741166149612
11.58185;0.9969158924934185;0.416662755633957;0.41796443504583936;-0.4082339633660853;-0.40952634746137495;0.986974105533472;0.9999866033638621;9.999188550218415;0.41679779258073046;-0.4352279720808324;-0.4352279954105615;0.4222732304197958;0.40515269907760854;0.5851039357389332;1.0000741795722468
11.59185;0.996916910890135;0.41666289959560515;0.4179638136496803;-0.4082361753040212;-0.40952856636267077;0.9869724597747728;0.9999863703056728;9.999190632162504;0.41679798334738216;-0.43522797120625806;-0.4352279955291774;0.42227271211733747;0.40515447581159436;0.5851048234987218;1.000074275051599
11.60185;0.9969169279363037;0.41666260173515407;0.41796314541627516;-0.40823685015812533;-0.40952965356153237;0.9869717886547302;0.9999861277662383;9.999193476362398;0.4167981335584728;-0.43522797036100996;-0.4352279956352548;0.4222731793456112;0.4051572338761384;0.5851071216248069;1.0000744079312345
11.61185;0.9969179937269473;0.41666320062930373;0.4179629149381173;-0.40823866634945155;-0.40953145375058414;0.9869710930020391;0.9999858733628354;9.999197103874078;0.41679824340969723;-0.43522796954794857;-0.4352279957288841;0.4222726316883951;0.40515897422344294;0.5851080049535117;1.0000745827914643
11.62185;0.9969190049925472;0.4166633784953172;0.4179622654115918;-0.40824087833017547;-0.40953367268249097;0.9869703745088191;0.9999856055317032;9.999201538340747;0.41679831379025356;-0.43522796876990566;-0.435227995810281;0.4222720690841787;0.40516069757396955;0.5851088904043562;1.0000748033131477
11.63185;0.9969200165733433;0.4166635646893361;0.41796160821909484;-0.4082430903255878;-0.4095358916242567;0.9869686344429635;0.9999853238512204;9.999206802922162;0.41679834603363014;-0.4352279680295004;-0.43522799587971256;0.42227149154576177;0.40516240421512384;0.5851097807976716;1.0000750721081721
11.64185;0.9969200317812784;0.41666336161545103;0.41796096649492315;-0.4082448712851716;-0.4095380884218618;0.9869678724339428;0.9999850289886159;9.999212912747893;0.41679834151490097;-0.4352279673289777;-0.4352279959375533;0.42227089868967255;0.40516409431532635;0.5851106780183247;1.0000753905166018
11.65185;0.9969210488759163;0.41666355897108703;0.4179602983935691;-0.4082470833060666;-0.4095403073829876;0.9869670868210199;0.9999847224157963;9.99921986565548;0.41679830172262905;-0.4352279666702473;-0.4352279959842971;0.42227028949838374;0.4051657681693384;0.585111582979789;1.0000757582085018
11.66185;0.9969220696071692;0.41666375926413096;0.4179596271484252;-0.40824929533988275;-0.4095425263540591;0.9869652755421889;0.9999844059236073;9.999227645786258;0.41679822883341383;-0.4352279660549589;-0.4352279960205595;0.42226966238957925;0.4051674261130933;0.5851124961288651;1.000076173135304
11.67185;0.9969230941774301;0.41666396120543464;0.41795895415072853;-0.408251507386095;-0.4095447453352107;0.9869644363577647;0.9999840811712376;9.999236237603363;0.4167981260228298;-0.4352279654844389;-0.43522799604714146;0.42226901553358326;0.40516906840885264;0.5851134175588167;1.0000766319629295
11.68185;0.9969231246208907;0.41666376824185747;0.4179583023645226;-0.40825328838535024;-0.40954694217236975;0.9869635675336554;0.9999837495394412;9.999245633036177;0.4167979969002058;-0.43522796495956695;-0.4352279960650311;0.42226934731127275;0.40517069527260297;0.5851150682920891;1.0000771306264746
11.69185;0.9969241592733005;0.41666391291510735;0.41795757071096856;-0.4082543943983687;-0.4095480516133632;0.9869616686286922;0.9999834126223967;9.999255827176672;0.4167978447361136;-0.435227964480734;-0.435227996075258;0.42226865662056173;0.40517230695063433;0.5851160041677462;1.0000776648522665
11.70185;0.99692520071925;0.41666411604857256;0.41795689913570283;-0.40825660647721923;-0.40955027062194777;0.9869607395385437;0.9999830734751943;9.999266810044833;0.4167976723964563;-0.4352279640478382;-0.43522799607872437;0.42226794295595677;0.4051739037769531;0.5851169460056521;1.0000782309292182
11.71185;0.9969262500249615;0.41666431868538983;0.41795623007166594;-0.40825881856773893;-0.40955248963781443;0.9869597789342487;0.9999827373049882;9.99927856495809;0.4167974826341143;-0.43522796366016914;-0.4352279960761826;0.42226720650147465;0.40517548614234966;0.5851178936895317;1.0000788261665836
11.72185;0.9969273079435538;0.41666452058426956;0.4179555654691009;-0.4082610306706359;-0.4095547086601741;0.986958784728777;0.9999824105350477;9.999291075153755;0.4167972779523352;-0.435227963316259;-0.43522799606833845;0.4222664481377293;0.40517705458141906;0.5851188476887254;1.0000794481270925
11.73185;0.9969273756637477;0.41666432610499954;0.417954929567686;-0.4082628117181158;-0.4095569055345264;0.9869567561850285;0.9999820995836121;9.999304327632945;0.41679706011862333;-0.4352279630140257;-0.4352279960559455;0.42226566914223274;0.4051786101238428;0.5851198088688501;1.0000800937263956
11.74185;0.9969284485165847;0.416664468502014;0.41795422274356286;-0.40826391779394106;-0.4095580150089098;0.9869556947172607;0.9999818102856034;9.999318309641465;0.4167968299630209;-0.43522796275125347;-0.43522799603982737;0.42226487091960796;0.40518015434938776;0.5851207782248151;1.000080759544425
11.75185;0.9969295243751107;0.4166646687268547;0.41795358645403463;-0.4082661299398936;-0.40956023404708575;0.9869546024830829;0.9999815470422101;9.99933300227509;0.41679658768877414;-0.43522796252597684;-0.43522799602083173;0.4222640550538534;0.4051816889021223;0.5851217566409782;1.0000814425698192
11.76185;0.9969305991501325;0.4166648672148904;0.41795296462914583;-0.4082683421041866;-0.4095624530885717;0.9869524810148154;0.9999813122622242;9.999348373511552;0.41679633339746447;-0.4352279623364343;-0.4352279959998156;0.4222642233628482;0.40518321500397814;0.5851234662908834;1.0000821403986204
11.77185;0.9969306708867056;0.4166646669183366;0.41795238197435386;-0.4082701232110957;-0.4095646499781186;0.9869513309673656;0.9999811074064889;9.999364376671894;0.4167960675523411;-0.4352279621808284;-0.4352279959776416;0.4222633777883376;0.4051847334223434;0.5851244643230704;1.000082851359597
11.78185;0.9969317346015072;0.41666485843764023;0.41795179792443826;-0.4082723354119848;-0.40956686902272577;0.9869501520927395;0.9999809348039209;9.999380961413765;0.4167957911955278;-0.4352279620572785;-0.43522799595501743;0.42226252034169803;0.4051862449708113;0.5851254723875386;1.0000835748343113
11.79185;0.9969327901826753;0.4166649869063552;0.4179511778515628;-0.4082734415799217;-0.4095679785082073;0.9869489434330404;0.9999807984761578;9.99939808846455;0.41679550577713853;-0.4352279619639421;-0.4352279959323769;0.42226165311239106;0.40518775103044014;0.5851264907195655;1.0000843109542654
11.80185;0.9969338363612155;0.41666516886021043;0.4179506410757719;-0.4082756538188352;-0.409570197552201;0.9869467039492886;0.9999807033859133;9.999415735159433;0.41679521271750153;-0.4352279618989921;-0.4352279959100393;0.4222607781638636;0.405189253611344;0.585127520047984;1.0000850598149074
11.81185;0.9969338731969314;0.4166649493185442;0.4179501520759336;-0.40827743499142766;-0.40957239444016147;0.9869454332471549;0.999980654171929;9.999433893783676;0.41679491303110705;-0.43522796186045665;-0.4352279958883797;0.42225989729483326;0.40519075518617026;0.5851285616523507;1.000085821321419
11.82185;0.9969348956732896;0.4166650605445717;0.41794960965733174;-0.4082785412124401;-0.4095735039196585;0.9869441323060196;0.9999806545292724;9.999452565878936;0.41679460733433854;-0.43522796184629126;-0.4352279958677373;0.42225901191495446;0.4051922583804879;0.5851296171107983;1.000086595291661
11.83185;0.9969359013482666;0.4166652232699325;0.417949153132275;-0.40828075350079057;-0.40957572295400846;0.986942803880618;0.9999807072603869;9.999471750907581;0.4167942962833267;-0.4352279618546847;-0.43522799584822075;0.4222581231602376;0.40519276553061095;0.5851299957592285;1.0000873810732616
11.84185;0.9969368849215596;0.41666537881748034;0.41794872334923483;-0.4082829658039937;-0.4095779419832668;0.9869404521589424;0.9999808147926467;9.999491435297337;0.41679398097782916;-0.4352279618841846;-0.4352279958297699;0.42225823202262047;0.4051942783930903;0.5851318057304212;1.0000881778194204
11.85185;0.9969368420231507;0.4166651315127475;0.41794834124422275;-0.40828474702802664;-0.4095801388534289;0.986939081830691;0.9999809796840583;9.999511589835182;0.41679366287386066;-0.4352279619334909;-0.4352279958125911;0.42225733945013605;0.40519579798126015;0.585132913537314;1.000088985742892
11.86185;0.9969377645076861;0.4166652143922775;0.41794790380952246;-0.40828585330273737;-0.40958124831443915;0.9869376969712819;0.9999812042813933;9.999532177467367;0.41679334350051894;-0.43522796200117037;-0.4352279957975428;0.4222564464926987;0.4051973245154255;0.585134042488841;1.0000898062130774
11.87185;0.996938648319395;0.41666534834116575;0.41794754931521355;-0.40828806563523856;-0.4095834673321961;0.9869353001461001;0.9999814899445383;9.999553165209573;0.4167930244769973;-0.435227962085632;-0.43522799578597116;0.42225555434176393;0.4051988576002901;0.5851351938441904;1.000090640292626
11.88185;0.9969394869055402;0.41666547424315864;0.4179472185116138;-0.40829027797223694;-0.4095856863492841;0.9869338919516798;0.9999818367961114;9.999574526674301;0.4167927076863384;-0.4352279621853817;-0.43522799577926197;0.42225466425086233;0.40520039654818996;0.5851363682949953;1.0000914880928453
11.89185;0.9969402729541474;0.4166655329380059;0.417946852617336;-0.4082913842601526;-0.4095867958084236;0.9869324710257529;0.9999822439002056;9.999596237094998;0.41679239518370576;-0.4352279622992553;-0.4352279957785613;0.42225377754214494;0.4052009407006782;0.5851368735743466;1.0000923493965939
11.90185;0.996940001111895;0.4166652449848949;0.41794659104156057;-0.408293165494408;-0.4095889926758206;0.9869310348498295;0.9999827096328149;9.999618275083366;0.41679208881636115;-0.4352279624264691;-0.43522799578446636;0.4222528957228255;0.40520248940794956;0.5851380940244336;1.000093223479643
11.91185;0.9969406632530711;0.416665284380121;0.4179462733204554;-0.40829427177323024;-0.4095901021430198;0.9869285811928603;0.9999832320063315;9.999640625178701;0.416791790000144;-0.4352279625666297;-0.4352279957966992;0.4222520205875448;0.4052040416655897;0.5851393365517769;1.000094108214625
11.92185;0.9969412569532623;0.4166653721958777;0.41794603875979247;-0.4082964840932652;-0.40959232117592276;0.9869271089149473;0.9999838087286711;9.999663271902879;0.41679149989693715;-0.435227962719835;-0.43522799581416877;0.4222511542146758;0.4052055959536746;0.5851406002010263;1.0000950005589189
11.93185;0.9969417797807355;0.41666544952463797;0.41794582863184393;-0.4082986964037842;-0.4095945402168872;0.9869256177376178;0.9999844375102785;9.999686196454387;0.4167912195932171;-0.4352279628865818;-0.4352279958352915;0.4222512987431402;0.4052071503418794;0.5851426053627916;1.0000958980546035
11.94185;0.9969422304439229;0.4166654567604076;0.41794558388836645;-0.40829980265427307;-0.40959564970852863;0.9869241078981591;0.9999851165590558;9.999709380015991;0.4167909499294268;-0.4352279630672832;-0.4352279958582807;0.4222504560374191;0.40520770264576506;0.5851432153982413;1.0000967993261456
11.95185;0.9969416096878174;0.416665113659805;0.41794544271871986;-0.4083015838310118;-0.4095978466171554;0.9869215799984823;0.999985844581146;9.99973280146157;0.4167906912722207;-0.43522796326193186;-0.43522799588142347;0.4222496274282458;0.40520925067824864;0.585144535876886;1.0000977036953431
11.96185;0.9969419141880045;0.4166650934800048;0.41794524261300275;-0.40830269005371966;-0.4095989561346568;0.986920034718773;0.9999866203223411;9.999756426681286;0.41679044370026025;-0.43522796347033255;-0.43522799590328964;0.4222488134329635;0.40521079258819004;0.5851458744897491;1.0000986112774788
11.97185;0.99694214483921;0.4166651168814301;0.417945120185102;-0.40830490230889555;-0.40960117522679373;0.9869184721000936;0.9999874418420603;9.999780203565578;0.416790207590746;-0.43522796369245276;-0.435227995922825;0.422248013659328;0.40521232726030804;0.5851472315725459;1.0000995236279038
11.98185;0.9969423017159141;0.4166651254230953;0.4179450134097373;-0.40830711454755414;-0.4096033943354642;0.9869168910013761;0.9999883060059368;9.999804070379561;0.41678998401108963;-0.43522796392837987;-0.435227995939343;0.42224722723160346;0.4052128544561504;0.5851479146098186;1.000100443990012
11.99185;0.9969413875144815;0.4166646654234331;0.41794488155276394;-0.40830778960399877;-0.4096044817479578;0.9869142899174691;0.9999892088305873;9.999827964028409;0.4167897744298032;-0.4352279641780626;-0.4352279959523679;0.4222464533037638;0.4052143744044018;0.585149307502634;1.0001013764537545
12.00185;0.9969414019171466;0.41666464649721197;0.4179447953245724;-0.4083100018034375;-0.40960670089219015;0.986912668567348;0.9999901460148387;9.99985182059906;0.41678958004193445;-0.4352279644411837;-0.43522799596140876;0.42224569121261485;0.40521588739438213;0.5851507163640455;1.0001023242085043
12.01185;0.9969413489594967;0.4166645569663599;0.41794465673123904;-0.4083111079353387;-0.40960781049553135;0.9869110283771126;0.999991112878688;9.99987557785024;0.41678940129940295;-0.4352279647171338;-0.43522799596582395;0.4222449405312221;0.4052163937248842;0.5851514469360487;1.0001032881383651
12.02185;0.9969412304602966;0.4166645144850012;0.41794458151114067;-0.4083133200914397;-0.409610029676506;0.986909371585466;0.9999921043845565;9.999899176623751;0.416789237820525;-0.43522796500492106;-0.4352279959648329;0.42224520108631597;0.40521789366590305;0.5851536035898934;1.0001042670557418
12.03185;0.9969410479996608;0.4166644019567866;0.41794445061987473;-0.40831442617703756;-0.4096111393165417;0.9869067004921906;0.9999931156888247;9.999922551223843;0.4167890886079039;-0.4352279653029969;-0.43522799595760037;0.4222444727950144;0.4052193874325332;0.585155049146986;1.0001052590884212
12.04185;0.9969398058511447;0.4166639404771466;0.41794440142286904;-0.40831620715892997;-0.40961333638010256;0.9869050175518109;0.9999941425054644;9.999945621778641;0.4167889525017687;-0.43522796560913846;-0.4352279959433153;0.4222437555973387;0.4052198752831676;0.5851558114446889;1.0001062625975616
12.05185;0.9969395057474071;0.416663804733259;0.41794427141937734;-0.40831731319331727;-0.40961444605836506;0.986903325196722;0.9999951810957481;9.99996830156191;0.4167888285617295;-0.4352279659205012;-0.4352279959214125;0.42224304963703657;0.4052213575905952;0.5851572744721529;1.000107276039146
12.06185;0.9969391540410839;0.41666371644877237;0.41794419822445894;-0.4083195252479534;-0.40961666531676144;0.9869016251017386;0.9999962281881607;9.999990506420076;0.4167887161131014;-0.4352279662338238;-0.4352279958919517;0.4222423555156769;0.4052228349177515;0.585158745233548;1.000108297312272
12.07185;0.9969387547481631;0.41666355935172267;0.41794406304421616;-0.40832063123202494;-0.40961777503822916;0.9868989183053077;0.9999972812033704;10.000012156066397;0.41678861459443484;-0.4352279665457209;-0.4352279958557591;0.422241674445921;0.4052233081271868;0.585159530577539;1.0001093233667073
12.08185;0.9969383106781793;0.41666345173755714;0.4179439819253462;-0.4083228432371753;-0.4096199943426486;0.9868972059292686;0.9999983390353496;10.00003317563081;0.4167885233494414;-0.4352279668529252;-0.4352279958141864;0.42224100812337695;0.4052247782895123;0.5851610144505632;1.0001103502497393
12.09185;0.996936825451023;0.4166628824618351;0.41794385776282694;-0.4083235180396059;-0.4096210819579504;0.9868954889343098;0.9999994018051306;10.000053502620027;0.4167884415680422;-0.4352279671525041;-0.43522799576878907;0.42224035835269386;0.4052262464181363;0.5851625037108272;1.0001113730502087
12.10185;0.9969363511333298;0.41666319281990155;0.41794417353775776;-0.4083253342211222;-0.4096228825693986;0.9868937675027575;1.000000469032291;10.000073093532947;0.41678836845787925;-0.4352279674421569;-0.4352279957210495;0.4222397267211319;0.4052267133818569;0.5851633051182555;1.0001123861417143
12.11185;0.9969357854072467;0.4166630088509122;0.41794401181006086;-0.40832644011033437;-0.40962399239006175;0.986892041002721;1.0000015389653465;10.000091924069794;0.4167883032498192;-0.435227967720328;-0.4352279956721725;0.4222391145092399;0.4052281800070895;0.5851648023978823;1.0001133844329342
12.12185;0.9969351831067202;0.4166628795335333;0.41794389979767416;-0.4083286520227515;-0.40962621179579894;0.9868893084047692;1.0000026098795414;10.000109982695301;0.41678824505513157;-0.4352279679859358;-0.4352279956230086;0.42223952269227677;0.4052286471238135;0.5851663313296728;1.0001143642576849
12.13185;0.9969345458484135;0.4166626886541274;0.41794371994073815;-0.40832975787077996;-0.40962732166807353;0.9868875693695893;1.0000036810354291;10.000127264954997;0.4167881928808849;-0.4352279682380238;-0.43522799557405956;0.4222389518096135;0.405230115502374;0.5851678331895815;1.0001153228715525
12.14185;0.9969328757191932;0.4166620998771613;0.41794355248241777;-0.40833043255935686;-0.4096284094106275;0.9868858252527335;1.0000047524255105;10.000143775597605;0.41678814560645666;-0.4352279684756279;-0.43522799552556063;0.42223840186256467;0.40523058583735316;0.5851686443446437;1.0001162578730565
12.15185;0.996932169902353;0.41666196405325345;0.41794341219006215;-0.40833264441492795;-0.4096306288920703;0.9868840789956015;1.0000058240883585;10.000159531279246;0.41678810190978366;-0.4352279686977633;-0.4352279954775394;0.4222378724776304;0.40523205900573234;0.5851701490877806;1.0001171675214173
12.16185;0.9969314296909506;0.41666176882399736;0.4179432026660034;-0.40833375021301255;-0.4096317388384863;0.986881334587325;1.000006895285575;10.000174554382491;0.41678806040514965;-0.4352279689034211;-0.4352279954297731;0.42223736331932565;0.40523353645453086;0.5851716543775703;1.0001180511854628
12.17185;0.9969306553484266;0.4166616315538934;0.41794304088547335;-0.4083359620423416;-0.40963395836791167;0.9868795966354121;1.0000079636933858;10.000188865418083;0.41678801984509933;-0.4352279690915711;-0.4352279953818376;0.42223687456876796;0.40523402018212773;0.5851724673061875;1.0001189089634135
12.18185;0.9969298477152038;0.41666143573931463;0.4179428095855366;-0.4083370678182037;-0.4096350683613448;0.9868778696636723;1.0000090252626284;10.00020248153765;0.416787979196783;-0.43522796926113605;-0.43522799533329604;0.42223640698985304;0.40523551221283394;0.5851739725303237;1.0001197409974782
12.19185;0.9969290081946376;0.4166612406574745;0.4179425682707083;-0.40833817358586233;-0.4096361783768741;0.986876157158212;1.0000100756718362;10.000215419375277;0.41678793776259404;-0.4352279694110925;-0.4352279952837824;0.4222359614319184;0.40523601406500254;0.5851747855316672;1.000120547574249
12.20185;0.9969271396281815;0.4166596037224675;0.4179412890523464;-0.4083400127581077;-0.4096384345219362;0.9868734609719924;1.0000111127947988;10.00022770087007;0.4167878952690528;-0.43522796954077897;-0.43522799523291034;0.42223553847292467;0.40523752663612345;0.5851762918407504;1.000121329817096
12.21185;0.9969262398418128;0.4166594121069607;0.41794103146653794;-0.40834111851274096;-0.4096395445764065;0.9868717815314425;1.0000121374249606;10.000239354769652;0.41678785151685743;-0.43522796965008453;-0.4352279951801763;0.4222351385477299;0.405238050478965;0.5851771074613418;1.0001220899040055
12.22185;0.9969253095181564;0.4166592232733274;0.41794076722832335;-0.4083422242625636;-0.4096406546475096;0.9868701186547225;1.0000131516658255;10.000250411506899;0.4167878058273904;-0.43522796973927214;-0.43522799512484245;0.42223576193704865;0.40523958607731864;0.5851793393737384;1.0001228302386995
12.23185;0.9969243465899505;0.4166590969660759;0.4179405555961014;-0.4083444360499597;-0.4096428742928948;0.9868684722567349;1.0000141574939234;10.00026090466492;0.41678775683522323;-0.4352279698087195;-0.43522799506576776;0.4222354084664564;0.4052401337785177;0.5851801601383276;1.0001235522888172
12.24185;0.9969233475098852;0.41665891773910674;0.4179402799543901;-0.4083455417902974;-0.4096439843931061;0.9868668425798675;1.0000151567041764;10.000270879890339;0.4167877024986351;-0.43522796985891576;-0.4352279950015356;0.4222350774621157;0.405241693554641;0.5851816762033607;1.000124256216536
12.25185;0.996921308256856;0.41665834995598816;0.41794002212681586;-0.40834621636757856;-0.4096450723517535;0.9868642303578055;1.0000161517131367;10.0002803925779;0.4167876401924948;-0.4352279698905249;-0.43522799493092595;0.4222347678891779;0.405242265132538;0.5851825026021171;1.0001249414898084
12.26185;0.9969202188728464;0.4166582449925838;0.4179397991721437;-0.4083484281368481;-0.4096472920379917;0.9868626368280679;1.0000171463388028;10.000289492411948;0.41678756708625125;-0.4352279699043606;-0.4352279948530564;0.4222344782743422;0.40524284848237063;0.5851833318514515;1.0001256078137841
12.27185;0.9969190731166063;0.41665809096292594;0.41793951714224437;-0.4083495338587206;-0.40964840217815107;0.9868610636047229;1.0000181455397743;10.000298217281092;0.4167874805854564;-0.4352279699014386;-0.4352279947669788;0.4222342065194661;0.4052444439539461;0.5851848575727772;1.000126255450087
12.28185;0.9969178645991202;0.41665794705940296;0.41793923632447627;-0.4083506395737697;-0.4096495123312678;0.9868595130024702;1.0000191541736128;10.000306603694385;0.41678737848641273;-0.4352279698829548;-0.4352279946714412;0.4222339500715116;0.4052450520774221;0.5851856974923306;1.0001268848246365
12.29185;0.9969165888015448;0.4166578722263977;0.41793901670839856;-0.40835285132250654;-0.4096517320565694;0.9868579886454639;1.0000201762822556;10.000314696069776;0.41678725897881497;-0.4352279698500895;-0.43522799456523864;0.4222337066516788;0.40524667370411266;0.5851872395802302;1.0001274962338764
12.30185;0.996915242461181;0.41665774952508594;0.4179387416996254;-0.4083539570220802;-0.4096528422359016;0.9868554957546067;1.0000212154850177;10.00032254531089;0.41678712069305873;-0.4352279698039498;-0.43522799444779964;0.4222334749298409;0.4052473101305743;0.5851881015389446;1.0001280897737277
12.31185;0.9969128245222355;0.4166572416458992;0.41793849215235945;-0.408354631546302;-0.4096539302735107;0.9868540403920858;1.000022275005889;10.000330201061681;0.41678696269310395;-0.4352279697456468;-0.435227994319418;0.4222332545837614;0.40524896265359267;0.5851896695586442;1.000128665234162
12.32185;0.9969113305893436;0.41665719872500423;0.41793828370538294;-0.40835684326676014;-0.409656150038748;0.9868526278672032;1.0000233567836059;10.000337702878705;0.4167867842938983;-0.4352279696761762;-0.4352279941809561;0.42223304600111544;0.4052496321718411;0.5851905590737277;1.0001292223917353
12.33185;0.9969097613537544;0.4166571081717539;0.4179380211892256;-0.40835794893722127;-0.40965726025759647;0.9868512621269528;1.0000244608485707;10.000345076630202;0.41678658489171677;-0.43522796959613275;-0.4352279940333989;0.42223384986430273;0.4052503193195525;0.5851921841226203;1.0001297616655147
12.34185;0.9969081173265435;0.41665702874313915;0.4179377641319;-0.4083590545968549;-0.4096583704888474;0.9868499465467103;1.0000255856582982;10.000352335967824;0.4167863641262779;-0.4352279695057014;-0.43522799387759853;0.42223366683744007;0.405252024724203;0.5851937950377235;1.0001302842966044
12.35185;0.9969064004779491;0.4166569605005305;0.4179375136766307;-0.40836016024454863;-0.4096594807322651;0.9868476845653957;1.000026728894416;10.00035948201196;0.416786122142366;-0.4352279694050669;-0.43522799371436804;0.4222334977235936;0.4052527490007136;0.5851947302136289;1.0001307920635143
12.36185;0.9969046136348496;0.4166569615378961;0.4179373298535653;-0.4083623719188998;-0.409661700546628;0.9868464799427319;1.000027887553228;10.0003665028519;0.4167858594535499;-0.4352279692947023;-0.43522799354487324;0.42223334372287025;0.40525349254523174;0.5851956844440716;1.0001312872536179
12.37185;0.9969017611245417;0.4166565180747596;0.41793711814265583;-0.40836304636284076;-0.4096627886574535;0.9868453372285334;1.0000290571175112;10.000373380083946;0.41678557668953087;-0.4352279691751089;-0.4352279933708732;0.42223320634225037;0.40525525540723417;0.5851973530506981;1.0001317727436771
12.38185;0.9968998432038019;0.4166564790579103;0.4179368945288097;-0.4083641519650551;-0.40966389893315747;0.986844261773499;1.0000302312283458;10.000380101562863;0.41678527469646776;-0.43522796904640615;-0.43522799319459576;0.4222330871380314;0.4052560373693001;0.585198354426185;1.0001322515232713
12.39185;0.9968978649784808;0.4166564479304299;0.4179366809338981;-0.4083652575502932;-0.4096650092171435;0.9868432591545002;1.0000314028902682;10.000386669006529;0.4167849545904129;-0.4352279689083905;-0.4352279930184794;0.4222329874461593;0.4052578381119223;0.5852000764084997;1.0001327260249455
12.40185;0.996895831321294;0.41665642456544516;0.4179364772554349;-0.40836636311835484;-0.40966611950817294;0.9868413347942246;1.000032565960567;10.000393094597122;0.4167846173884496;-0.4352279687609194;-0.4352279928449859;0.4222329082910653;0.4052586573395905;0.585201136119305;1.0001331982797026
12.41185;0.9968937484345478;0.41665646807930673;0.41793634187061385;-0.40836857470831633;-0.4096683393643903;0.9868404936853116;1.0000337154429466;10.000399395923411;0.4167842635914918;-0.43522796860404617;-0.4352279926764573;0.4222328506145446;0.4052594947932141;0.5852022269776173;1.0001336706593456
12.42185;0.996891623782409;0.4166564624842511;0.41793615698588443;-0.4083696802428334;-0.40966944966636026;0.9868397401866124;1.000034847528223;10.000405597053835;0.41678389300997876;-0.43522796843788525;-0.4352279925148691;0.42223281554526326;0.4052603501629681;0.5852033494851079;1.0001341459645612
12.43185;0.9968884671338991;0.41665607165672464;0.41793600312852325;-0.4083703545782822;-0.40967053781678003;0.9868390781098862;1.000035959982585;10.00041173468455;0.41678350476177534;-0.4352279682624743;-0.435227992361623;0.4222328044221851;0.4052622230239839;0.585205196304047;1.000134626629462
12.44185;0.9968862839922783;0.4166560881180169;0.4179358378184827;-0.4083714600815186;-0.409671648124786;0.9868385107317472;1.0000370519131985;10.000417863048382;0.41678309746141146;-0.43522796807756153;-0.4352279922176608;0.42223281869025786;0.40526311278527655;0.5852063821589564;1.0001351137247292
12.45185;0.9968840833250522;0.41665611667277874;0.4179356841602052;-0.40837256557207746;-0.40967275843339257;0.9868370408832986;1.000038123211327;10.000424050740756;0.41678266958885496;-0.43522796788242346;-0.43522799208366314;0.4222338598222715;0.4052640186536884;0.5852083199723251;1.0001356063765905
12.46185;0.9968818724924907;0.41665615726364347;0.41793554342069245;-0.40837367105223127;-0.40967386874070205;0.9868366710598149;1.0000391745713537;10.000430371475304;0.41678221976999863;-0.43522796767602545;-0.4352279919599408;0.4222339291298921;0.40526593965345764;0.5852102581724449;1.0001361021839992
12.47185;0.9968796588784085;0.41665626781944637;0.41793547542243076;-0.4083758825625535;-0.40967608860399257;0.9868364027822678;1.0000402081489768;10.00043689190692;0.41678174694858133;-0.435227967457348;-0.43522799184626587;0.4222340275371315;0.40526687456527166;0.5852115323685775;1.000136598239212
12.48185;0.9968774493756086;0.4166563306621709;0.4179353640376887;-0.40837698803064526;-0.40967719890329635;0.9868362360711088;1.000041228259743;10.000443658371909;0.4167812506946012;-0.43522796722552864;-0.4352279917420887;0.42223415555443894;0.40526782181470783;0.5852128340708189;1.0001370916056176
12.49185;0.9968752506441652;0.41665640390026476;0.4179352695285728;-0.40837809349755055;-0.4096783091966709;0.98683617010815;1.0000422408742171;10.000450690106558;0.41678073137312915;-0.4352279669798703;-0.43522799164693227;0.42223431337944084;0.4052687795396989;0.585214162676981;1.0001375790901599
12.50185;0.9968720711401383;0.41665609138779136;0.41793521536935835;-0.40837876777407617;-0.40967939732791103;0.986836204121312;1.000043252136125;10.000457984311728;0.4167801897973287;-0.43522796671988695;-0.4352279915604625;0.42223450095094167;0.40527074589365025;0.5852162104690445;1.0001380567194558
12.51185;0.9968699154099745;0.4166561841544827;0.417935160090655;-0.40837987324599595;-0.40968050760715957;0.9868353377020042;1.0000442675514416;10.000465529027995;0.41677962677284425;-0.43522796644535267;-0.4352279914823799;0.42223471780102473;0.40527171936520395;0.5852175924274964;1.0001385196650172
12.52185;0.9968677925677478;0.41665628576912406;0.41793512752861545;-0.4083809787240364;-0.40968161787878576;0.9868355708592358;1.00004529181141;10.00047331227134;0.41677904308550023;-0.4352279661563036;-0.4352279914126128;0.42223496276850314;0.4052726988447028;0.5852190004323788;1.0001389628308646
12.53185;0.9968657113610233;0.416656395473333;0.4179351197206436;-0.40838208420981015;-0.4096827281426876;0.9868359040881823;1.0000463286738697;10.00048132176661;0.41677843971461165;-0.4352279658530363;-0.43522799135151224;0.4222352340214191;0.40527368360121324;0.5852204332425033;1.000139380635177
12.54185;0.9968636815075901;0.416656512613734;0.41793513819337386;-0.4083831897050753;-0.4096838383987818;0.9868363382163375;1.0000473813341488;10.000489538544988;0.41677781782668494;-0.4352279655360733;-0.43522799129963896;0.4222355294807734;0.40527467336788925;0.5852218889512101;1.0001397663884124
12.55185;0.996861712670466;0.41665663685205356;0.4179351835560148;-0.40838429521180236;-0.4096849486469681;0.9868368738443655;1.0000484529253781;10.00049792831858;0.41677717859510527;-0.4352279652061171;-0.43522799125749284;0.4222358472059235;0.40527666830604575;0.5852240577581622;1.0001401133695715
12.56185;0.9968598134204913;0.4166568265226385;0.4179353141261667;-0.40838650676869626;-0.4096871684463134;0.9868365113164216;1.0000495463575663;10.000506439211984;0.4167765230310218;-0.43522796486404913;-0.43522799122550254;0.42223618537936974;0.40527766884487654;0.5852255524712985;1.000140416495933
12.57185;0.9968569921652481;0.4166565683290063;0.41793543329744204;-0.40838718110333144;-0.4096882565229184;0.9868372518620511;1.0000506636959634;10.000515008727449;0.4167758520212321;-0.43522796451084705;-0.43522799120418787;0.42223654192334115;0.405278675586653;0.5852270631621231;1.0001406726784867
12.58185;0.9968552516454996;0.4166567111831221;0.4179355556282414;-0.40838828665547555;-0.4096893667466496;0.9868380986048961;1.0000518056449401;10.000523571736613;0.4167751666139693;-0.43522796414737264;-0.4352279911942195;0.42223791435333696;0.405279689266582;0.5852293086584662;1.0001408806893246
12.59185;0.9968535975397567;0.41665685760917276;0.41793570267324653;-0.4083893922270251;-0.4096904769614368;0.9868390560038062;1.0000529714527975;10.000532065426368;0.4167744681327532;-0.43522796377428075;-0.43522799119627903;0.42223830019224995;0.4052807107360649;0.5852308429944333;1.000141041081321
