time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.99185;0.9967781056188115;0.41665610195203945;0.41804743317014825;-0.40809376933425434;-0.40937836614378625;0.9869297812712164;0.99990315236062;10.001008321791664;0.4168623582855162;-0.4352280215131836;-0.43522801126383265;0.42227090583095495;0.4049493410462291;0.5851180055882413;1.0000434063675703
11.00185;0.9967776121843765;0.4166556651669248;0.4180469812914108;-0.4080966568197333;-0.4093816726175068;0.9869289413568996;0.9999020620465254;10.001009267626715;0.4168624271479931;-0.43522802180418896;-0.43522801125167504;0.4222701637925768;0.4049531137268295;0.5851199135006308;1.0000444109121396
11.01185;0.9967781069537748;0.41665556375937335;0.41804645042373967;-0.4080988691335292;-0.4093838916849504;0.9869271574046652;0.9999010911905567;10.001010293437732;0.4168624659737531;-0.43522802210207395;-0.43522801122401933;0.4222694101834844;0.40495692830893687;0.5851218182154132;1.0000453604197708
11.02185;0.9967785976739745;0.4166555190106761;0.41804598145769784;-0.4081021875399391;-0.4093872203138468;0.9869264330614184;0.9999002430088196;10.001011373450853;0.4168624754614879;-0.43522802240600755;-0.43522801118069027;0.42226864577856577;0.40496078185976464;0.5851237190374998;1.0000462489253763
11.03185;0.9967780921681086;0.416655017729934;0.4180454796621439;-0.4081039689856924;-0.4093894172339311;0.9869247706343747;0.9998995197642421;10.00101246512794;0.41686245660249927;-0.43522802271563854;-0.4352280111212174;0.4222688713261286;0.4049646713752387;0.5851263370128752;1.000047070932601
11.04185;0.9967785937948415;0.41665496799875196;0.41804501913192554;-0.4081072874211401;-0.4093927458684554;0.9869241717024367;0.999898922806137;10.00101351865195;0.41686241044261935;-0.4352280230310906;-0.43522801104494285;0.42226808729598697;0.404968593823849;0.585128228262653;1.0000478219011413
11.05185;0.9967791092364902;0.41665485643756556;0.41804450375287006;-0.40810949979783695;-0.4093949649477189;0.9869236381965574;0.9998984526643541;10.001014488033423;0.4168623378581658;-0.4352280233527566;-0.4352280109511055;0.42226729378823313;0.40497154610056674;0.5851294220567873;1.000048498288923
11.06185;0.9967786441900109;0.41665329739043655;0.41804296265463886;-0.4081124458737994;-0.40939833014007504;0.9869221725553479;0.9998981090443569;10.001015333844085;0.4168622394904622;-0.4352280236811608;-0.43522801083881707;0.4222664907764546;0.40497552504182494;0.5851313026922196;1.0000490977070675
11.07185;0.996779199042137;0.41665317658834916;0.418042453919495;-0.40811465828235116;-0.4094005492320004;0.9869217768139819;0.9998978909795241;10.001016016066863;0.4168621158926359;-0.4352280240169142;-0.43522801070702943;0.4222656782951128;0.40497952739791027;0.5851331781290208;1.0000496192642245
11.08185;0.9967797770863306;0.4166531086768901;0.4180420067993567;-0.4081179767822607;-0.4094038778921788;0.9869204519531667;0.9998977970566496;10.001016489353674;0.416861967766864;-0.43522802436066604;-0.4352280105545685;0.4222648565023024;0.4049835497732496;0.5851350491714412;1.000050063274057
11.09185;0.9967793811686372;0.4166525809723617;0.4180415249952103;-0.4081197583078846;-0.40940607485155756;0.986920197537048;0.9998978254691983;10.001016711073827;0.4168617959576886;-0.43522802471304844;-0.4352280103802631;0.4222650256267076;0.4049865886296572;0.5851369463590961;1.0000504307833067
11.10185;0.9967800110473964;0.4166525027304009;0.4180410816235253;-0.4081230768382646;-0.4094094035344787;0.9869200115117093;0.9998979741091518;10.001016650435993;0.41686160116728016;-0.43522802507452485;-0.43522801018314533;0.4222641858339239;0.4049906403429741;0.5851388114090779;1.0000507237570064
11.11185;0.9967806722839849;0.4166523622091343;0.4180405800186462;-0.4081252893128021;-0.4094116226714273;0.986918890803867;0.9998982406143805;10.001016286673778;0.4168613838303365;-0.43522802544523453;-0.43522800996275773;0.4222633372347486;0.4049947013035727;0.5851406741769051;1.0000509453341464
11.12185;0.996780370999594;0.4166518821060681;0.41804015829714536;-0.4081281769533098;-0.4094149292302919;0.9869188324168061;0.9998986218151329;10.001015604067852;0.4168611441408246;-0.4352280258250247;-0.4352280097194624;0.42226247986232557;0.4049977681029182;0.5851418433607265;1.0000510992726168
11.13185;0.9967811083387601;0.4166517387903643;0.4180396546433244;-0.4081303894627171;-0.4094171483966267;0.9869178338261279;0.9998991131519576;10.001014591301129;0.4168608820023091;-0.43522802621355655;-0.43522800945444623;0.4222616136310605;0.40500183760408615;0.5851437051551345;1.000051188899345
11.14185;0.9967818883106736;0.4166516556974713;0.4180392071638777;-0.40813370806399724;-0.4094204771378836;0.9869178922422535;0.9998997088380981;10.001013243020036;0.41686059713203977;-0.43522802661030335;-0.4352280091694298;0.42226173866410127;0.4050059068030598;0.5851462908687741;1.0000512167856321
11.15185;0.9967817139992378;0.41665112246364283;0.4180387191982501;-0.4081354896802143;-0.40942267418375794;0.9869180036518316;0.9999004023426586;10.00101156228912;0.4168602893991534;-0.4352280270144628;-0.43522800886632;0.42226085563162463;0.40500897275531084;0.5851474662365216;1.0000511852824194
11.16185;0.9967825842494761;0.41665099177688786;0.4180382051312246;-0.40813770224895457;-0.4094248933988028;0.9869171624107459;0.9999011868470016;10.001009565133163;0.41685995917878277;-0.4352280274249454;-0.43522800854683774;0.42225996557668244;0.40501303266090066;0.5851493382465611;1.0000510969429983
11.17185;0.9967835026417204;0.4166509290084514;0.4180377446475228;-0.4081410209112875;-0.40942822219178115;0.986917361158427;0.9999020556918727;10.001007281153257;0.4168596074280748;-0.43522802784052605;-0.4352280082122109;0.4222590695577072;0.40501708391415725;0.5851512152719343;1.000050954493346
11.18185;0.9967844717285677;0.41665081965990913;0.41803722002590843;-0.4081432335262938;-0.4094304414448284;0.9869175911541735;0.9999030024856943;10.001004740751384;0.4168592352935305;-0.43522802826004214;-0.43522800786321353;0.42225816842556047;0.4050201240247565;0.5851524057239595;1.000050760699015
11.19185;0.9967844953686222;0.41665038725192605;0.41803677043488713;-0.40814612129323574;-0.4094337481251401;0.9869168429444918;0.9999040208814429;10.001001959270551;0.4168588434951019;-0.43522802868251403;-0.43522800750051827;0.4222572626276617;0.40502415049249235;0.5851542951070978;1.0000505183734347
11.20185;0.9967855729953559;0.4166503079551302;0.41803623533168954;-0.40814833395801847;-0.40943596741780575;0.9869171067174642;0.9999051048627602;10.00099893656742;0.416858432011425;-0.4352280291070927;-0.43522800712498383;0.42225635218756297;0.40502816071913067;0.5851561925232995;1.0000502304763832
11.21185;0.9967867078474498;0.41665024523403493;0.41803569540548363;-0.40815054665058104;-0.4094381867297586;0.9869163727742974;0.9999062493962304;10.000995670249823;0.4168580003888149;-0.43522802953294504;-0.4352280067376399;0.4222564369250546;0.4050311520854701;0.5851581287250479;1.0000499002738827
11.22185;0.9967869558128891;0.4166502924405447;0.41803564157037726;-0.4081530387134139;-0.40944107474389696;0.9869166320942725;0.9999074502653258;10.000992167016884;0.4168575481696916;-0.4352280299594025;-0.4352280063394801;0.42225551665220323;0.40503512214764475;0.5851600460692572;1.0000495317764964
11.23185;0.9967882105978276;0.41665026099464053;0.4180350931336966;-0.4081552514592863;-0.40944329409287833;0.9869168762849322;0.9999087033036839;10.000988443355045;0.4168570748745435;-0.4352280303863219;-0.43522800593129163;0.42225459134302995;0.40503806855302354;0.5851612827542704;1.0000491300959315
11.24185;0.9967895283855006;0.4166502431675345;0.4180345411138498;-0.4081574642313854;-0.4094455134600062;0.9869160978611895;0.9999100040027552;10.000984523699179;0.4168565799148843;-0.4352280308143297;-0.43522800551351987;0.4222536613500534;0.4050419887508213;0.5851632241651162;1.000048700633017
11.25185;0.9967899102821343;0.41664990066099494;0.4180340664050714;-0.40816035213678514;-0.40944882025167845;0.9869162912233023;0.9999113476298949;10.000980442129077;0.41685606263476555;-0.4352280312447751;-0.4352280050861722;0.4222527274685435;0.40504488006995665;0.5851644867014394;1.0000482473863135
11.26185;0.9967913505131862;0.4166499074225286;0.4180335085667288;-0.4081625649533394;-0.40945103965396845;0.9869164528497171;0.9999127294821911;10.000976240633173;0.4168555223133914;-0.4352280316794063;-0.435228004649008;0.42225179077897373;0.4050487400481942;0.5851664561104477;1.000047772282589
11.27185;0.9967928464824467;0.41664992584683347;0.4180329479477806;-0.4081647777898958;-0.40945325907316316;0.9869155803664389;0.9999141450051549;10.00097196266273;0.41685495826548424;-0.4352280321199899;-0.4352280042019106;0.42225185260326265;0.4050515665150976;0.5851684713501547;1.0000472761798256
11.28185;0.9967933957313684;0.41664955990810115;0.41803240567545386;-0.4081665596775081;-0.4094554563560389;0.9869156715633972;0.9999155898425958;10.000967649547126;0.416854369897391;-0.4352280325680689;-0.4352280037450376;0.4222509146929587;0.40505535748146404;0.5851704757389279;1.0000467600064447
11.29185;0.9967949913375386;0.416649659557171;0.41803189606074764;-0.4081698786118121;-0.40945878536674063;0.9869147240036819;0.9999170596083806;10.000963345473258;0.4168537566359055;-0.4352280330248599;-0.43522800327877365;0.42224997931543423;0.4050581110532436;0.5851718081352011;1.0000462248329691
11.30185;0.9967966297965076;0.41664971197169015;0.4180313219757234;-0.4081720914932737;-0.40946100483289427;0.9869147355533877;0.9999185493296168;10.000959105424904;0.41685311794621477;-0.4352280334912241;-0.43522800280368934;0.42224904911484795;0.40506182540568164;0.5851738541556621;1.0000456716317319
11.31185;0.9967983053728814;0.4166497756041203;0.41803074015942804;-0.4081743043873017;-0.4094632243130618;0.9869147057127061;0.9999200532381637;10.000954995401669;0.4168524534012012;-0.4352280339676231;-0.4352280023205009;0.4222481268176744;0.4050644988784912;0.5851752300556968;1.0000451017016005
11.32185;0.996799012791895;0.4166494544502216;0.4180301700467053;-0.4081760863162774;-0.4094654216537775;0.9869136362760992;0.9999215651583145;10.00095108539006;0.4168517628933955;-0.43522803445400926;-0.4352280018299978;0.42224721489766465;0.4050681301376864;0.5851773211619572;1.0000445174400654
11.33185;0.9968007416367427;0.41664959816667513;0.4180296247429059;-0.4081794052960204;-0.4094687507198544;0.9869135301863402;0.9999230794326336;10.000947441821484;0.41685104698542413;-0.4352280349497945;-0.4352280013329372;0.4222473153529724;0.4050707182561205;0.5851794653174428;1.0000439226687006
11.34185;0.9968024848860644;0.41664969332785984;0.4180290064497339;-0.4081816182202543;-0.4094709702402129;0.9869133899590427;0.9999245920605637;10.000944122803826;0.41685030701014913;-0.4352280354540174;-0.4352280008300321;0.4222464296984887;0.40507426277950453;0.5851816043027802;1.0000433222272576
11.35185;0.9968032350515241;0.41664940195527195;0.4180283934093237;-0.40818340016952237;-0.4094731676225165;0.986912217728511;0.9999261008662326;10.00094117550959;0.4168495449262949;-0.4352280359655902;-0.4352280003221562;0.42224555935613106;0.4050767637315776;0.5851830755005795;1.0000427210974974
11.36185;0.9968049802940919;0.4166495149213363;0.41802774020129857;-0.40818561311005414;-0.40947538717409804;0.9869120164900479;0.9999276046442163;10.000938632078531;0.416848763186759;-0.4352280364834433;-0.435227999810486;0.42224470617149257;0.40507922136881014;0.5851845711756706;1.0000421236515555
11.37185;0.9968067126057065;0.416649635769343;0.41802706715933957;-0.40818782605937143;-0.4094776067439028;0.9869117905819961;0.999929102572807;10.000936504579839;0.4168479645783184;-0.4352280370064707;-0.4352279992964263;0.4222438724270683;0.4050826359539542;0.5851867831358588;1.0000415335774238
11.38185;0.9968074236164491;0.4166494266300463;0.4180264541279052;-0.4081907140896415;-0.40948091374032153;0.9869105448674198;0.9999305940878296;10.000934787790305;0.41684715193070504;-0.43522803753347633;-0.4352279987815315;0.4222430604019215;0.40508500785754886;0.5851883257218947;1.0000409544585454
11.39185;0.9968091017278116;0.41664956159471483;0.4180257402893953;-0.4081929270541262;-0.4094831333524226;0.9869102838363742;0.9999320787472306;10.000933471996818;0.4168463278034271;-0.4352280380633248;-0.43522799826728914;0.4222422719476213;0.4050883376494653;0.5851905815936149;1.0000403904009005
11.40185;0.9968107422138184;0.41664970303453874;0.4180250063047716;-0.4081951400269515;-0.4094853529883932;0.9869100117037769;0.9999335560049174;10.000932554881802;0.4168454943710037;-0.4352280385949972;-0.43522799775476617;0.42224250830867754;0.40509062595122886;0.5851928851829477;1.0000398461839723
11.41185;0.996812342053871;0.41664985070702465;0.4180242525210317;-0.4081973530076524;-0.409487572649487;0.986908732720989;0.9999350247235296;10.000932044105399;0.41684465349298355;-0.4352280391273464;-0.43522799724458844;0.4222417703767327;0.40509287344733436;0.5851944826762469;1.0000393272688477
11.42185;0.9968129016721203;0.4166496090664628;0.41802350099104557;-0.4081991349946022;-0.40948977018322535;0.9869084505050072;0.9999364827154609;10.000931951537178;0.416843806834594;-0.43522803965893775;-0.4352279967372251;0.42224105924734745;0.40509608107794237;0.5851967855302631;1.0000388401712657
11.43185;0.9968144178221784;0.4166497704768985;0.4180227087374264;-0.40820134798715535;-0.40949198989554514;0.9869081672634138;0.9999379270643933;10.000932287670242;0.4168429560815527;-0.4352280401882225;-0.43522799623318353;0.4222403764947305;0.4050982499920154;0.5851984073300088;1.0000383925177934
11.44185;0.9968158912789796;0.41664994021882507;0.41802189815329416;-0.4082035609856861;-0.40949420963289285;0.9869068843239386;0.9999393551115787;10.00093306215237;0.41684210320989;-0.4352280407137587;-0.4352279957330662;0.42223972395738785;0.4051003812317486;0.5852000389687955;1.0000379919955196
11.45185;0.9968173217763436;0.4166501190112755;0.41802107023395696;-0.40820577398939567;-0.4094964293942738;0.9869066031004221;0.999940765280151;10.000934282491622;0.4168412505219716;-0.43522804123423686;-0.43522799523765193;0.42223910328338693;0.4051034754159034;0.585202371533576;1.0000376450064787
11.46185;0.9968177115801979;0.4166499111799169;0.41802024788747344;-0.4082075559874008;-0.409498627025028;0.9869063252776513;0.9999421571520324;10.000935946735432;0.4168404002769748;-0.43522804174834745;-0.43522799474803103;0.42223851563136905;0.4051055328252844;0.585204019345938;1.0000373563323441
11.47185;0.996819060059743;0.41665010805847835;0.4180193892805292;-0.4082097689966215;-0.4095008468292572;0.9869050531329648;0.9999435308732005;10.000938039170183;0.416839554318378;-0.4352280422546313;-0.43522799426554537;0.42223896186600884;0.40510755385609776;0.5852063954277931;1.0000371298471
11.48185;0.9968203716924087;0.4166503722990956;0.4180185770614877;-0.408213088069688;-0.40950417621098895;0.9869047902276202;0.9999448866669072;10.000940537058987;0.4168387141862269;-0.4352280427515074;-0.4352279937915336;0.42223844292939083;0.4051095390945366;0.5852080557875817;1.000036969089539
11.49185;0.9968206514001114;0.4166501912423861;0.4180177185258758;-0.4082148700660592;-0.4095063738960706;0.9869045411947801;0.9999462249305172;10.000943423968057;0.4168378815820179;-0.4352280432374349;-0.4352279933273197;0.42223795988600277;0.4051124888860533;0.5852104133562942;1.0000368769607055
11.50185;0.9968218996786183;0.41665041516729284;0.41801683256634603;-0.40821708307974985;-0.409508593747954;0.9869033109831925;0.9999475465306384;10.000946694101211;0.41683705885298056;-0.435228043710998;-0.4352279928744826;0.42223751375118024;0.4051144031730414;0.585212082215667;1.000036855368795
11.51185;0.9968231207121164;0.4166506483531284;0.4180159447245336;-0.4082192960949231;-0.4095108136112746;0.9869031046586757;0.999948852721496;10.000950349516181;0.4168362491382022;-0.4352280441709629;-0.4352279924351024;0.42223710523741714;0.40511628183757137;0.5852137533381955;1.0000369052624578
11.52185;0.9968243178119089;0.41665089071546985;0.41801505867717864;-0.40822150911146965;-0.4095130334839528;0.9869029274434222;0.999950144651665;10.000954405592609;0.4168354559787443;-0.43522804461640185;-0.43522799201173945;0.42223673439323106;0.4051181249933772;0.5852154256443435;1.0000370261911709
11.53185;0.9968244970024327;0.41665074651303124;0.41801419953888264;-0.40822329110255645;-0.4095152312108289;0.9869017844353499;0.9999514232431415;10.000958893896751;0.41683468287427977;-0.4352280450466935;-0.4352279916070096;0.4222364004571046;0.4051199330706314;0.5852170982347784;1.000037215751908
11.54185;0.9968256602392954;0.4166499013481174;0.41801221760933877;-0.40822556263549414;-0.4095175097982822;0.9869016798168739;0.9999526898048098;10.00096384838604;0.4168339331482208;-0.4352280454612826;-0.4352279912231516;0.42223710204935966;0.405122706927218;0.5852201842561878;1.000037470256356
11.55185;0.9968268120188797;0.416650171398699;0.4180113568781042;-0.40822777565184915;-0.4095197296873505;0.9869016159885657;0.9999539463787263;10.000969292847758;0.4168332099025008;-0.4352280458594515;-0.43522799086201014;0.42223683736418005;0.4051244478275667;0.5852218551784307;1.0000377859596887
11.56185;0.9968279534875384;0.41665045006125734;0.41801051078601265;-0.40822998866776405;-0.40952194957760846;0.9869005941941131;0.9999551951140202;10.000975244622074;0.41683251595932425;-0.4352280462402863;-0.43522799052517885;0.422236604285646;0.4051261572488479;0.5852235241275073;1.0000381594868688
11.57185;0.9968280857941685;0.4166503407589382;0.4180097037603912;-0.4082317706474418;-0.40952414731296394;0.9869006164074124;0.9999564374246528;10.000981721403058;0.41683185373179815;-0.4352280466028069;-0.4352279902139777;0.4222364004981668;0.4051278368338866;0.5852251905589796;1.000038587849566
11.58185;0.9968292049034261;0.41665063408101116;0.4180088945963698;-0.4082339836596751;-0.4095263671964149;0.9869006862220416;0.9999576736305218;10.000988741754886;0.41683122505146825;-0.43522804694619655;-0.435227989929366;0.422236223550266;0.40512948851982983;0.5852268545240451;1.0000390686662157
11.59185;0.9968303105285725;0.41665087452801575;0.4180080477029208;-0.40823509061324026;-0.4095274775115093;0.9868998080474474;0.9999589028161027;10.000996325857093;0.4168306313895429;-0.4352280472698585;-0.4352279896719966;0.4222360709369022;0.40513111462071616;0.5852285162573507;1.0000396002336793
11.60185;0.9968314013698034;0.41665117732575585;0.4180072812222232;-0.40823730362352245;-0.40952969737297373;0.986899985684697;0.9999601228930147;10.00100449652402;0.41683007439326814;-0.4352280475732216;-0.43522798944244456;0.4222359402488163;0.40513371772837603;0.5852308678078088;1.0000401811719113
11.61185;0.9968315313673461;0.41665151663301486;0.4180069688858526;-0.4082386898145672;-0.4095314763312852;0.9869002220195399;0.9999613311548334;10.001013277318004;0.4168295560446175;-0.4352280478557618;-0.435227989241458;0.42223682939010715;0.40513530044195256;0.5852332452787211;1.0000408098329117
11.62185;0.9968325924623812;0.4166518187573124;0.41800624706122486;-0.40824090281884934;-0.40953369615442603;0.9869005199702199;0.9999625248787763;10.00102269199375;0.4168290783595517;-0.43522804811731897;-0.4352279890700056;0.4222367367675217;0.40513686518172504;0.5852348967910327;1.0000414838921485
11.63185;0.9968336385013392;0.41665211542018893;0.41800554784076044;-0.4082431158195787;-0.40953591595233335;0.9868998828170829;0.9999637014982682;10.001032763481197;0.4168286429852819;-0.4352280483582543;-0.4352279889291127;0.4222366613802195;0.4051384142938767;0.5852365428681395;1.000042200527073
11.64185;0.9968336685946344;0.41665200684657155;0.41800489330437257;-0.4082448977654044;-0.4095381135674277;0.9869003138894561;0.9999648586886604;10.001043507925257;0.4168282508052436;-0.4352280485793918;-0.4352279888196584;0.4222366029399948;0.4051399502062033;0.5852381822257263;1.0000429569033604
11.65185;0.9968346763292752;0.41665228020157496;0.4180042407560548;-0.4082471107526924;-0.40954033330425327;0.9869008170762436;0.999965994647183;10.001054931831511;0.41682790161625205;-0.4352280487818666;-0.4352279887422095;0.4222365618822567;0.4051414754345214;0.5852398131432353;1.000043750223971
11.66185;0.9968356591243589;0.4166525352068902;0.41800361258081276;-0.4082493237321256;-0.40954255300674763;0.9869003977710074;0.9999671083388216;10.00106703643013;0.4168275940631579;-0.4352280489668651;-0.43522798869693385;0.42223653896062924;0.40514299262782383;0.585241433400289;1.0000445772614839
11.67185;0.9968366122492748;0.41665276739842955;0.4180030091825307;-0.40825153670215175;-0.40954477267332606;0.9869010626004262;0.9999681998652298;10.00107982153167;0.4168273258650405;-0.4352280491354369;-0.4352279886836592;0.42223653473162276;0.40514450471690383;0.5852430403325312;1.0000454340895224
11.68185;0.9968365307809463;0.4166525181907487;0.4180023936770744;-0.4082522125480239;-0.4095458605897138;0.9869018177308212;0.9999692710003464;10.001093285397637;0.4168270941410626;-0.435228049288393;-0.4352279887020021;0.4222365495224939;0.4051460149937047;0.5852446309175376;1.0000463166224556
11.69185;0.9968374044191508;0.4166526924547706;0.41800183987210543;-0.4082544254927834;-0.4095480801814867;0.9869016673362895;0.9999703251514304;10.001107420319622;0.41682689577153564;-0.4352280494261134;-0.435227988751377;0.4222375837936339;0.4051475270593195;0.5852469235490911;1.000047221432186
11.70185;0.9968382267640646;0.4166528333468818;0.41800131036394805;-0.40825663842366733;-0.40955029973502316;0.986902613703686;0.9999713664670989;10.001122209340256;0.41682672766211576;-0.4352280495484497;-0.43522798883086444;0.422237638286965;0.4051490446476595;0.5852484719751267;1.000048145987147
11.71185;0.9968389896001603;0.4166529397908693;0.41800080461412525;-0.40825885133865353;-0.40955251925044767;0.9869036583978208;0.9999723985377303;10.001137632479773;0.4168265867339089;-0.4352280496549177;-0.4352279889391825;0.4222377136282325;0.4051505712603774;0.5852499947469069;1.0000490883652633
11.72185;0.9968396838747161;0.41665301213484035;0.41800032179742136;-0.4082610642354715;-0.40955473872857034;0.986904802373861;0.9999734235657411;10.001153670768732;0.41682646994582784;-0.435228049744937;-0.43522798907486426;0.4222378096342491;0.40515210977372607;0.585251489126403;1.0000500466952318
11.73185;0.9968393016693324;0.41665265609520197;0.41799988231832336;-0.4082628460430509;-0.4095569360166381;0.9869050451149853;0.9999744426637848;10.001170297750438;0.41682637445742515;-0.4352280498178162;-0.4352279892364553;0.4222379248616541;0.4051536623816818;0.5852529532675651;1.0000510188783125
11.74185;0.9968398318804048;0.41665260690421557;0.41799938237905937;-0.408263952841753;-0.409558045864557;0.9869063849441121;0.9999754563520128;10.001187474637637;0.41682629762440854;-0.4352280498725731;-0.4352279894226191;0.42223805671227205;0.4051552308265345;0.5852543862641588;1.000052003248277
11.75185;0.9968402697738715;0.4166525885067094;0.4179989593052859;-0.40826616567003965;-0.40956026523840977;0.9869078205372604;0.9999764643285203;10.001205157311214;0.41682623693010495;-0.4352280499080578;-0.43522798963219506;0.4222382019705823;0.405156816546288;0.5852557875017149;1.0000529992637803
11.76185;0.9968406114721252;0.41665254556974585;0.41799855274472814;-0.40826837847339936;-0.4095624845806174;0.9869083515427666;0.9999774650681744;10.00122330062837;0.41682619000858934;-0.4352280499233955;-0.43522798986425104;0.422238357326341;0.4051584205829758;0.5852571562583015;1.0000540066923467
11.77185;0.996839855369994;0.41665208574847057;0.4179981828872371;-0.40827016017437257;-0.4095646817389639;0.9869099772730988;0.9999784558489369;10.001241855122029;0.41682615466164025;-0.4352280499180273;-0.43522799011811814;0.42223951964366013;0.40516004341876927;0.5852592131761509;1.0000550239047246
11.78185;0.9968399952876686;0.4166519452199576;0.4179977460154829;-0.4082712668712365;-0.40956579146377114;0.9869116949004255;0.9999794334185585;10.001260767649095;0.41682612896740906;-0.43522804989124264;-0.43522799039333304;0.4222396861752949;0.4051616850566032;0.5852605139117626;1.0000560475199978
11.79185;0.9968400291737503;0.4166518478151283;0.4179973796202825;-0.4082734795932857;-0.40956801072094867;0.9869134993872957;0.9999803952008429;10.00127998557232;0.4168261114165788;-0.4352280498419196;-0.4352279906894204;0.422239854707953;0.40516334526844716;0.5852617788472216;1.0000570736902261
11.80185;0.9968399547838221;0.41665173711994674;0.4179970236245259;-0.4082756922874915;-0.40957022995250886;0.9869143849055706;0.9999813402316494;10.00129945517085;0.4168261006883546;-0.43522804976867707;-0.4352279910056114;0.42224002336326466;0.405165023679317;0.585263007640797;1.0000580994653434
11.81185;0.996838773460617;0.41665121941734795;0.4179966986271175;-0.40827747386869395;-0.409572427005604;0.986916345374197;0.9999822690935835;10.001319119983751;0.4168260950966095;-0.4352280496701267;-0.43522799134080165;0.422240190325062;0.40516671980359337;0.5852642011217006;1.0000591235906637
11.82185;0.9968384848643831;0.4166510302347938;0.4179963015230629;-0.40827858045190873;-0.40957353663001045;0.9869183739452485;0.999983182974469;10.001338925624651;0.4168260922379049;-0.43522804954506217;-0.4352279916938211;0.4222403539050269;0.405168433179426;0.585265360851764;1.0000601464449852
11.83185;0.996838094705399;0.4166508937902158;0.41799597045134057;-0.40828079305670456;-0.40957575579054106;0.9869194634136252;0.9999840825635101;10.001358825346276;0.41682608919814557;-0.43522804939253057;-0.4352279920636618;0.4222405126760157;0.4051691634545494;0.5852657959964862;1.0000611689183272
11.84185;0.9968376080591397;0.41665075451363826;0.4179956455307111;-0.40828300563160824;-0.4095779749278159;0.9869216078602109;0.9999849676019102;10.001378780877682;0.4168260830456305;-0.4352280492117635;-0.4352279924494528;0.42224066539602695;0.4051709104430473;0.585266892182297;1.0000621912628862
11.85185;0.9968360317461249;0.41665016069542626;0.4179952882379691;-0.4082836810342278;-0.4095790623283663;0.9869238040987738;0.999985837393546;10.001398757084097;0.41682607100891;-0.4352280490020895;-0.43522799285027497;0.4222418109470019;0.4051726741845689;0.5852686788218333;1.0000632127387186
11.86185;0.9968353684794767;0.41665002315135596;0.4179949708813839;-0.4082858935469509;-0.4095812814194219;0.9869260514363996;0.9999866915561262;10.001418712656143;0.41682605031682224;-0.4352280487629936;-0.4352279932649647;0.42224194842575197;0.405174454805823;0.5852697124353189;1.0000642316516004
11.87185;0.9968346241676528;0.4166498897489434;0.4179946549931197;-0.4082881060302515;-0.4095835004883811;0.9869273494956291;0.9999875301073233;10.00143859392567;0.41682601835402844;-0.4352280484941659;-0.43522799369204584;0.4222420771388587;0.4051762522235444;0.5852707136491105;1.0000652455025498
11.88185;0.99683380128199;0.41664970417102104;0.417994280902717;-0.4082892124347855;-0.4095846099772398;0.9869296963489714;0.9999883531313719;10.001458336827579;0.41682597309259106;-0.43522804819529615;-0.4352279941296955;0.42224219638057897;0.40517806607620804;0.5852716815080724;1.0000662513485377
11.89185;0.9968329004448921;0.41664958539352;0.4179939655337967;-0.4082914248612201;-0.4095868290060022;0.9869320888972435;0.9999891606122912;10.00147787505248;0.416825913025028;-0.43522804786586083;-0.43522799457563954;0.42224230538492025;0.4051788958737199;0.5852719232514696;1.000067246251544
11.90185;0.9968309232001613;0.4166490808175602;0.4179936715664426;-0.40829320615904796;-0.40958902586254275;0.9869345239862735;0.9999899520721401;10.001497147362402;0.416825836715574;-0.43522804750523203;-0.43522799502718124;0.42224240363386795;0.4051807410588238;0.5852728238734449;1.00006822740419
11.91185;0.9968298674081096;0.4166489254121421;0.4179932966359497;-0.4082943124801261;-0.4095901352975484;0.9869359987901712;0.9999907261120107;10.001516098051066;0.4168257426691113;-0.4352280471128451;-0.43522799548139013;0.4222424910615471;0.4051826010733132;0.5852736918875282;1.000069191659038
11.92185;0.9968287349204833;0.4166488427156374;0.41799297981079625;-0.40829652482441187;-0.40959235427715485;0.9869385111761874;0.9999914806977818;10.001534670980982;0.4168256296317204;-0.4352280466881381;-0.43522799593522704;0.4222425680130624;0.40518447544432923;0.5852745291414734;1.000070135127371
11.93185;0.9968275249894346;0.4166487764002522;0.4179926622766764;-0.4082987371442086;-0.4095945732438919;0.9869410599586602;0.9999922136883542;10.001552801357807;0.4168254968512209;-0.43522804623057276;-0.43522799638555454;0.4222426352613512;0.40518636366007654;0.5852753386936274;1.000071053283917
11.94185;0.9968262362202444;0.41664866951634144;0.41799228487944573;-0.40829984339159564;-0.40959568263979423;0.9869436444523896;0.9999929229632254;10.001570412810759;0.4168253439739188;-0.43522804573990725;-0.43522799682925334;0.4222436939692676;0.40518726495557694;0.585276153611444;1.0000719409697099
11.95185;0.9968238695202588;0.41664824380252474;0.4179919862397614;-0.40830162455497776;-0.40959787942957976;0.986945264113307;0.9999936068624371;10.001587428077695;0.4168251709300025;-0.43522804521627073;-0.43522799726354694;0.42224374549155164;0.4051891783026694;0.5852769198081716;1.000072792391373
11.96185;0.9968224231164284;0.41664817313561564;0.41799160542175323;-0.4083027307559661;-0.409598988803056;0.9869479188311859;0.9999942646988439;10.001603784966985;0.416824978057049;-0.43522804465978776;-0.43522799768617954;0.4222437912615029;0.4051911026100149;0.5852776708208073;1.0000736017993692
11.97185;0.9968209000432081;0.41664817757480394;0.417991281907164;-0.40830494298316405;-0.4096012077240157;0.9869506093443723;0.9999948962355515;10.001619439672435;0.41682476623778103;-0.43522804407017834;-0.43522799809525825;0.4222438327788332;0.40519303679714336;0.5852784111668661;1.0000743643885355
11.98185;0.9968193016025457;0.41664819743423737;0.4179909577882668;-0.40830715519019667;-0.4096034266325497;0.9869533374365441;0.9999955009854514;10.00163436132947;0.4168245367987821;-0.4352280434467457;-0.43522799848903554;0.42224387155593174;0.40519397960027603;0.5852784530103271;1.0000750767020865
11.99185;0.9968166298503556;0.4166477775428093;0.41799059711906;-0.4083078302143039;-0.4096045138141895;0.9869551058220452;0.9999960786825348;10.001648530977084;0.41682429117048864;-0.4352280427886919;-0.43522799886580354;0.4222439089208717;0.40519592946720445;0.585279185345676;1.0000757368942796
12.00185;0.9968148821685318;0.4166478258899909;0.41799027487287577;-0.4083100423836976;-0.40960673269517844;0.9869579174660577;0.9999966302600631;10.001661940881153;0.4168240305985479;-0.43522804209548616;-0.43522799922391014;0.42224394567178475;0.405197884660544;0.5852799191592649;1.0000763447179188
12.01185;0.9968130604159555;0.41664782922900134;0.41798989616876875;-0.4083111484908475;-0.40960784200132033;0.9869607744710484;0.9999971582164993;10.00167458887756;0.41682375600844035;-0.4352280413668905;-0.435227999561879;0.422243981875914;0.40519884335075823;0.5852799641389309;1.0000769007689272
12.02185;0.9968111660361291;0.41664790420507747;0.4179895790482622;-0.4083133606303815;-0.4096100608496193;0.9869636770651065;0.9999976658609194;10.001686475293939;0.41682346805629955;-0.43522804060269515;-0.435227999878579;0.42224401700787934;0.4052008038055145;0.5852807058239404;1.0000774055998307
12.03185;0.9968092015605459;0.4166479335613626;0.4179892063811014;-0.40831446671016647;-0.40961117011984954;0.9869656231761014;0.9999981558198809;10.001697606506196;0.4168231674052907;-0.4352280398026813;-0.43522800017335245;0.42224505027773934;0.4052027646388418;0.5852821733056144;1.0000778589810022
12.04185;0.9968061721620842;0.4166476386726193;0.41798891714047;-0.4083162476990222;-0.4096133667745726;0.9869686088692811;0.9999986289961339;10.001707995262588;0.41682285487168313;-0.4352280389667229;-0.4352280004459112;0.4222450810108847;0.4052037247623225;0.5852822310137881;1.0000782594762458
12.05185;0.9968040798435243;0.41664769437542987;0.41798855009848707;-0.4083173537545972;-0.4096144760029368;0.986971629407156;0.9999990841422197;10.00171765415445;0.41682253132611813;-0.4352280380946623;-0.4352280006960613;0.4222451088721081;0.40520568322696954;0.5852829855243334;1.000078604603251
12.06185;0.9968019306430157;0.4166478222718184;0.4179882439433671;-0.40831956584573914;-0.40961669476842605;0.9869746803421939;0.9999995179187426;10.00172659141837;0.4168221976709349;-0.43522803718608316;-0.4352280009236353;0.4222451338148432;0.40520763923842035;0.5852837454569675;1.0000788909575578
12.07185;0.9967997285027699;0.41664790571325755;0.4179878810224829;-0.4083206718825875;-0.40961780395226716;0.9869767582640792;0.999999925940247;10.00173481092838;0.41682185473099104;-0.43522803624036216;-0.4352280011287084;0.4222451559357784;0.4052085922186539;0.5852838204939743;1.000079114285727
12.08185;0.996797477638821;0.41664806225285994;0.41798757872864545;-0.4083228839577973;-0.40962002267302067;0.986979860787997;1.0000003042823946;10.00174231154825;0.4168215028756376;-0.43522803525721193;-0.4352280013117808;0.4222451752849749;0.4052105419146399;0.5852845984517734;1.0000792700272119
12.09185;0.996794184692056;0.4166477796685762;0.41798724144865346;-0.40832355884874405;-0.4096211096578075;0.9869829859563819;1.000000650348846;10.001749085847312;0.41682114194763037;-0.43522803423726353;-0.4352280014737129;0.42224519169444164;0.40521248845210944;0.5852853901732616;1.0000793541100061
12.10185;0.9967919055296819;0.4166483982722651;0.41798735366992373;-0.4083253751382931;-0.4096229095914564;0.9869861320307646;1.000000962777315;10.00175512067509;0.4168207717388742;-0.4352280331820538;-0.4352280016155941;0.42224520475982646;0.40521343217154304;0.585285506135393;1.0000793632204794
12.11185;0.9967895418087822;0.41664854364888576;0.4179869992298162;-0.40832648115558906;-0.4096240186866348;0.9869882976882429;1.0000012408352708;10.0017603989074;0.41682039246117264;-0.4352280320935393;-0.4352280017387545;0.4222452138424122;0.40521537345707065;0.585286333773608;1.0000792939154572
12.12185;0.9967871522043973;0.4166487063596688;0.41798664727681667;-0.40832758717167245;-0.40962512775954263;0.9869914820784942;1.0000014842447809;10.001764901648865;0.41682000487604953;-0.43522803097367563;-0.43522800184481164;0.42224521814746496;0.40521631273089115;0.5852864908898483;1.0000791417139798
12.13185;0.9967847421171208;0.4166489463136534;0.4179863562279119;-0.4083297992318802;-0.409627346369056;0.9869946846300245;1.000001693415347;10.001768614130143;0.41681961024566994;-0.43522802982433456;-0.4352280019356056;0.42224621706942217;0.4052182505005858;0.585288086310878;1.0000789016036016
12.14185;0.9967823168185228;0.41664914846631596;0.4179860080278581;-0.4083309052479622;-0.4096284553964498;0.9869979041292508;1.0000018693070925;10.001771531518449;0.4168192104142607;-0.4352280286475097;-0.43522800201294254;0.422246210398444;0.4052191873151625;0.5852882944442787;1.0000785694378322
12.15185;0.9967788841956918;0.41664903638984097;0.41798574083191353;-0.4083326861655504;-0.40963065180470215;0.987001137502738;1.0000020133825671;10.001773657498884;0.4168188079507692;-0.4352280274454778;-0.43522800207829965;0.4222461979792311;0.40522112370390745;0.5852892231383996;1.0000781429959793
12.16185;0.9967764503259045;0.41664928660994366;0.4179853924839821;-0.4083337921807931;-0.4096317607845236;0.9870033798673356;1.0000021278196864;10.00177500183638;0.41681840574101436;-0.4352280262206551;-0.43522800213276336;0.42224617930112873;0.4052230602468444;0.5852901804888828;1.0000776216226983
12.17185;0.996774027888784;0.41664962187518884;0.4179851006012032;-0.4083360042385443;-0.40963397929790624;0.9870066255223102;1.0000022150970362;10.001775582451767;0.4168180061314685;-0.43522802497534907;-0.4352280021770846;0.422246153582254;0.4052239976279466;0.5852904738151475;1.0000770049949557
12.18185;0.9967716298034719;0.4166499266015552;0.4179847464141634;-0.40833711025154273;-0.409635088224847;0.9870098683117627;1.000002277276763;10.00177542380132;0.4168176106066707;-0.4352280237116094;-0.4352280022117421;0.42224612010110674;0.405225936500253;0.5852914873202804;1.0000762929902416
12.19185;0.9967692695875658;0.4166502612252095;0.4179843875686911;-0.4083382162624368;-0.4096361971233138;0.9870131015494091;1.0000023157106137;10.001774546325022;0.4168172200644318;-0.43522802243116765;-0.4352280022370535;0.4222460784285994;0.4052268773516782;0.5852918354175752;1.0000754864490686
12.20185;0.9967659615780571;0.4166491847038893;0.4179829940931889;-0.40834005568130893;-0.409638452101818;0.9870153185524488;1.0000023311414064;10.001772956258721;0.4168168352070067;-0.43522802113554426;-0.435228002253299;0.422246028569994;0.40522882056941656;0.5852929020467438;1.0000745870841077
12.21185;0.9967637147258701;0.4166495858425949;0.41798262354191906;-0.40834116168338813;-0.40963956094230447;0.9870185134782894;1.00000232396541;10.001770647261514;0.4168164570878691;-0.43522801982623827;-0.43522800226083624;0.42224597096718613;0.4052297666190642;0.5852933012059044;1.000073596407843
12.22185;0.9967615411364812;0.4166500233460528;0.41798224621716007;-0.40834226767897347;-0.4096406697547856;0.9870216814052741;1.0000022939664033;10.001767609695317;0.41681608739116704;-0.4352280185047519;-0.4352280022600847;0.4222459063593602;0.4052317161147251;0.5852944162148633;1.0000725151377323
12.23185;0.9967594501307507;0.41665055766197123;0.4179819207344006;-0.40834447970783366;-0.4096428881000927;0.9870248180088154;1.0000022397300727;10.001763835805;0.41681572806640665;-0.435228017172507;-0.43522800225141045;0.4222468357251581;0.40523266960815996;0.585295582558376;1.0000713438080162
12.24185;0.9967574487771861;0.4166510737719179;0.4179815302376311;-0.4083455856826614;-0.40964399686183794;0.9870279197652283;1.000002159119623;10.00175932258117;0.41681538098379517;-0.43522801583086235;-0.43522800223514224;0.42224676038393605;0.4052346272416281;0.5852967416653978;1.0000700835908236
12.25185;0.9967545432299869;0.41665123645018026;0.4179811562912891;-0.4083462604848016;-0.4096450834462458;0.9870299841220072;1.0000020503864855;10.00175407827495;0.416815047967303;-0.4352280144812833;-0.4352280022116824;0.42224668201980964;0.40523558855011615;0.5852972301482428;1.0000687363568301
12.26185;0.9967527336762896;0.41665189773290456;0.4179808156464418;-0.4083484724665855;-0.4096473017246205;0.9870330092795927;1.000001912139816;10.001748126421058;0.4168147309044453;-0.43522801312548254;-0.4352280021815067;0.4222466025484772;0.40523755251298876;0.5852984330270541;1.0000673037799563
12.27185;0.9967510230879226;0.4166525467550212;0.4179804139032175;-0.4083495783858876;-0.4096484104250839;0.9870359939436639;1.000001742375517;10.001741501543988;0.4168144318722676;-0.43522801176529297;-0.43522800214501234;0.42224652399886803;0.4052385179277978;0.5852989663291082;1.0000657863395404
12.28185;0.996749411828032;0.4166532436459428;0.4179800104888597;-0.40835068428078214;-0.409649519108267;0.9870389367214137;1.000001538047585;10.001734240552146;0.4168141532288311;-0.43522801040240405;-0.4352280021023751;0.4222464484575159;0.40523948390968517;0.5852995237694775;1.0000641840865605
12.29185;0.9967478989874107;0.41665404787455573;0.4179796642504753;-0.40835289618969844;-0.4096517373349059;0.9870418354818218;1.0000012955322923;10.001726376370051;0.4168138975514971;-0.4352280090382843;-0.43522800205348594;0.4222463779271842;0.40524145002302603;0.5853007986332371;1.0000624986100493
12.30185;0.9967464823103223;0.4166548427614799;0.41797925748766296;-0.4083540020280915;-0.4096528459883843;0.9870436874697168;1.0000010110849216;10.001717934420427;0.41681366746059345;-0.43522800767430375;-0.43522800199792827;0.4222463139537075;0.4052424160964507;0.5853014061052378;1.0000607332297624
12.31185;0.9967441596669931;0.4166552907422248;0.41797886988339455;-0.40835467666848707;-0.40965393247484044;0.9870464898822195;1.000000680342984;10.001708927232482;0.4168134652738257;-0.4352280063118016;-0.43522800193505323;0.42224625738621335;0.4052443821600384;0.5853027304762768;1.000058891553391
12.32185;0.9967429232903761;0.41665618215954875;0.4179784570428943;-0.4083557824417205;-0.4096550411069427;0.9870492402996358;1.000000297391346;10.001699351165037;0.41681329243632725;-0.43522800495194014;-0.43522800186415805;0.4222462086732806;0.4052453484068644;0.5853033860145725;1.0000569770389562
12.33185;0.9967417679042996;0.4166571778421261;0.4179780988003274;-0.4083579942215015;-0.40965725929119334;0.9870519366632662;0.9999998550317643;10.00168919207397;0.41681314905156913;-0.4352280035955224;-0.4352280017846588;0.4222461683169687;0.4052463149061128;0.5853040637625098;1.000054993680819
12.34185;0.9967406854501413;0.4166581585139947;0.4179776778538813;-0.4083590999278038;-0.40965836791152294;0.9870545769703278;0.9999993464802173;10.001678432703095;0.4168130339380087;-0.43522800224298286;-0.43522800169616443;0.4222471371539027;0.40524828130730745;0.5853061752923306;1.0000529465755243
12.35185;0.9967396679066408;0.41665918019264847;0.4179772534404015;-0.4083602056011075;-0.409659476529252;0.9870561590581851;0.9999987666644253;10.001667053635732;0.41681294514296763;-0.43522800089438934;-0.4352280015983647;0.4222471164975918;0.40524924692130715;0.5853068892743103;1.0000508420540932
12.36185;0.9967387092082378;0.41666023979028544;0.41797682624964555;-0.4083613112419802;-0.40966058514649556;0.9870586801744518;0.999998112024666;10.001655030041526;0.41681288048764675;-0.43522799954932745;-0.43522800149074226;0.4222471080104366;0.4052512112585635;0.5853083077523537;1.0000486873462182
12.37185;0.9967368073310853;0.41666099610742846;0.4179764775432982;-0.4083630917153854;-0.40966278116953975;0.9870611361738953;0.9999973796254823;10.00164232963288;0.4168128378259999;-0.4352279982069829;-0.4352280013723678;0.4222471133316289;0.40525217466511104;0.5853090413627509;1.0000464900276393
12.38185;0.9967359578233137;0.4166621190487248;0.417976047510924;-0.4083641972921252;-0.4096638897929054;0.9870635211178389;0.9999965665677563;10.001628916315207;0.41681281510190316;-0.4352279968665425;-0.43522800124202526;0.42224713365635896;0.40525313840015526;0.5853097782509075;1.000044257822904
12.39185;0.9967351608441773;0.41666326668067233;0.41797561769442676;-0.408365302839152;-0.40966499842306475;0.9870658281477556;0.9999956700361291;10.001614759436103;0.41681281052890634;-0.43522799552749347;-0.4352280010985184;0.4222471694863076;0.4052551039525968;0.5853112069916999;1.0000419990050073
12.40185;0.9967344148020453;0.41666443470060877;0.4179751891668167;-0.4083664083583237;-0.40966610706251766;0.9870670511495058;0.9999946875058984;10.001599840550961;0.41681282275034426;-0.4352279941895882;-0.4352280009408772;0.42224722081346455;0.4052560723203668;0.585311939317102;1.0000397227058442
12.41185;0.9967337174694091;0.4166656777050409;0.41797482155391763;-0.40836861989047885;-0.40966832527296304;0.9870691857102105;0.9999936167825424;10.001584151058992;0.41681285054748507;-0.435227992852748;-0.43522800076848256;0.42224728747350465;0.40525704392342143;0.5853126645940863;1.0000374386737474
12.42185;0.9967330656888648;0.4166668749219045;0.4179743981985939;-0.408369725359671;-0.4096694339384554;0.9870712293263282;0.9999924565258828;10.001567688163746;0.4168128922793813;-0.435227991517081;-0.4352280005812516;0.4222473691319765;0.4052580187811694;0.5853133798928052;1.0000351568495336
12.43185;0.9967314571318246;0.4166676855256632;0.41797400002900287;-0.40837039962315036;-0.40967052046511354;0.987073181411986;0.999991206855387;10.001550459209957;0.4168129455996508;-0.43522799018286945;-0.43522800037974635;0.4222474650058027;0.40525999649109407;0.5853147745739801;1.0000328867618637
12.44185;0.9967308855096169;0.416668897791849;0.4179735837705927;-0.4083715050480369;-0.4096716291653648;0.9870750425238821;0.9999898687369656;10.001532488694208;0.41681300743874766;-0.4352279888505565;-0.43522800016496443;0.4222475738136326;0.4052609761973361;0.5853154604566689;1.000030636883269
12.45185;0.9967303488293929;0.4166701130526056;0.4179731710271536;-0.4083726104535279;-0.4096727378854294;0.9870758129851983;0.999988443165043;10.001513815983168;0.41681307403767365;-0.43522798752083414;-0.43522799993796873;0.4222476940776247;0.40526195669870785;0.5853161268285104;1.000028414621979
12.46185;0.9967298434159519;0.4166713286897132;0.4179727616373926;-0.40837371584088533;-0.4096738466266331;0.9870774921230359;0.9999869318550488;10.001494486475668;0.41681314116055757;-0.4352279861946088;-0.435227999699766;0.4222488244640167;0.40526393653946385;0.5853181849000604;1.000026226848317
12.47185;0.9967293655999201;0.41667260082792373;0.4179724142035395;-0.4083759272490099;-0.40967606494941816;0.9870790785301777;0.999985338114334;10.001474547085548;0.4168132044539369;-0.4352279848728031;-0.43522799945151014;0.4222489638242889;0.40526491406160536;0.585318804450473;1.0000240799660278
12.48185;0.9967289119527485;0.41667381057115155;0.4179720113003193;-0.4083770326034301;-0.4096771737366593;0.9870805708026961;0.9999836663165124;10.001454046895127;0.4168132598755789;-0.43522798355635034;-0.43522799919466487;0.42224911093043055;0.40526588767094607;0.5853193968405968;1.0000219791247689
12.49185;0.9967284793127348;0.41667501539171703;0.4179716117415546;-0.40837813794307043;-0.40967828254902683;0.9870819678398471;0.9999819211786172;10.001433038669436;0.41681330413621787;-0.43522798224639375;-0.43522799893083863;0.4222492642494406;0.4052668561954246;0.5853199589383279;1.0000199273435564
12.50185;0.9967270665949335;0.4166758188145271;0.41797123752634124;-0.4083788120768673;-0.4096793692330404;0.9870832685450418;0.9999801076116072;10.0014115769104;0.41681333475154614;-0.43522798094427134;-0.4352279986613111;0.42224942201530147;0.4052688188423088;0.5853211799906926;1.000017925632984
12.51185;0.9967266697572795;0.4166770111652537;0.4179708457269048;-0.4083799173891428;-0.409680478101488;0.9870834717685718;0.9999782303077229;10.001389711048303;0.4168133497738167;-0.43522797965124;-0.43522799838666093;0.42224958244099314;0.4052697748810882;0.5853216730828817;1.0000159739777517
12.52185;0.9967262900659892;0.4166781946931418;0.417970458726332;-0.40838102268962917;-0.40968158700098145;0.9870845763127385;0.9999762932832956;10.001367482376732;0.4168133477054419;-0.4352279783683909;-0.43522799810695423;0.4222497438874979;0.40527072370780254;0.5853221305043951;1.0000140716175785
12.53185;0.9967259273296877;0.4166793670880505;0.41797007712318907;-0.4083821279793722;-0.40968269593348716;0.987085580530613;0.999974299821521;10.001344928446537;0.41681332749456856;-0.435227977096893;-0.4352279978221956;0.4222499050746723;0.40527166529914394;0.5853225535413379;1.0000122165291256
12.54185;0.9967255802881078;0.4166805259625666;0.4179697011328213;-0.40838323325981657;-0.4096838049009952;0.9870864824020837;0.9999722523635832;10.001322084566187;0.4168132884972887;-0.435227975838136;-0.43522799753252545;0.42225006514985586;0.405273600347106;0.5853236364408486;1.0000104056203394
12.55185;0.9967252474845196;0.4166816687455767;0.4179693304889792;-0.40838433853262684;-0.4096849139052466;0.9870872805087935;0.9999701528082188;10.001298979140897;0.41681323054646024;-0.4352279745936169;-0.4352279972381786;0.4222502233475684;0.4052745298899006;0.5853239960522989;1.000008635432175
12.56185;0.9967249290109997;0.41668285115382725;0.41796902329949;-0.4083865498360935;-0.40968713250663813;0.9870869752202716;0.9999680033554404;10.001275634769373;0.4168131538530971;-0.4352279733648709;-0.4352279969393477;0.4222503787260297;0.4052754549592414;0.5853243266915025;1.0000069025660867
12.57185;0.9967236284310474;0.4166835576178287;0.4179686830965055;-0.40838722389721427;-0.4096882194319845;0.9870875693435398;0.9999658066962662;10.001252077857387;0.41681305871190943;-0.43522797215344317;-0.4352279966360824;0.42225053040291766;0.4052763765456514;0.5853246307822456;1.0000052040733522
