time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.60185;0.9968520326581605;0.4166570058611639;0.41793587474045757;-0.4083904978198072;-0.4096915871661251;0.98684012839239;1.000054159509272;10.000540429382859;0.41677375792983895;-0.43522796339219355;-0.43522799121092914;0.42223869736252906;0.4052827408420699;0.5852330764600135;1.0001411554486728
12.61185;0.9968505579368273;0.41665715442924894;0.4179360724014566;-0.4083916034355902;-0.40969269735927943;0.9868413191856066;1.0000553683072455;10.000548603652952;0.4167730370874723;-0.43522796300196326;-0.4352279912383965;0.4222391041161056;0.40528378020780204;0.585234619918729;1.0001412253729596
12.62185;0.9968491725215716;0.4166573018989776;0.41793629637002316;-0.408392709075823;-0.409693807539291;0.9868416308698982;1.000056596490817;10.000556534306996;0.4167723063725727;-0.43522796260493096;-0.43522799127825684;0.4222395186636256;0.40528482919123493;0.5852361613102403;1.0001412517916655
12.63185;0.9968478744274832;0.416657446764307;0.41793654740532915;-0.408393814741468;-0.40969491770428484;0.9868430646662124;1.0000578420423842;10.000564182909452;0.4167715665014002;-0.43522796220305054;-0.43522799132952944;0.4222399389001117;0.405285887980081;0.5852376964143132;1.00014123502935
12.64185;0.9968456630401102;0.4166571918142539;0.41793684778392587;-0.40839448922433885;-0.4096960056964642;0.9868446196083357;1.0000591023515686;10.000571529295721;0.416770818270813;-0.43522796179872103;-0.4352279913911848;0.422240362461709;0.4052869565119721;0.5852392218314141;1.0001411752943818
12.65185;0.9968445342450762;0.4166573276051327;0.41793715395694236;-0.4083955949418705;-0.40969711582412216;0.9868462922201576;1.0000603751103503;10.000578570071418;0.4167700621846187;-0.4352279613946041;-0.43522799146251107;0.4222407868230498;0.40528803427334376;0.5852407351739015;1.0001410724796822
12.66185;0.9968434884668116;0.41665745795278697;0.4179374864858525;-0.4083967006871636;-0.40969822592911687;0.9868480773757249;1.0000616584784885;10.000585317711948;0.41676929803808443;-0.43522796099351774;-0.435227991543184;0.4222412091476184;0.405289120236727;0.5852422349066431;1.0001409250026014
12.67185;0.9968425246693972;0.4166575829066069;0.41793784334659867;-0.40839780646107454;-0.4096993360094644;0.9868499691993483;1.0000629506522922;10.00059179703346;0.4167685249173711;-0.4352279605982587;-0.4352279916332216;0.4222416261847157;0.4052902129924487;0.5852437199245752;1.0001407291588362
12.68185;0.9968416417423016;0.4166577028811263;0.4179382220213842;-0.40839891226443986;-0.4097004460638188;0.9868519610239223;1.000064249768297;10.000598036327036;0.4167677415480525;-0.43522796021147714;-0.435227991732913;0.4222420346771255;0.4052913109999701;0.5852451893530006;1.0001404796209408
12.69185;0.9968408380404196;0.4166578186131159;0.4179386197612967;-0.4084000180980668;-0.4097015560909911;0.9868530450034961;1.0000655540906909;10.000604058026665;0.41676694677049714;-0.43522795983559;-0.4352279918427641;0.42224243208657386;0.4052934127424784;0.5852473353656965;1.000140170368626
12.70185;0.9968401107385482;0.41665793104474286;0.4179390338725227;-0.4084011239626047;-0.40970266608966766;0.9868552120135757;1.0000668622294495;10.000609875137657;0.4167661397177153;-0.4352279594726968;-0.43522799196345185;0.42224281702306604;0.4052945165933782;0.5852487737161006;1.0001397954937308
12.71185;0.9968384572147868;0.41665764532629995;0.41793948357224453;-0.4084017986417943;-0.40970375390285924;0.9868574514561478;1.0000681730961156;10.000615491372262;0.4167653196433492;-0.4352279591245684;-0.4352279920956867;0.42224318926080456;0.4052956205918935;0.5852501982191742;1.0001393499541447
12.72185;0.9968378698253507;0.41665775379879877;0.417939922937787;-0.4084029045680445;-0.40970486384026716;0.9868597512732263;1.000069485228648;10.000620900592617;0.41676448591158244;-0.43522795879263254;-0.43522799224000475;0.42224454941783657;0.4052967225325684;0.5852523315642673;1.000138830374078
12.73185;0.9968373448989895;0.41665786144003303;0.41794037113502175;-0.4084040105259037;-0.40970597374496676;0.9868620988845677;1.0000707960587623;10.000626089584657;0.41676363829902996;-0.43522795847788326;-0.4352279923966642;0.4222448983769355;0.4052978204005262;0.5852537317827715;1.0001382353723087
12.74185;0.9968368779648478;0.41665796894531654;0.4179408257643376;-0.40840511651556133;-0.40970708361580593;0.9868644822505952;1.000072101878266;10.000631048811838;0.4167627771911363;-0.43522795818069454;-0.4352279925657775;0.4222452369486426;0.4052989127136729;0.5852551212742819;1.0001375650675561
12.75185;0.9968364654055617;0.4166580768013133;0.41794128472633024;-0.4084062225374054;-0.409708193452002;0.9868658904058003;1.0000733979764462;10.000635784441622;0.41676190337239927;-0.4352279579006986;-0.43522799274750285;0.42224556610787245;0.4052999985712768;0.5852565009643856;1.0001368199464273
12.76185;0.996836104190979;0.416658185383697;0.4179417463067655;-0.4084073285921198;-0.4097093032532008;0.9868683139803253;1.0000746784390477;10.00064031942317;0.41676101770852875;-0.43522795763706246;-0.4352279929421031;0.422245887405532;0.4053010775918502;0.5852578714728804;1.0001359992500474
12.77185;0.9968357918962999;0.4166582954177435;0.4179422091062724;-0.4084084346807039;-0.4097104130194324;0.9868707455438306;1.0000759361576883;10.00064468149858;0.4167601210635927;-0.4352279573890578;-0.4352279931499832;0.42224620300023846;0.40530214967545036;0.5852592331458485;1.0001350997155771
12.78185;0.9968355266182877;0.4166583496666435;0.4179426130486261;-0.40840843477098787;-0.40971041319190443;0.986873179427502;1.0000771631659264;10.000648888392757;0.41675921422390955;-0.4352279571564006;-0.43522799337157025;0.4222465152434875;0.40530321467070646;0.5852605862513932;1.0001341157472938
12.79185;0.9968343074450478;0.4166580707338156;0.4179430958720875;-0.40840910970635824;-0.4097115007341337;0.9868756116190933;1.000078350855874;10.00065293885896;0.4167582977166496;-0.43522795693923233;-0.43522799360696407;0.42224682618465886;0.4053042724842122;0.5852619311677931;1.0001330409531326
12.80185;0.9968341282391437;0.41665819247203534;0.4179435541701127;-0.4084102159023565;-0.4097126103994288;0.9868780397583864;1.0000794905130581;10.000656812950032;0.41675737192266066;-0.43522795673800907;-0.43522799385580035;0.42224713738935676;0.4053053235194717;0.585263268546452;1.0001318699735313
12.81185;0.9968340396112986;0.41665875061278335;0.4179444188360462;-0.40841092636318616;-0.4097133012818787;0.9868804623565558;1.0000805745743964;10.000660479143264;0.4167564375414702;-0.43522795655339225;-0.43522799411743796;0.42224744999131597;0.4053063687411201;0.5852645992516415;1.0001305989345908
12.82185;0.9968339329677072;0.4166588825198994;0.41794486759884697;-0.4084120326359721;-0.4097144108866461;0.9868818775765265;1.0000815971571893;10.000663898878146;0.41675549595239064;-0.4352279563861162;-0.43522799439126497;0.42224776458395563;0.40530740939689425;0.5852659242501382;1.0001292244172215
12.83185;0.9968338588509486;0.41665901876117845;0.4179453096365961;-0.40841313894745956;-0.4097155204635399;0.9868842826850014;1.000082553100907;10.000667027034018;0.4167545491735003;-0.4352279562369424;-0.4352279946769909;0.42224808106409356;0.4053084469161331;0.5852672448237783;1.0001277428149198
12.84185;0.9968338147476381;0.4166591585975656;0.41794574409701685;-0.40841424529753373;-0.40971663001407677;0.9868866740190505;1.0000834375140355;10.000669816480306;0.4167535994487824;-0.4352279561067357;-0.43522799497471637;0.4222483987147581;0.4053094829110544;0.5852685627618123;1.0001261505687549
12.85185;0.9968337972746532;0.416659301761973;0.4179461705532456;-0.4084153516861362;-0.4097177395398095;0.9868890472708677;1.0000842465858768;10.000672227799443;0.41675264879925705;-0.4352279559964938;-0.43522799528478795;0.4222487163701967;0.405310518971052;0.5852698802784524;1.0001244447045015
12.86185;0.9968338023320996;0.4166594484111881;0.41794658880039315;-0.40841645811340277;-0.4097188490422832;0.9868913980276485;1.0000849778848098;10.000674232484384;0.416751698923979;-0.4352279559072699;-0.43522799560766773;0.4222490326651543;0.40531155643357253;0.585271200030962;1.000122623728359
12.87185;0.9968338258584347;0.41665954016095114;0.41794694007846006;-0.40841645854732744;-0.40971884896380834;0.9868937215779708;1.0000856297022191;10.000675802670656;0.41675075138180157;-0.4352279558400447;-0.4352279959439454;0.4222493464484861;0.40531259634519545;0.5852725249630139;1.0001206883933433
12.88185;0.996832865844826;0.416659298178007;0.4179473636936489;-0.4084171338191805;-0.4097199362676129;0.9868960122698217;1.0000862005427733;10.00067690087206;0.41674980778032433;-0.43522795579548657;-0.4352279962943732;0.42225065698651915;0.40531363949773047;0.5852745789981378;1.0001186418292731
12.89185;0.9968329167015516;0.4166594551323311;0.41794775783417737;-0.40841824036219754;-0.4097210457076817;0.9868972640186636;1.0000866891686178;10.000677480727843;0.4167488697463926;-0.4352279557737625;-0.4352279966596578;0.42225096382989585;0.4053146864774345;0.5852759206079938;1.000116489363344
12.90185;0.9968329772653612;0.41665961459399564;0.41794814435931094;-0.40841934694352827;-0.4097221551286506;0.9868994718220694;1.0000870950515286;10.000677495053681;0.41674793856255976;-0.4352279557746759;-0.4352279970401297;0.42225126670017765;0.4053157377559627;0.5852772713039879;1.0001142382697317
12.91185;0.9968330446831865;0.4166597757714673;0.41794852292720147;-0.40842045356208295;-0.40972326453149005;0.9869016323331499;1.0000874183989072;10.000676904664951;0.4167470148646216;-0.4352279557979803;-0.43522799743567014;0.4222515655599845;0.40531579378617577;0.5852779377950303;1.0001118976139447
12.92185;0.9968331151609353;0.4166599381664675;0.417948892775178;-0.4084215602165336;-0.40972437391719535;0.9869037429308297;1.000087659585054;10.000675677322848;0.416746098703868;-0.43522795584365226;-0.4352279978458448;0.42225186063928727;0.40531685510338933;0.585279304081759;1.000109478005627
12.93185;0.9968331840580777;0.41666004327007244;0.417949194282881;-0.4084215608741023;-0.4097243737274576;0.9869058011541448;1.000087819417787;10.00067377717232;0.41674518968023677;-0.4352279559120101;-0.4352279982699472;0.4222521521705109;0.40531792238937364;0.5852806770434016;1.0001069906594442
12.94185;0.996833246806807;0.41666020839959444;0.417949543973305;-0.40842266759491475;-0.4097254830810915;0.9869078055142337;1.0000878998131486;10.000671159768515;0.41674428699276567;-0.43522795600352476;-0.43522799870697754;0.4222524401723825;0.4053189963678674;0.5852820563271119;1.0001044464656528
12.95185;0.9968332998365809;0.41666037524538113;0.417949882388316;-0.4084237743455635;-0.40972659241937187;0.9869097562517545;1.0000879034947114;10.000667774377163;0.41674338954190093;-0.43522795611860454;-0.4352279991557807;0.42225272468689484;0.40532007769195555;0.5852834416625512;1.0001018561852746
12.96185;0.9968333413311833;0.41666054384958934;0.4179502089762469;-0.408424881123674;-0.40972770174256207;0.9869116547564032;1.0000878335275216;10.000663567171092;0.4167424962025304;-0.435227956257596;-0.43522799961520936;0.42225300603631205;0.40532116714274347;0.5852848328309892;1.0000992310318018
12.97185;0.9968323727911917;0.4166603183394843;0.4179505449642002;-0.40842555668437885;-0.40972878889477066;0.9869125025916556;1.0000876933058918;10.00065848539256;0.4167416062505815;-0.4352279564207244;-0.43522800008401147;0.4222532847025844;0.40532226594757903;0.5852862297958839;1.0000965825373909
12.98185;0.9968323926000382;0.41666043165531025;0.417950787669552;-0.4084255574779555;-0.40972878862991774;0.9869143014132263;1.0000874865485239;10.000652479351867;0.4167407195553099;-0.43522795660794633;-0.4352280005605387;0.42225356111403844;0.4053233758032359;0.5852876327890265;1.0000939219301004
12.99185;0.9968324035276358;0.4166606053864386;0.41795107582517776;-0.4084266643199203;-0.4097298979110031;0.9869160529830748;1.000087217505744;10.000645501471528;0.4167398364240313;-0.43522795681893156;-0.4352280010426508;0.4222538355394936;0.4053244986294939;0.5852890425109634;1.0000912596741276
13.00185;0.9968324071460132;0.4166607820670694;0.4179513507862858;-0.4084277711768124;-0.40973100718020483;0.9869177586468597;1.0000868914690817;10.000637507265628;0.4167389575140748;-0.43522795705311407;-0.4352280015279787;0.422254108043022;0.4053246363852515;0.5852897680785564;1.0000886054702012
13.01185;0.9968324055804473;0.4166609633750657;0.4179516130911783;-0.4084288780453683;-0.40973211643873075;0.9869194193961593;1.000086514584565;10.000628458498072;0.4167380836439618;-0.43522795730969793;-0.43522800201430706;0.4222543785361623;0.4053257911937753;0.5852911971324689;1.0000859682918466
13.02185;0.9968324012879219;0.41666115138903115;0.41795186330872186;-0.40842998492269916;-0.4097332256873205;0.986921036503567;1.0000860927438877;10.000618326372434;0.4167372152569945;-0.43522795758764116;-0.43522800249977023;0.42225464694019876;0.4053269655712194;0.5852926405308168;1.0000833560630973
13.03185;0.9968323962131274;0.4166612901182365;0.4179520429422069;-0.4084299857761814;-0.40973322536706713;0.9869226118159878;1.0000856310495911;10.000607092129462;0.41673635207360465;-0.4352279578856906;-0.435228002982879;0.42225491338809873;0.40532816241477193;0.5852941018534226;1.000080775767831
13.04185;0.9968323912282576;0.4166614995713813;0.4179522693758832;-0.40843109266328803;-0.40973433459595554;0.9869241480034271;1.000085134142747;10.00059474491802;0.416735493227162;-0.43522795820252763;-0.43522800346254176;0.4222551783230981;0.40532938480686664;0.5852955845805118;1.0000782341320604
13.05185;0.9968323863576374;0.4166617241558305;0.41795248394795537;-0.4084321995515968;-0.40973544381432064;0.9869246484161639;1.0000846061345765;10.000581285397587;0.4167346376324795;-0.43522795853696256;-0.43522800393805017;0.4222554423471075;0.40533063575235073;0.5852970919243052;1.000075737842266
13.06185;0.9968323813752551;0.4166619661039232;0.41795268694401766;-0.4084333064387871;-0.409736553021464;0.9869261159079736;1.0000840504431965;10.000566733289942;0.416733784414981;-0.43522795888792615;-0.43522800440889875;0.4222567059868156;0.40533091788593567;0.5852986557223027;1.0000732932051384
13.07185;0.9968313781778235;0.41666177250420966;0.4179528420090885;-0.4084328760425818;-0.40973653050128045;0.9869275519138246;1.000083470517424;10.000551122400836;0.4167329333341312;-0.4352279592542048;-0.43522800487444646;0.4222569696117329;0.40533223326653933;0.5853002207162896;1.0000709057245756
13.08185;0.9968313762883054;0.41666205304745246;0.4179530242874329;-0.40843398291976596;-0.40973763968394367;0.9869289568401329;1.0000828704691556;10.000534485052082;0.4167320849380801;-0.4352279596342774;-0.4352280053336399;0.42225723336661986;0.40533358332783165;0.5853018182684929;1.0000685799972764
13.09185;0.9968313813653963;0.4166623550008822;0.4179531985091371;-0.40843508978972465;-0.4097387488535934;0.9869303309111114;1.0000822547243604;10.000516843191635;0.41673124023314695;-0.4352279600263811;-0.43522800578501636;0.4222574970491824;0.4053349690044858;0.5853034507554744;1.0000663198972704
13.10185;0.9968313988659264;0.4166626220905276;0.41795330780871315;-0.40843509062218325;-0.4097387484506717;0.9869316742197598;1.0000816276992546;10.000498211805622;0.4167304002979261;-0.4352279604286569;-0.4352280062268425;0.4222577601015639;0.4053353909536861;0.5853044278937054;1.0000641285234388
13.11185;0.9968314341838863;0.41666297398752256;0.4179534711514532;-0.40843619747380916;-0.40973985759268516;0.9869329861231355;1.000080994258878;10.000478609151886;0.4167295662831813;-0.43522796083943877;-0.43522800665717215;0.4222580217835896;0.4053368496345075;0.5853061364735899;1.000062008075958
13.12185;0.9968314909546488;0.4166633547473945;0.41795363119722223;-0.4084373043150984;-0.4097409667193569;0.9869342652728259;1.0000803604879338;10.00045806218905;0.4167287395379204;-0.4352279612574518;-0.43522800707412324;0.42225828153541084;0.4053383452128646;0.5853078848820978;1.0000599595602935
13.13185;0.9968315702600132;0.41666376670213884;0.41795378930779675;-0.40843841114612495;-0.4097420758291824;0.9869355104273908;1.0000797335945886;10.000436606401465;0.4167279215733684;-0.4352279616815017;-0.43522800747650364;0.4222585393655085;0.40533987752192124;0.5853096726474722;1.000057982078694
13.14185;0.9968316713122776;0.4166641534532087;0.4179538880258443;-0.4084384119384188;-0.40974207536154905;0.9869357210620316;1.0000791206064494;10.000414293090083;0.41672711382407207;-0.43522796211005466;-0.4352280078641254;0.4222587959143779;0.4053414462334119;0.5853114982421311;1.0000560726515064
13.15185;0.9968317921940558;0.4166646337099031;0.41795404581254614;-0.40843951874973794;-0.40974318443347946;0.9869368974270547;1.0000785274103303;10.000391197522445;0.41672631733709925;-0.43522796254131596;-0.4352280082374437;0.4222590522023513;0.4053420512340622;0.5853126673610685;1.0000542271428086
13.16185;0.9968319299617803;0.41666514965625756;0.4179542048931059;-0.40844062555019084;-0.4097442934851233;0.9869380403761256;1.0000779589714455;10.000367412028833;0.41672553277237734;-0.4352279629736288;-0.43522800859698296;0.42225930934834105;0.40534369284800736;0.5853145633366243;1.0000524416494019
13.17185;0.9968320810928792;0.416665642257257;0.4179543075208109;-0.40844062630901;-0.40974429295698056;0.9869391512234221;1.0000774196374151;10.000343030282195;0.4167247607158305;-0.43522796340581366;-0.43522800894307345;0.42225956830313727;0.40534537157785316;0.5853164921521439;1.0000507131214473
13.18185;0.9968312443482387;0.4166658312721506;0.41795449379310656;-0.4084413018228385;-0.4097453798105332;0.9869402312790249;1.0000769128785276;10.00031813571988;0.41672400203763843;-0.4352279638374076;-0.4352280092760058;0.42225982971526893;0.40534708762131433;0.585318452399573;1.0000490385985554
13.19185;0.9968314165261617;0.41666644774450423;0.4179546622536376;-0.4084424085772166;-0.4097464887986649;0.9869412811514375;1.0000764411802552;10.000292797357751;0.41672325825923406;-0.43522796426877775;-0.435228009596234;0.4222600941411642;0.4053478406534897;0.5853197500670025;1.0000474143099876
13.20185;0.9968316005320181;0.41666703528349935;0.4179547761240232;-0.40844240928434183;-0.409746488204985;0.9869423008737146;1.0000760063525282;10.000267070234843;0.41672253162596484;-0.435227964700911;-0.43522800990425514;0.42226036230530317;0.4053496301706474;0.58532176843779;1.0000458359359325
13.21185;0.996831798304002;0.41666770883497956;0.41795495270685074;-0.4084435159973393;-0.4097475971471113;0.9869432905640834;1.0000756096524543;10.000241001445982;0.4167218247070086;-0.43522796513495465;-0.4352280102003303;0.4222606349788712;0.40535145601933315;0.5853238134248583;1.000044299553206
13.22185;0.9968320109003875;0.41666834932683905;0.4179550744060817;-0.4084435166581211;-0.40974759650687376;0.9869442506744907;1.000075251840107;10.00021464163417;0.4167211400012103;-0.4352279655718985;-0.43522801048431403;0.42226091261134385;0.40535231844928127;0.5853251911868413;1.000042802622115
13.23185;0.9968322380255924;0.4166690716734813;0.4179552583951039;-0.408444623319963;-0.4097487054029019;0.9869441820017231;1.0000749334958248;10.000188048542341;0.4167204797877568;-0.4352279660124689;-0.43522801075561546;0.4222611951207653;0.4053542177258931;0.5853272853009677;1.0000413449437884
13.24185;0.9968324788179604;0.41666981493596206;0.4179554456197265;-0.40844572995332545;-0.40974981427665363;0.986945085362868;1.000074655342268;10.000161278773845;0.41671984600545897;-0.435227966457093;-0.43522801101333064;0.42226148193378965;0.405356153765125;0.585329401891371;1.0000399287684338
13.25185;0.9968327332820235;0.4166705180432954;0.4179555769947309;-0.4084457305292224;-0.4097498135698795;0.9869459611678574;1.0000744184695907;10.000134384032467;0.41671924023531526;-0.4352279669059494;-0.4352280112565363;0.4222617720823318;0.4053571260908518;0.5853308477763245;1.0000385574326818
13.26185;0.9968330029437079;0.41667129566124905;0.4179557695956022;-0.40844683710248264;-0.4097509224020546;0.9869468095680818;1.0000742243950371;10.000107417159397;0.4167186638764598;-0.43522796735904984;-0.43522801148445456;0.4222620642641004;0.40535913398960005;0.5853330082069211;1.0000372339813062
13.27185;0.9968332905277001;0.41667208707123315;0.4179559645131756;-0.40844794364495557;-0.4097520312155192;0.9869476305934967;1.000074074903392;10.000080436287291;0.41671811811158627;-0.435227967816181;-0.43522801169630393;0.422263356996854;0.4053611765571703;0.5853359129125757;1.0000359614285832
13.28185;0.9968335993051305;0.41667283156303503;0.4179561030233071;-0.4084479441286977;-0.409752030452626;0.9869484240166617;1.00007397198768;10.00005350223287;0.416717603554894;-0.43522796827683036;-0.4352280118911356;0.4222636488633279;0.40536225265419923;0.5853374273901506;1.0000347437072308
13.29185;0.9968329336476314;0.4166732483412037;0.41795632430865326;-0.4084486193425126;-0.40975311707667994;0.9869491893481103;1.0000739180084006;10.00002667490948;0.4167171200488352;-0.4352279687403868;-0.43522801206790457;0.4222639385864877;0.4053643608865246;0.5853396583618177;1.0000335856723426
13.30185;0.9968332927600851;0.41667401010825544;0.41795646753258564;-0.4084486197640646;-0.4097531162838851;0.9869499254817982;1.0000739155679657;10.00000001335005;0.4167166666899244;-0.4352279692063897;-0.4352280122255794;0.4222642250298579;0.40536649956402904;0.5853419127865949;1.000032492506953
13.31185;0.9968336791454034;0.41667483645113124;0.41795667173791745;-0.40844972618098185;-0.4097542250377577;0.9869506303850628;1.0000739668538126;9.999973578885125;0.41671624181031625;-0.43522796967445715;-0.4352280123631508;0.4222645074823665;0.40536766663360296;0.5853434964259797;1.0000314692225145
13.32185;0.9968340936217337;0.41667566749082036;0.4179568779818549;-0.4084508325665324;-0.40975533378137724;0.9869513019714367;1.000074073103513;9.999947437453159;0.41671584303672055;-0.43522797014417564;-0.43522801247961096;0.42226478585902655;0.40536985967899797;0.5853457909274059;1.0000305202496182
13.33185;0.9968345375755873;0.4166764441594296;0.4179570272948135;-0.40845083289421485;-0.4097553329582951;0.9869519394795271;1.0000742346541542;9.999921659495696;0.41671546766798495;-0.43522797061526847;-0.43522801257402494;0.4222650603636097;0.405372075921695;0.5853480986236628;1.0000296491214777
13.34185;0.9968350135887758;0.41667728368417134;0.41795723694157544;-0.40845193921793277;-0.40975644168947317;0.9869515438322368;1.0000744512817203;9.999896317832418;0.4167151131443015;-0.4352279710876926;-0.4352280126457832;0.42226533114586573;0.4053733121854172;0.5853497203491672;1.0000288579274095
13.35185;0.9968355249490842;0.4166780694352382;0.41795738953311923;-0.40845193948549724;-0.4097564408592066;0.986952116561638;1.0000747225608482;9.999871483717378;0.4167147772762638;-0.43522797156152393;-0.43522801269486233;0.4222655983390019;0.405375565019874;0.5853520336487323;1.0000281465610075
13.36185;0.9968360749277532;0.41667891876062485;0.4179576027618521;-0.4084530457518834;-0.40975754958792193;0.9869526585004793;1.0000750479868679;9.999847227142034;0.4167144583403329;-0.43522797203701313;-0.4352280127218624;0.42226586210892225;0.40537783086209617;0.5853543385351619;1.0000275127448084
13.37185;0.9968366672350589;0.4166797144559602;0.41795775976597255;-0.4084530459656353;-0.4097575487595101;0.9869531696739458;1.0000754267665541;9.999823620909295;0.4167141551212338;-0.4352279725146862;-0.43522801272777956;0.422266122606723;0.40537910599583804;0.5853559356603814;1.000026953003048
13.38185;0.9968373065550511;0.4166805726113546;0.417957978578469;-0.40845415218209313;-0.40975865749407026;0.986953650024669;1.0000758575562525;9.999800739293855;0.416713866760805;-0.43522797299502847;-0.4352280127136307;0.42226637985737353;0.40538138653715156;0.5853582041062311;1.0000264634706206
13.39185;0.9968379973910647;0.41668137490606955;0.41795814224088934;-0.40845415235003313;-0.4097586566749103;0.9869541000223061;1.0000763382342923;9.999778653011786;0.41671359261513385;-0.4352279734779653;-0.435228012680251;0.42226663344647614;0.40538266859794503;0.5853597537126309;1.0000260402645427
13.40185;0.9968387423407564;0.4166822375873161;0.41795836860906427;-0.40845525852479286;-0.40975976542136444;0.9869545208276512;1.0000768659266999;9.999757428071556;0.4167133323736127;-0.43522797396279406;-0.43522801262835287;0.4222668823120182;0.4053849484847487;0.5853619649693402;1.000025679611063
13.41185;0.996839541983714;0.4166831020611021;0.41795859974397426;-0.40845636468141666;-0.40976087417521917;0.9869549138758877;1.0000774373552979;9.999737130486503;0.416713086413904;-0.435227974448656;-0.4352280125584926;0.42226712498955793;0.40538722282041634;0.5853641411810506;1.0000253774551089
13.42185;0.9968403955469407;0.4166839101247368;0.41795877803583265;-0.40845636479476977;-0.40976087337812;0.9869552805835257;1.0000780491375505;9.999717830078996;0.416712856213439;-0.43522797493493426;-0.43522801247084775;0.42226735993885406;0.405388488593229;0.5853655858777201;1.000025128978547
13.43185;0.9968403020792019;0.41668438329703744;0.4179590438240164;-0.40845703964427565;-0.4097619599923343;0.9869556221464462;1.0000786979861473;9.999699596751704;0.41671264446865;-0.4352279754211595;-0.43522801236514785;0.4222675855320145;0.40539074319787094;0.5853676805012494;1.0000249283976574
13.44185;0.9968412544722285;0.41668519585659813;0.41795923747364777;-0.40845703972955366;-0.40976195921291825;0.9869559385100285;1.0000793804909505;9.99968249593133;0.41671245476775054;-0.43522797590663886;-0.4352280122408933;0.422267800041993;0.4053919843853941;0.585369037256435;1.0000247690436463
13.45185;0.9968422485762855;0.41668606833738914;0.41795949932296095;-0.40845814582899537;-0.4097630680016312;0.9869552280291777;1.0000800924050686;9.999666586993248;0.4167122909592102;-0.4352279763902034;-0.4352280120976217;0.42226800188582353;0.40539421008920984;0.5853710399437398;1.0000246437724296
13.46185;0.9968432795028799;0.4166868830648799;0.41795971312565233;-0.40845814589276236;-0.4097630672402426;0.9869554889749513;1.0000808287344463;9.999651923207836;0.41671215641886744;-0.43522797687033854;-0.4352280119350466;0.42226818958306467;0.4053954183054511;0.5853723040822522;1.0000245450072718
13.47185;0.9968443444561808;0.416687757073494;0.4179599973853686;-0.4084592519728411;-0.4097641760469615;0.9869557206851592;1.0000815848861608;9.999638556055398;0.4167120535936766;-0.43522797734555074;-0.43522801175302955;0.42226836127663014;0.4053976071710043;0.5853742163477091;1.0000244645461078
13.48185;0.9968454426026283;0.41668746768074943;0.4179591259978839;-0.4084593105389796;-0.4097642340107158;0.9869559232082692;1.0000823573012803;9.999626537492164;0.4167119840916132;-0.43522797781451367;-0.4352280115514047;0.42226851450820435;0.4053997751520865;0.5853760860047054;1.0000243945129186
13.49185;0.9968465747744776;0.4166883442115931;0.4179594360300171;-0.4084604166033722;-0.4097653428361179;0.9869560965153462;1.000083143264161;9.999615915261186;0.41671194894064734;-0.4352279782759061;-0.43522801132984773;0.4222686465062631;0.40540092117489124;0.5853772219004745;1.0000243288885842
13.50185;0.9968477437701901;0.4166891635245066;0.41795970075299327;-0.40846041663590477;-0.4097653421123565;0.9869562397458553;1.0000839406679107;9.99960672776184;0.4167119486103424;-0.4352279787282581;-0.4352280110879179;0.4222687544949335;0.4054030445584488;0.5853790098646544;1.0000242638681645
13.51185;0.9968489539281802;0.4166900424887705;0.4179600375839676;-0.4084615226881115;-0.40976645095809316;0.9869563510175137;1.0000847475110217;9.999598996290516;0.4167119829324923;-0.43522797917000977;-0.435228010825159;0.42226883579446145;0.4054041446451481;0.5853800651660542;1.0000241975035544
13.52185;0.9968502097151453;0.4166908640298118;0.4179603289326544;-0.40846152270873093;-0.40976645025570935;0.9869564284638185;1.0000855608968335;9.999592714732547;0.41671205106198506;-0.4352279795996524;-0.4352280105411767;0.4222688879392635;0.40540622049301867;0.5853817728742023;1.000024129465705
13.53185;0.9968515144807136;0.41669174523821123;0.41796069200988945;-0.40846262874841555;-0.40976755912440044;0.9869564714838654;1.0000863764867896;9.999587853216592;0.4167121516419587;-0.43522798001572727;-0.43522801023572183;0.4222689089170249;0.40540727099454865;0.5853827477565825;1.0000240603963837
13.54185;0.9968528697629915;0.4166925690332177;0.4179610091705151;-0.40846262875533346;-0.40976755844768215;0.9869564810441006;1.0000871890950185;9.999584375985167;0.4167122832768187;-0.4352279804167492;-0.43522800990878097;0.4222698974299516;0.4054092950509273;0.585385095659847;1.0000239911719506
13.55185;0.9968542752246354;0.41669345228049176;0.41796139725171527;-0.40846373477964243;-0.40976866734612244;0.986956459357031;1.0000879937471328;9.999582251751221;0.41671244494592735;-0.4352279808013093;-0.43522800956068175;0.42226985299374387;0.4054102914837325;0.5853859877740504;1.000023922853386
13.56185;0.9968557294839037;0.41669427767524003;0.41796173757327326;-0.40846373476923975;-0.4097686667042285;0.9869564095513437;1.0000887866244084;9.999581449773132;0.41671263615541754;-0.4352279811683467;-0.43522800919211196;0.4222697756842224;0.405412259056601;0.5853875294836991;1.0000238566596524
13.57185;0.9968572309293678;0.4166951033989003;0.41796208685430086;-0.4084637347487596;-0.4097686660837104;0.9869563352388208;1.0000895657724262;9.999581931447475;0.41671285689054105;-0.4352279815172107;-0.4352280088039074;0.42226966564712404;0.4054131969893762;0.585388334842555;1.0000237931719183
13.58185;0.9968577788680698;0.416695591611177;0.4179625230008905;-0.4084644094594558;-0.4097697528892347;0.9869552395825537;1.0000903309879623;9.999583643278104;0.41671310727703936;-0.43522798184735006;-0.4352280083968666;0.4222695227860971;0.4054151054502873;0.5853897883006169;1.0000237314792595
13.59185;0.9968593673590627;0.41669641570095384;0.4179628823031884;-0.4084644094157138;-0.409769752317026;0.9869551247444069;1.000091082660472;9.999586515773524;0.41671338712514816;-0.4352279821579816;-0.43522800797180944;0.4222693467744042;0.40541598525927086;0.5853905046537152;1.000023669088623
13.60185;0.9968609937187836;0.41669729523655946;0.41796330104608687;-0.40846551538292836;-0.4097708613298189;0.9869549928751555;1.0000918204553755;9.999590469819555;0.416713695808261;-0.4352279824480018;-0.43522800752960455;0.42226913731451776;0.40541783723574015;0.5853918691013412;1.0000236022991935
13.61185;0.9968626534329267;0.4166981110566833;0.4179636594247722;-0.40846551531115555;-0.4097708608102456;0.9869548475574942;1.000092542958445;9.999595421891835;0.4167140325396337;-0.4352279827160896;-0.4352280070710813;0.4222688946019682;0.4054186620510321;0.5853924968281367;1.0000235267203088
13.62185;0.9968643416548351;0.4166989780509085;0.41796407307964845;-0.40846662124863037;-0.4097719698771208;0.986954693896167;1.0000932482623546;9.999601284172218;0.4167143965504788;-0.4352279829608763;-0.4352280065970371;0.4222686195860438;0.40542046034007834;0.5853937728404572;1.0000234379891442
13.63185;0.9968660527349456;0.41669977758876525;0.41796442334307415;-0.4084666211461748;-0.4097719694127839;0.9869545373063655;1.0000939344944886;9.999607963521527;0.4167147868920755;-0.435227983180904;-0.4352280061083426;0.4222683136420475;0.4054212325306985;0.5853943113874263;1.000023332350635
13.64185;0.9968677795924769;0.4167005674276526;0.4179647682136963;-0.4084666210282289;-0.40977196897683055;0.9869543823411516;1.000094600044366;9.999615360945267;0.4167152022641252;-0.43522798337427243;-0.4352280056059299;0.4222679779595307;0.4054229787468661;0.5853954962530555;1.0000232064117394
13.65185;0.9968695135212837;0.41670140578624393;0.4179651663650675;-0.4084677269195101;-0.4097730781287679;0.9869542320850041;1.0000952440534219;9.999623372619086;0.41671564108073406;-0.43522798353846587;-0.4352280050906182;0.4222676132844119;0.40542369924752625;0.5853959411610211;1.0000230564857189
13.66185;0.9968712447877459;0.4167021752375981;0.4179655009743398;-0.4084677267717285;-0.4097730777506139;0.9869540879274722;1.0000958665577249;9.999631891424103;0.4167161015178906;-0.4352279836706711;-0.43522800456301086;0.42226722025353347;0.4054243949532951;0.5853963378382997;1.0000228787736936
13.67185;0.9968729636261946;0.41670299231972047;0.4179658904003514;-0.408468832634632;-0.4097741869603456;0.986953950304954;1.000096467208931;9.999640808242956;0.41671658151886914;-0.4352279837683424;-0.43522800402360867;0.4222667998709792;0.40542606743295656;0.5853973784727851;1.0000226700150048
13.68185;0.9968746606787505;0.41670373973971486;0.4179662182830143;-0.40846883246032895;-0.40977418663894194;0.9869538204294853;1.0000970437799936;9.99965001496381;0.4167170788969592;-0.4352279838296319;-0.4352280034728812;0.4222663536692788;0.40542671857958873;0.5853976779971636;1.0000224272389884
13.69185;0.9968763265817441;0.416704476060529;0.4179665445362688;-0.408468832274429;-0.4097741863440193;0.9869537015427102;1.0000975921889848;9.99965940727365;0.4167175915379489;-0.4352279838533705;-0.4352280029110028;0.4222658835228057;0.4054283503583905;0.585398621609443;1.0000221468589547
13.70185;0.9968779513817363;0.4167052600212275;0.4179669294956403;-0.408469938102796;-0.4097752956326307;0.9869535987714916;1.0000981073074953;9.99966888216624;0.41671811760381633;-0.4352279838387617;-0.43522800233752207;0.42226539122893786;0.4054289644116423;0.5853988245620076;1.000021824539593
13.71185;0.9968795249230337;0.4167059750256734;0.41796725787695366;-0.40846993789818925;-0.40977529538411905;0.9869535180474126;1.0000985836930518;9.999678332097957;0.4167186556229257;-0.4352279837851982;-0.43522800175135223;0.4222648783127441;0.40543056171016867;0.5853996723320207;1.0000214558968534
13.72185;0.9968810387129364;0.41670673864429997;0.4179676493003577;-0.40847104371126053;-0.4097764047138453;0.9869534652872618;1.0000990169664212;9.99968764762145;0.41671920442783794;-0.43522798369229837;-0.4352280011509872;0.42226434634104687;0.40543114276613457;0.5853997800713122;1.000021036934238
13.73185;0.9968824877388766;0.41670743431686835;0.4179679878767666;-0.40847104349494373;-0.40977640450053104;0.9869534467267844;1.0000994050618832;9.999696730171555;0.41671976294981306;-0.4352279835599933;-0.4352280005348522;0.42226379720944607;0.40543170795744526;0.5853998398992967;1.0000205643045912
13.74185;0.9968838702976134;0.41670812122012024;0.41796833282763035;-0.40847104327544953;-0.4097764043001986;0.986952469826788;1.0000997474262592;9.999705502156985;0.41672033005618325;-0.435227983388462;-0.4352279999017351;0.4222632330332181;0.4054332574781382;0.5854005431640084;1.0000200360019253
13.75185;0.9968851864735301;0.41670885890096804;0.4179687429112362;-0.40847214907845264;-0.40977751366907983;0.986952543491123;1.0001000433310805;9.999713909905566;0.41672090468727085;-0.4352279831780943;-0.43522799925098593;0.42226265584819284;0.40543379126562024;0.5854005027876814;1.0000194518196697
13.76185;0.9968864370120779;0.4167095316805958;0.4179691009216005;-0.40847214885532696;-0.4097775134865411;0.9869526774062215;1.0001002917113229;9.999721922565817;0.4167214861696512;-0.43522798292973375;-0.43522799858235867;0.42226206727793786;0.40543530900814634;0.5854011010176609;1.0000188126756233
13.77185;0.9968866243154295;0.4167098039360624;0.4179694875408784;-0.40847171733895615;-0.4097774911534075;0.9869528809964213;1.0001004917838314;9.999729527178577;0.41672207434427944;-0.4352279826448638;-0.43522799789576383;0.4222614683253894;0.40543581015437236;0.5854009497566294;1.000018119485901
13.78185;0.9968877469883196;0.4167105273907141;0.41796991801650035;-0.4084728231343507;-0.40977860054100257;0.9869531620770736;1.0001006430729829;9.99973672126787;0.41672266942334757;-0.43522798232536253;-0.43522799719131633;0.4222608594456034;0.4054362940916118;0.5854007391447323;1.0000173728317459
13.79185;0.9968888086692121;0.4167111903528497;0.4179702964283579;-0.40847282290343323;-0.40977860037427083;0.9869535255403803;1.0001007455121567;9.99974350628522;0.4167232716624745;-0.43522798197306367;-0.43522799646968885;0.42226024080200025;0.4054377603154976;0.5854011603865421;1.0000165730779729
13.80185;0.9968898128291255;0.41671185141833883;0.417970681129536;-0.4084728226694585;-0.4097786002124282;0.9869539731288477;1.0001007997188458;9.999749883430324;0.41672388095802404;-0.43522798158956216;-0.4352279957323311;0.4222596124803163;0.4054382084605675;0.5854008277817397;1.0000157201802975
13.81185;0.9968907641007609;0.41671256816234636;0.4179711302711969;-0.40847392845585945;-0.40977970961493193;0.9869545047486603;1.000100806687817;9.999755848382915;0.41672449662521205;-0.43522798117642025;-0.4352279949813764;0.4222589746143433;0.4054396383855379;0.5854011258724587;1.0000148137210394
13.82185;0.9968916671957256;0.4167132220873461;0.4179715258161206;-0.4084739282165567;-0.4097797094640163;0.98695511997555;1.0001007670790925;9.999761383495501;0.4167251174679529;-0.43522798073546953;-0.435227994219364;0.4222583275437798;0.40544005018526486;0.5854006691914787;1.0000138535793337
13.83185;0.9968925252917052;0.41671387033414947;0.4179719260102282;-0.4084739279762314;-0.4097797093191201;0.9869558183391767;1.0001006806676662;9.999766456647375;0.41672574203523177;-0.43522798026880644;-0.4352279934489029;0.4222576719172699;0.405440444003565;0.5854001504735901;1.0000128403478339
13.84185;0.9968933394636585;0.41671457041696464;0.4179723892824272;-0.4084750337599606;-0.4097808187395328;0.9869565992259061;1.0001005465049828;9.999771030826192;0.416726368940572;-0.4352279797786752;-0.43522799267248147;0.42225700867030347;0.40544181991774497;0.5854002632618542;1.0000117747228208
13.85185;0.9968941096603736;0.41671520455464206;0.417972797991129;-0.40847503352269854;-0.4097808186069841;0.9869574622726868;1.0001003636642563;9.999775073311561;0.41672699710984246;-0.435227979267437;-0.4352279918924276;0.4222563390648487;0.4054421779419667;0.5853996239923196;1.0000106566252212
13.86185;0.9968948358172424;0.4167158304935848;0.4179732105055584;-0.408475033289283;-0.40978081847994197;0.9869584073860618;1.0001001315090932;9.99977856176231;0.41672762590288026;-0.43522797873740043;-0.43522799111082217;0.4222556647763274;0.40544251786592145;0.5853989272065533;1.0000094852745727
13.87185;0.9968955177814945;0.41671650584757597;0.4179736849751003;-0.4084761390846346;-0.40978192791615536;0.9869594341970832;1.0000998495526388;9.999781492302855;0.41672825510938494;-0.4352279781907596;-0.4352279903294274;0.42225498797494054;0.4054438390293063;0.5853988682747058;1.0000082597387854
13.88185;0.9968961548086558;0.4167171127245287;0.41797410320323913;-0.40847613886367173;-0.409781927795472;0.9869605416174358;1.0000995177431673;9.99978388327298;0.4167288848682008;-0.43522797762995274;-0.4352279895497884;0.4222543113978731;0.40544414039735627;0.5853980653592978;1.000006978617919
13.89185;0.9968967457998605;0.41671770892682763;0.4179745229713761;-0.4084761386511105;-0.4097819276747499;0.9869617275067746;1.000099136754828;9.999785770430755;0.41672951564303345;-0.4352279770579677;-0.43522798877339974;0.4222536380795172;0.4054444208511891;0.5853972138447081;1.0000056395346237
13.90185;0.9968972897659889;0.41671835221098374;0.417975001994192;-0.4084772444714449;-0.40978303711099107;0.9869629883477049;1.0000987079222683;9.999787197289775;0.4167301482209162;-0.4352279764781898;-0.435227988001785;0.4222529708191517;0.4054456793906125;0.5853970089099662;1.000004239925848
13.91185;0.9968977855422237;0.41671892458508086;0.4179754218109735;-0.40847724427907867;-0.4097830369843554;0.9869643192870036;1.0000982332865713;9.999788204878412;0.41673078358507004;-0.4352279758941868;-0.4352279872365929;0.42225331214207806;0.4054459152427602;0.5853967900486746;1.0000027782823697
13.92185;0.9968982312446758;0.41671948338836784;0.41797584009398103;-0.40847724409840946;-0.40978303685292383;0.9869657146682466;1.000097715550087;9.999788827512894;0.4167314227802688;-0.4352279753096665;-0.43522798647981303;0.4222526648807785;0.40544612795068286;0.5853958111677658;1.0000012543558825
13.93185;0.9968986244785126;0.4167200856433684;0.4179763147041553;-0.4084783499537636;-0.409784146275543;0.9869661682198825;1.0000971576193005;9.999789095365232;0.41673206687348113;-0.4352279747283336;-0.43522798573395166;0.4222520326398449;0.4054473172856041;0.5853954914093875;0.9999996685988033
13.94185;0.996898962913569;0.4167206124620409;0.4179767275904124;-0.40847834979930137;-0.40978414613448466;0.986967672837084;1.0000965622045728;9.999789037509599;0.41673271674700973;-0.4352279741537967;-0.4352279850019998;0.42225141965356144;0.405447482979873;0.5853944514628718;0.9999980215633761
13.95185;0.996899244407449;0.416721120266129;0.41797713663775826;-0.4084783496591035;-0.40978414598963414;0.9869692211392792;1.0000959317281077;9.999788686104013;0.41673337267720983;-0.43522797358969445;-0.4352279842872452;0.42225083023594123;0.4054476246340713;0.5853933890418207;0.9999963135765092
13.96185;0.9968994668040018;0.41672160673392183;0.41797754026322104;-0.4084783495340111;-0.40978414584166734;0.9869708063202779;1.000095268267075;9.999788084081317;0.41673403415497967;-0.4352279730395836;-0.4352279835930347;0.4222502683761185;0.40544874194164315;0.5853930008210038;0.9999945448610243
13.97185;0.9968996279402613;0.41672212778270346;0.41797799470054475;-0.4084794554482383;-0.40978525525023207;0.9869724222820524;1.0000945734162012;9.999787288046216;0.41673470014346;-0.43522797250651785;-0.43522798292250486;0.42224973775589925;0.4054488351282264;0.5853919055238774;0.9999927161530134
13.98185;0.9968997260567777;0.41672256362922705;0.41797837973427815;-0.4084794553557888;-0.4097852550979582;0.9869740636833405;1.0000938480444082;9.999786361539162;0.4167353694110812;-0.43522797199276686;-0.4352279822784221;0.42224924194928537;0.4054489053844377;0.5853907998722506;0.9999908295695897
13.99185;0.9968997602605895;0.4167229702473832;0.41797875164037546;-0.40847945528032675;-0.40978525494515056;0.9869757260609094;1.0000930917712416;9.999785365319603;0.41673604069794873;-0.4352279714998386;-0.43522798166332;0.4222487845166711;0.40544895483809756;0.5853896883179428;0.9999888891649521
14.00185;0.9968997307358108;0.4167233456228577;0.4179791085658167;-0.40847945522196283;-0.40978525479314626;0.9869774053973712;1.0000923025830983;9.99978435009211;0.41673671289497516;-0.43522797102884136;-0.435227981079627;0.422248368903024;0.40544998603335825;0.5853892677585552;0.9999869007487351
14.01185;0.9968986404432327;0.4167233513040428;0.4179795294046615;-0.4084801299041588;-0.4097863420455889;0.9869790974184912;1.0000914775144751;9.99978335317103;0.41673738532192894;-0.43522797058102475;-0.435227980529484;0.4222479981456818;0.4054500015071034;0.5853881576765484;0.9999848711037389
14.02185;0.9968984899090877;0.41672366148868206;0.4179798517529805;-0.4084801298805139;-0.4097863418985353;0.9869807972464187;1.0000906141775157;9.999782401226716;0.4167380578740489;-0.43522797015808556;-0.4352279800146357;0.42224767452041806;0.4054500037099573;0.5853870557992296;0.9999828070938608
14.03185;0.9968982853377588;0.4167239391962105;0.4179801543331293;-0.408480129874572;-0.40978634175514994;0.9869824994453376;1.0000897118985346;9.999781517479054;0.4167387309554695;-0.4352279697621082;-0.4352279795367094;0.4222473994100469;0.405450994975205;0.5853866603410823;0.9999807146842147
14.04185;0.9968980321085362;0.4167241848392183;0.41798043532152857;-0.4084801298861156;-0.40978634161581345;0.9869841984936929;1.0000887720625198;9.999780724976281;0.41673940534814763;-0.43522796939525926;-0.4352279790975855;0.42224717351188806;0.40545097751035375;0.585385591817266;0.9999785978089557
14.05185;0.9968977353039913;0.4167244573566156;0.4179807515753063;-0.40848123593657637;-0.40978745103964503;0.9869858894559681;1.0000877979465195;9.999780042583629;0.41674008213814934;-0.435227969059498;-0.4352279786994051;0.4222469971343328;0.40545095353996913;0.5853845478372597;0.999976457731877
14.06185;0.9968973994006797;0.41672464013542737;0.41798098406404166;-0.40848123598034786;-0.40978745090824886;0.9869875681478065;1.000086793689189;9.999779481114075;0.41674076260699094;-0.43522796875660374;-0.43522797834420845;0.42224687036449;0.4054509252710715;0.5853835327967807;0.9999742936904885
14.07185;0.9968970287313658;0.41672479206960744;0.4179811905497811;-0.40848123603836356;-0.40978745078033285;0.9869892308315635;1.0000857626002788;9.99977904095852;0.4167414478260961;-0.435227968488335;-0.4352279780335709;0.42224679308359886;0.40545189458605735;0.5853832428523852;0.9999721044607611
14.08185;0.9968966281689886;0.4167249136125957;0.41798137084763787;-0.4084812361093553;-0.40978745065542044;0.9869908739775218;1.0000847064803624;9.999778705114405;0.4167421382464547;-0.4352279682562964;-0.43522797776849614;0.4222467649519348;0.40545186296102087;0.5853822957400675;0.9999698895296647
14.09185;0.9968962029681244;0.41672506393610786;0.41798158379057515;-0.4084823422144317;-0.40978856009213704;0.9869924941936069;1.0000836264904018;9.999778433624543;0.41674283388122235;-0.43522796806164554;-0.435227977549571;0.4222467854975976;0.40545183174438454;0.5853813861355996;0.999967649588031
14.10185;0.9968957577414271;0.4167251266643269;0.41798171196758444;-0.408482342308194;-0.4097885599718463;0.9869940883086205;1.0000825239744493;9.9997781678606;0.41674353476114906;-0.43522796790511614;-0.43522797737704544;0.42224685418517255;0.40545180242763357;0.5853805157829018;0.9999653866253723
14.11185;0.9968952956914331;0.41672516086657185;0.4179818140481632;-0.40848234241188575;-0.4097885598532236;0.9869956538516793;1.0000814005150924;9.999777840183803;0.41674424092565754;-0.43522796778729866;-0.4352279772506637;0.4222469703587636;0.4054527767953885;0.5853803787377585;0.9999631036163863
14.12185;0.9968948190091953;0.41672516713895374;0.4179818903653783;-0.40848234252426946;-0.4097885597361689;0.9869971895116288;1.0000802580895174;9.999777380586842;0.41674495201203526;-0.4352279677087922;-0.43522797716960604;0.4222471332204949;0.40545275710714385;0.5853795910247467;0.9999608040953357
14.13185;0.9968943302295503;0.41672520494420057;0.41798200047677825;-0.4084834486658932;-0.40978966918025916;0.9869986945690878;1.0000790993928559;9.99977671624911;0.416745667013063;-0.4352279676702449;-0.43522797713272354;0.422247341889519;0.405452746065521;0.5853788456181058;0.9999584916177781
14.14185;0.9968938329326511;0.4167251587764741;0.4179820280886422;-0.40848344879029375;-0.40978966906832925;0.9870001678541345;1.000077928075401;9.999775768177711;0.41674638445903744;-0.43522796767235267;-0.43522797713875694;0.42224759533945233;0.40545274633230427;0.5853781424768564;0.999956169200838
14.15185;0.996893330923963;0.41672508916110657;0.4179820330077937;-0.4084834489175842;-0.40978966896062635;0.9870016074430746;1.0000767489849394;9.999774452691799;0.4167471028144566;-0.43522796771571187;-0.4352279771862676;0.4222478922492859;0.4054537601317949;0.5853781737814631;0.9999538393110402
14.16185;0.9968928277825497;0.41672499805403274;0.41798201615111885;-0.4084834490456279;-0.4097896688581538;0.9870030108095418;1.0000755677556092;9.999772691934053;0.4167478208318197;-0.43522796780071366;-0.43522797727347373;0.4222482310700225;0.4054537893361347;0.5853775534680681;0.9999515045035563
14.17185;0.9968923279708165;0.41672488719871253;0.41798197816760724;-0.40848344917233687;-0.40978966876173045;0.9870043749981454;1.0000743899075548;9.999770430674607;0.4167485378358184;-0.4352279679277045;-0.4352279773983929;0.42224861028419264;0.40545383567183635;0.5853769723248036;0.9999491683843812
14.18185;0.9968918373036862;0.4167248170947664;0.4179819781130419;-0.4084845553181534;-0.409790778231089;0.987005697003817;1.0000732204079623;9.999767645217283;0.4167492538416044;-0.43522796809721626;-0.4352279775591742;0.4222490285889785;0.4054539007470548;0.5853764283576725;0.9999468363320613
