time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.58185;0.9967233461578425;0.4166846359904534;0.41796832418243657;-0.40838832915502216;-0.40968932855156354;0.9870880676076923;0.9999635658367536;10.001228342852395;0.4168129454798929;-0.43522797096079135;-0.4352279963282248;0.42225067778901126;0.4052772957824992;0.5853249114063714;1.000003537495655
12.59185;0.9967230858658992;0.41668568912848775;0.417967967056869;-0.40838943441059045;-0.40969043770991653;0.9870884749500077;0.9999612844297335;10.001204467296224;0.4168128147667579;-0.43522796978827966;-0.43522799601526285;0.42225182048053345;0.40527821422308846;0.5853258934744586;1.0000019006909622
12.60185;0.9967228475598835;0.41668671628799964;0.4179676105272424;-0.40839053966470074;-0.4096915469067824;0.9870887949354172;0.9999589664326468;10.001180485787271;0.41681266733567757;-0.43522796863721347;-0.4352279956962288;0.42225195824688266;0.40528013400871893;0.5853268298971469;1.0000002921307432
12.61185;0.9967226293829884;0.4166877167309701;0.41796725391158884;-0.40839164491770413;-0.40969265614170913;0.9870890294797953;0.9999566144573563;10.00115642725887;0.4168125036823536;-0.43522796750880777;-0.43522799536972795;0.4222520912640585;0.4052810577249403;0.5853270599887421;0.9999987111983788
12.62185;0.9967224286294275;0.41668868912404106;0.417966897320089;-0.40839275016946786;-0.40969376541417163;0.9870881789817791;0.9999542288594132;10.001132319280433;0.41681232375262267;-0.4352279664041583;-0.4352279950341797;0.4222522200363872;0.4052819882239793;0.5853272782435543;0.9999971582418181
12.63185;0.9967222421419105;0.41668963146902743;0.4179665414457448;-0.4083938554194488;-0.4096948747236761;0.9870882419763012;0.9999518090294557;10.001108195221725;0.4168121270111854;-0.43522796532417113;-0.43522799468833195;0.42225234489415625;0.40528292860015214;0.5853274866578385;0.9999956346264486
12.64185;0.9967210676152118;0.41669014582295694;0.4179662087427416;-0.40839452945795457;-0.40969596191430746;0.9870882152615661;0.9999493553409132;10.001084094753288;0.4168119126830956;-0.4352279642695618;-0.43522799433164544;0.42225246574211717;0.40528388195509335;0.5853276878036529;0.9999941420139185
12.65185;0.9967208975766074;0.41669102191873103;0.4179658562307421;-0.40839563470071677;-0.4096970712968231;0.9870880946543908;0.9999468698442202;10.00106005710129;0.41681167991711193;-0.43522796324110186;-0.43522799396425926;0.4222525823243697;0.4052848509950357;0.5853278846558992;0.9999926808938796
12.66185;0.9967207271965411;0.4166918627856041;0.41796550596190185;-0.4083967399390508;-0.4096981807157955;0.9870878750776096;0.999944356061942;10.001036112218383;0.4168114276904462;-0.4352279622398185;-0.4352279935867453;0.4222526945278196;0.40528583804035184;0.5853280801063713;0.9999912500619752
12.67185;0.9967205490739913;0.41669266786554654;0.4179651583375709;-0.4083978451723032;-0.4096992901714484;0.987087550669012;0.9999418191024281;10.001012278818559;0.41681115478398784;-0.43522796126687824;-0.4352279931997958;0.4222528022858523;0.40528684542540083;0.5853282766694526;0.9999898472574928
12.68185;0.9967203561639594;0.4166934369969537;0.4179648134758784;-0.408398950400191;-0.40970039966358146;0.9870861162643603;0.9999392659223573;10.000988572972563;0.41681086006484974;-0.4352279603233506;-0.4352279928039554;0.42225290516005065;0.40528887558777255;0.5853291688128837;0.9999884695753987
12.69185;0.9967201424526148;0.41669417016091365;0.4179644709674081;-0.4084000556227785;-0.4097015091912504;0.987085568526692;0.9999367050835951;10.000965018755485;0.4168105425786544;-0.43522795941009135;-0.43522799239957327;0.4222530020470443;0.4052899307084445;0.5853293731496468;0.999987113385768
12.70185;0.9967199022360812;0.41669486760588614;0.41796413037546615;-0.4084011608404211;-0.40970261875308883;0.9870849055237644;0.9999341462292296;10.000941648766549;0.4168102013870714;-0.4352279585277149;-0.4352279919870209;0.42225309131059247;0.40529101235226866;0.5853295834905711;0.9999857746201042
12.71185;0.9967186317293234;0.41669513432229677;0.41796381350418327;-0.4084018348370769;-0.4097037061921546;0.9870841267487171;0.9999315990988553;10.000918490901721;0.4168098355801362;-0.43522795767656275;-0.43522799156704306;0.4222531713516831;0.4052921213282551;0.5853298011024848;0.9999844498612521
12.72185;0.9967183248285312;0.4166957629378708;0.417963477436779;-0.40840294004592165;-0.40970481581833845;0.9870832339979005;0.9999290720179261;10.000895557364872;0.4168094445312928;-0.4352279568567681;-0.4352279911408805;0.4222532412595753;0.40529325780909153;0.585330026928554;0.9999831373240752
12.73185;0.9967179819644775;0.4166963585749094;0.4179631444455055;-0.40840404525272145;-0.4097059254749093;0.9870822316679279;0.9999265714016841;10.000872849110193;0.4168090283019547;-0.4352279560682978;-0.4352279907099754;0.422253300865785;0.4052944216402678;0.5853302615451679;0.9999818363552033
12.74185;0.9967176039866956;0.416696921810085;0.4179628149390254;-0.40840515045917763;-0.40970703516059365;0.987081126644543;0.9999241028318495;10.00085036496393;0.4168085878154178;-0.43522795531067626;-0.43522799027563014;0.42225435014290086;0.40529561270242354;0.5853312270549987;0.9999805457939145
12.75185;0.9967171930850682;0.4166974531595055;0.41796248919342915;-0.4084062556674023;-0.4097081448738983;0.9870789279028658;0.9999216719488853;10.000828106324514;0.416808124515604;-0.43522795458286506;-0.4352279898390415;0.4222543885540254;0.40529683107534864;0.5853314816026821;0.9999792628159112
12.76185;0.9967167526458093;0.41669795309347507;0.4179621672989248;-0.40840736087975915;-0.40970925461325414;0.9870776454083219;0.999919284293187;10.000806079531845;0.4168076399767182;-0.4352279538837527;-0.4352279894015343;0.4222544148393753;0.40529807672738444;0.5853317478727028;0.9999779827974807
12.77185;0.9967162870425313;0.4166983633176856;0.4179617902252189;-0.4084073600651987;-0.4097092548180725;0.9870762890931067;0.999916945181881;10.000784296132112;0.4168071358161369;-0.43522795321251345;-0.4352279889645391;0.42225442746813374;0.40529934910305987;0.5853320270366903;0.9999766999639756
12.78185;0.996715801431954;0.41669880106552903;0.41796147456327387;-0.40840846529240926;-0.40971036460550947;0.9870748684603562;0.9999146597861025;10.00076277265316;0.4168066136933717;-0.4352279525684068;-0.43522798852933897;0.42225442527214313;0.40530064708260366;0.5853323200768524;0.9999754087421129
12.79185;0.9967143031886885;0.41669881266665926;0.4179611822132737;-0.408409139305435;-0.40971145225957384;0.9870733921450545;0.999912432472806;10.000741529004447;0.41680607524620883;-0.43522795195069064;-0.4352279880969718;0.4222544074712133;0.40530196908696703;0.5853326278751848;0.9999741049281021
12.80185;0.9967137959544632;0.41669919082115997;0.4179608686706513;-0.40841024455387576;-0.40971256209026574;0.9870718668331209;0.9999102659622866;10.00072058193078;0.4168055219937579;-0.4352279513588698;-0.43522798766837245;0.42225437339672617;0.4053033131580991;0.5853329514583522;0.999972785474853
12.81185;0.9967133397306904;0.4166999724868453;0.41796096535819827;-0.4084109540430031;-0.4097132531888735;0.9870702962816009;0.9999081611772165;10.000699937197105;0.4168049551724436;-0.435227950792813;-0.43522798724445183;0.42225432260582235;0.4053046771545596;0.5853332918469767;0.9999714477108269
12.82185;0.9967128325433313;0.4167002967825757;0.41796065116809206;-0.40841205932135294;-0.40971436305776326;0.9870676819412121;0.99990611737813;10.000679588827387;0.41680437560085326;-0.43522795025262717;-0.435227986826001;0.4222542551087898;0.40530605906527145;0.585333649624656;0.9999700898725908
12.83185;0.9967123282831978;0.41670059628097;0.41796033692856377;-0.40841316461716565;-0.40971547294411415;0.9870660247750281;0.9999041327731418;10.00065952642476;0.4168037838368229;-0.4352279497385347;-0.43522798641362687;0.4222541712454612;0.40530745732997947;0.5853340249111874;0.9999687121304082
12.84185;0.9967118265624868;0.41670087192961475;0.4179600233704861;-0.40841426993179286;-0.4097165828468857;0.9870643261533042;0.9999022060431272;10.000639740708772;0.41680318057213656;-0.43522794925093716;-0.4352279860077956;0.422254071282235;0.40530887102405566;0.5853344177336902;0.9999673161617074
12.85185;0.9967113271661967;0.4167011240816193;0.41795971113360353;-0.4084153752664988;-0.40971769276493836;0.9870625875885183;0.9999003372777147;10.00062022546731;0.41680256690869566;-0.4352279487906051;-0.4352279856089219;0.42225395513805586;0.40531029979828054;0.5853348284448515;0.9999659039969719
12.86185;0.9967108301683647;0.4167013525679666;0.41795940081546734;-0.4084164806224178;-0.40971880269693917;0.9870608105290829;0.9998985270474052;10.000600982515865;0.41680194426612827;-0.4352279483586355;-0.4352279852174177;0.42225382263453526;0.4053117435942952;0.5853352579000365;0.9999644772676733
12.87185;0.9967103351506821;0.4167014988199672;0.4179590346684761;-0.4084164799684155;-0.4097188030822873;0.9870589962810945;0.9998967752397118;10.000582024325777;0.4168013139202448;-0.4352279479561038;-0.43522798483372915;0.422253673896464;0.4053132023772051;0.5853357072685803;0.9999630365930814
12.88185;0.9967088422851598;0.4167012845993099;0.417958753079548;-0.40841715413694074;-0.40971989088153815;0.9870571460364608;0.9998950812330714;10.00056336901353;0.41680067667788817;-0.4352279475838352;-0.4352279844585365;0.42225350940826584;0.4053146760562468;0.5853361776885675;0.9999615813727909
12.89185;0.9967083468739437;0.41670144371517576;0.41795845496757456;-0.4084182595629588;-0.4097210008463866;0.987054261439103;0.9998934445715215;10.00054503487105;0.41680003322180975;-0.4352279472423961;-0.4352279840929331;0.42225333005409926;0.4053161644505339;0.5853366699475504;0.9999601104480592
12.90185;0.9967078479751368;0.41670158107637323;0.41795816278149106;-0.40841936501582304;-0.4097221108194584;0.987052345365199;0.999891865445917;10.000527037629253;0.41679938461971483;-0.43522794693197847;-0.4352279837382696;0.42225413729149214;0.40531766724022505;0.5853379055566642;0.9999586229866904
12.91185;0.9967073431505251;0.4167016969679504;0.4179578773536452;-0.4084204704967055;-0.40972322079992796;0.9870504024412214;0.9998903454069217;10.000509391689718;0.4167987322213271;-0.435227946652163;-0.43522798339582974;0.4222539331094706;0.40531818408369297;0.5853377482580824;0.9999571185866879
12.92185;0.9967068302992571;0.41670179111136196;0.4179576000219951;-0.4084215760062635;-0.4097243307872984;0.987048439090779;0.9998888879049614;10.000492118371001;0.41679807719389594;-0.43522794640191187;-0.43522798306659993;0.42225371972938;0.40531971488174573;0.5853383027328511;0.999955596778531
12.93185;0.9967063082061581;0.41670180435892024;0.41795727379762976;-0.4084215755134148;-0.40972433122221297;0.9870464625973768;0.9998874975390052;10.00047525117518;0.4167974203305126;-0.43522794617985205;-0.43522798275119706;0.42225349922167577;0.40532125977862876;0.5853388745091574;0.999954057259893
12.94185;0.9967057768390661;0.4167018531379438;0.41795701768407145;-0.408422681079576;-0.40972544122298793;0.9870444795587158;0.9998861782845255;10.000458830338872;0.41679676225301904;-0.4352279459845589;-0.4352279824500692;0.42225327324843887;0.4053228187237229;0.5853394618003406;0.9999525010042248
12.95185;0.9967052370606918;0.4167018784282164;0.41795677422828326;-0.4084237866721129;-0.4097265512307809;0.9870424955048106;0.9998849322669102;10.000442892857402;0.4167961036090489;-0.43522794581458096;-0.4352279821638664;0.4222530431142891;0.4053243910575799;0.5853400631244478;0.9999509307540385
12.96185;0.9967046898006574;0.41670187980249257;0.4179565445907099;-0.4084248922892077;-0.4097276612456354;0.9870405158620408;0.9998837597122845;10.000427467117499;0.416795445010612;-0.43522794566821627;-0.4352279818934681;0.42225280989963565;0.4053259756200699;0.58534067715368;0.9999493502828978
12.97185;0.9967031369823907;0.4167014611185472;0.4179563516947386;-0.40842556668677;-0.4097287491108546;0.9870375465448981;0.999882659755238;10.000412577796727;0.4167947870287874;-0.4352279455434492;-0.4352279816395936;0.4222525744039123;0.40532757127542024;0.5853413026681464;0.9999477631586214
12.98185;0.9967025766012;0.4167013550366939;0.417956094607653;-0.40842556631630816;-0.40972874957870126;0.9870355937584867;0.9998816315860816;10.000398251969736;0.41679413037548324;-0.43522794543825244;-0.4352279814025507;0.42225233704203746;0.4053291772981767;0.5853419386498436;0.9999461719878219
12.99185;0.9967020110985403;0.41670128239560533;0.41795591381406416;-0.40842667199502075;-0.4097298596096234;0.9870336634752858;0.999880674810361;10.00038451797441;0.41679347595447624;-0.4352279453508716;-0.43522798118233463;0.4222520979825072;0.40533079332679883;0.5853425842978761;0.9999445787011327
13.00185;0.9967014402758376;0.4167011842121634;0.41795575242241406;-0.4084277776913567;-0.40973096964265876;0.9870317611832871;0.9998797887321721;10.000371405404705;0.4167928246628422;-0.4352279452799225;-0.43522798097888893;0.42225185746009175;0.4053314191858474;0.5853425464557909;0.9999429851345027
13.01185;0.9967008626292302;0.4167010602978294;0.41795561279250226;-0.40842888340389927;-0.4097320796759933;0.9870298923558232;0.9998789716090931;10.000358948659576;0.4167921772673305;-0.4352279452245412;-0.43522798079232417;0.4222516158002099;0.4053330548253698;0.5853432094566805;0.9999413930349336
13.02185;0.9967002773292347;0.4167008527182177;0.41795543866389956;-0.4084288831014593;-0.4097320801489691;0.9870280623172313;0.9998782204175249;10.000347185121555;0.4167915345413644;-0.4352279451845529;-0.43522798062280643;0.4222513731221093;0.4053347002287028;0.5853438800908153;0.9999398041662548
13.03185;0.996699685364921;0.41670068004210636;0.41795534937586565;-0.40842998884317694;-0.40973319017855425;0.9870262752466695;0.9998775310481764;10.00033614903753;0.4167908973308164;-0.43522794516041347;-0.4352279804701592;0.4222511292075206;0.40533635535626594;0.5853445577518984;0.9999382210646928
13.04185;0.9966990890304667;0.41670048581655983;0.4179552875129655;-0.40843109459850147;-0.4097343002045919;0.9870245340531992;0.9998768991630979;10.000325869978965;0.41679026643112055;-0.43522794515289775;-0.4352279803336923;0.4222508836273913;0.40533802016998294;0.585345242337381;0.9999366473192658
13.05185;0.9966984907460303;0.4167002720780198;0.4179552540599307;-0.4084322003670271;-0.4097354102262523;0.9870218410965297;0.999876321528809;10.000316372814487;0.4167896426177449;-0.43522794516278546;-0.43522798021237374;0.42225063587453315;0.40533969447101087;0.585345934217408;0.999935086671825
13.06185;0.9966978916143107;0.41669998218302495;0.4179551911962165;-0.40843220011816894;-0.4097354106839279;0.9870201986583463;0.9998757966149366;10.000307672307718;0.4167890267941671;-0.4352279451908008;-0.43522798010499414;0.4222503855015961;0.40534037771264564;0.5853459412307639;0.9999335419826015
13.07185;0.9966962921979011;0.4166993393443023;0.417955238716961;-0.40843287466083233;-0.4097364985393789;0.9870186089144993;0.9998753237332185;10.000299768443748;0.41678841989989107;-0.4352279452376788;-0.43522798001025587;0.42225013225370756;0.4053420690973813;0.5853466481983545;0.9999320149579431
13.08185;0.9966956881705876;0.4166990787045362;0.4179552948521814;-0.4084339804623161;-0.4097376085458669;0.9870170734536577;0.9998749012955104;10.000292649079299;0.4167878226656652;-0.43522794530422815;-0.4352279799268963;0.4222508760095313;0.40534376782109527;0.5853480831268231;0.9999305064977124
13.09185;0.9966950801205027;0.4166988066748127;0.41795538161208884;-0.40843508627200764;-0.4097387185466362;0.9870155925233899;0.9998745258202911;10.000286293639641;0.41678723560150394;-0.4352279453914912;-0.4352279798537782;0.42225061660815455;0.40534547319945813;0.5853488014185835;0.9999290172413107
13.10185;0.9966944677269143;0.416698466711757;0.417955440640329;-0.40843508605944423;-0.4097387189820324;0.9870141645355927;0.9998741927346596;10.000280670916785;0.4167866593123637;-0.43522794550076555;-0.4352279797898008;0.4222503537736613;0.40534718463117003;0.585349522053344;0.9999275481160089
13.11185;0.9966938505077737;0.4166981772486901;0.4179555895412735;-0.4084361918810093;-0.40973982896997657;0.9870127863704302;0.9998738975599831;10.000275738988346;0.41678609469443456;-0.4352279456332243;-0.43522797973368055;0.42225008712396944;0.405347901588678;0.5853495497896662;0.999926100673006
13.12185;0.996693228082542;0.41669788054761736;0.41795576930496253;-0.4084372977065929;-0.40974093895143043;0.9870114539539284;0.9998736363018392;10.000271456709648;0.41678554266431367;-0.43522794578955737;-0.43522797968385396;0.4222498162099115;0.4053496236559319;0.5853502671490229;0.9999246768306003
13.13185;0.996692600737792;0.4166975186855814;0.4179559204141197;-0.40843729750627283;-0.40974093936770833;0.987009162087718;0.9998734056811609;10.000267795653835;0.4167850039006145;-0.4352279459701695;-0.43522797963860205;0.42224954052607805;0.4053513504845332;0.5853509798378871;0.9999232784882798
13.14185;0.9966919697747901;0.4166972094106423;0.41795615923408025;-0.4084384033369128;-0.4097420493374844;0.9870079042713417;0.9998732034446111;10.000264736875573;0.4167844791166675;-0.43522794617559296;-0.4352279795962882;0.42224925939663155;0.4053530817914116;0.5853516866818006;0.9999219075584754
13.15185;0.9966913376027243;0.4166968949164167;0.417956425985197;-0.4084395091688443;-0.40974315930170174;0.9870066735759259;0.9998730285949314;10.000262259101275;0.41678396958075414;-0.4352279464065385;-0.4352279795556198;0.42224897193184135;0.40535381741250454;0.5853516942817686;0.9999205659278648
13.16185;0.9966907076192338;0.41669651710968036;0.4179566609970811;-0.4084395089726148;-0.4097431597008368;0.9870054633111922;0.9998728813444084;10.000260333294921;0.416783477300058;-0.4352279466637398;-0.43522797951573944;0.422248677231197;0.40535555712749843;0.5853523866482644;0.9999192552963739
13.17185;0.9966900835504411;0.4166961928350883;0.41795698084204225;-0.4084406148054827;-0.40974426965243804;0.9870042669320572;0.99987276253802;10.000258920018748;0.41678300474765695;-0.43522794694788436;-0.4352279794760012;0.42224837451602476;0.40535730027348826;0.5853530700493379;0.999917977286026
13.18185;0.9966884695003785;0.4166954669166571;0.4179573476542369;-0.40844128937895813;-0.40974535744029816;0.9870030788010986;0.9998726730728935;10.000257962002006;0.4167825544898204;-0.4352279472596233;-0.43522797943580344;0.4222480629208264;0.4053590455447705;0.5853537430676856;0.9999167337661562
13.19185;0.9966878638419334;0.41669507116830296;0.41795765827151043;-0.40844128918098493;-0.40974535781740695;0.9870018958448248;0.9998726138637246;10.000257381964598;0.4167821289815997;-0.43522794759963473;-0.4352279793947186;0.4222477412079159;0.40535979118702814;0.5853537115497569;0.9999155272349093
13.20185;0.9966872688271283;0.4166947258180947;0.4179580506330633;-0.4084423950082092;-0.4097464677454494;0.9870007182029187;0.9998725862190215;10.000257092639172;0.4167817303000946;-0.43522794796867337;-0.4352279793526234;0.42224740785614295;0.4053615354722233;0.5853543585932568;0.9999143610882933
13.21185;0.9966866863874964;0.4166943718778856;0.4179584644769856;-0.40844350083165926;-0.4097475776656979;0.9869995481184202;0.9998725922972651;10.000257010080658;0.4167813596601621;-0.43522794836750167;-0.4352279793097622;0.42224706142418955;0.4053632771591526;0.5853549899320892;0.9999132397801166
13.22185;0.9966861194947174;0.4166939509617912;0.4179588389025016;-0.40844350062250645;-0.409747578019717;0.9869983886111154;0.9998726353273726;10.000257063174947;0.41678101722614797;-0.43522794879671883;-0.43522797926678963;0.4222467006916175;0.405364015469597;0.5853549118545482;0.9999121685315141
13.23185;0.9966855712557723;0.4166935804961136;0.41795928852540104;-0.40844460643560315;-0.40974868792639635;0.9869962431982946;0.9998727193987303;10.000257196408592;0.4167807024490477;-0.43522794925665387;-0.43522797922457934;0.422246324622234;0.4053657495883963;0.5853555086986181;0.9999111522022376
13.24185;0.9966850443870082;0.4166932021296435;0.4179597517206611;-0.40844571224293824;-0.40974979782736365;0.986995115861633;0.9998728487916427;10.000257362587318;0.4167804145154831;-0.4352279497473371;-0.43522797918384537;0.42224593238894986;0.40536747847670085;0.5853560878481447;0.9999101940610188
13.25185;0.9966845410159505;0.41669275696323177;0.41796016728867497;-0.4084457120168562;-0.4097497981644287;0.9869940104648423;0.999873027267903;10.000257513943936;0.4167801526203941;-0.4352279502685091;-0.43522797914491484;0.4222455233952919;0.40536820122123396;0.5853559574426983;0.9999092954396319
13.26185;0.9966840625890672;0.4166923611532745;0.4179606507561455;-0.4084468178130763;-0.40975090805673864;0.9869929298922768;0.9998732577558197;10.000257606840993;0.4167799158823196;-0.4352279508197499;-0.4352279791077567;0.4222450973812247;0.4053699171504398;0.5853565037070031;0.9999084567024502
13.27185;0.9966836103573052;0.41669195507644907;0.4179611418256178;-0.4084479236038222;-0.40975201794593086;0.9869918753376868;0.999873541978327;10.000257614404392;0.416779702981052;-0.4352279514006039;-0.43522797907206695;0.42224465455820576;0.405371625378358;0.5853570354532712;0.9999076789899385
13.28185;0.9966831862142661;0.4166914792067535;0.41796158000610034;-0.40844792336124214;-0.40975201827351515;0.9869908459690272;0.9998738801677195;10.000257528272641;0.4167795120240517;-0.4352279520105348;-0.43522797903725713;0.42224419549755504;0.4053723243744387;0.5853568613725737;0.9999069648179628
13.29185;0.9966827930819813;0.4166910499524191;0.4179620805607945;-0.40844902914087516;-0.40975312815832904;0.9869898394397835;0.9998742719298904;10.00025734817409;0.4167793408213049;-0.4352279526488833;-0.43522797900249033;0.4222437208685278;0.4053740121741151;0.5853573675178867;0.9999063165550673
13.30185;0.9966814361337488;0.41669015415876787;0.41796254540970096;-0.4084485976205299;-0.4097531063264135;0.9869888532531973;0.9998747174986656;10.000257073492024;0.4167791872380947;-0.4352279533150228;-0.43522797896700677;0.4222442311989147;0.405375687092321;0.5853585836417986;0.9999057346771835
13.31185;0.9966811172047991;0.41668970016023793;0.417963046101625;-0.40844970338813524;-0.4097542162094995;0.9869878854709389;0.9998752178997634;10.000256704403277;0.4167790494269665;-0.43522795400847986;-0.43522797893057247;0.42224372666514576;0.40537634818994034;0.5853583750754484;0.9999052177206622
13.32185;0.9966808438545709;0.4166892337698049;0.4179635434699968;-0.4084508091508595;-0.4097553260926261;0.9869869342581449;0.9998757742864537;10.000256243821243;0.41677892582447906;-0.4352279547287807;-0.43522797889363085;0.4222432071079134;0.40537799499785615;0.5853588487075015;0.999904763263585
13.33185;0.9966806242928506;0.4166886972505825;0.41796397710999467;-0.40845080888310975;-0.40975532641709045;0.9869849979930447;0.9998763872648104;10.00025569361792;0.41677881477966505;-0.43522795547532994;-0.4352279788571293;0.4222426722962816;0.4053796268703735;0.585359312379918;0.9999043686262971
13.34185;0.9966804680682627;0.41668820902347975;0.417964463210754;-0.4084519146400213;-0.4097564363013706;0.9869840762220314;0.9998770569352818;10.000255051660496;0.41677871420165874;-0.4352279562475548;-0.43522797882227904;0.42224212209635437;0.40538024264704386;0.5853590741560118;0.9999040311134542
13.35185;0.9966803847614648;0.4166876537307111;0.4179648834873256;-0.4084519143706955;-0.4097564366273159;0.9869831698521572;0.9998777838758451;10.000254310429817;0.4167786217254962;-0.43522795704504147;-0.4352279787903218;0.42224155651107415;0.4053818405862027;0.5853595201087504;0.9999037481756623
13.36185;0.9966803828222024;0.4166871499662608;0.41796535474215174;-0.4084530201310658;-0.4097575465128112;0.9869822804178178;0.9998785701778906;10.00025345401226;0.4167785351501461;-0.4352279578674306;-0.4352279787622984;0.4222409757015171;0.4053834181719984;0.5853599587139092;0.999903517420093
13.37185;0.9966804684580677;0.41668658193969543;0.4179657592140714;-0.40845301987013216;-0.4097575468387733;0.9869814092865452;0.9998794193571142;10.000252458401409;0.4167784526550316;-0.4352279587141876;-0.43522797873888786;0.4222403799590987;0.4053839720574354;0.5853596973805784;0.999903336127656
13.38185;0.9966806453310665;0.4166860679061588;0.4179662142307997;-0.4084541256432869;-0.40975865672170425;0.9869805571100757;0.9998803352108748;10.00025129563264;0.4167783727794406;-0.4352279595844375;-0.4352279787204223;0.42223976973303773;0.4053854984426186;0.5853601197645801;0.999903200667301
13.39185;0.9966809155457738;0.4166854922070032;0.4179666024439696;-0.40845412539910037;-0.4097586570409239;0.9869797237820567;0.9998813212344916;10.00024993445423;0.41677829430066443;-0.4352279604769488;-0.4352279787072355;0.42223914577205957;0.4053859935904282;0.5853598388339474;0.9999031064995627
13.40185;0.9966812809509041;0.41668497337763893;0.41796704139773866;-0.40845523119248794;-0.4097597669119374;0.9869789088820257;0.9998823807421917;10.000248339858526;0.41677821609330107;-0.4352279613903035;-0.43522797870013885;0.42223850932932877;0.4053874543020438;0.5853602378174474;0.9999030488883852
13.41185;0.9966817439052107;0.41668445428640155;0.41796747256610245;-0.40845633699788053;-0.40976087677332224;0.986978111773841;0.999883516323338;10.000246479847494;0.41677813710353456;-0.435227962323112;-0.43522797870046936;0.42223786223250875;0.4053888781990838;0.5853606230867952;0.9999030236883418
13.42185;0.996682307458416;0.41668387735654894;0.417967837507513;-0.40845633678949067;-0.40976087706426656;0.9869773306329169;0.9998847291660116;10.00024433518607;0.41677805636140464;-0.43522796327396157;-0.4352279787096189;0.42223720670544457;0.405389263499597;0.585360301493743;0.9999030275019771
13.43185;0.99668197656222;0.4166829641779386;0.417968275841947;-0.4084570113461507;-0.4097619647452317;0.9869765613013456;0.999886019352186;10.000241902713768;0.41677797290489516;-0.43522796424123356;-0.4352279787285124;0.4222365451830387;0.4053906086141706;0.5853606577164018;0.9999030573652358
13.44185;0.9966827521119499;0.4166823890958727;0.4179686274797546;-0.40845701116695204;-0.4097619650098838;0.9869757975223706;0.9998873868091099;10.00023919361831;0.4167778858172274;-0.43522796522320484;-0.43522797875751046;0.42223588012365193;0.40539091216323964;0.5853603069110415;0.9999031106331719
13.45185;0.9966836388701655;0.41668187300570453;0.4179690323775906;-0.40845811703001716;-0.4097630748187619;0.9869740323995336;0.9998888320276504;10.000236233031874;0.4167777944589707;-0.43522796621821386;-0.43522797879666564;0.42223521371004075;0.40539217324183724;0.5853606348793342;0.9999031853716475
13.46185;0.9966846392324484;0.4166801923809446;0.4179682641977824;-0.40845817540571555;-0.4097631337594871;0.9869732598569948;0.9998903558715169;10.000233058870588;0.4167776985688188;-0.4352279672245967;-0.43522797884588443;0.4222345477649188;0.4053923914811521;0.5853602575681753;0.9999032809355994
13.47185;0.99668575394079;0.4166796756732193;0.41796865985188564;-0.4084592813065885;-0.40976424353542396;0.9869724751195033;0.9998919591384908;10.000229714931274;0.4167775981919415;-0.43522796824070537;-0.43522797890495596;0.42223388399116174;0.4053935668981909;0.5853605609612433;0.9999033983215925
13.48185;0.9966869816893537;0.4166790988809216;0.4179689925666065;-0.4084592812028494;-0.4097642437347352;0.9869716741892949;0.9998936426038119;10.000226244272405;0.41677749373158;-0.4352279692650993;-0.43522797897367643;0.4222332241165367;0.4053946995892792;0.585360853415857;0.9999035400807871
13.49185;0.9966883189111673;0.41667857771860983;0.4179693798782536;-0.4084603871467615;-0.4097653534753072;0.9869708537350793;0.9998954066803902;10.000222689877356;0.4167773860594883;-0.4352279702966626;-0.43522797905198707;0.4222325698968547;0.40539478934672907;0.5853604431132925;0.9999037095275695
13.50185;0.9966897601519537;0.416677993410032;0.4179697044885092;-0.40846038708821;-0.40976535363904854;0.9869700119282359;0.9998972505823005;10.000219094990758;0.41677727650954;-0.43522797133455365;-0.43522797913988287;0.42223192328741427;0.40539583550917635;0.5853607156899511;0.9999039095072805
13.51185;0.9966912991270741;0.41667746111923853;0.41797008391631135;-0.40846149307923507;-0.4097664633448696;0.9869691488126731;0.99989917212632;10.0002154967978;0.41677716687570676;-0.43522797237799843;-0.4352279792372187;0.4222312866480069;0.4053958371129715;0.5853602870369277;0.9999041417654464
13.52185;0.9966929293527923;0.41667686248815455;0.41797040064474134;-0.40846149306960655;-0.409766463475821;0.9869682656901483;0.9999011679944373;10.000211922028683;0.41677705932415154;-0.43522797342605646;-0.43522797934372626;0.4222306626865669;0.4053967930335173;0.5853605440862462;0.9999044072981134
13.53185;0.9966946442226146;0.41667631450309445;0.41797077165230967;-0.4084625991111273;-0.40976757315168955;0.9869673642757041;0.9999032337100936;10.000208389552984;0.41677695596904674;-0.4352279744774712;-0.43522797945907776;0.42223005416450793;0.40539670210759177;0.5853601050999583;0.999904707143129
13.54185;0.9966964369712356;0.4166757013664095;0.41797107897436236;-0.4084625991529745;-0.4097675732560508;0.9869664459465958;0.9999053634277261;10.000204916484964;0.41677685837671496;-0.4352279755306782;-0.4352279795827376;0.4222294636487534;0.40539756342398076;0.5853603594859794;0.9999050430108444
13.55185;0.9966983005623998;0.4166750835909512;0.4179713808083724;-0.40846259922050215;-0.40976757334970465;0.9869655114590147;0.9999075497209308;10.00020152530844;0.416776767505084;-0.435227976584047;-0.4352279797138055;0.4222288933970718;0.4053973765222913;0.5853599266212761;0.9999054171845955
13.56185;0.9967002281334073;0.4166745221506282;0.4179717352325765;-0.40846370533859444;-0.409768682993067;0.9869645611688177;0.99990978387986;10.000198243501591;0.41677668409265806;-0.4352279776361007;-0.4352279798510709;0.42222834506933454;0.4053981413985559;0.5853601953204858;0.999905831948192
13.57185;0.9967022138860139;0.4166739031495645;0.417972023976226;-0.4084637054551144;-0.4097686830687562;0.9869635951736904;0.9999120567664219;10.000195095381834;0.4167766089137468;-0.43522797868542834;-0.43522797999326196;0.4222288194027372;0.4053978585951651;0.5853605051131779;0.9999062891509107
13.58185;0.9967032547205951;0.41667295189587306;0.417972385303843;-0.4084643803367784;-0.40976977053894087;0.9869616133095059;0.9999143589949576;10.000192105729003;0.41677654251471163;-0.4352279797305032;-0.4352279801393609;0.4222283163665738;0.4053985292603589;0.585360801032111;0.9999067896678115
13.59185;0.9967053440286691;0.41667234763901234;0.4179726577800167;-0.40846438049833833;-0.409769770598842;0.9869606150943854;0.999916680515776;10.000189311463343;0.4167764848034651;-0.4352279807696923;-0.43522798028868404;0.422227835532704;0.4053981548639023;0.5853604216601075;0.999907333000194
13.60185;0.9967074791536374;0.416671816620093;0.4179729802082052;-0.40846548670580635;-0.40977088021076236;0.9869595997739934;0.9999190110310116;10.000186755952091;0.4167764350630104;-0.43522798180126343;-0.4352279804405656;0.42222737613683076;0.4053987368080765;0.5853607533414428;0.9999079177904027
13.61185;0.9967096552233197;0.41667124660262655;0.41797323468501313;-0.4084654869093923;-0.40977088025747116;0.9869585672359666;0.9999213410912394;10.000184473761198;0.41677639243809;-0.4352279828233029;-0.435227980594036;0.4222269370786633;0.4053982765264016;0.5853604112164332;0.9999085426478337
13.62185;0.9967118668145857;0.4166707591863418;0.41797353765884926;-0.40846659315669404;-0.40977198985842167;0.9869575194507721;0.9999236628654516;10.000182485316845;0.4167763562687373;-0.43522798383388783;-0.4352279807478254;0.4222265171468603;0.4053987758703946;0.5853607794974586;0.9999092063074834
13.63185;0.9967141089210994;0.4166702416664146;0.4179737703842691;-0.4084665933974326;-0.409771989896711;0.9869564602397801;0.9999259703642654;10.000180796140949;0.4167763258789078;-0.4352279848314005;-0.4352279809005324;0.42222611524878434;0.40539823712869766;0.5853604716241119;0.999909907400169
13.64185;0.9967163778043411;0.4166697564644775;0.41797399016204967;-0.4084665936548212;-0.4097719899325785;0.9869553932282563;0.999928259145746;10.00017939544688;0.4167763003255652;-0.43522798581457095;-0.43522798105070243;0.42222573049548007;0.40539866281052694;0.5853608710761238;0.9999106441393552
13.65185;0.9967186713058437;0.41666936526953513;0.41797425440233466;-0.40846769995217735;-0.40977309952598673;0.9869543204937123;0.9999305255317958;10.000178257316676;0.41677627852013543;-0.43522798678233243;-0.43522798119676176;0.42222536214252515;0.40539805541538787;0.5853605919563636;0.9999114141218404
13.66185;0.9967209887507964;0.4166689534752752;0.41797444473565054;-0.4084677002395015;-0.4097730995589924;0.9869532426899145;0.9999327658075985;10.000177344522616;0.4167762594866794;-0.43522798773368876;-0.4352279813369479;0.4222250094109047;0.40539741715843414;0.5853603270329635;0.9999122149482333
13.67185;0.9967233299331356;0.4166686402562595;0.41797467825855156;-0.4084688065646729;-0.4097742091492307;0.9869521596478554;0.9999349763464059;10.000176612492055;0.41677624245681427;-0.4352279886675558;-0.43522798146947245;0.42222467139237235;0.40539775003121425;0.5853607697865659;0.9999130449469642
13.68185;0.9967256932649357;0.41666831087000195;0.41797483781618405;-0.40846880687802767;-0.40977420917745633;0.9869510708017711;0.9999371547805614;10.000176012272604;0.41677622673939535;-0.43522798958254766;-0.43522798159288517;0.42222434707305223;0.4053970562381702;0.5853605361142632;0.9999139026165462
13.69185;0.9967280748120394;0.41666802622376586;0.41797498253023596;-0.40846880720355405;-0.4097742092016098;0.9869499752025074;0.9999393008328272;10.00017549497454;0.4167762116104226;-0.43522799047678634;-0.4352279817061989;0.4222240352010443;0.40539733837757674;0.5853610116094505;0.9999147858484697
13.70185;0.9967304688648131;0.4166678468412648;0.41797517146766683;-0.4084699135655678;-0.4097753187796169;0.9869488718031744;0.9999414157837393;10.00017501582174;0.41677619653003806;-0.43522799134791884;-0.4352279818087206;0.4222237340527151;0.40539659925413307;0.5853608114897384;0.9999156925523225
13.71185;0.9967328689604936;0.4166676568631715;0.4179752877414232;-0.40846991391521514;-0.40977531879204504;0.9869477604097475;0.9999435012030506;10.000174537089318;0.41677618158293067;-0.43522799219335695;-0.43522798189999634;0.42222344135956763;0.4053968416965913;0.5853613210667503;0.999916621897234
13.72185;0.9967352689124185;0.4166675733529673;0.4179754497007329;-0.40847102030136934;-0.40977642835571926;0.9869466418937713;0.9999455582099007;10.000174033096556;0.4167761676354917;-0.43522799301063136;-0.4352279819798515;0.4222231542688744;0.4053960683316757;0.5853611555453937;0.9999175746643478
13.73185;0.9967376637494402;0.41666747802511617;0.4179755411504161;-0.4084710206750407;-0.40977642835093775;0.9869445171640503;0.9999475878225592;10.00017348885802;0.4167761558498355;-0.4352279937978969;-0.43522798204825686;0.42222286930537806;0.40539528144106757;0.5853610076154036;0.9999185524021874
13.74185;0.9967400496149712;0.41666742705138865;0.41797562199881894;-0.40847102106044664;-0.4097764283351898;0.9869433863476337;0.9999495917505847;10.000172888289983;0.4167761470245769;-0.4352279945542641;-0.4352279821050877;0.42222258260637757;0.40539548325259106;0.5853615698769878;0.9999195563180088
13.75185;0.9967424227984908;0.4166674757348763;0.41797575197221826;-0.4084721274814132;-0.4097775378658645;0.9869422487676226;0.9999515727506094;10.000172205838286;0.4167761415948752;-0.4352279952795869;-0.43522798215008723;0.4222222903513615;0.4053946761900647;0.5853614572530279;0.9999205870053113
13.76185;0.9967447796775619;0.41666750339681385;0.4179758144681582;-0.40847212788786236;-0.40977753782296666;0.9869411031965941;0.9999535342003315;10.00017140880039;0.41677614015289954;-0.4352279959740881;-0.43522798218310055;0.42222198915993686;0.40539486266667785;0.5853620545583282;0.9999216445950158
13.77185;0.9967461189574075;0.4166671694905515;0.41797589062170215;-0.4084716970115448;-0.4097775156072326;0.9869399482390717;0.9999554792061873;10.000170463451678;0.41677614363101695;-0.4352279966381986;-0.43522798220418885;0.4222216764965524;0.4053940449609154;0.5853619761105446;0.9999227287964587
13.78185;0.9967484363425292;0.4166673215752494;0.41797599652939327;-0.4084728034563425;-0.409778625089156;0.9869387826888127;0.9999574103893566;10.000169341282083;0.41677615307417876;-0.43522799727247774;-0.43522798221348535;0.42222135096266905;0.4053932253688349;0.5853619131420891;0.9999238391236451
13.79185;0.9967507329800622;0.41666744477753237;0.41797603767348335;-0.4084728038829579;-0.4097786249923086;0.9869376053661473;0.9999593304924509;10.000168026723763;0.41677616960126707;-0.43522799787754496;-0.43522798221107944;0.4222210121226254;0.40539340614829816;0.5853625559223277;0.9999249747579616
13.80185;0.9967530101512511;0.41666759534238607;0.4179760743518444;-0.4084728043136083;-0.4097786248743138;0.9869364145336167;0.9999612426644957;10.0001665218812;0.41677619453355996;-0.4352279984540698;-0.4352279821969409;0.4222206599252662;0.40539258922886295;0.5853625162842948;0.9999261339254043
13.81185;0.9967552695886341;0.41666782908539146;0.4179761670833016;-0.40847391077100054;-0.40977973429312486;0.9869352077833575;0.9999631504068485;10.000164842845843;0.416776229401082;-0.4352279990027012;-0.4352279821707733;0.42222029424932217;0.4053927760480307;0.5853631757344805;0.999927313735192
13.82185;0.9967575113476737;0.416668026202218;0.41797620012129744;-0.4084739112080478;-0.409779734129636;0.9869339827562605;0.9999650576132773;10.000163016844654;0.4167762760428;-0.4352279995238491;-0.4352279821320147;0.4222199148092397;0.4053919676083162;0.5853631456523032;0.9999285104984564
13.83185;0.9967597333648327;0.4166682427942641;0.41797623341129525;-0.40847391164754154;-0.4097797339419535;0.9869327381722796;0.9999669681191352;10.000161086018398;0.41677633665494634;-0.4352280000174928;-0.43522798208001356;0.42221952126537043;0.4053911645842484;0.5853631154039929;0.9999297198938779
13.84185;0.9967619325769048;0.41666853536530335;0.4179763264828224;-0.408475018112236;-0.40978084328797504;0.9869314743955572;0.9999688847796443;10.0001590996984;0.41677641326199044;-0.43522800048316523;-0.43522798201408197;0.42221911338176743;0.4053913672726246;0.5853637749463567;0.999930936756681
13.85185;0.9967641051412379;0.4166687851560786;0.41797636261733406;-0.40847501855509083;-0.4097808430483945;0.9869301929553256;0.9999708091183759;10.000157092263024;0.41677650713300146;-0.4352280009200684;-0.43522798193332424;0.42221869115669985;0.40539057557537816;0.5853637372136211;0.9999321549833136
13.86185;0.9967662458872152;0.41666904915435465;0.41797640128608077;-0.4084750189990637;-0.40978084278172167;0.986928895660988;0.9999727418104511;10.00015507344541;0.4167766189996828;-0.4352280013271699;-0.4352279818365061;0.4222182549933309;0.4053897894501723;0.5853636931087828;0.9999333681965971
13.87185;0.9967683484921462;0.4166693842960154;0.41797650198893016;-0.40847612546661083;-0.40978195204715523;0.9869275838812761;0.9999746831858667;10.000153040993427;0.41677674955774435;-0.43522800170323667;-0.43522798172224597;0.42221780575691487;0.40539000954862564;0.5853643336001465;0.9999345707105008
13.88185;0.9967704060888599;0.41666967158421714;0.41797654824802893;-0.40847612590954363;-0.40978195172713733;0.9869262574752975;0.9999766329005234;10.000150998474458;0.4167768995678193;-0.43522800204704937;-0.4352279815892837;0.42221734436094105;0.4053892372599682;0.5853642719107799;0.9999357580286133
13.89185;0.9967724116004387;0.416669967280116;0.41797660013283616;-0.4084761263493086;-0.4097819513817134;0.9869249143222472;0.9999785890043121;10.000148962011165;0.4167770698610588;-0.4352280023577964;-0.43522798143651387;0.42221687128063057;0.40538847424120966;0.5853641985911745;0.9999369271167446
13.90185;0.9967743584646999;0.41667032788556946;0.4179767180552817;-0.40847723280733644;-0.40978306057119057;0.9869235514708756;0.9999805477863245;10.000146954368777;0.4167772613874926;-0.43522800263526706;-0.43522798126302537;0.42221638665388433;0.4053887220860601;0.585364803785782;0.9999380765465016
13.91185;0.9967762420369828;0.41667063484068007;0.4179767861783393;-0.40847723323529433;-0.40978306017892546;0.9869221662595172;0.9999825051344083;10.000144994512974;0.4167774750784295;-0.43522800287982455;-0.4352279810683088;0.4222158906898745;0.40538798219514477;0.5853646997472849;0.9999392057516766
13.92185;0.9967780601500356;0.41667094537636845;0.41797686427904485;-0.40847723365524563;-0.409783059765866;0.986919756331366;0.9999844581606326;10.00014308909513;0.4167777114979647;-0.4352280030924067;-0.4352279808523273;0.4222153838892706;0.40538725573246603;0.5853645764887441;0.9999403135623152
13.93185;0.9967798124036806;0.41667131664304924;0.41797701160274137;-0.40847834008978723;-0.4097841688931433;0.9869183193625455;0.9999864055823383;10.00014122963059;0.4167779704978455;-0.4352280032745023;-0.4352279806152675;0.4222148670586678;0.40538754378037595;0.5853651244987408;0.9999413974494096
13.94185;0.996781499825469;0.4166716298806846;0.41797711099054385;-0.40847834049206894;-0.40978416844475607;0.9869168526220563;0.9999883469317451;10.00013939717244;0.4167782512863919;-0.4352280034279405;-0.4352279803573025;0.4222143411363083;0.4053868476532742;0.5853649572100447;0.999942454184539
13.95185;0.9967831252710683;0.41667194143192476;0.4179772213824086;-0.4084783408855637;-0.4097841679821144;0.986915352595301;0.9999902815026067;10.000137569566846;0.4167785527809283;-0.43522800355451485;-0.4352279800786918;0.42221380690512406;0.405386169126045;0.585364766270416;0.9999434811335491
13.96185;0.9967846930486154;0.4166722489398614;0.417977343213364;-0.4084783412705144;-0.4097841675076292;0.9869138156466104;0.9999922080494575;10.00013572507948;0.41677887371183636;-0.4352280036556734;-0.43522797977998023;0.42221426474520535;0.40538651031351003;0.585365965357078;0.9999444768974151
13.97185;0.9967862072001723;0.4166726087628125;0.41797753597247617;-0.40847944767060207;-0.40978527658295927;0.9869122392083982;0.9999941254159155;10.000133839192388;0.4167792126300376;-0.43522800373252923;-0.43522797946199243;0.4222137144525721;0.40538587313493935;0.5853657269948326;0.999945441062405
13.98185;0.9967876700538709;0.4166729021298466;0.41797768312133793;-0.4084794480397436;-0.40978527609263604;0.9869106222416483;0.9999960330721291;10.000131877492732;0.4167795679348769;-0.43522800378614823;-0.4352279791256931;0.4222131552544182;0.4053852586386109;0.5853654658682325;0.9999463740014964
13.99185;0.9967890823287086;0.41667318624386507;0.41797784381890407;-0.4084794484023184;-0.4097852755982879;0.9869089650000914;0.9999979308951019;10.000129797803762;0.4167799377238596;-0.43522800381788324;-0.43522797877210256;0.42221258606832607;0.4053846667121577;0.585365182779755;0.9999472769902316
14.00185;0.9967904440522507;0.4166734598257111;0.4179780180010452;-0.40847944875994546;-0.40978527510179424;0.986907268348101;0.9999998185230561;10.000127561938344;0.41678031980069646;-0.43522800382957266;-0.43522797840234373;0.42221200582472523;0.4053850963910157;0.5853655709111556;0.9999481519657896
14.01185;0.9967917551782366;0.41667377982977466;0.41797826425486123;-0.4084805551378519;-0.4097863841633091;0.9869055328254256;1.000001695044508;10.000125139780506;0.4167807118913912;-0.4352280038234394;-0.43522797801766033;0.42221141390649475;0.4053845464028567;0.5853652456469361;0.9999490004039652
14.02185;0.9967920172859825;0.4166736316163467;0.4179784869129836;-0.4084801241910874;-0.40978636150848446;0.9869037585629941;1.000003559016955;10.00012250442303;0.4167811117174462;-0.4352280038016285;-0.43522797761928916;0.4222108106671274;0.40538401554616654;0.5853648996565547;0.9999498220933074
14.03185;0.9967932284491102;0.416673863226468;0.4179787009484817;-0.40848012454430366;-0.4097863610098454;0.9869019459964259;1.0000054081541607;10.000119631044525;0.41678151718695355;-0.435228003765646;-0.4352279772082654;0.42221019754664635;0.40538450271589144;0.5853652254269334;0.9999506156481753
14.04185;0.9967943914666735;0.4166740767143905;0.4179789270365705;-0.408480124898344;-0.40978636051070594;0.9869000957034755;1.0000072389032144;10.00011650037538;0.4167819267358412;-0.43522800371610154;-0.43522797678523145;0.422209576617323;0.4053840067211073;0.5853648383424868;0.9999513801100274
14.05185;0.9967955069492548;0.4166743283813451;0.41797922210726546;-0.4084812312757671;-0.4097874695700445;0.9868982075933724;1.0000090463382123;10.00011309899581;0.4167823392208168;-0.4352280036528313;-0.43522797635041416;0.42220895010618703;0.4053835262382559;0.585364432446373;0.9999521154798586
14.06185;0.9967965738674871;0.4166744989627943;0.41797946640821787;-0.40848123163210226;-0.4097874690696554;0.9868962809987324;1.0000108241835357;10.000109417876548;0.41678275341510607;-0.4352280035752113;-0.43522797590388584;0.42220832028963423;0.40538305993711804;0.5853640101858969;0.9999528225615086
14.07185;0.9967975901125076;0.4166746448335987;0.4179797160799104;-0.4084812319893941;-0.4097874685686439;0.9868943155626764;1.0000125650703717;10.000105455241647;0.41678316765124374;-0.43522800348243584;-0.4352279754459324;0.4222076893536622;0.4053836067154013;0.585364267105165;0.9999535028147255
14.08185;0.9967985533661308;0.4166747641294993;0.41797996887701494;-0.4084812323472706;-0.40978746806686517;0.9868923119267755;1.0000142612318443;10.000101217673805;0.41678357961418805;-0.4352280033736095;-0.4352279749772981;0.4222070590903874;0.4053831659824204;0.5853638213117759;0.9999541577503741
14.09185;0.9967994620107851;0.41667491412449725;0.4179802819228699;-0.4084823387270971;-0.4097885771229338;0.9868902716939822;1.0000159055080722;10.00009671218644;0.41678398629413643;-0.43522800324774313;-0.4352279744992179;0.4222064309155915;0.40538273778446654;0.5853633684571978;0.9999547884776964
14.10185;0.996800316193597;0.4166749776487777;0.41798053686511316;-0.4084823390829112;-0.40978857661790064;0.9868881969833289;1.000017492387048;10.000091937937752;0.41678438447477756;-0.4352280031037918;-0.43522797401325036;0.42220580605826274;0.4053823227809843;0.5853629115378202;0.9999553961217988
14.11185;0.9968011180917861;0.4166750143459861;0.4179807918334026;-0.40848233943482715;-0.40978857611003583;0.986886090102014;1.000019018263435;10.000086888844573;0.4167847714356299;-0.43522800294061853;-0.43522797352096265;0.4222051856093921;0.4053829221236875;0.5853631458213869;0.9999559820191293
14.12185;0.9968018713298856;0.41667502613861773;0.4179810461155065;-0.4084823397803367;-0.40978857559868215;0.9868839532929342;1.0000204806850197;10.000081560749914;0.4167851452208934;-0.43522800275691576;-0.4352279730236855;0.42220457066749717;0.4053825371451927;0.5853626885760509;0.9999565471496411
14.13185;0.9968025803469284;0.4166750153756013;0.41798129851090327;-0.4084823401168005;-0.4097885750833805;0.9868817888811787;1.0000218779405212;10.000075953358307;0.4167855046304244;-0.4352280025513859;-0.4352279725226271;0.42220396250076736;0.40538216918804765;0.5853622343136499;0.9999570923999677
14.14185;0.9968032497965519;0.41667504324510285;0.4179816060712552;-0.4084834464638929;-0.4097896841229398;0.9868795996832282;1.0000232092864672;10.000070069202472;0.41678584916840483;-0.4352280023230732;-0.4352279720191894;0.42220336250852314;0.405381819815106;0.5853617846057446;0.9999576196267145
14.15185;0.9968038840543285;0.4166749954250884;0.41798184948162703;-0.4084834467746736;-0.4097896835991043;0.9868773886791024;1.0000244746761737;10.000063915036165;0.4167861788843741;-0.4352280020715402;-0.43522797151502796;0.42220277218727836;0.4053824908082646;0.585362033265;0.9999581317193277
14.16185;0.9968044869134323;0.41667493296388963;0.41798208541296267;-0.40848344706882217;-0.4097896830710465;0.986875158728483;1.0000256744370661;10.00005750895865;0.4167864942883974;-0.4352280017969447;-0.43522797101178323;0.4222021931399909;0.4053821838048137;0.5853615965701278;0.9999586320422588
