time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.19185;0.9968913614146878;0.41672467308201333;0.41798189866694074;-0.408484555437302;-0.4097907781484395;0.9870059741230086;1.0000720633349987;9.999764335319611;0.41674996940556525;-0.43522796830993266;-0.43522797775408717;0.42224948493738035;0.40545398590144216;0.5853759198686811;0.999944515380459
14.20185;0.9968909045351262;0.4167245161315691;0.4179817984664839;-0.4084845555510538;-0.40979077807297487;0.9870072039400815;1.000070921109983;9.999760514062;0.4167506855642377;-0.43522796856644214;-0.43522797798122265;0.4222499784162386;0.4054550919650739;0.5853761380172174;0.999942213678806
14.21185;0.996890470314835;0.41672434835207006;0.4179816774474352;-0.40848455565866243;-0.4097907780046302;0.9870083839149889;1.0000697933777671;9.999756209201985;0.4167514040605664;-0.43522796886702647;-0.4352279782384908;0.4222505079593793;0.40545521913603877;0.5853756965457693;0.9999399404618962
14.22185;0.9968900632414531;0.41672417113524746;0.4179815357727625;-0.40848455575945425;-0.40979077794336194;0.9870095110140892;1.0000686765771611;9.999751464227835;0.41675212738124495;-0.43522796921154266;-0.4352279785239299;0.42225107208336926;0.40545536717470804;0.5853752869772656;0.9999377058929695
14.23185;0.9968896890713569;0.4167239852666877;0.4179813738702883;-0.40848455585291676;-0.4097907778893455;0.9870105820694546;1.000067565776426;9.999746331494514;0.4167528583326539;-0.43522796959937105;-0.43522797883590286;0.4222516688589831;0.4054555358338242;0.5853749082654793;0.9999355197961723
14.24185;0.9968893543620786;0.4167238499364597;0.41798125103034095;-0.4084856619609342;-0.4097918874021118;0.987011594398007;1.0000664572536642;9.999740868131891;0.41675359958386704;-0.4352279700295022;-0.435227979173078;0.42225229617312304;0.40545572515051737;0.5853745591150921;0.99993339029996
14.25185;0.9968890658806123;0.4167236488005407;0.41798105053132584;-0.4084856620386195;-0.40979188736395594;0.9870125460956635;1.0000653489001259;9.999735136258563;0.4167543536773083;-0.4352279705008039;-0.4352279795342272;0.4222529520106411;0.40545693532820837;0.5853749305694548;0.9999313236276142
14.26185;0.9968888301620668;0.41672344106455794;0.4179808318461781;-0.4084856621075767;-0.4097918873342161;0.9870134361582416;1.0000642391139585;9.999729200620783;0.41675512331547937;-0.4352279710121748;-0.435227979917984;0.42225363447936526;0.4054571664227286;0.5853746360499306;0.9999293248497296
14.27185;0.9968886532322955;0.41672322747302337;0.41798059587183045;-0.4084856621673349;-0.40979188731282135;0.9870142642927214;1.0000631260116293;9.999723126102678;0.41675591136757295;-0.43522797156240883;-0.4352279803226769;0.4222543417498385;0.4054574181921954;0.5853743665268409;0.9999273989595523
14.28185;0.9968885402592061;0.4167230086407289;0.4179803439681485;-0.4084856622176827;-0.4097918872992946;0.9870150308336483;1.0000620069378283;9.999716979266493;0.4167567206128209;-0.4352279721501123;-0.4352279807461917;0.4222550720569351;0.4054576902169178;0.5853741199897763;0.9999255512411387
14.29185;0.9968884944946551;0.4167227849133187;0.41798007812178883;-0.408485662258315;-0.4097918872926914;0.9870157371476972;1.0000608784108158;9.999710830114473;0.4167575534268666;-0.4352279727738193;-0.4352279811861679;0.42225582369785236;0.4054579821277155;0.5853738937377722;0.9999237863801509
14.30185;0.9968885163121627;0.41672261542688943;0.4179798592129564;-0.4084867683107608;-0.4097929968508487;0.987016385934429;1.0000597370868363;9.999704749804291;0.41675841141622444;-0.43522797343201;-0.43522798164046667;0.42225659513709335;0.4054582936395007;0.5853736842832151;0.9999221078807649
14.31185;0.9968886036311875;0.41672238463117733;0.41797957160841104;-0.4084867683296623;-0.4097929968542751;0.9870169806791087;1.0000585808467237;9.999698804643636;0.4167592952593717;-0.43522797412298686;-0.4352279821072536;0.42225738516209216;0.40545962447438866;0.5853741798173906;0.999920518921812
14.32185;0.9968887530205573;0.41672215323281;0.41797927523958295;-0.4084867683364081;-0.409792996860826;0.9870175242418;1.000057408506959;9.99969304991803;0.41676020477729847;-0.4352279748448828;-0.4352279825847848;0.42225819283194166;0.40545997439123344;0.5853739903421896;0.999919023160386
14.33185;0.996888960523138;0.41672192350948006;0.41797897097647824;-0.4084867683302365;-0.4097929968694687;0.9870180182299284;1.0000562186538569;9.999687529454468;0.4167611389819232;-0.4352279755957757;-0.4352279830713661;0.4222590172183051;0.4054603431733336;0.5853738036627093;0.9999176242184926
14.34185;0.9968892222621043;0.4167216974513664;0.4179786595677832;-0.4084867683103835;-0.4097929968794489;0.987018463847308;1.0000550090814049;9.999682278955571;0.4167620962709078;-0.4352279763736814;-0.43522798356542974;0.422259857060943;0.4054607305626754;0.5853736157863696;0.9999163246730854
14.35185;0.996889534772303;0.4167214766667794;0.41797834162425224;-0.4084867682762295;-0.4097929968901992;0.9870188626601583;1.0000537769652178;9.999677327824601;0.4167630748599511;-0.43522797717636874;-0.4352279840655038;0.42226071053870684;0.4054611362509149;0.5853734235999424;0.9999151257003452
14.36185;0.9968898950824346;0.416721262343791;0.41797801745501467;-0.408486768227417;-0.40979299690126575;0.987019216525172;1.000052519332611;9.999672703656609;0.4167640731408036;-0.4352279780010262;-0.4352279845700926;0.4222615753148676;0.405461559813782;0.5853732249546605;0.9999140274748146
14.37185;0.9968903008700304;0.4167210551502988;0.41797768709163763;-0.40848676816382107;-0.40979299691235077;0.9870195265928265;1.0000512337557435;9.999668439256336;0.41676508958424263;-0.4352279788440456;-0.43522798507766175;0.42226244865966034;0.40546200057386295;0.5853730187756129;0.9999130300053063
14.38185;0.9968907506316289;0.41672091379820375;0.417977409255856;-0.40848787410773585;-0.4097941064823522;0.9870197921015473;1.0000499190597079;9.99966457397462;0.4167661221661483;-0.4352279797012944;-0.4352279855867172;0.4222633274845107;0.40546345757807856;0.5853734975365203;0.99991213385107
14.39185;0.9968912434354547;0.41672072143184374;0.41797706671594204;-0.4084878740148489;-0.4097941064927962;0.9870200104797162;1.0000485753700483;9.999661149873548;0.4167671680086381;-0.4352279805686661;-0.43522798609593966;0.42226420849826224;0.40546392966529915;0.5853732767859835;0.9999113401445876
14.40185;0.9968917781513954;0.4167205371836055;0.4179767184849926;-0.40848787390736757;-0.4097941065022789;0.9870201784377481;1.0000472035591035;9.999658210873822;0.41676822372208816;-0.4352279814423981;-0.43522798660447903;0.42226508865293827;0.40546441555300966;0.5853730498847889;0.9999106503647645
14.41185;0.9968923529187828;0.4167203618349299;0.417976365002744;-0.40848787378505425;-0.4097941065103061;0.9870202932321709;1.0000458051305803;9.999655805855701;0.4167692858711852;-0.435227982319176;-0.43522798711208854;0.42226596567085095;0.40546491402717305;0.58537281736521;0.9999100662309816
14.42185;0.9968929653709115;0.41672019584114167;0.4179760070253666;-0.4084878736474428;-0.40979410651659076;0.9870203536190754;1.0000443825863627;9.999653988092954;0.4167703508963946;-0.43522798319624656;-0.43522798761879733;0.4222668382218379;0.40546542399911645;0.5853725792391188;0.9999095894422293
14.43185;0.996893613006445;0.4167200392780062;0.41797564568855156;-0.408487873493993;-0.4097941065209233;0.987020359692945;1.0000429394094892;9.999652808167305;0.4167714148321843;-0.43522798407136365;-0.4352279881245906;0.422267705519643;0.40546594420166787;0.5853723350603071;0.9999092216875004
14.44185;0.9968932948171185;0.4167194961253971;0.41797530414187717;-0.4084874420166986;-0.4097940843661327;0.9870203120533498;1.000041479348422;9.999652306037838;0.4167724735131251;-0.4352279849424897;-0.43522798862943235;0.4222685666631398;0.4054664727863286;0.5853720843193578;0.999908965293624
14.45185;0.9968940059143797;0.41671935723720044;0.4179749406250357;-0.40848744183135666;-0.40979408436476955;0.9870202111876805;1.0000400057942598;9.999652507520256;0.4167735231539622;-0.4352279858075995;-0.43522798913338273;0.42226942023410063;0.40546700722659973;0.5853718267903785;0.9999088238725794
14.46185;0.9968947460807066;0.41671922578972137;0.4179745787072053;-0.40848744163062406;-0.4097940843588957;0.9870200572862129;1.0000385219882024;9.999653427413337;0.41677456078656644;-0.43522798666471346;-0.4352279896366931;0.42227026430515313;0.4054685446483556;0.5853722550816685;0.9999088024566608
14.47185;0.9968955147067978;0.41671915931365955;0.4179742789684848;-0.4084885474360184;-0.4097951939059776;0.9870198505473273;1.0000370312064708;9.999655075766807;0.4167755843403649;-0.4352279875120149;-0.43522799013983915;0.42227109672044927;0.40546908217333405;0.5853719841829707;0.9999089071418935
14.48185;0.9968963124766783;0.41671904022678136;0.41797392599073663;-0.40848854720583716;-0.40979519388598884;0.9870195915498805;1.0000355364967208;9.999657458435298;0.41677659230720343;-0.4352279883480517;-0.4352279906434423;0.42227191537445563;0.4054696169203111;0.5853717063550602;0.9999091443907464
14.49185;0.9968971406252236;0.4167189268717586;0.4179735808640192;-0.4084885469619698;-0.4097951938563166;0.9870192810703157;1.0000340408327097;9.99966057359493;0.41677758322565284;-0.43522798917193195;-0.43522799114816296;0.42227271829764457;0.40547014590474495;0.5853714210393532;0.9999095200992233
14.50185;0.99689800026413;0.4167188189696928;0.41797324630060345;-0.40848854670532325;-0.40979519381567037;0.9870189194379956;1.0000325472589051;9.9996644118541;0.4167785553475055;-0.43522798998328943;-0.43522799165456477;0.42227350364074007;0.40547066619538213;0.5853711279199685;0.9999100386094968
14.51185;0.9968988918968091;0.41671871573894254;0.4179729248953322;-0.40848854643684807;-0.4097951937632573;0.987018506178782;1.0000310583712828;9.999668957957123;0.4167795064689813;-0.4352279907820004;-0.43522799216311875;0.422274269670101;0.40547117529273746;0.5853708272758583;0.9999107024452893
14.52185;0.9968998143161155;0.4167186158226177;0.4179726188312608;-0.40848854615767993;-0.40979519369887346;0.9870180404099571;1.0000295760970872;9.999674193970328;0.41678043390084846;-0.43522799156786485;-0.435227992674417;0.4222750147178331;0.4054716712301016;0.5853705200383302;0.9999115129751859
14.53185;0.9969007644124291;0.4167185176284288;0.4179723299137036;-0.4084885458691472;-0.4097951936228057;0.9870175216594398;1.0000281019277617;9.99968010339005;0.4167813346628316;-0.43522799234046744;-0.43522799318923483;0.42227573708964383;0.40547215219721233;0.5853702075690964;0.9999124707966616
14.54185;0.9969017385420647;0.41671841980591173;0.41797205951830396;-0.40848854557257824;-0.4097951935354193;0.9870169506580244;1.0000266366508497;9.999686669114691;0.41678220572437447;-0.4352279930992247;-0.43522799370841536;0.4222764351422708;0.4054726162578954;0.5853698911385204;0.9999135754277874
14.55185;0.9969027332467976;0.4167183212780405;0.41797180845366994;-0.4084885452693109;-0.40979519343692933;0.9870163299370976;1.0000251799062465;9.99969386997436;0.4167830441739887;-0.4352279938435744;-0.43522799423283115;0.4222771075042922;0.40547306143911005;0.585369571546204;0.9999148250227713
14.56185;0.9969037447338815;0.4167182209164517;0.4179715771227638;-0.4084885449609312;-0.40979519332766884;0.9870156637861232;1.0000237305342259;9.999701685033152;0.4167838473879549;-0.4352279945732723;-0.43522799476335383;0.4222777530945752;0.40547348577386255;0.5853692491742547;0.9999162161341801
14.57185;0.996904768667531;0.41671811749080884;0.4179713658688973;-0.40848854464944057;-0.409795193208397;0.9870149571515745;1.000022287438075;9.999710101762894;0.416784613069614;-0.4352279952884833;-0.43522799530074974;0.4222783710013342;0.40547488721427843;0.5853696167629137;0.9999177436473382
14.58185;0.9969058007038517;0.41671800988585955;0.4179711751162956;-0.4084885443372062;-0.40979519308040097;0.9870142144483071;1.0000208497241492;9.999719114737943;0.4167853392191395;-0.4352279959895137;-0.43522799584567284;0.42227896053638675;0.4054752638080423;0.5853692895933312;0.9999194014180811
14.59185;0.9969068370263184;0.41671789726864744;0.4179710053382862;-0.40848854402669205;-0.4097951929454803;0.987013439654786;1.0000194159924825;9.999728708866844;0.41678602436255485;-0.43522799667659307;-0.4352279963988567;0.42227952135187646;0.4054756141815977;0.585368961253476;0.9999211833031125
14.60185;0.996907874290059;0.4167178375584633;0.41797091580387236;-0.40848964974130403;-0.40979630236479;0.9870126370904112;1.0000179842449262;9.999738845170976;0.4167866678348139;-0.435227997349942;-0.43522799696130937;0.4222800534057836;0.405475937876861;0.5853686335548006;0.9999230838175552
14.61185;0.9969089089512326;0.41671771286442677;0.417970789778087;-0.4084896494408728;-0.4097963022221734;0.987011811451207;1.0000165526227975;9.999749464083393;0.4167872696159831;-0.4352279980098339;-0.435227997534335;0.4222805568681654;0.40547623519279097;0.5853683084782835;0.999925097620931
14.62185;0.9969099366671602;0.41671758007603693;0.41797068665816617;-0.4084896491482806;-0.40979630207847556;0.9870109670569722;1.0000151197951814;9.999760495506772;0.4167878298315477;-0.4352279986564361;-0.43522799811952456;0.42228103216028473;0.40547650672701374;0.5853679875299767;0.9999272182957262
14.63185;0.9969109525396412;0.4167174369502175;0.4179706070865342;-0.4084896488648506;-0.40979630193513433;0.987010107320814;1.0000136852646573;9.999771867480227;0.41678834854057534;-0.43522799928973893;-0.4352279987187726;0.42228148014632755;0.40547675303219416;0.5853676717113682;0.9999294383088545
14.64185;0.9969119515918591;0.41671728143901715;0.41797055166294184;-0.40848964859129;-0.40979630179352133;0.9870092353702867;1.000012250032314;9.99978351154167;0.41678882605887385;-0.4352279999098253;-0.43522799933401607;0.4222819022027526;0.4054769744909265;0.5853673619511243;0.9999317500563555
14.65185;0.9969129285472131;0.4167171124650458;0.4179705208692184;-0.40848964832775225;-0.40979630165523057;0.987008355511299;1.000010816846556;9.99979535671313;0.4167892633605569;-0.4352280005170193;-0.43522799996663536;0.4222822999176069;0.4054771713963449;0.5853670592298101;0.9999341461598706
14.66185;0.9969138775771569;0.41671693024066486;0.41797051505849125;-0.40848964807410276;-0.4097963015219518;0.9870074739688771;1.000009389718393;9.99980731916431;0.4167896620300953;-0.435228001111655;-0.4352280006170815;0.42228267458596624;0.4054773441859736;0.5853667641082817;0.9999366188456024
14.67185;0.9969147924899355;0.41671673598326975;0.4179705345002039;-0.408489647830202;-0.4097963013952401;0.9870065979844065;1.0000079731257399;9.99981930419466;0.4167900238959733;-0.4352280016939701;-0.43522800128513756;0.4222830269764684;0.40547749346598105;0.5853664762722356;0.9999391598065654
14.68185;0.9969156669832364;0.416716531111653;0.4179705792981764;-0.40848964759612133;-0.40979630127657074;0.9870057344815977;1.0000065714739461;9.999831213410161;0.4167903508936973;-0.43522800226431946;-0.4352280019704339;0.4222833575975125;0.4054776197939521;0.585366194689172;0.9999417611457082
14.69185;0.9969164949400527;0.41671631663237513;0.4179706493565399;-0.40848964737215365;-0.4097963011675382;0.9870048897638936;1.0000051891426958;9.99984294479483;0.4167906451818196;-0.43522800282340707;-0.435228002672807;0.4222836670701002;0.4054777236468593;0.5853659181901759;0.9999444162731485
14.70185;0.9969172708684881;0.41671609316661257;0.4179707445283515;-0.4084896471586482;-0.4097963010698646;0.9870040697497217;1.000003830755804;9.999854393416896;0.4167909091823419;-0.435228003372388;-0.43522800339245477;0.42228395623546794;0.40547780542175516;0.5853656458719949;0.9999471197579743
14.71185;0.9969179903200951;0.41671586116978016;0.4179708646306181;-0.4084896469559907;-0.40979630098512454;0.9870032800786397;1.0000025012729064;9.999865458758748;0.416791145526402;-0.4352280039127173;-0.43522800412968937;0.42228422604450977;0.40547786516638107;0.5853653771693954;0.9999498667012661
14.72185;0.9969186493156086;0.41671562106286414;0.41797100919620567;-0.40848964676472593;-0.4097963009145192;0.9870025258943478;1.0000012059237597;9.999876052020326;0.4167913569924719;-0.4352280044458078;-0.43522800488441654;0.4222844772927991;0.40547790244126203;0.5853651118412568;0.9999526527951825
14.73185;0.9969192426374401;0.4167153734183207;0.41797117740231066;-0.40848964658558373;-0.4097963008588451;0.987001810749608;0.999999949574751;9.999886098034231;0.41679154652018985;-0.4352280049728854;-0.4352280056560926;0.42228471037284243;0.40547791645167347;0.5853648499231083;0.9999554749370428
14.74185;0.996919763037262;0.4167151192782314;0.4179713682949758;-0.40848964641949775;-0.409796300818521;0.987001135651304;0.999998735302246;9.999895536138979;0.41679171728658254;-0.4352280054950263;-0.43522800644423926;0.42228492530386424;0.40547790609795725;0.5853645915000129;0.9999583309590272
14.75185;0.9969202025482401;0.41671486043229483;0.4179715808857655;-0.4084896462676178;-0.4097963007938515;0.9870004997631211;0.9999975631480345;9.999904327206236;0.4167918725076581;-0.43522800601301076;-0.43522800724871563;0.422285121925873;0.4054778700410223;0.5853643363104232;0.9999612185196763
14.76185;0.9969205542614444;0.41671459934630223;0.417971814101344;-0.40848964613111627;-0.40979630078547485;0.9869999018441344;0.9999964301455331;9.999912463142264;0.4167920150413019;-0.43522800652703847;-0.43522800806946565;0.42228529991081354;0.40547780692936086;0.5853640836193335;0.9999641344776397
14.77185;0.9969208130940732;0.4167143388020737;0.41797206688947525;-0.40848964601104054;-0.40979630079447227;0.9869993409411061;0.9999953319771324;9.99991996550427;0.41679214731599057;-0.43522800703661635;-0.4352280089062136;0.4222854584959984;0.4054777155359103;0.5853638325984046;0.9999670749418555
14.78185;0.9969209761744781;0.41671408153578693;0.4179723383408112;-0.40848964590842646;-0.4097963008221286;0.9869988163026677;0.9999942652406227;9.99992687027412;0.41679227129159946;-0.43522800754080493;-0.4352280097583091;0.42228559626876533;0.40547759466950084;0.5853635824589422;0.9999700359235152
14.79185;0.9969210428482072;0.4167138299605483;0.4179726275907577;-0.408489645824392;-0.40979630086978874;0.9869983273687494;0.9999932281181731;9.999933213399858;0.41679238813080877;-0.4352280080386779;-0.4352280106245742;0.42228571139343474;0.4054774431244684;0.5853633319029428;0.9999730142930003
14.80185;0.9969210137733808;0.41671358595513497;0.4179729338103024;-0.4084896457601453;-0.40979630093890945;0.9869978745176268;0.9999922190026396;9.99993902500305;0.4167924982853136;-0.4352280085294981;-0.4352280115032607;0.4222858021437803;0.4054772599594099;0.5853630789290122;0.9999760078239781
14.81185;0.9969208903366029;0.4167133508165989;0.41797325632279625;-0.40848964571705515;-0.4097963010310248;0.9869974597473348;0.9999912351378422;9.99994432585499;0.4167926021314333;-0.4352280090125631;-0.43522801239219167;0.42228586727025647;0.4054770448190658;0.5853628214863392;0.9999790142406741
14.82185;0.9969206752103816;0.4167131256021276;0.41797359430555053;-0.40848964569671764;-0.40979630114745164;0.9869970859019016;0.9999902728681956;9.999949127173458;0.4167927001898609;-0.4352280094872055;-0.4352280132889399;0.4222859059766427;0.40547679791186386;0.5853625580335866;0.9999820305306482
14.83185;0.996920372959567;0.416712911612448;0.4179739464506258;-0.40848964570087165;-0.4097963012890264;0.9869967553654929;0.9999893291810882;9.999953436525225;0.4167927927362867;-0.43522800995291955;-0.4352280141909907;0.4222859177273165;0.4054765199204066;0.5853622875882085;0.9999850530410095
14.84185;0.996919990307486;0.4167127104403254;0.41797431135734875;-0.40848964573109636;-0.4097963014561149;0.9869964703469112;0.999988402979971;9.999957262624532;0.4167928797025884;-0.43522801040936315;-0.4352280150958664;0.4222859023573228;0.40547621215655183;0.5853620096243431;0.9999880779753373
14.85185;0.9969195364253909;0.41671252364625605;0.41797468809419136;-0.4084896457884936;-0.4097963016486347;0.9869962339234034;0.999987494923806;9.999960619195656;0.416792961022034;-0.4352280108564963;-0.43522801600117716;0.4222858604118498;0.40547587667292745;0.5853617240045988;0.9999911017517055
14.86185;0.9969190221449696;0.41671235253970135;0.4179750762180554;-0.4084896458736589;-0.4097963018659999;0.9869960499179282;0.9999866065237117;9.99996352983026;0.41679303673913937;-0.43522801129473543;-0.43522801690450597;0.42228579314849896;0.4054755159543278;0.5853614308813198;0.9999941209504504
14.87185;0.9969184581173622;0.4167121982505191;0.41797547555921977;-0.40848964598676585;-0.40979630210737245;0.9869959222719475;0.9999857396434918;9.999966025561358;0.4167931069567152;-0.43522801172472503;-0.43522801780327275;0.42228570214232747;0.4054751324542616;0.5853611303100419;0.9999971318396619
14.88185;0.9969178541767497;0.41671206187348675;0.4179758860780151;-0.4084896461275255;-0.4097963023721024;0.9869958545323102;0.9999848963360696;9.999968136845425;0.41679317203518773;-0.4352280121470627;-0.435228018694952;0.4222855889667125;0.4054747284587997;0.5853608218171713;1.0000001297739434
14.89185;0.9969172197053519;0.41671194444335774;0.41797630760423427;-0.408489646295258;-0.40979630265976447;0.9869958489937378;0.9999840786612475;9.999969891498683;0.41679323264526263;-0.43522801256225047;-0.4352280195774927;0.4222854553527265;0.4054743060306413;0.5853605046546208;1.0000031093671178
14.90185;0.9969165629966864;0.41671184681236756;0.41797673948723063;-0.40848964648912417;-0.4097963029700113;0.9869959062389574;0.99998328862159;9.99997131878969;0.4167932894513307;-0.4352280129706807;-0.4352280204493953;0.4222853035858454;0.4054738667950115;0.5853601785090012;1.0000060655102663
14.91185;0.996915890456181;0.41671176963705525;0.41797718064110845;-0.4084896467081837;-0.40979630330269323;0.9869960257898217;0.999982528093243;9.99997245020027;0.41679334298884696;-0.4352280133726637;-0.4352280213093779;0.42228513647851207;0.4054734119460304;0.5853598437304892;1.0000089941161343
14.92185;0.9969152073349676;0.41671171345884667;0.4179776298964128;-0.4084896469513791;-0.4097963036579167;0.9869962067097608;0.9999817984856405;9.99997331494871;0.4167933937777934;-0.43522801376854814;-0.43522802215617296;0.4222849568602017;0.4054729425862351;0.5853595011673093;1.0000118918391088
14.93185;0.9969145187944273;0.4167116785973136;0.41797808607769776;-0.4084896472177695;-0.40979630403580103;0.9869964472855397;0.9999811007633347;9.99997393925368;0.41679344228785276;-0.43522801415879786;-0.43522802298874524;0.4222847671108746;0.4054724601348751;0.5853591521843284;1.0000147551548684
14.94185;0.9969138297166544;0.41671166486247996;0.41797854784836524;-0.4084896475067529;-0.40979630443621573;0.9869967450522221;0.9999804359682833;9.999974348405694;0.41679348889414064;-0.4352280145438574;-0.4352280238064559;0.42228456908755313;0.4054719664653982;0.5853587986564752;1.0000175800082343
14.95185;0.9969131445454379;0.4167116714011318;0.41797901361243583;-0.4084896478179754;-0.4097963048587293;0.9869970977418412;0.999979805080593;9.999974564494021;0.41679353389214313;-0.43522801492385904;-0.4352280246089243;0.4222843642296904;0.40547146356657465;0.5853584427238426;1.0000203619089922
14.96185;0.9969124680317174;0.4167116966996367;0.41797948161339193;-0.4084896481511064;-0.4097963053025266;0.9869975036333607;0.9999792083900488;9.999974607385376;0.41679357739310846;-0.4352280152985273;-0.4352280253959948;0.4222841533823707;0.40547095313183756;0.5853580865009506;1.0000230954487814
14.97185;0.9969118055906745;0.41671173878273626;0.41797995023041723;-0.4084896485056581;-0.4097963057661969;0.9869979608318562;0.9999786454313782;9.999974499563567;0.41679361923339;-0.43522801566735936;-0.4352280261678094;0.4222839364097845;0.40547043656940673;0.5853577318331988;1.0000257742156144
14.98185;0.9969111631320275;0.4167117956209171;0.4179804181606693;-0.4084896488809721;-0.40979630624788155;0.9869984669386502;0.9999781150971003;9.999974264712552;0.41679365907503074;-0.435228016029735;-0.4352280269246997;0.4222837121824786;0.40546991523781784;0.5853573802477096;1.0000283920119626
14.99185;0.9969105465428825;0.4167118652172312;0.41798088429373603;-0.4084896492763673;-0.40979630674574036;0.9869990196687413;0.9999776154561976;9.999973922421308;0.4167936966344214;-0.4352280163849;-0.4352280276671157;0.42228347921179604;0.40546939059802095;0.5853570331052099;1.000030943575614
15.00185;0.9969099606782909;0.41671194529253724;0.41798134754569916;-0.40848964969115154;-0.4097963072582133;0.9869996172809814;0.9999771437592428;9.999973485296175;0.4167937319010327;-0.43522801673202466;-0.43522802839571856;0.4222832363716644;0.405468864318101;0.5853566918775399;1.0000334239095456
15.01185;0.9969094089437787;0.4167120331690886;0.417981806930441;-0.4084896501243725;-0.4097963077840457;0.987000257856303;0.9999766970097337;9.999972958424804;0.41679376529441237;-0.4352280170702537;-0.43522802911133257;0.42228298293494115;0.4054683382226358;0.5853563585915326;1.0000358281010002
15.02185;0.9969088938379921;0.41671212580868977;0.4179822616478233;-0.4084896505747043;-0.40979630832212044;0.9870009379379063;0.9999762725643315;9.999972336157661;0.41679379778314213;-0.4352280173986697;-0.4352280298146264;0.42228271804769485;0.4054678140224949;0.5853560360525888;1.0000381518437684
15.03185;0.9969084178879688;0.41671221976465345;0.4179827110145247;-0.4084896510407526;-0.4097963088711677;0.9870016520565033;0.9999758678469286;9.999971597860654;0.41679383082574817;-0.4352280177163453;-0.4352280305057851;0.4222824403897643;0.4054672930847601;0.585355727559925;1.0000403909865347
15.04185;0.9969079844756852;0.4167123114125985;0.4179831544090258;-0.408489651521397;-0.4097963094296571;0.9870023934851792;0.9999754793729908;9.99997071317125;0.416793866152892;-0.4352280180225085;-0.4352280311844003;0.4222821483041416;0.4054667762980736;0.5853554364511125;1.000042540824547
15.05185;0.9969075976347513;0.4167123390036229;0.4179835324946561;-0.4084885459947151;-0.40979520043673623;0.987003155166028;0.9999751021048691;9.999969652869273;0.4167939057462878;-0.4352280183166057;-0.43522803184959674;0.42228184008560204;0.4054662639953369;0.5853551657669458;1.0000445965383544
15.06185;0.9969072607149748;0.41671241706813617;0.4179839619142554;-0.4084885465022365;-0.40979520100862604;0.9870039303137081;0.9999747299539555;9.999968391111365;0.41679395195539876;-0.43522801859819993;-0.43522803250043396;0.4222815140831923;0.40546575595079465;0.5853549181337729;1.0000465537163643
15.07185;0.996906975387242;0.41671248496709173;0.4179843829477307;-0.4084885470219671;-0.40979520158432503;0.9870047125483911;0.9999743574853718;9.999966899266541;0.41679400736983346;-0.43522801886686646;-0.43522803313638203;0.42228116867332;0.40546525122936866;0.5853546958303644;1.0000484083896375
15.08185;0.9969067421188642;0.41671254057079293;0.41798479431808977;-0.4084885475525589;-0.40979520216219806;0.9870054956583919;0.9999739810130317;9.999965140942;0.4167940743931767;-0.435228019122184;-0.4352280337573453;0.42228080237921467;0.4054637480050395;0.5853538082045847;1.0000501576195877
15.09185;0.9969065614329903;0.416712582020283;0.41798519459594646;-0.40848854809217683;-0.4097952027408523;0.9870062735604554;0.9999735977321744;9.99996307506056;0.41679415476926907;-0.4352280193637326;-0.43522803436314833;0.42228041410517664;0.4054632439264773;0.5853536416350732;1.0000518001653422
15.10185;0.9969064344457157;0.4167126081325116;0.4179855824843002;-0.40848854863863;-0.40979520331897673;0.9870070403966498;0.999973204557617;9.99996066714248;0.41679424939709;-0.4352280195910628;-0.43522803495307;0.4222800032789193;0.4054627369941173;0.5853535042863341;1.0000533364833133
15.11185;0.9969063621683051;0.41671261811670174;0.41798595717999865;-0.4084885491894746;-0.40979520389541335;0.9870077907795182;0.9999727981687776;9.999957897706494;0.416794358576465;-0.4352280198037107;-0.4352280355259435;0.42227956990371956;0.40546222615821237;0.5853533965336452;1.0000547685196783
15.12185;0.9969063447292125;0.41671261120921016;0.41798631845620804;-0.40848854974210275;-0.40979520446927525;0.9870085202661223;0.9999723757747969;9.999954759136804;0.41679448238019984;-0.43522802000119626;-0.4352280360806191;0.4222791146814945;0.40546171123303937;0.5853533183429294;1.000056099166015
15.13185;0.9969063818269008;0.4167125868066648;0.41798666623282893;-0.40848855029383213;-0.40979520503976485;0.9870092253952162;0.9999719358996235;9.999951246914216;0.4167946207427046;-0.4352280201829276;-0.4352280366162344;0.4222786390525161;0.4054611924440595;0.5853532688888012;1.0000573319032375
15.14185;0.9969064738402558;0.416712544462244;0.41798700016348966;-0.40848855084207003;-0.4097952056058807;0.987009903119821;0.9999714789716805;9.99994735421943;0.4167947734057614;-0.4352280203481222;-0.4352280371322003;0.42227814489624893;0.40546066994357033;0.5853532465752281;1.0000584714457348
15.15185;0.9969066218902096;0.4167124836957043;0.4179873198398818;-0.40848855138449625;-0.40979520616629844;0.9870105502689113;0.9999710076301629;9.999943069725818;0.4167949398986488;-0.4352280204958701;-0.43522803762815115;0.42227763429056;0.40546014350508836;0.5853532496514104;1.000059524126656
15.16185;0.9969068265857629;0.41671240417992994;0.41798762531941336;-0.40848855191906186;-0.4097952067194589;0.9870111637080754;0.9999705263526745;9.999938375048533;0.41679511935314206;-0.4352280206253562;-0.4352280381039571;0.4222771094956569;0.4054596126549069;0.5853532766347701;1.0000604971283966
15.17185;0.9969070870000353;0.41671230597353975;0.4179879173586454;-0.40848855244390586;-0.4097952072637743;0.9870117412188981;0.9999700404080655;9.999933245385071;0.41679531040869283;-0.4352280207361425;-0.4352280385597221;0.4222765726574713;0.40545907715240304;0.5853533261551731;1.0000613972222965
15.18185;0.9969074011614427;0.41671218940302596;0.4179881971933787;-0.4084885529572955;-0.40979520779775985;0.987012282075317;0.9999695549171059;9.999927656271021;0.41679551146488286;-0.4352280208282805;-0.435228038995674;0.4222760253917432;0.4054585372012753;0.5853533968651786;1.0000622297898278
15.19185;0.9969077674444192;0.4167120548045539;0.41798846601516876;-0.4084885534575242;-0.40979520832003385;0.9870127863899275;0.9999690743540476;9.999921588863689;0.41679572085247857;-0.43522802090218127;-0.43522803941208693;0.4222754688276874;0.4054579930982437;0.5853534876701985;1.0000629989717285
15.20185;0.9969081853372749;0.41671184388458765;0.4179886657196326;-0.40848744792177655;-0.4097940992702923;0.9870132538077305;0.9999686023696122;9.999915025160472;0.41679593669126197;-0.4352280209585273;-0.4352280398093823;0.42227490395111983;0.40545744490984403;0.5853535977918403;1.0000637088134527
15.21185;0.9969086553112326;0.41671167393087805;0.4179889135637566;-0.40848744839061646;-0.4097940997658368;0.9870136832128534;0.9999681420203997;9.999907940741343;0.41679615666709086;-0.4352280209983628;-0.43522804018816813;0.4222743317855272;0.40545589266857734;0.5853530339308122;1.0000643639440527
15.22185;0.9969091782168811;0.4167114869833087;0.4179891501911743;-0.40848744884116184;-0.4097941002471107;0.9870140738861015;0.9999676960461252;9.999900309652448;0.4167963779378739;-0.43522802102307756;-0.4352280405490522;0.4222737533824789;0.40545533665701144;0.5853531800248981;1.0000649690361372
15.23185;0.9969097545849059;0.41671128412386005;0.41798937475201914;-0.4084874492713116;-0.4097941007138895;0.9870144266660971;0.9999672668667771;9.999892116143286;0.4167965972280985;-0.43522802103412433;-0.4352280408925719;0.4222731698179649;0.4054547773020997;0.5853533417473075;1.0000655280930835
15.24185;0.996911382914136;0.4167114624951072;0.41798956462590475;-0.40848788098657196;-0.4097941233227336;0.9870147440854998;0.9999668568543871;9.99988335510224;0.416796811100057;-0.4352280210326727;-0.4352280412193362;0.42227258232671167;0.4054542150282386;0.5853535168668947;1.0000660448677023
15.25185;0.9969120650519382;0.41671123149346323;0.41798976252076536;-0.4084878813694422;-0.4097941237600668;0.9870150298583692;0.999966468860471;9.999874021676506;0.4167970163182226;-0.4352280210194538;-0.4352280415299551;0.4222719926020799;0.4054536503993608;0.5853537032018934;1.0000665236948572
15.26185;0.9969127975457818;0.416710986883809;0.41798994624727454;-0.4084878817264425;-0.40979412418230055;0.987015288163271;0.9999661062394348;9.999864108075297;0.4167972099715822;-0.4352280209949386;-0.4352280418247638;0.42227140297997995;0.4054530842092351;0.5853538989794816;1.0000669690697352
15.27185;0.9969135772133711;0.41671072795225306;0.4179901153652926;-0.4084878820568639;-0.40979412458883624;0.9870155228635937;0.9999657725461824;9.999853610198782;0.41679738927177623;-0.4352280209596685;-0.435228042103724;0.4222708161390696;0.4054525173476768;0.5853541029037784;1.0000673848285673
15.28185;0.996914399998338;0.4167104540227198;0.4179902691267682;-0.40848788236009625;-0.4097941249786938;0.9870157373984847;0.9999654715391836;9.999842529788014;0.4167975514195625;-0.4352280209143543;-0.4352280423664982;0.4222702345011042;0.40545195067582507;0.5853543140438118;1.0000677744989641
15.29185;0.9969152614871257;0.4167101651950112;0.41799040637427565;-0.4084878826355228;-0.4097941253507807;0.9870159356744782;0.9999652073585495;9.999830869691793;0.41679769358336816;-0.43522802085986034;-0.4352280426126369;0.42226965991075727;0.40545138489506116;0.5853545316221013;1.000068141694995
15.30185;0.9969161571027757;0.4167098624927917;0.41799052576948514;-0.4084878828828334;-0.4097941257043678;0.9870161226242861;0.9999649842540753;9.999818631542233;0.4167978129360802;-0.435228020797353;-0.43522804284184063;0.4222690938032839;0.4054508202478008;0.585354754783746;1.000068489801204
15.31185;0.9969170816972998;0.41670948853278994;0.417990567410931;-0.40848677707989406;-0.4097930164801378;0.9870163037670008;0.9999648056915145;9.999805818122072;0.41679790683866763;-0.43522802072839345;-0.43522804305398644;0.42226853756986876;0.40544925622691613;0.5853542899671491;1.0000688221256446
15.32185;0.9969180294613295;0.41670916067203667;0.4179906478143351;-0.40848677727132693;-0.4097930167961886;0.9870164848234981;0.9999646734855276;9.999792434101469;0.4167979728197199;-0.4352280206547289;-0.4352280432488355;0.42226799275463706;0.40544869160490277;0.5853545212806186;1.000069142821978
15.33185;0.9969189941530348;0.41670881989005215;0.4179907076426619;-0.40848677743496153;-0.40979301709315397;0.9870166714994938;0.9999645878353259;9.999778479488358;0.41679800825598246;-0.4352280205780119;-0.4352280434257529;0.42226746096468654;0.40544812485244675;0.5853547557048024;1.0000694572214808
15.34185;0.9969199690465282;0.41670846538857337;0.4179907463781868;-0.408486777570886;-0.4097930173705573;0.9870168688538282;0.9999645479406614;9.999763940438886;0.41679801026194724;-0.43522802049984466;-0.4352280435836818;0.42226694359762146;0.4054475546260366;0.585354993572348;1.0000697707225343
15.35185;0.9969209470572705;0.4167080962828175;0.41799076344168323;-0.4084867776795228;-0.40979301762785036;0.9870170810382746;0.9999645519767981;9.99974878915632;0.4167979759687728;-0.43522802042200265;-0.43522804372141327;0.4222664415926677;0.40544697987622996;0.5853552358699523;1.0000700879516633
15.36185;0.9969219213096079;0.4167077116582076;0.4179907580794333;-0.40848677776172765;-0.40979301786448913;0.9870173118322823;0.9999645969642453;9.99973299429569;0.41679790284801943;-0.4352280203463018;-0.4352280438380278;0.4222659555103067;0.40544639980302116;0.5853554838584059;1.000070413563279
15.37185;0.9969228855829859;0.41670731073052003;0.4179907292739562;-0.4084867778186377;-0.40979301808003205;0.9870175646820507;0.9999646795384731;9.999716533252496;0.41679778883033003;-0.43522802027413615;-0.43522804393314324;0.4222654859138092;0.4054458141300643;0.5853557388678233;1.0000707532719852
15.38185;0.9969238341012842;0.41670689288788854;0.4179906757998524;-0.4084867778513533;-0.4097930182743376;0.9870178419683062;0.9999647966213375;9.999699401787394;0.4167976323675993;-0.4352280202061824;-0.4352280440068513;0.4222650335644533;0.40544522330392996;0.5853560022383304;1.000071113958853
15.39185;0.9969247612283324;0.41670645754660685;0.41799059632139096;-0.40848677786053145;-0.4097930184476059;0.9870181451572481;0.9999649453109511;9.999681615440617;0.416797432449368;-0.43522802014247775;-0.4352280440596101;0.42226459923674897;0.4054436281399402;0.585355582569367;1.000071502867549
15.40185;0.9969256622312428;0.41670594549489814;0.417990430576141;-0.4084856718239311;-0.4097919090410147;0.9870184758650582;0.9999651226031541;9.999663201194146;0.41679718841356883;-0.4352280200826827;-0.4352280440921489;0.4222641835632873;0.4054430294020162;0.5853558657392026;1.000071926069067
15.41185;0.9969265341386293;0.4167054730031601;0.41799029420441053;-0.40848567178546386;-0.4097919091728348;0.9870188357218233;0.9999653251914097;9.999644192239524;0.41679689976018003;-0.43522802002635325;-0.4352280441053289;0.42226378725087044;0.4054424277707411;0.585356160090271;1.0000723871380715
15.42185;0.9969273748255327;0.4167049808472395;0.4179901268431863;-0.4084856717222898;-0.40979190928387965;0.9870192252032722;0.9999655493129244;9.999624629957696;0.4167965660818373;-0.43522801997327903;-0.4352280441000376;0.42226341135387496;0.4054418237418812;0.5853564671357671;1.0000728872569342
15.43185;0.9969281815074157;0.41670446841503767;0.41798992716409006;-0.4084856716341091;-0.40979190937404475;0.9870196435834271;0.9999657906934019;9.999604565322263;0.41679618699401977;-0.43522801992371435;-0.4352280440771932;0.4222630571686809;0.4054412172734282;0.5853567887211505;1.0000734265198967
15.44185;0.9969289506556208;0.4167039349261142;0.41798969397575486;-0.4084856715210685;-0.40979190944344557;0.9870200900555635;0.9999660445808681;9.999584057646546;0.4167957621246927;-0.435228019878216;-0.4352280440378525;0.42226272602756765;0.4054406077563856;0.5853571261206414;1.0000740049991845
15.45185;0.9969296785542285;0.41670337906298516;0.41798942605960243;-0.4084856713836747;-0.4097919094924236;0.9870205647951971;0.9999663059028916;9.999563169559385;0.4167952911935197;-0.4352280198373671;-0.43522804398315296;0.4222624194003359;0.40543999447944934;0.5853574795502713;1.0000746232256903
15.46185;0.9969303612099729;0.41670279897011125;0.4179891223000244;-0.4084856712227727;-0.40979190952139893;0.9870210692559166;0.9999665696925981;9.999541958823029;0.41679477421211186;-0.4352280198017881;-0.435228043914059;0.4222621390234763;0.4054393771166245;0.5853578483465414;1.0000752822032073
15.47185;0.9969309939113147;0.4167021926404298;0.4179887817900709;-0.40848567103964417;-0.40979190953083117;0.987021605502917;0.9999668318209309;9.999520471688877;0.41679421180719933;-0.43522801977235076;-0.43522804383144387;0.422261886758119;0.40543775583415;0.5853575387485448;1.0000759822395588
15.48185;0.9969315709809773;0.41670155828028316;0.4179884037639519;-0.40848567083610543;-0.4097919095212206;0.9870221751480636;0.9999670894666698;9.99949874008876;0.41679360536894683;-0.43522801975021336;-0.4352280437364236;0.42226166430235657;0.40543713108678764;0.5853579341712821;1.0000767213293047
15.49185;0.9969320861631384;0.41670083602964875;0.417987928899851;-0.4084845645923498;-0.40979079993385453;0.9870227784012885;0.9999673407388993;9.999476783325756;0.41679295675420924;-0.43522801973661923;-0.43522804363027406;0.42226147296611855;0.4054365034467379;0.585358340005022;1.0000774948738695
15.50185;0.9969325336466063;0.4167001420903799;0.41798747434827055;-0.4084845643557427;-0.409790799887058;0.987023413819871;0.9999675837517522;9.99945461305074;0.41679226769116606;-0.435228019732763;-0.4352280435141041;0.4222613136957997;0.4054358736045968;0.5853587540300533;1.0000782966419721
15.51185;0.9969329083901836;0.41669941751575534;0.41798698165538667;-0.40848456410719747;-0.4097907998219609;0.9870240792790069;0.9999678160616393;9.999432237504038;0.41679153935671065;-0.4352280197397581;-0.43522804338885496;0.42226118722885636;0.4054352422674405;0.5853591743259924;1.000079119987898
15.52185;0.9969332055776019;0.4166986623876021;0.4179864514667468;-0.4084845638498475;-0.40979079973924765;0.9870247730102043;0.9999680352982402;9.999409663878573;0.41679077262026676;-0.43522801975853803;-0.43522804325557013;0.42226109404736045;0.4054346098372493;0.5853595997338262;1.0000799589324685
15.53185;0.9969334209340168;0.41669787731147917;0.41798588436093964;-0.40848456358668045;-0.4097907996400749;0.987025493473908;0.9999682404413847;9.999386900216813;0.4167899687821606;-0.43522801978971587;-0.4352280431156049;0.422261034145702;0.40543397634038086;0.5853600301661992;1.0000808084418478
15.54185;0.9969335517288606;0.41669706320591315;0.41798528038325394;-0.40848456332028527;-0.4097907995259016;0.9870262388873685;0.99996843201397;9.999363956239158;0.4167891299074064;-0.4352280198334663;-0.4352280429705836;0.4222610069333285;0.4054323417042148;0.5853597739833137;1.0000816637273102
15.55185;0.9969335967087022;0.4166962213552673;0.4179846392026359;-0.40848456305274944;-0.4097907993984187;0.9870270072850192;0.9999686109271437;9.999340843236892;0.4167882586336354;-0.43522801988951637;-0.43522804282215627;0.4222610113971342;0.40543170595139216;0.58536021759771;1.0000825195783516
15.56185;0.9969335551789212;0.41669529507412095;0.4179839021126024;-0.4084834567636226;-0.409789689700402;0.987028796581465;0.9999687771350785;9.999317573605516;0.416787358031887;-0.4352280199574106;-0.4352280426718588;0.4222610462060482;0.40543106930721856;0.5853606697052557;1.0000833702296585
15.57185;0.9969334266874263;0.4166944038411604;0.4179831871017844;-0.40848345649889256;-0.4097896895520515;0.9870296044564003;0.9999689288376563;9.999294158432159;0.4167864314528117;-0.4352280200368217;-0.4352280425212733;0.4222611095679808;0.4054304322668499;0.5853611313842169;1.0000842094172813
15.58185;0.9969332111009589;0.41669349226395896;0.41798243619660863;-0.40848345623756516;-0.4097896893965146;0.9870304289194455;0.9999690624427343;9.999270604158726;0.4167854824318767;-0.4352280201274836;-0.43522804237218193;0.4222611991210546;0.4054297954476398;0.5853616035826449;1.0000850304334514
15.59185;0.9969329080331483;0.41669256418305406;0.4179816500064465;-0.40848345598064767;-0.4097896892361279;0.9870312696712835;0.999969173073985;9.999246911844468;0.4167845150011661;-0.43522802022899393;-0.4352280422263317;0.4222613121225918;0.4054291594660228;0.585362086845659;1.0000858262238634
15.60185;0.9969325160731335;0.41669162399706977;0.41798082904583816;-0.4084834557292265;-0.40978968907297014;0.9870321289735129;0.9999692553407968;9.999223079111413;0.4167835338554274;-0.4352280203408511;-0.4352280420850321;0.4222614459216307;0.4054275250661281;0.5853618885418221;1.000086589719218
15.61185;0.9969320328697028;0.41669067638429813;0.41797997397425285;-0.4084834554845829;-0.4097896889086511;0.9870330112783274;0.9999693039599483;9.999199102676398;0.416782543844297;-0.43522802046247605;-0.435228041949049;0.42226159845985917;0.4054268931724541;0.585362392985781;1.0000873145644542
15.62185;0.996931456210854;0.4166897259711711;0.41797908597700995;-0.40848345524789964;-0.40978968874450045;0.9870339222113255;0.999969314007892;9.999174979996663;0.4167815494673807;-0.4352280205931207;-0.4352280418188603;0.42226176850748864;0.4054262646563408;0.5853629062250911;1.0000879956713733
15.63185;0.9969307851983419;0.4166887185598668;0.4179781082128846;-0.4084823489976369;-0.4097885790228427;0.9870348673185011;0.9999692812383384;9.999150707801213;0.41678055496374383;-0.4352280207319815;-0.4352280416949409;0.4222619554518608;0.4054256401686751;0.5853634263759661;1.000088628914027
15.64185;0.9969300207947973;0.4166877751049026;0.4179771605004237;-0.40848234877829454;-0.4097885788635861;0.9870358506225669;0.9999692021259889;9.999126278913096;0.4167795644814745;-0.43522802087848095;-0.4352280415777573;0.42226215873025175;0.40542502035261707;0.5853639513656125;1.0000892107069324
15.65185;0.9969291660404935;0.41668684052785937;0.4179761867433733;-0.4084823485671825;-0.4097885787096245;0.9870368736415794;0.9999690732428922;9.999101684865598;0.4167785819330862;-0.43522802103236485;-0.4352280414675051;0.42226237746492373;0.4054244060888564;0.5853644790195047;1.0000897382033183
15.66185;0.99692822596651;0.41668591762174884;0.4179751894862748;-0.40848234836341935;-0.4097885785627994;0.987037935454741;0.9999688907967397;9.999076925722518;0.416777610866727;-0.4352280211935069;-0.4352280413640187;0.42226261050388947;0.4054227983322006;0.5853643145849112;1.00009020949328
15.67185;0.9969272071523637;0.4166850083003183;0.4179741714504297;-0.4084823481657949;-0.4097885784243669;0.9870390334992106;0.9999686508297101;9.999052018572737;0.4167766544948309;-0.4352280213615924;-0.43522804126707837;0.4222628563263608;0.4054221978477018;0.5853648411607142;1.0000906234394622
15.68185;0.9969261172225239;0.41668411354136625;0.4179731359787041;-0.4084823479729373;-0.40978857829489107;0.9870401646410419;0.9999683498206033;9.999026999170127;0.4167757156507876;-0.43522802153596907;-0.43522804117668507;0.4222631126539205;0.4054216051750194;0.5853653647490752;1.0000909796881359
15.69185;0.9969249641586558;0.4166832335928488;0.41797208701234007;-0.408482347783413;-0.4097885781744356;0.9870413259665952;0.9999679850567678;9.999001918953951;0.4167747967250108;-0.435228021715893;-0.4352280410929694;0.4222633762405346;0.4054210205312868;0.5853658844535478;1.0000912788488991
15.70185;0.9969237558194418;0.41668230970426084;0.4179709700238478;-0.40848124157332194;-0.40978746850365083;0.9870425148264839;0.9999675543646527;9.998976839624673;0.4167738997057546;-0.4352280219009805;-0.43522804101602586;0.42226364310500925;0.40542044371051095;0.5853663999452582;1.000091522119357
15.71185;0.9969225002354605;0.4166814582740952;0.4179699066280546;-0.4084812413849751;-0.4097874684001437;0.9870437285395022;0.9999670557042682;9.998951826382896;0.41677302607982586;-0.435228022091295;-0.4352280409459228;0.4222639090717244;0.40541987436266924;0.5853669115564547;1.0000917108699778
15.72185;0.9969212059111128;0.4166806197910818;0.41796884228013353;-0.40848124119373785;-0.40978746830399354;0.9870449639671902;0.9999664868858988;9.99892694392708;0.41677217661016813;-0.4352280222870397;-0.4352280408828466;0.42226417033533475;0.40541831241421006;0.5853667276344267;1.000091847132665
15.73185;0.9969198815519101;0.41667979327400895;0.4179677809291624;-0.4084812409973932;-0.4097874682143318;0.9870462171419517;0.9999658453046418;9.99890225644766;0.41677135132561444;-0.4352280224885342;-0.43522804082721595;0.4222644236434234;0.4054177581807153;0.5853672342601942;1.000091934153359
15.74185;0.9969185358719928;0.4166789783043446;0.4179667260568067;-0.40848124079415515;-0.4097874681303622;0.9870474836196451;0.9999651280902471;9.99887782799277;0.4167705496668147;-0.43522802269647176;-0.4352280407795446;0.42226466603611557;0.4054172120842629;0.5853677395861596;1.000091975934148
15.75185;0.9969171775436292;0.41667817539125684;0.41796568060803996;-0.4084812405825243;-0.4097874680513873;0.9870487592033254;0.9999643328350881;9.998853720237655;0.4167697706585847;-0.43522802291186036;-0.43522804074020466;0.42226489471280937;0.4054166742785804;0.5853682439019544;1.000091976231371
15.76185;0.996915814967775;0.41667732737703006;0.41796458842420897;-0.40848013433888275;-0.4097863584180086;0.9870500401113208;0.9999634582851029;9.998829986604498;0.41676901319702986;-0.43522802313578896;-0.4352280407093566;0.42226510731268696;0.4054161446521125;0.5853687475152252;1.000091938029336
15.77185;0.9969144561058089;0.41667655297588185;0.4179635691933413;-0.4084801341064263;-0.4097863583488332;0.9870513224891145;0.9999625042685352;9.998806666908433;0.41676827636914915;-0.43522802336940286;-0.43522804068698934;0.4222653022515603;0.4054156231828554;0.5853692511404239;1.0000918638217249
15.78185;0.9969131081422863;0.4166757948520919;0.41796256614527827;-0.4084801338621104;-0.40978635828591986;0.987052601679281;0.9999614710714364;9.998783790821252;0.41676755966858;-0.4352280236139766;-0.43522804067302273;0.4222654787801483;0.405414110207759;0.5853690631141356;1.0000917560521727
