time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.17185;0.9968050614198227;0.4166748582568565;0.4179823119366957;-0.40848344734397457;-0.40978968253884707;0.9868729130675855;1.0000268095461675;10.000050885528509;0.4167867963638416;-0.4352280015001147;-0.4352279705108324;0.4222016268987338;0.4053819002135353;0.5853611686980607;0.9999591242910975
14.18185;0.9968056099554644;0.4166747736219751;0.41798252767993116;-0.40848344759828376;-0.409789682002545;0.986869655251925;1.0000278815760024;10.000044088784342;0.41678708649037455;-0.43522800118255045;-0.43522797001339036;0.42220107464957785;0.4053816413518023;0.5853607514013278;0.9999596124463945
14.19185;0.9968061343345144;0.41667473980428243;0.4179827905718951;-0.40848455385269145;-0.4097907910214218;0.9868673883328983;1.0000288921058855;10.00003716198906;0.4167873664027459;-0.43522800084611923;-0.4352279695207629;0.42220053721404116;0.40538140835070885;0.5853603464098223;0.9999601005087256
14.20185;0.9968066358841089;0.41667464197561815;0.4179829827639464;-0.40848455406188827;-0.4097907904778235;0.986865114284682;1.0000298421760758;10.000030145052333;0.41678763818776177;-0.4352280004924538;-0.4352279690343223;0.4222000152722452;0.40538220202676895;0.5853606479546556;0.9999605919120648
14.21185;0.9968071159637214;0.41667454089204325;0.4179831629483718;-0.408484554247437;-0.4097907899316757;0.9868628343636595;1.0000307320735784;10.000023076133791;0.4167879041213944;-0.4352280001227402;-0.435227968555412;0.42219950946344353;0.40538202300545617;0.5853602726365075;0.9999610889142728
14.22185;0.9968075765970643;0.41667443872655435;0.4179833315308602;-0.4084845544086854;-0.4097907893839598;0.986860550133373;1.000031561823882;10.000015994146843;0.41678816643803823;-0.4352279997381259;-0.4352279680855097;0.42219902026587763;0.40538187187119334;0.5853599146748363;0.9999615928797819
14.23185;0.9968080202172162;0.4166743375235619;0.4179834888084761;-0.4084845545450168;-0.40979078883563347;0.9868582639256048;1.0000323320058828;10.000008944461932;0.4167884272235963;-0.4352279993400174;-0.43522796762624344;0.4221985478550486;0.40538174913324904;0.585359575462518;0.999962105708032
14.24185;0.9968084484946739;0.41667429771621073;0.41798369318275513;-0.4084856606782893;-0.40979189784668774;0.9868559790256747;1.0000330436340295;10.00000198337813;0.4167886885054607;-0.4352279989299797;-0.4352279671789892;0.42219809214248455;0.40538165511409874;0.5853592559266737;0.9999626308894297
14.25185;0.9968088615562446;0.41667420422554274;0.41798382641634346;-0.4084856607640562;-0.4097918972998752;0.986853700031251;1.000033696988689;9.999995174104187;0.4167889523959174;-0.43522799850956534;-0.4352279667445449;0.42219765313602325;0.40538258986279235;0.5853596495565501;0.9999631728091254
14.26185;0.9968092583743547;0.4166741181336647;0.41798394631144486;-0.40848566082483956;-0.4097918967553959;0.9868514324599152;1.000034290932196;9.999988579337256;0.4167892209331905;-0.4352279980802004;-0.43522796632324784;0.42219723136824944;0.40538255318442235;0.5853593727893208;0.9999637356846941
14.27185;0.9968096376039332;0.41667404301219946;0.41798405219726165;-0.40848566086111837;-0.40979189621471784;0.9868491821000354;1.0000348236817573;9.999982258894699;0.41678949566439244;-0.4352279976431611;-0.435227965915342;0.4221968277620197;0.4053825447250055;0.5853591201964532;0.999964323620105
14.28185;0.9968099982304381;0.41667398297543046;0.41798414377183374;-0.4084856608733782;-0.40979189567958807;0.9868469549584338;1.0000352941209762;9.99997626824977;0.4167897775438892;-0.43522799719969457;-0.4352279655212398;0.4221964430419406;0.4053825639339737;0.585358893749876;0.9999649402996303
14.29185;0.9968103398986422;0.41667394177968076;0.4179842213413279;-0.40848566086201976;-0.40979189515180153;0.9868447575785546;1.0000357021920616;9.999970650332262;0.4167900672365037;-0.43522799675116974;-0.43522796514150275;0.42219607748721;0.4053826100736727;0.5853586947676528;0.9999655876069714
14.30185;0.9968106627994305;0.41667392242018797;0.4179842860054305;-0.408485660827545;-0.40979189463328647;0.9868425972187358;1.0000360485228403;9.999965427939582;0.4167903653701303;-0.4352279962991028;-0.43522796477667136;0.4221957310541485;0.4053826825049097;0.5853585238561786;0.9999662653132149
14.31185;0.9968109672531084;0.4166739858058214;0.41798439798314785;-0.40848676679299983;-0.40979300368527893;0.9868404811118532;1.000036334448689;9.999960608065647;0.4167906726122823;-0.43522799584510835;-0.4352279644271379;0.42219540351870954;0.4053837810188813;0.5853590739520952;0.9999669721945914
14.32185;0.996811253083455;0.4166740167235753;0.4179844411836729;-0.40848676671489986;-0.4097930031917062;0.9868384154309743;1.0000365621075562;9.999956189322353;0.4167909895405782;-0.43522799539085105;-0.43522796409319026;0.42219509475583944;0.4053839058793917;0.5853589607538715;0.9999677063879411
14.33185;0.996811519096878;0.4166740746421075;0.41798447551265167;-0.4084867666162142;-0.40979300271354685;0.9868364050342486;1.0000367340876684;9.999952162639254;0.41679131628208294;-0.43522799493798364;-0.4352279637753072;0.4221948050276336;0.4053840575538081;0.5853588782070153;0.9999684645210333
14.34185;0.9968117633414314;0.4166741597065598;0.41798450248902413;-0.40848676649750626;-0.40979300225247767;0.9868344536465202;1.000036853449645;9.999948514865169;0.41679165230091497;-0.4352279944881702;-0.4352279634744458;0.42219453499596427;0.40538423619928876;0.5853588281518959;0.9999692413284994
14.35185;0.9968119841241858;0.41667427200333657;0.41798452385993023;-0.40848676635939674;-0.4097930018098245;0.9868325643448971;1.000036924016287;9.999945239660805;0.4167919965359487;-0.43522799404319484;-0.4352279631919399;0.42219428552549976;0.4053844411761082;0.5853588124211959;0.9999700305924735
14.36185;0.9968121808488183;0.41667441196696003;0.4179845413531958;-0.40848676620263025;-0.4097930013862632;0.9868307402617904;1.000036950197975;9.999942344011655;0.4167923476760561;-0.43522799360495606;-0.43522796292912147;0.4221940573286585;0.4053846711016713;0.5853588323251128;0.9999708264951325
14.37185;0.9968123540430892;0.41667458016748754;0.41798455696188047;-0.4084867660280914;-0.409793000981728;0.9868289848686488;1.000036936854693;9.999939844617137;0.41679270447128225;-0.4352279931754092;-0.43522796268708297;0.42219385053619907;0.40538492440196594;0.5853588884757588;0.9999716246331427
14.38185;0.9968125048964507;0.41667483583376086;0.41798463181886397;-0.40848787185912666;-0.4097941101547971;0.9868273017978537;1.0000368892491653;9.999937761082514;0.41679306595641863;-0.43522799275654833;-0.43522796246670054;0.4221936645128288;0.4053861999051608;0.585359673667294;0.9999724226878834
14.39185;0.9968126348446034;0.41667506291453676;0.4179846510403729;-0.40848787165269196;-0.4097941097866323;0.9868256947674291;1.0000368122571548;9.999936110628957;0.4167934313080338;-0.435227992350291;-0.4352279622688014;0.4221934981871911;0.4053864972322195;0.5853598031257038;0.9999732206312474
14.40185;0.9968127454069697;0.4166753209337297;0.4179846757791024;-0.40848787143262516;-0.4097941094355728;0.9868241677971271;1.0000367092722513;9.99993490172652;0.4167937994138901;-0.4352279919584617;-0.435227962094323;0.42219335064375124;0.40538681676655;0.5853599698425775;0.9999740204942712
14.41185;0.9968128377545402;0.4166756104814265;0.417984708360384;-0.4084878712007771;-0.40979410910082337;0.9868227249523222;1.0000365822211161;9.999934127592136;0.416794168782248;-0.435227991583096;-0.43522796194431396;0.4221932214102858;0.405387159292877;0.5853601741617025;0.9999748257685821
14.42185;0.9968129115301589;0.41667593143450343;0.41798475075626923;-0.4084878709592443;-0.4097941087816656;0.986821369153411;1.0000364326978393;9.999933765490724;0.4167945380124399;-0.4352279912267376;-0.43522796181983053;0.4221931104013508;0.4053875256737479;0.5853604160767037;0.999975640265595
14.43185;0.9968129641797793;0.4166762829150404;0.4179848043693803;-0.40848787071021514;-0.4097941084776159;0.9868201011359695;1.0000362627929136;9.999933781958346;0.41679490595884855;-0.43522799089228825;-0.4352279617218587;0.42219301770549705;0.40538791655410145;0.5853606952732272;0.999976467019315
14.44185;0.9968119938240694;0.4166762677709803;0.4179848916804326;-0.4084874391481075;-0.4097940860317949;0.9868189196089667;1.000036074973429;9.99993413881901;0.41679527128599175;-0.4352279905825774;-0.435227961651159;0.42219294327239226;0.4053883320693591;0.5853610112047846;0.9999773079565843
14.45185;0.9968119962299359;0.4166766759433976;0.41798496930506884;-0.40848743889075767;-0.4097940857575779;0.9868178223108088;1.0000358717930145;9.999934796226238;0.4167956324213471;-0.43522799030019876;-0.43522796160814214;0.4221928868569748;0.4053887717682054;0.5853613629335043;0.9999781640128872
14.46185;0.9968119742429978;0.41667710998172874;0.4179850583070495;-0.40848743863280745;-0.40979408549819685;0.9868168068679697;1.0000356559308095;9.999935714594802;0.4167959881456179;-0.43522799004757723;-0.4352279615931094;0.422192848294972;0.4053902347652216;0.5853624417195286;0.9999790353437954
14.47185;0.99681193139991;0.41667762662117314;0.41798521611971057;-0.4084885443978626;-0.4097951948127675;0.9868158706976393;1.000035429849753;9.999936854938104;0.4167963380225014;-0.4352279898268704;-0.4352279616065561;0.4221928276392472;0.4053907199757793;0.5853628613846613;0.9999799218501663
14.48185;0.9968118719398738;0.4166781067639106;0.4179853237468411;-0.40848854414603736;-0.4097951945833462;0.9868150105790231;1.0000351951602038;9.999938170457238;0.41679668234141565;-0.4352279896398372;-0.4352279616490297;0.4221928250556239;0.40539122625191243;0.5853633141197364;0.9999808240082371
14.49185;0.9968117997710154;0.4166786067420609;0.41798543842265207;-0.4084885439002964;-0.40979519436938966;0.986814222802134;1.0000349531921708;9.999939600238221;0.4167970217835532;-0.4352279894879365;-0.4352279617207826;0.4221928406917467;0.4053917524199929;0.5853638004842231;0.9999817432709975
14.50185;0.9968117181610701;0.4166791247142753;0.4179855589723151;-0.4084885436618945;-0.40979519417136906;0.9868135040585976;1.0000347065098174;9.999941081393978;0.4167973570383629;-0.43522798937236046;-0.4352279618215952;0.4221928745379453;0.40539229744106015;0.5853643216930763;0.9999826817289291
14.51185;0.9968116292395458;0.4166796594145531;0.417985684501501;-0.4084885434317502;-0.4097951939897941;0.9868128524424239;1.0000344595113544;9.999942568302865;0.4167976886704134;-0.43522798929376993;-0.43522796195069663;0.42219292640692624;0.40539286053272816;0.5853648790758765;0.9999836413737445
14.52185;0.9968115334172482;0.41668020998654687;0.41798581438462995;-0.4084885432107441;-0.4097951938249994;0.9868122673125259;1.0000342181466564;9.999944039768017;0.4167980174157075;-0.43522798925214734;-0.43522796210677395;0.4221929961360356;0.40539344100092883;0.5853654736791538;0.9999846230311071
14.53185;0.9968114302948924;0.41668077565055733;0.41798594823722757;-0.40848854299968973;-0.40979519367695;0.9868117484475062;1.0000339896198256;9.999945489906057;0.4167983444425988;-0.4352279892470731;-0.43522796228827315;0.42219308377391057;0.40539403812060354;0.5853661061627906;0.9999856257649108
14.54185;0.9968113200263272;0.4166813554393006;0.4179860859585861;-0.4084885427991698;-0.4097951935453683;0.9868112959130844;1.0000337821787488;9.999946913491996;0.41679867117293695;-0.4352279892781163;-0.4352279624938274;0.4221931897126848;0.4053946512554472;0.5853667768417308;0.999986647693885
14.55185;0.9968112031769334;0.41668194806374326;0.41798622788572604;-0.40848854260951484;-0.40979519343020354;0.9868109100835909;1.0000336052425287;9.999948298345487;0.4167989990705081;-0.435227989345009;-0.4352279627223378;0.4221933148858057;0.4053952798245801;0.585367485960867;0.9999876875918141
14.56185;0.9968110799348854;0.4166825518204127;0.41798637485905654;-0.4084885424308371;-0.40979519333197456;0.9868105914049343;1.0000334693122719;9.999949625045293;0.41679932966105093;-0.43522798944759733;-0.43522796297269134;0.4221934607695115;0.40539592302404864;0.5853682341681594;0.9999887460677629
14.57185;0.9968109499995564;0.41668316472504213;0.41798652828410815;-0.408488542262987;-0.40979519325171976;0.986810340821987;1.0000333847208511;9.9999508703623;0.4167996644620885;-0.4352279895857612;-0.4352279632436009;0.42219362910688835;0.40539757969694606;0.5853697153048717;0.9999898255581465
14.58185;0.9968108129033305;0.4166837848007864;0.4179866902647759;-0.40848854210555846;-0.40979519319087865;0.9868101603738426;1.0000333602476434;9.999952011930928;0.4168000048491924;-0.4352279897596012;-0.4352279635337413;0.4221938217521906;0.40539824850545936;0.5853705458741629;0.9999909292254172
14.59185;0.9968106683470388;0.4166844102431407;0.4179868635621291;-0.4084885419581818;-0.40979519315123614;0.9868100526543868;1.0000334032017186;9.99995303032916;0.4168003521490076;-0.4352279899697362;-0.4352279638419061;0.4221940407116106;0.40539892823413937;0.5853714194829246;0.9999920597732108
14.60185;0.9968105162528897;0.41668503958673997;0.4179870513414031;-0.4084885418210003;-0.40979519313470214;0.9868100196936259;1.0000335202925825;9.99995391065217;0.41680070777437883;-0.4352279902171365;-0.4352279641670329;0.4221942880520664;0.40539961808990904;0.5853723360357586;0.9999932192210005
14.61185;0.996810356348346;0.41668573028559197;0.4179873155399592;-0.40848964771598284;-0.40979630270203127;0.9868100627817412;1.000033717864594;9.99995465054385;0.4168010730374929;-0.4352279905025148;-0.43522796450809376;0.4221945655481037;0.40540031784180847;0.5853732942213435;0.9999944097594671
14.62185;0.9968101878277262;0.4166863644787176;0.41798754183190523;-0.40848964760219475;-0.4097963027362571;0.9868101831346154;1.000034001896496;9.99995526794485;0.4168014486347753;-0.4352279908258495;-0.43522796486391424;0.42219487437160264;0.4054010276371439;0.5853742917446411;0.9999956345512647
14.63185;0.996810009543236;0.4166870000822959;0.41798779207196674;-0.40848964750200806;-0.4097963027973143;0.9868103823406618;1.00003437820469;9.999955792556841;0.4168018343542865;-0.43522799118640493;-0.4352279652330943;0.4221952151840135;0.4054017476589614;0.5853753257214256;0.9999968977012523
14.64185;0.9968098204278637;0.4166876367680116;0.41798806969065433;-0.40848964741641675;-0.4097963028858809;0.986810662257318;1.0000348520639308;9.999956250921505;0.41680222936446865;-0.4352279915831586;-0.4352279656139988;0.4221955883533148;0.40540247803738877;0.5853763932411691;0.9999982038481537
14.65185;0.9968096197357138;0.4166882743156928;0.4179883780491724;-0.4084896473461633;-0.40979630300239533;0.9868110245204762;1.0000354275066807;9.999956665541095;0.4168026326033136;-0.43522799201517925;-0.4352279660047645;0.4221959937655022;0.40540321915859456;0.5853774916274739;0.9999995574887968
14.66185;0.9968094073178323;0.41668891229764127;0.4179887198698652;-0.40848964729193105;-0.4097963031469392;0.9868114701089031;1.0000361075072655;9.999957058764341;0.41680304286979725;-0.4352279924817689;-0.43522796640346867;0.42219643050081657;0.4054039719638581;0.585378618354992;1.000000961958029
14.67185;0.9968091841702957;0.41668954994534996;0.4179890971031025;-0.4084896472545705;-0.40979630331951505;0.9868119993326827;1.0000368947643135;9.999957446317993;0.416803458669113;-0.4352279929825381;-0.43522796680839204;0.4221968969208321;0.40540473767288365;0.5853797711930878;1.0000024190275556
14.68185;0.9968089523380513;0.4166901862021531;0.4179895110657218;-0.4084896472351532;-0.4097963035204517;0.9868126123742998;1.0000377915393217;9.999957827868238;0.4168038779142178;-0.43522799351730307;-0.43522796721819207;0.4221973908974714;0.40540551710275696;0.5853809482838395;1.000003929487892
14.69185;0.996808713667211;0.4166908196707586;0.41798996247145764;-0.4084896472349022;-0.4097963037503415;0.9868133100905986;1.0000387984848;9.999958188056995;0.4168042976562937;-0.43522799408574914;-0.4352279676318872;0.42219790988308853;0.405406310361951;0.5853821477469623;1.0000054935418248
14.70185;0.9968084686551759;0.41669144862598023;0.4179904515224608;-0.40848964725509784;-0.4097963040096695;0.9868140943205056;1.000039914068103;9.99995850697885;0.4168047141509687;-0.43522799468717593;-0.43522796804859126;0.42219845115823507;0.4054071170953941;0.585383367690621;1.0000071106917119
14.71185;0.9968082163315581;0.4166920713055863;0.4179909782218373;-0.4084896472969402;-0.4097963042985685;0.9868149674569965;1.0000411350162437;9.99995876595486;0.4168051235580066;-0.4352279953203948;-0.43522796846714695;0.4221990123093751;0.405407936846857;0.5853846067369687;1.0000087794545038
14.72185;0.9968079547893745;0.41669268626272365;0.4179915426500325;-0.40848964736138654;-0.4097963046166142;0.9868159317311168;1.0000424573134927;9.999958942803033;0.41680552289444;-0.4352279959837205;-0.43522796888592513;0.42219959150647013;0.4054087693190251;0.5853858638369293;1.000010496667549
14.73185;0.996807681964425;0.416693292675417;0.41799214500295456;-0.4084896474489475;-0.409796304962616;0.9868169888987836;1.000043877561539;9.999959007803854;0.4168059102813639;-0.43522799667514167;-0.43522796930291396;0.4222001873098206;0.4054096143817501;0.5853871374604719;1.0000122571807613
14.74185;0.9968073962048003;0.41669389045282035;0.4179927854740833;-0.40848964755962464;-0.409796305334769;0.986818140039283;1.0000453940368397;9.999958928762531;0.41680628436369294;-0.4352279973925116;-0.435227969715899;0.4222007981660878;0.40541047168230543;0.5853884251557735;1.0000140544551575
14.75185;0.9968070959600526;0.4166944799274557;0.4179934642040038;-0.40848964769325247;-0.40979630573108217;0.9868193846751812;1.0000470069434324;9.999958677949817;0.41680664386293825;-0.4352279981335838;-0.4352279701224151;0.42220142209571726;0.4054113401811632;0.5853897237418707;1.0000158813269473
14.76185;0.9968067791801949;0.4166950614446385;0.41799418143923717;-0.4084896478499545;-0.4097963061494558;0.9868207206280948;1.0000487178261366;9.99995823058618;0.4168069877178322;-0.4352279988960206;-0.4352279705197264;0.42220205684646417;0.40541221802219773;0.5853910300463512;1.0000177310613494
14.77185;0.9968064437254153;0.416695635217356;0.4179949376590643;-0.4084896480302335;-0.40979630658747607;0.9868221455510365;1.000050528369387;9.999957557726384;0.41680731536796595;-0.4352279996775179;-0.4352279709052896;0.4222027001936906;0.40541310277062137;0.5853923414828966;1.0000195984568248
14.78185;0.9968060882983752;0.4166962012846038;0.4179957333293362;-0.40848964823481027;-0.40979630704244174;0.9868236577450179;1.000052439176958;9.999956629260467;0.416807626875148;-0.43522800047597987;-0.43522797127724105;0.4222033500026839;0.40541399177932425;0.5853936558006436;1.0000214798155187
14.79185;0.9968057126669065;0.41669675945113016;0.41799656855324163;-0.40848964846459723;-0.4097963075115728;0.986825255196415;1.0000544490392582;9.999955428236683;0.4168079227509691;-0.43522800128957906;-0.43522797163434;0.42220400419169885;0.4054148822631749;0.5853949707123188;1.0000233718406917
14.80185;0.9968053176279943;0.4166973093365051;0.41799744309191433;-0.40848964872065396;-0.40979630799212596;0.9868269348807437;1.0000565550294005;9.999953953889442;0.41680820353872916;-0.43522800211672397;-0.435227971975798;0.4222046608767612;0.4054157711792204;0.5853962839515517;1.0000252706979242
14.81185;0.9968049052674867;0.41669785042365715;0.41799835656503065;-0.4084896490037143;-0.4097963084813904;0.9868286932547687;1.0000587530642941;9.999952209243512;0.41680846959670886;-0.43522800295601116;-0.43522797230139726;0.42220531854322807;0.405416655458493;0.5853975931796596;1.000027172125934
14.82185;0.9968044786886686;0.41669838200221676;0.41799930847531647;-0.40848964931357734;-0.4097963089767252;0.9868305269664682;1.0000610381701132;9.999950193852047;0.41680872128728214;-0.43522800380601834;-0.4352279726115244;0.42220597616559635;0.4054175323175556;0.5853988956179454;1.0000290720169913
14.83185;0.9968040411480257;0.41669890306956986;0.41800029820688867;-0.4084896496490321;-0.40979630947562345;0.9868324329328425;1.0000634047604675;9.999947904696214;0.4168089593104324;-0.4352280046649019;-0.4352279729068698;0.42220663327121744;0.40541839917730516;0.5854001879540074;1.000030966146907
14.84185;0.9968035959078394;0.41669941227116947;0.41800132516338123;-0.4084896500082781;-0.4097963099756321;0.9868344074941034;1.0000658468468597;9.999945338012663;0.4168091847381511;-0.4352280055300953;-0.4352279731881242;0.42220728957931575;0.4054192535742914;0.5854014665834084;1.0000328489957424
14.85185;0.9968031469742186;0.4166999080996592;0.4180023887836947;-0.4084896503892908;-0.4097963104743424;0.9868364456414499;1.0000683574298677;9.999942494650686;0.41680939854873345;-0.43522800639844106;-0.4352279734558802;0.42220794447010873;0.40542009323918476;0.5854027278461156;1.000034713205909
14.86185;0.9968026995640977;0.41670038915343677;0.4180034884016478;-0.4084896507900464;-0.40979631096974517;0.9868385413423485;1.0000709277339737;9.999939385409817;0.4168096012079953;-0.4352280072666776;-0.43522797371066346;0.422208596940504;0.4054209161011146;0.5854039683509646;1.0000365507585802
14.87185;0.9968022595212017;0.4167008539515564;0.41800462327618243;-0.40848965120872077;-0.4097963114605699;0.9868406876052603;1.0000735469450623;9.999936032335029;0.41680979282496633;-0.4352280081317452;-0.4352279739530065;0.4222092458856182;0.40542172046248004;0.5854051856634468;1.0000383544818847
14.88185;0.9968018316416943;0.4167013007529594;0.4180057926997886;-0.40848965164366174;-0.4097963119460008;0.9868428758020055;1.0000762023774616;9.99993246849988;0.41680997344380366;-0.435228008990664;-0.4352279741834025;0.4222098903317269;0.40542250534913715;0.5854063787279439;1.0000401179201304
14.89185;0.9968014181713127;0.4167017279778086;0.4180069959276157;-0.40848965209319127;-0.4097963124250108;0.9868450961357207;1.0000788801545988;9.9999287346524;0.41681014296779656;-0.4352280098403112;-0.4352279744021242;0.4222105296450818;0.40542327046349985;0.585407547384208;1.00004183387294
14.90185;0.9968010190217116;0.41670213460326766;0.418008232043433;-0.40848965255561137;-0.4097963128960945;0.9868473390108854;1.0000815661846942;9.999924872077576;0.41681030099098415;-0.43522801067741385;-0.43522797460900337;0.4222111637539426;0.4054240158054783;0.5854086917693276;1.0000434933491795
14.91185;0.9968006330797278;0.4167025199914612;0.41800950004363246;-0.4084896530294758;-0.40979631335757377;0.9868495958478951;1.0000842471761666;9.999920914604376;0.4168104468720451;-0.43522801149878027;-0.43522797480329006;0.42221179304744233;0.4054247415551624;0.5854098122549717;1.0000450860802452
14.92185;0.9968002589643288;0.41670288362755825;0.41801079909584415;-0.408489653513875;-0.40979631380803955;0.9868518598154786;1.000086911244662;9.999916883866625;0.4168105799011698;-0.4352280123015416;-0.43522797498391036;0.4222124177705332;0.4054254481609498;0.5854109096349717;1.0000466022543615
14.93185;0.9967998952228512;0.41670322506718166;0.41801212859742726;-0.40848965400843457;-0.40979631424642166;0.9868541264053148;1.0000895477302172;9.999912791187604;0.41681069940712806;-0.4352280130830977;-0.43522797514993317;0.422213037474715;0.4054261362332025;0.5854119854000078;1.0000480340418123
14.94185;0.9967995407447676;0.4167035438468199;0.41801348800339044;-0.4084896545129576;-0.4097963146716755;0.9868563927834848;1.0000921466996042;9.999908645166217;0.4168108048493033;-0.4352280138408294;-0.4352279753007051;0.4222136509067145;0.4054268063787105;0.5854130418399722;1.0000493759459534
14.95185;0.9967991949287385;0.4167038393463004;0.4180148766228314;-0.408489655027147;-0.4097963150826911;0.9868586565975607;1.0000946988138313;9.999904459457932;0.41681089577458175;-0.4352280145719913;-0.43522797543574454;0.4222142561703588;0.40542745926230866;0.5854140818502938;1.0000506241701854
14.96185;0.9967988570278371;0.41670411082456693;0.41801629342936997;-0.4084896555507496;-0.4097963154785906;0.9868609152939476;1.0000971957449887;9.999900257164443;0.41681097171535547;-0.43522801527386007;-0.4352279755546928;0.42221485109819695;0.40542809575644007;0.5854151086494026;1.0000517759742737
14.97185;0.9967985253415264;0.4167043576120273;0.4180177370301871;-0.408489656083717;-0.4097963158589177;0.9868631655752472;1.0000996307616106;9.999896074605001;0.4168110323076457;-0.435228015943777;-0.4352279756573527;0.42221543371691755;0.40542871699619787;0.5854161253944058;1.0000528298006877
14.98185;0.9967981968174865;0.41670457939865885;0.4180192057878938;-0.4084896566260818;-0.40979631622356694;0.98686540324096;1.0001019991785622;9.999891961025043;0.41681107735479433;-0.43522801657908494;-0.43522797574369365;0.42221600257763664;0.4054293243453102;0.5854171348490149;1.0000537855127452
14.99185;0.9967978671872239;0.41670477656835897;0.41802069778900836;-0.40848965717787566;-0.40979631657260457;0.9868676240214754;1.000104298345961;9.999887966966282;0.41681110664633425;-0.4352280171773372;-0.4352279758137381;0.42221655689240656;0.4054299191854734;0.585418139259325;1.0000546442666118
15.00185;0.9967975318612247;0.4167049502381675;0.4180222107330986;-0.40848965773927454;-0.4097963169060171;0.9868698241929592;1.0001065269218856;9.9998841278908;0.41681111999678283;-0.43522801773654707;-0.43522797586750495;0.42221709638244803;0.4054305026680662;0.5854191402953846;1.000055408718494
15.01185;0.9967971871624314;0.41670510181663817;0.41802374217571214;-0.4084896583107216;-0.4097963172234919;0.9868720000275946;1.0001086842276485;9.999880457900407;0.4168111175203986;-0.4352280182549999;-0.435227975905102;0.4222176208840125;0.4054310757983271;0.5854201392403063;1.0000560831035503
15.02185;0.9967968308157024;0.41670523238258045;0.41802528999621225;-0.4084896588928084;-0.40979631752440715;0.9868741473577267;1.0001107702984122;9.999876957335694;0.4168110993956493;-0.4352280187309371;-0.4352279759268382;0.42221813013318743;0.405431639686229;0.5854211373536605;1.0000566725532953
15.03185;0.9967964610637297;0.416705342284074;0.41802685254044575;-0.4084896594860644;-0.40979631780809095;0.9868762620337637;1.000112786228718;9.999873623161935;0.4168110652674834;-0.4352280191625879;-0.43522797593322804;0.42221862387510317;0.4054321955677147;0.5854221357382311;1.0000571824933855
15.04185;0.9967960753118108;0.4167053726231725;0.41802836954275946;-0.408488554069754;-0.4097952085150388;0.9868783403204929;1.0001147340689474;9.999870453456737;0.41681101435247814;-0.43522801954842905;-0.435227975924886;0.42221910202313545;0.40543274469249363;0.5854231347819676;1.0000576186417383
15.05185;0.9967956699379984;0.4167054394901587;0.4180299563290809;-0.4084885546862769;-0.40979520876334635;0.9868803790872211;1.0001166159516204;9.99986744826536;0.41681094589761125;-0.43522801988723203;-0.4352279759024576;0.42221956470544797;0.40543328828017466;0.5854241339598842;1.0000579876211415
15.06185;0.9967952416822865;0.41670548278176994;0.41803155131185193;-0.408488555314375;-0.4097952089941487;0.9868823763882795;1.0001184335180429;9.999864607777047;0.4168108589642104;-0.43522802017773815;-0.4352279758665549;0.42222001222796274;0.40543382748131274;0.5854251321120147;1.000058297396802
15.07185;0.9967947897545205;0.41670550024176795;0.41803315111808215;-0.40848855595346256;-0.40979520920788537;0.9868843314785977;1.0001201882351332;9.999861927394418;0.4168107520168906;-0.43522802041849923;-0.435227975817622;0.42222044505093453;0.40543436333757005;0.5854261276821437;1.000058556196882
15.08185;0.9967943169578143;0.4167054893342438;0.4180347520707116;-0.40848855660257655;-0.4097952094049553;0.9868862432839623;1.0001218816725364;9.999859395729494;0.416810623009814;-0.4352280206083061;-0.43522797575585814;0.42222086364116423;0.4054338968569958;0.5854264262973313;1.0000587712042683
15.09185;0.9967938288444097;0.4167054477925693;0.4180363501320034;-0.40848855726045163;-0.40979520958536236;0.9868881088226936;1.0001235156037604;9.99985699910067;0.41681046969707863;-0.43522802074671646;-0.4352279756812438;0.42222126810196076;0.405434429142978;0.5854274111958246;1.0000589487128533
15.10185;0.9967933320351333;0.41670537384038153;0.41803794125589183;-0.4084885579256435;-0.40979520974868633;0.986889923458948;1.0001250923629448;9.999854730023763;0.41681029006106307;-0.43522802083415985;-0.43522797559359455;0.42222165804885897;0.4054349613463359;0.5854283881840533;1.000059094351412
15.11185;0.9967928326485735;0.4167052660404987;0.4180395219972566;-0.4084885585969402;-0.40979520989434876;0.9868916820791757;1.000126615196175;9.999852594009054;0.4168100828882998;-0.435228020871651;-0.43522797549256564;0.4222220329184766;0.4054354944396738;0.5854293558803707;1.0000592124824332
15.12185;0.9967923353505753;0.4167051229403303;0.41804108966476317;-0.40848855927358946;-0.4097952100217125;0.9868933792397045;1.0001280885682753;9.999850608462676;0.4168098478655334;-0.43522802086040646;-0.43522797537758406;0.42222239225097424;0.4054360290526881;0.5854303130972569;1.0000593061223493
15.13185;0.996791843982446;0.41670494294982224;0.4180426420730144;-0.40848855995504624;-0.40979521013011094;0.986895008597593;1.000129518496389;9.999848797774396;0.41680958496352666;-0.43522802080167733;-0.43522797524780876;0.42222273575020025;0.4054365653688677;0.5854312585611591;1.000059378126491
15.14185;0.9967913630088666;0.41670472476349973;0.41804417728056226;-0.4084885606406652;-0.40979521021913023;0.9868965631447046;1.0001309122936686;9.999847189206573;0.4168092938955839;-0.4352280206968369;-0.43522797510224903;0.42222306332954473;0.405437103036658;0.5854321908341926;1.0000594324346606
15.15185;0.9967908979356211;0.4167044677820161;0.4180456934244101;-0.408488561329428;-0.40979521028900684;0.9868980365477014;1.0001322775964507;9.999845804925698;0.41680897412395157;-0.43522802054753856;-0.4352279749400586;0.4222233751424177;0.4054376412794578;0.5854331085863403;1.000059473921919
15.16185;0.9967904547664836;0.41670417211041455;0.418047188737457;-0.4084885620196767;-0.4097952103407162;0.9868994244410634;1.0001336217309522;9.999844653726987;0.4168086250229739;-0.4352280203556706;-0.43522797476093195;0.42222367142374845;0.4054381791312092;0.5854340108311312;1.0000595074522247
15.17185;0.9967900398901631;0.4167038385127608;0.4180486615938485;-0.4084885627091464;-0.4097952103756609;0.9869007245659079;1.0001349517402247;9.99984373190259;0.4168082457892629;-0.43522802012312867;-0.43522797456531825;0.4222239522950958;0.40543871555820543;0.585434897013519;1.0000595373794123
15.18185;0.9967896601315437;0.41670346838334454;0.4180501102387289;-0.4084885633954095;-0.40979521039547656;0.9869019360822784;1.000136274195091;9.999843031626217;0.41680783521943027;-0.4352280198518384;-0.43522797435415334;0.42222421778369645;0.40543924964533906;0.5854357666961781;1.000059567486724
15.19185;0.9967893219226461;0.4167030048555818;0.41805147369717205;-0.4084874580551961;-0.4097941008429944;0.986903058982135;1.0001375948537963;9.999842545817435;0.4168073917543705;-0.4352280195439846;-0.43522797412843767;0.4222244681418202;0.4054397809493035;0.5854366189001567;1.0000596011622431
15.20185;0.9967890304526374;0.4167025665036996;0.4180528667051799;-0.40848745872876496;-0.4097941008384596;0.9869040939882142;1.000138918837641;9.99984226196659;0.4168069138691661;-0.4352280192020941;-0.4352279738891596;0.42222470427953;0.40544030961942734;0.5854374518959775;1.0000596416276195
15.21185;0.9967887898656548;0.4167020964312954;0.41805422808017745;-0.40848745939294107;-0.40979410082469503;0.9869050430243756;1.0001402508598973;9.999842155445995;0.4168064004269049;-0.43522801882898277;-0.43522797363746474;0.4222249277926737;0.405439836224108;0.5854375710761065;1.0000596915805398
15.22185;0.9967886040703556;0.41670159676136564;0.41805555605388434;-0.4084874600455155;-0.40979410080313866;0.9869059097420668;1.0001415951931187;9.999842196015328;0.4168058506999751;-0.43522801842760267;-0.43522797337486;0.4222251404944468;0.4054403616099446;0.5854383595039161;1.0000597525548245
15.23185;0.9967894760343299;0.41670146584989326;0.41805682788488335;-0.4084878919919685;-0.40979412293122564;0.9869066988947204;1.00014295579536;9.99984236034047;0.4168052642662818;-0.4352280180007746;-0.43522797310336697;0.4222253439623456;0.4054408867652455;0.5854391226602855;1.000059825074205
15.24185;0.9967894134923904;0.4167009149251981;0.4180580865437076;-0.40848789261437574;-0.40979412289560097;0.9869074148984518;1.0001443361611517;9.999842636042311;0.4168046410281845;-0.43522801755096896;-0.4352279728254463;0.42222553939346474;0.40544141271570555;0.5854398585881925;1.0000599088861823
15.25185;0.9967894197970157;0.4167003426364174;0.4180593101285875;-0.4084878932181452;-0.40979412285286304;0.986908061660894;1.0001457387296073;9.999843014161257;0.41680398102508837;-0.4352280170803001;-0.4352279725437055;0.42222572762130717;0.40544194054899513;0.5854405655174679;1.0000600023169495
15.26185;0.9967894985609641;0.41669975201360304;0.41806049838641046;-0.4084878938009827;-0.4097941228034005;0.9869086439601282;1.0001471647232736;9.999843482819063;0.41680328388514354;-0.4352280165907112;-0.4352279722606048;0.42222590919413633;0.40544247124710653;0.5854412420257081;1.0000601020144384
15.27185;0.9967896525197296;0.4166991461851692;0.41806165079979807;-0.4084878943607892;-0.40979412274832044;0.9869091682355501;1.0001486141240858;9.999844032908893;0.41680254859275095;-0.43522801608424516;-0.4352279719783522;0.4222260846172598;0.40544300536899014;0.5854418869658847;1.0000602036382855
15.28185;0.9967898842789026;0.41669852818378955;0.41806276686240096;-0.4084878948959381;-0.4097941226891664;0.9869096416928043;1.0001500851337721;9.99984466206163;0.4168017738665307;-0.43522801556324403;-0.4352279716989935;0.42222625464210994;0.4054435429595723;0.5854424991631708;1.0000603024281634
15.29185;0.9967901961298575;0.4166979008583723;0.4180638464653;-0.4084878954054734;-0.40979412262758574;0.9869100711718408;1.0001515740828466;9.999845363530012;0.41680095869016526;-0.4352280150301703;-0.4352279714244691;0.42222642014066186;0.4054440836379097;0.5854430771966354;1.000060393652203
15.30185;0.9967905899315639;0.4166972670311107;0.4180648900480241;-0.4084878958889167;-0.40979412256528724;0.9869104629719877;1.0001530764060542;9.99984611388144;0.4168001027563938;-0.4352280144871998;-0.4352279711566073;0.4222265814872813;0.4054446268557876;0.5854436193682756;1.0000604733274652
15.31185;0.9967910676034268;0.4166965712017041;0.4180658398272473;-0.4084867903236957;-0.4097930129450768;0.9869108226822625;1.000154587601109;9.99984687546832;0.4167992066540387;-0.43522801393620564;-0.4352279708970941;0.4222267381272692;0.40544417234769126;0.5854434312596009;1.0000605387724657
15.32185;0.99679163085584;0.41669593362611823;0.4180668144904758;-0.40848679075397726;-0.40979301288713704;0.9869111543270633;1.0001561034253814;9.999847606901321;0.4167982716081724;-0.43522801337909267;-0.4352279706473071;0.42222688888347765;0.4054447203895624;0.5854438962950765;1.0000605885145544
15.33185;0.9967922802613459;0.41669529891684687;0.4180677569182114;-0.40848679115759046;-0.40979301283422676;0.9869114599513765;1.00015761991639;9.999848273721177;0.41679729905369195;-0.4352280128178971;-0.4352279704081977;0.42222703265638567;0.40544527164435457;0.5854443208795569;1.0000606216041092
15.34185;0.9967930150669118;0.41669466980427494;0.4180686688716632;-0.40848679153511297;-0.40979301278797753;0.9869117402695478;1.0001591335517712;9.999848859811133;0.4167962904768819;-0.4352280122545059;-0.4352279701804156;0.42222716881262823;0.405445826884865;0.5854447042443701;1.0000606370090819
15.35185;0.9967938336631649;0.4166940484173471;0.41806955187208;-0.408486791887498;-0.4097930127500633;0.9869119955539202;1.0001606407374957;9.999849370271614;0.41679524758368847;-0.4352280116903301;-0.4352279699644413;0.42222729709995666;0.4054463868817677;0.5854450449559799;1.0000606334550974
15.36185;0.99679473394272;0.4166934362672796;0.41807040704981374;-0.4084867922156777;-0.40979301272237306;0.9869122262087447;1.0001621365046542;9.999849822701481;0.41679417246932793;-0.43522801112628734;-0.43522796976052586;0.4222274174867905;0.4054469523617301;0.5854453404426023;1.0000606095239732
15.37185;0.9967957134507218;0.41669283413852465;0.4180712355343036;-0.40848679252029546;-0.4097930127067427;0.9869124326534188;1.0001636140706496;9.999850238827309;0.41679306746339195;-0.4352280105629971;-0.43522796956851073;0.42222753028865817;0.4054475238104951;0.5854455876087633;1.000060564109804
15.38185;0.9967967693278907;0.41669224165374935;0.4180720388051234;-0.40848679280174544;-0.40979301270466445;0.9869126144405682;1.0001650656530081;9.999850638133156;0.41679193486739696;-0.43522801000085753;-0.4352279693876706;0.42222763633461446;0.4054481012505453;0.5854457838151403;1.000060497083423
15.39185;0.9967978980139469;0.4166916572466717;0.41807281871638113;-0.40848679306040286;-0.4097930127174429;0.9869127700260889;1.0001664830348032;9.999851030575531;0.4167907769849268;-0.43522800944014556;-0.43522796921674073;0.42222773674400094;0.40544768429653466;0.5854452348085933;1.0000604094814431
15.40185;0.9967990946619177;0.4166910203103118;0.41807351863290293;-0.40848568727467643;-0.40979190318737724;0.9869128979857812;1.0001678582346332;9.999851415449642;0.41678959620730577;-0.4352280088811723;-0.435227969054165;0.4222278326493264;0.4054482722799644;0.5854453246257564;1.0000603031191175
15.41185;0.9968003526519182;0.4166904456972021;0.41807425789547903;-0.4084856874901407;-0.4097919032340957;0.9869129981884444;1.0001691850273364;9.999851784961796;0.4167883949211982;-0.43522800832419156;-0.435227968898364;0.42222792528757597;0.40544886410223563;0.5854453598088845;1.0000601800314224
15.42185;0.9968016639514574;0.41668987253173245;0.4180749792792535;-0.40848568768627935;-0.4097919032998223;0.9869130716908607;1.000170459796032;9.999852124848378;0.4167871754336953;-0.43522800776922677;-0.4352279687478639;0.42222801614086797;0.40544945809014604;0.5854453395582504;1.0000600419980903
15.43185;0.9968030200620155;0.4166892983605916;0.4180756838437757;-0.40848568786509765;-0.4097919033856999;0.9869131197830273;1.0001716811878503;9.999852417663668;0.41678593985586787;-0.43522800721603505;-0.43522796860131074;0.4222281067923132;0.40545005213067725;0.5854452637339415;1.0000598902943132
15.44185;0.9968044125162666;0.41668872082959174;0.41807637230372835;-0.40848568802844715;-0.40979190349286476;0.9869131430134466;1.000172849663401;9.99985265233618;0.41678468991511;-0.43522800666410943;-0.4352279684574611;0.42222819865580746;0.4054506439120329;0.5854451333070441;1.0000597253919106
15.45185;0.9968058324649743;0.4166881377323502;0.41807704505086973;-0.4084856881777875;-0.4097919036225258;0.986913140681388;1.0001739667123304;9.999852828828582;0.41678342697132553;-0.43522800611277956;-0.4352279683152437;0.4222282929240016;0.40545123116527276;0.5854449505375601;1.0000595465192048
15.46185;0.9968072704021683;0.4166875471527039;0.41807770219245277;-0.40848568831418647;-0.40979190377579294;0.9869131108007557;1.000175033492173;9.999852952069853;0.416782152115686;-0.435228005561511;-0.435227968173764;0.42222839071736973;0.405451811884842;0.5854447187905139;1.000059351598904
15.47185;0.9968087170628878;0.4166869476716022;0.41807834355788703;-0.4084856884384585;-0.40979190395342613;0.986913050281039;1.0001760502031567;9.999853024904485;0.41678086608386977;-0.43522800501026915;-0.4352279680320764;0.4222284930731168;0.40545138445925083;0.5854437492777819;1.000059137904594
15.48185;0.9968101639920723;0.41668627977384587;0.41807891006920556;-0.40848458252911696;-0.40979079459654455;0.9869129557431515;1.0001770165233326;9.999853048630172;0.4167795693672975;-0.4352280044596381;-0.43522796788895474;0.422228600861301;0.40545194776282295;0.5854434305726967;1.0000589033463367
15.49185;0.9968116026904246;0.416685659808737;0.41807951865434667;-0.4084845826312332;-0.409790794822866;0.986912825416342;1.000177931949718;9.999853026382315;0.41677826270731383;-0.43522800391053973;-0.4352279677429888;0.42222871496483566;0.405452501294419;0.5854430732239214;1.0000586473386794
15.50185;0.9968130241282781;0.4166850289184805;0.41808010985367033;-0.4084845827229537;-0.40979079507228383;0.9869126608004452;1.0001787959551414;9.999852959707002;0.41677694731907833;-0.4352280033637407;-0.4352279675929823;0.4222288365291814;0.4054530452862313;0.5854426799532081;1.0000583702803627
15.51185;0.9968144194826817;0.4166843869205593;0.418080682617183;-0.40848458280455324;-0.4097907953434954;0.9869124669003226;1.0001796085179915;9.999852840099916;0.4167756245063268;-0.4352280028195351;-0.43522796743839504;0.42222896692727435;0.405453580670284;0.5854422533522472;1.000058072677755
15.52185;0.9968157806880057;0.41668373327694186;0.4180812360106304;-0.4084845828766325;-0.4097907956350657;0.9869122512436649;1.0001803705210968;9.9998526460482;0.416774295123313;-0.4352280022779184;-0.4352279672796547;0.4222291075738071;0.4054541089414527;0.5854417960849854;1.0000577549839915
15.53185;0.9968171000901122;0.4166830668690344;0.41808176959290794;-0.4084845829402657;-0.40979079594546547;0.9869120215698345;1.0001810834246119;9.999852347888714;0.41677295934455366;-0.43522800173896736;-0.43522796711825007;0.42222925986991505;0.4054546318694961;0.5854413105155865;1.000057417683227
15.54185;0.9968183701772726;0.4166823862153072;0.41808228332847563;-0.4084845829967497;-0.4097907962730581;0.986911783382768;1.0001817486424602;9.99985191312897;0.4167716167114116;-0.43522800120293953;-0.4352279669564064;0.42222942515452044;0.40545415105438615;0.5854401056400977;1.000057061229558
15.55185;0.9968195843460065;0.4166816896317232;0.418082777257269;-0.40848458304713714;-0.4097907966161126;0.9869115393084893;1.0001823672762409;9.999851308505843;0.41677026636881237;-0.4352280006701233;-0.4352279667965133;0.4222296044866488;0.40545466756893184;0.5854395671103784;1.0000566857568751
15.56185;0.996820737980261;0.4166809166488813;0.41808319268289396;-0.40848347706961696;-0.4097896874138442;0.9869112896470223;1.0001829400854316;9.999850503716177;0.41676890758431523;-0.43522800014070756;-0.4352279666409436;0.42222979839488245;0.4054551819264006;0.5854390021874707;1.0000562906676855
15.57185;0.9968218283879997;0.4166801821551253;0.41808364708418344;-0.4084834771083611;-0.40978968778281855;0.9869120333246036;1.0001834675445544;9.999849476879723;0.41676754018860385;-0.43522799961485226;-0.43522796649224343;0.4222300068543238;0.4054556944386938;0.5854384103235513;1.0000558747482464
15.58185;0.996822853911678;0.41667942568786753;0.41808408167462;-0.40848347714043015;-0.40978968816236117;0.9869117697350204;1.0001839503151841;9.999848217956313;0.41676616451909354;-0.4352279990928085;-0.4352279663530254;0.4222302295331374;0.4054562055699617;0.585437791110433;1.0000554365624708
15.59185;0.996823813532418;0.4166786460997265;0.4180844958381527;-0.4084834771650071;-0.4097896885510383;0.9869115007051852;1.0001843894047144;9.999846729316047;0.41676478127400246;-0.435227998574849;-0.4352279662256593;0.42223046606622006;0.40545671587230325;0.5854371444928856;1.0000549740338602
15.60185;0.9968247068870337;0.4166778433301255;0.4180848883733223;-0.40848347718142947;-0.4097896889478059;0.9869112309515928;1.0001847851631773;9.999845017469712;0.41676339166688164;-0.4352279980611909;-0.43522796611232173;0.4222307162770983;0.40545622578625573;0.5854357783463645;1.0000544838429049
15.61185;0.9968255341056613;0.41667701810580693;0.418085257982599;-0.4084834771891303;-0.4097896893520997;0.9869109666932432;1.0001851364578194;9.99984307960243;0.416761997504983;-0.43522799755202196;-0.43522796601530755;0.42223098037796697;0.405456735555827;0.5854350790111289;1.0000539620220121
15.62185;0.9968262955429494;0.4166761715108563;0.4180856039117828;-0.40848347718745703;-0.4097896897636253;0.9869107135905528;1.0001854412745954;9.999840900508119;0.4167606009499031;-0.435227997047464;-0.43522796593718255;0.4222312590140542;0.4054572450404661;0.5854343561257456;1.0000534047133347
15.63185;0.9968269916501828;0.41667524650130155;0.4180858673645285;-0.4084823711534557;-0.40978858062286994;0.9869104753213936;1.000185698056229;9.999838460260454;0.4167592042466879;-0.43522799654762223;-0.43522796588056933;0.4222315530706862;0.4054577534535131;0.5854336119776156;1.000052808099249
15.64185;0.9968276229016886;0.41667436210091624;0.4180861659168694;-0.40848237113086255;-0.4097885810472224;0.9869102531964261;1.000185906842993;9.999835743955725;0.41675780953710156;-0.43522799605284046;-0.43522796584776385;0.4222318632855659;0.4054582594123081;0.5854328479814557;1.000052168869441
15.65185;0.9968281894872982;0.4166734617894919;0.4180864409991639;-0.40848237109674695;-0.40978858147651936;0.9869100468383419;1.0001860690361315;9.999832749364636;0.4167564187104078;-0.4352279955638382;-0.4352279658406473;0.42223218986455774;0.4054587615051795;0.5854320644884332;1.0000514852596636
15.66185;0.9968286911077211;0.4166725468947124;0.4180866927766728;-0.4084823710503496;-0.4097885819095885;0.9869098557375614;1.0001861856054757;9.999829488575836;0.4167550334425803;-0.4352279950815897;-0.4352279658609279;0.42223253241736886;0.4054582590231519;0.5854305688797677;1.000050757207161
15.67185;0.9968291271092753;0.41667161817874476;0.4180869214550067;-0.4084823709909083;-0.40978858234518206;0.9869096804882299;1.0001862563199162;9.999825985809268;0.41675365535006303;-0.43522799460724804;-0.43522796591028085;0.42223289022606425;0.4054587522219974;0.5854297461687368;1.000049985873545
15.68185;0.9968294965753249;0.4166706766898056;0.41808712713701524;-0.40848237091774553;-0.409788582781966;0.9869095227773905;1.0001862808958029;9.999822275594939;0.41675228599567804;-0.43522799414222046;-0.4352279659902213;0.42223326249754695;0.4054592419271981;0.5854289036400241;1.000049173162088
15.69185;0.9968297986912656;0.4166696659137077;0.41808725095028804;-0.408481264808333;-0.40978747365950474;0.9869093847204102;1.000186259700642;9.9998184006129;0.4167509269197639;-0.4352279936881586;-0.4352279661020365;0.4222336484984173;0.40545972892063253;0.58542804107409;1.0000483211335551
15.70185;0.9968300337836838;0.41666870586124;0.4180874097703093;-0.4084812647075646;-0.40978747409463734;0.9869092681976274;1.0001861933453018;9.999814410585829;0.4167495797840253;-0.4352279932467789;-0.43522796624688653;0.42223404761828986;0.40546021365172796;0.5854271585246105;1.0000474316083492
15.71185;0.996830204236437;0.41666774140072205;0.41808754405294957;-0.40848126459439493;-0.40978747452701586;0.9869091744355787;1.0001860822416682;9.999810361800115;0.4167482462854086;-0.43522799281961255;-0.43522796642574246;0.4222344591212892;0.40546069626553766;0.5854262563243848;1.0000465059666244
15.72185;0.996830314361862;0.4166667757202434;0.4180876529821585;-0.40848126447030464;-0.40978747495578327;0.9869091042240374;1.000185926442967;9.999806312222344;0.41674692790602014;-0.43522799240772025;-0.43522796663914265;0.4222348817665514;0.40546017664238343;0.5854246426702456;1.0000455446581258
15.73185;0.9968303693104881;0.4166658116283685;0.4180877361157223;-0.40848126433673526;-0.4097874753808047;0.9869090584567097;1.0001857260060372;9.99980231425306;0.41674562590631553;-0.43522799201153944;-0.43522796688698995;0.4222353139208395;0.4054606545111032;0.5854237041151655;1.0000445466411698
15.74185;0.9968303739259516;0.4166648516983703;0.4180877935841518;-0.4084812641950627;-0.4097874758026777;0.9869090383082691;1.000185481617468;9.999798412807138;0.41674434153797685;-0.4352279916310848;-0.43522796716844336;0.4222357540333351;0.4054611295469197;0.5854227502678749;1.0000435098213263
15.75185;0.9968303323061074;0.41666383982321786;0.4180877673129038;-0.40848015802445736;-0.409786366663389;0.9869090451747674;1.0001851947069966;9.999794647896785;0.41674307619117074;-0.4352279912663771;-0.43522796748206294;0.42223620076648805;0.4054616011049149;0.5854217835941777;1.0000424322619754
15.76185;0.9968302482666226;0.41666289528648065;0.4180877754527523;-0.4084801578706266;-0.4097863670823212;0.986909080549153;1.0001848670457776;9.999791056010729;0.41674183141255533;-0.4352279909176642;-0.43522796782628337;0.4222366527085214;0.4054620679267051;0.5854208067720224;1.0000413123723453
