time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.79185;0.9969117769701316;0.4166750531985121;0.4179615806732203;-0.40848013360566815;-0.4097863582308025;0.9870538716596475;0.9999603590524682;9.998761387771351;0.41676686303277943;-0.4352280238708539;-0.43522804066742243;0.42226563671286194;0.4054136063771643;0.5853695689664926;1.0000916169735172
15.80185;0.9969114656679183;0.4166747232674389;0.41796059180975637;-0.4084805646371445;-0.4097863803416119;0.9870551251157452;0.9999591684455391;9.998739490617071;0.41676618668436355;-0.43522802414121003;-0.43522804067027265;0.42226577598634757;0.40541311238935474;0.5853700760393319;1.0000914484614765
15.81185;0.9969101802798914;0.4166740129205056;0.41795964349975534;-0.4084805643567224;-0.40978638030624837;0.9870563542890163;0.999957899003684;9.998718132530461;0.41676553100758956;-0.43522802442587377;-0.43522804068188464;0.4222658965045101;0.40541262872905537;0.5853705840108715;1.0000912519931495
15.82185;0.9969089215176707;0.416673258977429;0.41795865625354933;-0.408479458041635;-0.4097852707231743;0.9870575519202549;0.99995654997463;9.998697348402045;0.4167648966630574;-0.4352280247254301;-0.4352280407028481;0.42226599850097873;0.40541215555082905;0.5853710927424965;1.000091028232032
15.83185;0.9969076898396854;0.41667257820518405;0.41795774910946065;-0.40847945773980576;-0.4097852707113339;0.9870587116929586;0.9999551207379439;9.99867717818905;0.4167642847936788;-0.43522802504049074;-0.43522804073381094;0.4222660828373332;0.40541069278006453;0.5853709095741928;1.000090777149694
15.84185;0.9969064833220646;0.41667191215977606;0.41795686531142073;-0.4084794574296929;-0.409785270712233;0.9870598283509331;0.9999536115791307;9.998657659754784;0.4167636970024512;-0.43522802537183186;-0.43522804077512095;0.42226615087701347;0.40541024031170286;0.5853714190132427;1.0000904987579926
15.85185;0.9969052982154607;0.4166712612619265;0.41795600660134;-0.40847945711315764;-0.40978527072647625;0.9870608976389884;0.9999520244082993;9.998638819600155;0.4167631351166898;-0.43522802572036967;-0.4352280408267583;0.4222662042948622;0.40540979803532023;0.5853719275965068;1.0000901927210357
15.86185;0.9969041306906428;0.41667062594427595;0.4179551742689958;-0.4084794567918996;-0.4097852707548781;0.987061916054805;0.9999503634993717;9.998620677314847;0.41676260096720324;-0.43522802608728184;-0.4352280408887339;0.42226624486938624;0.40540936558186935;0.5853724345586473;1.0000898573136556
15.87185;0.9969029779279871;0.41667000664446974;0.4179543694512197;-0.408479456467579;-0.40978527079824695;0.9870628805090712;0.9999486352816612;9.998603257509378;0.41676209614916027;-0.4352280264741526;-0.4352280409615618;0.4222662740644472;0.4054089419762614;0.5853729393526683;1.0000894896686505
15.88185;0.9969018380091148;0.4166693457049681;0.4179535348737457;-0.40847835011863887;-0.40978416129784495;0.9870637880890353;0.9999468464760403;9.998586597042578;0.4167616218264177;-0.43522802688276935;-0.43522804104625046;0.422266292670248;0.4054075256778453;0.5853727486423312;1.0000890869826302
15.89185;0.9969007090884652;0.41666876159071153;0.4179527897179881;-0.4084783497935338;-0.40978416137169904;0.9870646365891954;0.99994500219423;9.99857074396709;0.4167611786967987;-0.4352280273147614;-0.4352280411439088;0.42226630075289256;0.4054071152039971;0.585373246241382;1.0000886471763921
15.90185;0.9968995882599426;0.4166681973442875;0.4179520771267638;-0.4084783494704262;-0.4097841614603118;0.9870654255838263;0.9999431058694533;9.998555751128691;0.41676076697513437;-0.4352280277713518;-0.43522804125557085;0.4222662977132708;0.40540670985045524;0.5853737381287173;1.0000881687593217
15.91185;0.9968984711506295;0.41666765428516717;0.4179513988265664;-0.4084783491503365;-0.4097841615631301;0.9870661562476591;0.9999411604108679;9.998541671503;0.4167603863804225;-0.43522802825317136;-0.43522804138228804;0.4222662824223939;0.405406309912455;0.5853742227397778;1.0000876502645544
15.92185;0.9968973528592238;0.41666713355387464;0.41795075641026574;-0.4084783488339161;-0.409784161679423;0.9870668300383264;0.9999391688912441;9.998528553617275;0.41676003627427805;-0.43522802876010386;-0.4352280415249755;0.42226625355317954;0.4054059162199312;0.5853746983045157;1.0000870896509613
15.93185;0.9968962294714756;0.41666657770150456;0.41795009282209844;-0.4084772424983473;-0.4097830522492344;0.9870674484039264;0.9999371341796918;9.998516432140034;0.41675971586341093;-0.4352280292911978;-0.4352280416840424;0.4222662098969472;0.4054045294235743;0.5853744701564292;1.0000864841989425
15.94185;0.9968950987054863;0.41666610473618937;0.4179495273025883;-0.4084772421908879;-0.40978305238990975;0.987069013546934;0.9999350583478446;9.99850532062143;0.4167594241362038;-0.43522802984477815;-0.4352280418594259;0.42226615052019917;0.405404149707336;0.5853749209812441;1.0000858311211662
15.95185;0.9968939591682406;0.4166656570114634;0.4179490030750055;-0.4084772418890114;-0.40978305254176;0.9870695289831489;0.9999329425865603;9.998495214000394;0.4167591595574927;-0.4352280304188158;-0.43522804205107174;0.42226607485957074;0.40540377694292545;0.585375355787452;1.0000851284646302
15.96185;0.9968928097034151;0.4166652351136181;0.41794852197212046;-0.4084772415936648;-0.40978305270444526;0.9870699994259411;0.999930787347935;9.998486097136379;0.4167589200236156;-0.4352280310111511;-0.43522804225928685;0.42226598270684756;0.40540341094618865;0.5853757720559549;1.0000843755544175
15.97185;0.9968916499183071;0.4166648389001636;0.41794808534329675;-0.4084772413057176;-0.4097830528776172;0.9870704298785613;0.9999285926963708;9.998477952959899;0.4167587031364858;-0.4352280316192169;-0.435228042484616;0.4222658740628348;0.4054030518339359;0.5853761674098926;1.0000835725725452
15.98185;0.9968904808704933;0.4166644673905765;0.41794769377382435;-0.4084772410258862;-0.4097830530606915;0.9870708249170971;0.9999263588558698;9.998470766699022;0.41675850645379275;-0.43522803223972023;-0.43522804272735943;0.42226574902089864;0.4054017002498538;0.5853758473450983;1.000082719728482
15.99185;0.9968893050067827;0.4166640605687962;0.41794728851044477;-0.40847613473148253;-0.40978194369376547;0.9870711889202559;0.9999240864653215;9.998464523641697;0.41675832771866356;-0.4352280328689379;-0.4352280429872439;0.422265607735488;0.40540135723306514;0.5853761953013482;1.0000818171420949
16.00185;0.9968881256233559;0.4166637336694333;0.4179469865716408;-0.4084761344697311;-0.4097819438941175;0.9870715262562074;0.9999217766212007;9.998459205131164;0.4167581650053116;-0.43522803350334055;-0.4352280432636433;0.4222654504350871;0.4054010241323433;0.585376517498553;1.0000808651301603
16.01185;0.9968869461966055;0.41666342585171395;0.4179467287492111;-0.4084761342175495;-0.4097819441017125;0.9870718406268973;0.9999194308067261;9.998454791169696;0.41675801660894296;-0.4352280341398214;-0.43522804355602057;0.4222652774119962;0.4054007026381317;0.5853768132318409;1.0000798634914332
16.02185;0.9968857698792437;0.41666313413306355;0.41794651472118083;-0.4084761339746736;-0.40978194431547;0.9870721341374245;0.99991705060509;9.998451268006033;0.4167578809480169;-0.435228034775584;-0.4352280438639803;0.42226508903574167;0.40540039466392813;0.5853770820967439;1.000078810904697
16.03185;0.9968845994938731;0.41666285531258174;0.417946344402007;-0.4084761337402884;-0.40978194453399297;0.9870724071316903;0.9999146375419302;9.998448633516851;0.41675775668741544;-0.43522803540805416;-0.4352280441869663;0.4222648858831318;0.40539910225460185;0.585376631080982;1.0000777061062038
16.04185;0.9968834379046797;0.41666252785815816;0.4179461589457444;-0.40847502748986325;-0.4097808351965388;0.9870726590783986;0.9999121933406288;9.998446899456944;0.41675764283452965;-0.4352280360347922;-0.4352280445241517;0.42226466885029307;0.40539882753654805;0.5853768446231011;1.0000765491280297
16.05185;0.9968822886819484;0.4166622657961556;0.41794607522542365;-0.4084750272686978;-0.40978083541965393;0.9870728898402982;0.9999097205435209;9.998446092897908;0.416757538655478;-0.43522803665339854;-0.43522804487457334;0.42226343918178677;0.40539857247058475;0.5853763080413021;1.000075341134461
16.06185;0.9968811568764259;0.41666200752438726;0.4179460333645416;-0.40847502705196376;-0.4097808356426742;0.98707310059676;0.9999072230177077;9.998446253597045;0.41675744359436506;-0.43522803726141657;-0.43522804523706965;0.42226319836499826;0.4053983385514068;0.5853764631618571;1.0000740839978017
16.07185;0.9968800491331284;0.4166617501585227;0.4179460316202919;-0.40847502683803133;-0.409780835864062;0.9870732934959497;0.9999047054386573;9.99844742552518;0.416757357301812;-0.43522803785625164;-0.43522804561000356;0.4222629476845193;0.40539812666042846;0.5853765874926968;1.0000727798972426
16.08185;0.9968789734200617;0.4166614909178727;0.4179460679098606;-0.4084750266252283;-0.40978083608242977;0.9870734698295746;0.9999021719059585;9.998449649299266;0.416757279618159;-0.4352280384353318;-0.4352280459911178;0.4222626876554406;0.40539693711995967;0.5853759873542485;1.0000714303898912
16.09185;0.9968779386289329;0.4166611684103742;0.41794608116537374;-0.408473920388688;-0.40977972673749263;0.9870736291753643;0.9998996254973821;9.998452959112258;0.4167572102599161;-0.43522803899640883;-0.4352280463775802;0.42226241793359814;0.40539676991728113;0.5853760467217969;1.000070035436739
16.10185;0.9968769530400352;0.41666089711295873;0.4179461861178418;-0.4084739201738156;-0.4097797269463302;0.9870737710764603;0.9998970694938959;9.998457382598424;0.41675714824696963;-0.435228039537656;-0.4352280467660712;0.4222621377929577;0.4053966247653346;0.5853760720162353;1.0000685933660332
16.11185;0.9968760227046966;0.41666061669748994;0.41794632123300407;-0.4084739199561865;-0.4097797271486216;0.987073896610308;0.9998945087041826;9.99846294278117;0.4167570917162094;-0.4352280400576127;-0.4352280471529901;0.4222618467055547;0.40539650087239737;0.5853760621576738;1.0000671018626617
16.12185;0.9968751516840906;0.4166603258763975;0.4179464839230617;-0.40847391973472275;-0.4097797273428604;0.9870740076738719;0.9998919497277219;9.998469659186094;0.41675703842167044;-0.4352280405551432;-0.4352280475348876;0.42226154462251936;0.4053963968563065;0.5853760161068453;1.0000655587122116
16.13185;0.9968743431423172;0.4166600234348427;0.41794667217368264;-0.4084739195083712;-0.40977972752753256;0.9870741056232752;0.9998894003924089;9.998477543887622;0.41675698620423257;-0.4352280410294782;-0.4352280479088482;0.4222612318199935;0.4053953110770542;0.5853752405020303;1.0000639621690883
16.14185;0.9968735997951454;0.4166596496119962;0.4179468260882258;-0.4084728132528009;-0.4097786181425182;0.9870741909912557;0.999886868903002;9.998486592395299;0.4167569330489331;-0.4352280414804115;-0.435228048272555;0.4222609086500472;0.40539524208882566;0.5853751199204956;1.0000623118259253
16.15185;0.9968729239684202;0.41665932028388414;0.41794706274726445;-0.4084728130137282;-0.40977861830553125;0.9870742637072892;0.9998843633609864;9.998496779745281;0.41675687710468634;-0.435228041908297;-0.4352280486241363;0.4222605757117565;0.4053951888362113;0.5853749618686569;1.0000606091387445
16.16185;0.996872317548022;0.41665897592199497;0.41794732360300335;-0.40847281276693875;-0.40977861845725755;0.9870743232168259;0.9998818918079678;9.998508071445796;0.4167568168473469;-0.4352280423136442;-0.43522804896200606;0.4222602342911275;0.40539515062730913;0.5853747673352735;1.0000588570230742
16.17185;0.9968717818077363;0.41665861571254503;0.4179476089271758;-0.40847281251160167;-0.4097786185975592;0.9870743686639261;0.9998794622898827;9.9985204394956;0.41675675128380657;-0.4352280426968925;-0.43522804928484626;0.4222598865110431;0.40539412693934457;0.585373846376316;1.0000570590556486
16.18185;0.9968713173690663;0.4166582390069618;0.41794791891414185;-0.40847281224690535;-0.4097786187264282;0.9870743991725492;0.9998770828021201;9.998533869906286;0.4167566798395052;-0.43522804305846063;-0.43522804959170236;0.42225953504724156;0.4053941170690092;0.5853735884991369;1.0000552183331193
16.19185;0.9968709244906887;0.41665778649054264;0.41794819475898026;-0.40847170594879717;-0.409777509284805;0.9870744141063013;0.9998747611849692;9.99854836220151;0.4167566018730641;-0.4352280433986595;-0.4352280498820512;0.4222591827233697;0.4053941200422862;0.5853733069460051;1.0000533366227542
16.20185;0.9968716022355806;0.4166577696309426;0.41794853165698176;-0.4084721369545018;-0.4097775315472457;0.9870744129508185;0.9998725052249147;9.998563924834336;0.41675651648757145;-0.4352280437175855;-0.4352280501557838;0.42225883231794165;0.40539413488882603;0.5853730079186625;1.0000514144496164
16.21185;0.9968713544642417;0.4166584428121512;0.4179500231490591;-0.4084720781381188;-0.40977747293408306;0.9870743949725117;0.9998703230441556;9.998580569663673;0.41675642272485003;-0.4352280440151432;-0.4352280504130846;0.42225848650144254;0.40539416075083695;0.58537269760959;1.0000494516363787
16.22185;0.9968711815015977;0.41665798881196564;0.41795042765046103;-0.4084720778307057;-0.4097774730157218;0.987074359215319;0.9998682228736312;9.998598308604711;0.41675631971786203;-0.4352280442911496;-0.4352280506542164;0.4222581476570136;0.4053931966671894;0.585371689730215;1.0000474477346628
16.23185;0.9968710856978155;0.41665751360504566;0.4179508543123085;-0.4084720775124822;-0.40977747308553664;0.9870743048145029;0.9998662120440038;9.998617148961914;0.4167562068906337;-0.4352280445454649;-0.4352280508793855;0.422257817756686;0.4053932413326046;0.5853713756052297;1.0000454019030254
16.24185;0.9968710698713447;0.41665695916414686;0.4179512446210597;-0.40847097115941855;-0.4097763635853805;0.9870742313704248;0.9998642961473383;9.998637086595222;0.4167560839855279;-0.43522804477802385;-0.43522805108881324;0.4222574984432979;0.4053932930901838;0.5853710684396292;1.00004331250924
16.25185;0.9968711368686103;0.4166564432223948;0.4179517165962035;-0.4084709708210439;-0.4097763636345471;0.9870741392121285;0.9998624787089421;9.998658106218127;0.41675595069310145;-0.43522804498883755;-0.4352280512827721;0.4222571911047296;0.4053933502421382;0.5853707723267555;1.0000411775790998
16.26185;0.9968712890493887;0.4166559078993254;0.41795221204266914;-0.40847097047381237;-0.4097763636747115;0.9870750295221059;0.9998607612314818;9.998680187301074;0.41675580653519206;-0.43522804517817765;-0.4352280514614673;0.4222568968951133;0.4053924113220724;0.5853697964752599;1.0000389959641427
16.27185;0.9968715278203668;0.416655353832907;0.41795273111203074;-0.40847097011882827;-0.4097763637061461;0.9870749043367213;0.9998591435175568;9.998703304574066;0.4167556511603144;-0.43522804534679904;-0.43522805162503364;0.4222566168240377;0.40539247501190295;0.585369525848218;1.0000367680867022
16.28185;0.9968718536303559;0.41665478223145286;0.417953273548514;-0.4084709697572153;-0.40977636372883;0.98707476627597;0.9998576242830172;9.998727427749552;0.41675548452743716;-0.4352280454959142;-0.43522805177370183;0.42225635186275495;0.4053925399824796;0.5853692673031744;1.0000344958587883
16.29185;0.9968722663750202;0.4166541367534853;0.4179537798927843;-0.4084698633654204;-0.40977525418355926;0.9870746179873622;0.9998562021577119;9.998752526779695;0.41675530682298934;-0.4352280456270518;-0.43522805190790875;0.4222561030170351;0.40539260490931023;0.5853690207009661;1.0000321820978921
16.30185;0.996872765104821;0.41665353716291903;0.4179543663002228;-0.40846986299290644;-0.4097752541883826;0.9870744613915308;0.9998548766634624;9.998778578511589;0.41675511815274763;-0.43522804574181695;-0.4352280520282094;0.42225587136131404;0.40539166861833315;0.5853680940136785;1.0000298301883253
16.31185;0.996873347309074;0.4166529274942676;0.4179549724255324;-0.40846986261558677;-0.4097752541840037;0.9870742970429505;0.9998536483657137;9.998805572827258;0.41675491831953726;-0.43522804584143615;-0.4352280521350534;0.422255657856097;0.405391730303304;0.5853678731834943;1.0000274443949957
16.32185;0.9968740090238345;0.41665230984909585;0.41795559629860923;-0.40846986223375076;-0.40977525417017996;0.9870741244869845;0.9998525181633051;9.998833511461427;0.4167547069138692;-0.43522804592650965;-0.4352280522287455;0.4222554629848856;0.40539178969504025;0.5853676667477171;1.0000250301539824
16.33185;0.9968747452417438;0.41665162744327117;0.4179561769555898;-0.40846875582333436;-0.40977414458772676;0.9870739435753368;0.9998514867238611;9.998862397120456;0.4167544835218602;-0.4352280459971629;-0.43522805230963885;0.42225528660061956;0.4053918470030625;0.5853674758076682;1.0000225937713028
16.34185;0.996875549673213;0.4166509988248621;0.4179568295732413;-0.4084687554338347;-0.4097741445551143;0.9870737552548807;0.999850554670161;9.998892226424243;0.41675424796163163;-0.4352280460532705;-0.4352280523781117;0.4222551280346172;0.4053919025745461;0.5853673014885894;1.0000201420794406
16.35185;0.9968764146046625;0.41665036677777695;0.4179574934767691;-0.4084687550416093;-0.4097741445139074;0.9870735611612744;0.9998497226971768;9.998922990356805;0.4167540004516721;-0.4352280460946259;-0.4352280524342718;0.4222549863084597;0.40539095655192914;0.5853664522969946;1.000017682182217
16.36185;0.9968773317278433;0.4166497323399392;0.4179581668673634;-0.40846875464743077;-0.4097741444650639;0.9870733627858804;0.9998489912182245;9.998954672850523;0.4167537417356782;-0.4352280461209903;-0.4352280524778483;0.4222548605319622;0.4053910088625938;0.5853663138328031;1.0000152209754034
16.37185;0.9968782929478912;0.4166490963113546;0.41795884804446853;-0.4084687542518789;-0.4097741444096286;0.9870731613268254;0.9998483603490973;9.998987245361898;0.41675347322302336;-0.43522804613196425;-0.4352280525084357;0.42225475027520337;0.40539105927706304;0.5853661933193567;1.000012765195811
16.38185;0.9968792898313457;0.41664840081153953;0.41795947682147916;-0.40846764783094375;-0.40977303478931354;0.9870729581591006;0.9998478298151718;9.999020663823178;0.4167531968267229;-0.435228046126859;-0.43522805252584745;0.4222546554361504;0.4053911071577274;0.5853660897035459;1.0000103218645693
16.39185;0.9968803127670464;0.4166477633746432;0.41796016937131103;-0.40846764743387;-0.40977303472273946;0.9870727544928516;0.9998473980864385;9.999054872083931;0.41675291457095737;-0.43522804610460364;-0.4352280525302663;0.42225457570905073;0.40539015136548595;0.5853653088763394;1.0000078978619273
16.40185;0.9968813519478728;0.41664712602265624;0.4179608658464495;-0.4084676470364153;-0.4097730346509578;0.9870725506396021;0.9998470620820228;9.999089811114594;0.4167526285444199;-0.4352280460636409;-0.4352280525220759;0.4222545102404061;0.40539019063076814;0.5853652342650041;1.0000054991124918
16.41185;0.996882399203341;0.4166464896510043;0.41796156513164867;-0.4084676466385945;-0.40977303457399455;0.9870723466155731;0.9998468182828328;9.999125424681429;0.4167523411038928;-0.4352280460020713;-0.4352280525015124;0.4222544578426273;0.4053902237390485;0.5853651721195537;1.0000031305882024
16.42185;0.996883448183891;0.4166458554640721;0.41796226619166493;-0.40846764624039794;-0.40977303449179364;0.9870721431236104;0.9998466639033011;9.999161649355768;0.41675205470717985;-0.43522804591800346;-0.4352280524684196;0.4222544175787467;0.4053902493943059;0.5853651216560316;1.0000007968912863
16.43185;0.9968844932340775;0.4166451661651012;0.41796290948556675;-0.40846653981760417;-0.40977192484492836;0.9870719414242958;0.9998465970904982;9.99919840303722;0.4167517714911161;-0.4352280458096267;-0.43522805242230456;0.4222543891100503;0.4053892662809418;0.5853643895467213;0.9999985025613944
16.44185;0.9968855283805386;0.41664453983209343;0.4179636118466436;-0.40846653941975786;-0.40977192475082;0.9870717431064856;0.9998466165965215;9.999235591380943;0.4167514932545561;-0.43522804567508505;-0.43522805236249035;0.42225437263957194;0.4053892732021898;0.5853643594646184;0.9999962517403527
16.45185;0.9968865469183368;0.4166439186939678;0.4179643141292285;-0.40846653902347674;-0.40977192464930307;0.9870715504651065;0.99984672128995;9.999273118744886;0.4167512219105177;-0.435228045512611;-0.4352280522881151;0.4222543688221796;0.40538926887266336;0.5853643371462736;0.9999940474266003
16.46185;0.9968875418518724;0.4166433031983969;0.4179650159353315;-0.4084665386298551;-0.4097719245392451;0.9870713664793788;0.9998469092658564;9.999310890555911;0.4167509597950618;-0.4352280453207367;-0.43522805219820265;0.4222543786093509;0.40538925161205025;0.5853643214701472;0.9999918909338008
16.47185;0.9968885064559241;0.41664263510775;0.4179656581267191;-0.4084654322151189;-0.4097708148604248;0.9870711942098512;0.999847176982059;9.999348813501648;0.41675070953544685;-0.43522804509825097;-0.4352280520919061;0.42225440296177175;0.40538821943696257;0.5853636199783637;0.9999897821642004
16.48185;0.9968894342460867;0.41664203173708586;0.4179663574177868;-0.4084654318283215;-0.4097708147299035;0.9870710362917969;0.9998475196255993;9.99938679708008;0.41675047387329617;-0.43522804484427347;-0.4352280519685854;0.42225444256580585;0.40538817034676794;0.5853636184930202;0.9999877205485954
16.49185;0.9968903188974017;0.4166414345502487;0.4179670539818178;-0.4084654314449466;-0.40977081458741466;0.9870708943336157;0.9998479326253522;9.999424759245906;0.41675025555534545;-0.4352280445587054;-0.4352280518277112;0.42225449745540505;0.4053881024407653;0.585363625211381;0.9999857056999585
16.50185;0.9968911546683581;0.41664084258535194;0.41796774654716834;-0.40846543106483485;-0.40977081443168095;0.9870707684834885;0.9998484126901789;9.9994626354091;0.4167500569808666;-0.4352280442425864;-0.4352280516688878;0.4222545668620343;0.4053880140666595;0.5853636405444264;0.9999837377254729
16.51185;0.9968919373452392;0.4166402538842604;0.4179684341040655;-0.4084654306876226;-0.4097708142613807;0.987070658146532;0.9998489579571962;9.999500380327559;0.4167498798540825;-0.43522804389789366;-0.43522805149190835;0.42225464955220204;0.4053869040643644;0.585362972179527;0.9999818177523251
16.52185;0.9968926650598426;0.4166396077678048;0.4179690573653529;-0.4084643242882902;-0.4097697045162055;0.9870705631881804;0.9998495679634036;9.999537965352552;0.4167497252321476;-0.4352280435268738;-0.43522805129668657;0.4222547441470258;0.40538677191224043;0.5853630052656212;0.9999799480681681
16.53185;0.9968933382773763;0.41663901962433336;0.4179697336384641;-0.40846432391522064;-0.409769704313371;0.9870704839637346;0.9998502431798564;9.999575379791978;0.41674959374425297;-0.4352280431314665;-0.43522805108321977;0.42225484927514606;0.4053866176834626;0.5853630473061119;0.9999781312806392
16.54185;0.9968939591424851;0.4166384298214772;0.4179704047093107;-0.4084643235437054;-0.40976970409320096;0.9870704201550671;0.999850984025729;9.999612629169636;0.4167494856596771;-0.4352280427131477;-0.4352280508515789;0.42225496379396477;0.405386441788131;0.5853630980402299;0.99997636930253
16.55185;0.996895529521259;0.4166382331373694;0.41797104993480616;-0.40846475445691083;-0.4097697260121591;0.9870713700404723;0.9998517901617975;9.999649728297578;0.4167494008705743;-0.43522804227300294;-0.43522805060177966;0.4222550868749157;0.4053852447314231;0.5853624639160032;0.9999746634005594
16.56185;0.9968960562873406;0.41663757834871673;0.41797165547204645;-0.4084636480624889;-0.4097686161983167;0.9870713308987884;0.9998526601756162;9.999686696764929;0.4167493390279411;-0.4352280418119801;-0.435228050333718;0.42225521778159125;0.4053850269274772;0.5853625280747287;0.9999730149620161
16.57185;0.9968965421449187;0.4166369771657129;0.41797231874408153;-0.4084636476949301;-0.40976861592696134;0.9870712997279983;0.9998535912890402;9.999723555703074;0.4167492996823916;-0.4352280413311905;-0.4352280500473234;0.42225535566780853;0.4053847883317618;0.5853625958877272;0.9999714253546554
16.58185;0.9968969901234797;0.41663637037300005;0.41797298311933584;-0.4084636473288876;-0.40976861563970224;0.9870712738151648;0.9998545794501928;9.999760324927216;0.4167492821729871;-0.4352280408319328;-0.4352280497427334;0.4222554996578123;0.405384528155642;0.5853626657766017;0.9999698951453179
16.59185;0.9968974019275495;0.41663575783971857;0.41797365068225817;-0.4084636469647779;-0.40976861533730213;0.9870712507325048;0.9998556200927117;9.999797020477049;0.4167492855523388;-0.4352280403155236;-0.43522804942030696;0.4222556489600086;0.4053842450470528;0.5853627367143266;0.9999684240608876
16.60185;0.9968977783055106;0.41663514001025487;0.41797432311750077;-0.40846364660341106;-0.40976861502028483;0.9870712273642022;0.9998567085995508;9.9998336487484;0.4167493087408471;-0.4352280397831048;-0.43522804908049667;0.42225580285535863;0.40538293760679944;0.58536211522727;0.9999670112748585
16.61185;0.9968981197350141;0.41663445925392295;0.41797494287918024;-0.40846254022025885;-0.40976750512974247;0.987071199276843;0.9998578401079713;9.999870202731023;0.41674935062105156;-0.4352280392354851;-0.4352280487236793;0.4222559607313557;0.40538260484202765;0.5853621852305501;0.9999656554564642
16.62185;0.9968984277799416;0.4166338337337066;0.41797562807520205;-0.40846253986717257;-0.40976750478400364;0.9870711614002707;0.9998590096606425;9.999906666870084;0.41674941000675264;-0.4352280386731908;-0.4352280483500741;0.42225612207577123;0.40538224634911296;0.5853622530318884;0.999964354849723
16.63185;0.9968987056966037;0.41663320622082906;0.4179763204186101;-0.40846253951884237;-0.40976750442425297;0.9870711086282503;0.999860212350729;9.999943022611971;0.4167494856395614;-0.4352280380967361;-0.43522804795974873;0.42225628637723994;0.4053818623889332;0.5853623176525411;0.9999631074401577
16.64185;0.9968989570125087;0.41663257832839473;0.41797702022597677;-0.4084625391752515;-0.40976750405100426;0.9870710354171017;0.9998614427927355;9.999979248820313;0.41674957614759944;-0.43522803750684047;-0.43522804755262295;0.42225645321944605;0.40538045385597204;0.5853616860301175;0.9999619113063053
16.65185;0.9968991840752631;0.41663189352877306;0.41797766900590405;-0.408461432810891;-0.40976639410606536;0.9870709354897539;0.9998626954254448;10.000015323701014;0.4167496800037378;-0.43522803690442674;-0.4352280471285501;0.4222566226772227;0.4053800219810429;0.585361743129247;0.9999607650455207
16.66185;0.9968993884495086;0.41663127103693454;0.41797838406520377;-0.40846143247707833;-0.40976639370900114;0.9870708023353394;0.9998639661783214;10.000051229515764;0.41674979568406745;-0.4352280362904917;-0.4352280466874391;0.42225679568048785;0.40537956798538366;0.5853617965278859;0.999959667929614
16.67185;0.9968995719190092;0.41663065451166253;0.4179791057542167;-0.40846143214844904;-0.4097663933023428;0.9870706297096504;0.9998652533851807;10.00008695546815;0.41674992194104665;-0.43522803566599055;-0.4352280462293079;0.42225697391037015;0.4053790930363651;0.5853618462236196;0.9999586197930861
16.68185;0.9968997366057406;0.41663004589620445;0.41797983202281097;-0.40846143182506056;-0.40976639288774364;0.9870704119149342;0.9998665567419751;10.000122503483253;0.41675005796366354;-0.4352280350318653;-0.43522804575442003;0.4222571593719756;0.40537759851959515;0.5853611996047614;0.9999576206110917
16.69185;0.9968998845469954;0.41662944653117306;0.4179805601077189;-0.40846143150694825;-0.4097663924668596;0.9870701440328844;0.9998678756700532;10.00015789533064;0.4167502033617379;-0.43522803438917645;-0.4352280452635153;0.42225735398257624;0.40537708616621215;0.585361241697881;0.9999566697831966
16.70185;0.9969000174412425;0.4166287986511683;0.41798122840369045;-0.40846032516867814;-0.40976528248236643;0.9870698214224688;0.9998692086240302;10.000193165251366;0.4167503581139176;-0.43522803373907937;-0.4352280447579171;0.4222575592451674;0.4053765577637718;0.5853612801976569;0.9999557658207759
16.71185;0.9969001367736829;0.41662821985744974;0.4179819516463739;-0.40846032486156864;-0.4097652820542696;0.9870694391080012;0.9998705531089314;10.000228343101007;0.41675052261925793;-0.43522803308258695;-0.43522804423943656;0.4222577762007786;0.4053760148645453;0.5853613155549612;0.9999549066007543
16.72185;0.9969002440023659;0.4166276521021156;0.41798266881934837;-0.4084603245603078;-0.40976528162507925;0.9870689922785489;0.9998719059072689;10.000263450951705;0.4167506976204971;-0.43522803242029884;-0.4352280437101111;0.42225800543166325;0.40537445880989736;0.58536065584649;0.9999540896815681
16.73185;0.9969003403290616;0.41662709551358096;0.41798337798154217;-0.4084603242651774;-0.40976528119618566;0.9870684765664223;0.9998732637718825;10.000298508896373;0.41675088383703945;-0.4352280317523246;-0.43522804317188346;0.42225824682429225;0.4053738909345532;0.5853606867261668;0.9999533125879245
16.74185;0.9969004265575884;0.4166264913132878;0.4179840188069648;-0.40845921795106055;-0.4097641712098143;0.9870678874868257;0.9998746243015251;10.000333530476722;0.41675108169223496;-0.4352280310785732;-0.43522804262642545;0.4222574995935429;0.40537331273309624;0.5853599947794282;0.9999525727182044
16.75185;0.9969005036189299;0.41662595621130233;0.4179847074836298;-0.4084592176696768;-0.4097641707855741;0.98706722099501;0.99987598651191;10.000368514497762;0.4167512913739695;-0.4352280303992387;-0.43522804207518406;0.4222577626333729;0.4053727259006187;0.5853600229705901;0.9999518668179059
16.76185;0.996900573023029;0.416625431571121;0.4179853846570447;-0.4084592173961214;-0.4097641703659448;0.9870664747658405;0.9998773507968782;10.000403449322285;0.4167515129993766;-0.4352280297150183;-0.43522804151953054;0.4222580346791056;0.405371132313121;0.5853593569042485;0.9999511910604028
16.77185;0.9969006364155645;0.41662491761108816;0.41798605022236995;-0.4084592171311614;-0.40976416995253473;0.9870656480578787;0.9998787175484457;10.000438321846339;0.4167517467631955;-0.435228029026897;-0.43522804096088896;0.422258314282192;0.4053705339818248;0.5853593803274348;0.9999505421111321
16.78185;0.9969006946119612;0.4166244149179432;0.4179867041900973;-0.40845921687581166;-0.40976416954669886;0.9870647406439775;0.9998800852980068;10.000473117573216;0.4167519930611047;-0.43522802833593327;-0.43522804040074603;0.4222585998374468;0.4053699330037682;0.5853593986063736;0.999949918016129
16.79185;0.9969007472080373;0.41662386593289535;0.4179872876295847;-0.4084581106055902;-0.40976305959020487;0.9870637523798217;0.9998814508240923;10.000507816498178;0.4167522524085475;-0.4352280276432972;-0.43522803984045916;0.42225888982355364;0.40536933146998083;0.5853594088921268;0.9999493181273829
16.80185;0.9969007931760722;0.4166233891752244;0.4179879177764657;-0.4084581103724387;-0.40976305920159695;0.9870626835568437;0.99988281076255;10.000542392118524;0.4167525251899799;-0.435228026950182;-0.4352280392810361;0.42225918308116916;0.40536773129760484;0.5853587154922213;0.9999487425773169
16.81185;0.9969008315441918;0.41662292828710995;0.41798853636993344;-0.4084581101512685;-0.4097630588219042;0.9870615353684523;0.999884162265907;10.000576809975547;0.4167528115329562;-0.43522802625756407;-0.4352280387232106;0.42225947867523606;0.40536713422966586;0.5853587006929916;0.9999481919593018
16.82185;0.9969008614193572;0.41662248592844453;0.41798914455633657;-0.4084581099422083;-0.4097630584513396;0.9870603101440077;0.9998855027589549;10.000611023542351;0.41675311134012144;-0.4352280255662442;-0.43522803816766287;0.4222597755265741;0.40536654205776984;0.5853586703511776;0.9999476673243309
16.83185;0.9969008819768455;0.4166220062132057;0.4179896849194814;-0.4084570037196099;-0.4097619485310906;0.9870600113365272;0.9998868299637382;10.000644971834962;0.41675342426397394;-0.43522802487711576;-0.4352280376149879;0.4222600723613269;0.405365956756719;0.5853586241602741;0.9999471701494037
16.84185;0.9969008928746519;0.41662160835470186;0.4179902755280961;-0.408457003534489;-0.409761948179609;0.9870586432446703;0.9998881418805409;10.000678583736596;0.4167537495537719;-0.4352280241913276;-0.4352280370654583;0.42226036789984617;0.40536438032798194;0.5853578703559288;0.9999467020857276
16.85185;0.996900894004196;0.41662123541626617;0.41799085722842977;-0.4084570033614284;-0.40976194783804376;0.987057210842738;0.9998894362252113;10.000711789176743;0.41675408598322694;-0.43522802351028467;-0.43522803651890146;0.4222606608807672;0.405363814372519;0.5853577954952168;0.9999462645993187
16.86185;0.9969008842032967;0.41662088835653505;0.41799142870045064;-0.40845700320091277;-0.4097619475067276;0.9870557201500633;0.9998907102889002;10.000744527911449;0.41675443205100704;-0.43522802283551115;-0.4352280359748999;0.4222609499894255;0.40536325966310044;0.5853577091992603;0.9999458585065779
16.87185;0.9969008604284769;0.4166205088841993;0.4179919297832209;-0.40845589702815105;-0.4097608376269396;0.9870541787473702;0.9998919619894067;10.000776746751438;0.4167547862627758;-0.43522802216832346;-0.4352280354331839;0.4222612338864544;0.4053617159961232;0.5853569215137004;0.9999454833594196
16.88185;0.9969018165910323;0.41662060932118367;0.41799245548573855;-0.4084563281695212;-0.4097608594737042;0.987052595970204;0.9998931907727223;10.0008083916311;0.4167551471244731;-0.4352280215094952;-0.43522803489384576;0.4222615110753401;0.40536118234039137;0.585356820217189;0.9999451369451486
16.89185;0.9969017497152355;0.4166203386445876;0.4179929912331503;-0.40845632805126414;-0.4097608591753657;0.9870509825852047;0.9998943971334991;10.000839404652233;0.4167555129649844;-0.4352280208593163;-0.43522803435722957;0.422261779669139;0.40536065723027703;0.5853567155251108;0.9999448156445854
16.90185;0.9969016521379467;0.4166200914319169;0.4179935171981465;-0.4084563279484204;-0.40976085888918645;0.9870493499943325;0.999895581784761;10.000869724206325;0.4167558819663796;-0.43522802021797513;-0.4352280338236811;0.4222620376007021;0.40536013917137076;0.5853566101109149;0.9999445155343497
16.91185;0.9969015176240029;0.4166198662049074;0.4179940357789852;-0.40845632786175706;-0.4097608586164047;0.9870477096022335;0.999896745440778;10.000899287523668;0.41675625230241153;-0.4352280195857666;-0.4352280332934069;0.42226228303396274;0.4053586268397203;0.5853558140650603;0.9999442333062167
16.92185;0.9969013404987661;0.41661960245923246;0.4179944906858769;-0.4084552217656684;-0.40975974879943705;0.9870460722151029;0.9998978884891819;10.000928037204009;0.4167566221949811;-0.4352280189630298;-0.4352280327665863;0.42226251431174966;0.4053581193331913;0.5853557146853055;0.9999439668919301
16.93185;0.9969011162347704;0.41661941462388197;0.41799500158041225;-0.4084552217145482;-0.40975974855796915;0.9870444473697875;0.999899010650715;10.000955928765743;0.4167569899011052;-0.4352280183500572;-0.43522803224360673;0.4222627296687682;0.40535761646789703;0.5853556212189481;0.9999437154889333
16.94185;0.9969008417292501;0.41661924133471;0.41799551173893884;-0.4084552216824007;-0.40975974833424417;0.9870428438222271;0.9999001116943821;10.000982937615012;0.4167573537168022;-0.43522801774712533;-0.43522803172511926;0.4222629273353597;0.4053571185832311;0.5853555350533206;0.9999434788415373
16.95185;0.9969005151309888;0.41661908029794953;0.4179960229573331;-0.4084552216693904;-0.40975974812959115;0.9870412709090168;0.9999011924338375;10.00100905732112;0.4167577123221916;-0.4352280171545457;-0.4352280312119097;0.42226310595498495;0.40535562602685277;0.5853547646247911;0.9999432569076443
16.96185;0.996900135707973;0.4166188716053364;0.41799647828126374;-0.4084541156486491;-0.4097586383861997;0.9870397388443766;0.9999022546219077;10.001034284411189;0.41675806527822296;-0.43522801657255056;-0.43522803070476496;0.42226326470922376;0.40535513907310006;0.5853546953186756;0.9999430500690004
16.97185;0.9968997039360259;0.4166187314987793;0.4179969968721987;-0.408454115673322;-0.4097586382233368;0.9870382578365614;0.9999033003484648;10.001058607321168;0.4167584127690522;-0.4352280160011313;-0.4352280302043524;0.4222634030776676;0.4053546581707313;0.5853546345945153;0.9999428591496986
16.98185;0.9968992213481008;0.4166186008140763;0.4179975217599581;-0.4084541157169214;-0.40975863808266444;0.9870368374100078;0.9999043319330952;10.001082010626824;0.4167587546575982;-0.4352280154400131;-0.43522802971116453;0.4222635206381093;0.4053541839156002;0.5853545821606391;0.9999426855218151
16.99185;0.9968986898770176;0.41661847881538344;0.4179980545349815;-0.4084541157799165;-0.4097586379646918;0.9870354861192775;0.999905352082307;10.00110447968655;0.41675909002913747;-0.4352280148888382;-0.43522802922550063;0.422263616902774;0.40535271683619334;0.5853538447439793;0.9999425314028517
17.00185;0.996898111146537;0.41661830618047496;0.41799853776377294;-0.40845300983605526;-0.40975752831057655;0.9870342110584897;0.999906363930787;10.001125997403253;0.41675941755784235;-0.43522801434744673;-0.43522802874744515;0.4222636911296893;0.4053522573894906;0.5853538063826405;0.9999423997296922
17.01185;0.9968974862432641;0.41661819935627964;0.4179990898364778;-0.4084530099388918;-0.409757528238497;0.9870330175983415;0.9999073708703334;10.001146544966794;0.4167597359073596;-0.4352280138159809;-0.43522802827698376;0.42226374241554365;0.4053518061353321;0.5853537740191727;0.9999422939041758
17.02185;0.9968968155055248;0.4166180995385527;0.4179996527179826;-0.4084530100618797;-0.40975752818904715;0.987031909976424;0.9999083763866863;10.00116611397793;0.4167600438578351;-0.4352280132948555;-0.43522802781417086;0.42226377008278587;0.4053513639116348;0.5853537476524971;0.9999422183126355
17.03185;0.9968960983512124;0.41661800654191367;0.41800022671407955;-0.4084530102050203;-0.40975752816167593;0.987030892066048;0.9999093845444246;10.001184717450302;0.4167603404831494;-0.4352280127847087;-0.4352280273590376;0.4222637738902327;0.40534993199793334;0.5853530348667505;0.99994217881668
17.04185;0.9968953339820958;0.41661786162251907;0.41800075323531466;-0.40845190434121226;-0.4097564185964169;0.9870299674969533;0.9999104009282607;10.001202385797521;0.4167606251420834;-0.43522801228622754;-0.43522802691135193;0.4222637538534044;0.40534951207679903;0.5853530205928632;0.9999421820174834
17.05185;0.996894522116529;0.4166177816444485;0.41800134989516113;-0.40845190452269264;-0.4097564186102975;0.9870291393622989;0.999911432503685;10.001219153059418;0.4167608970852005;-0.43522801180002396;-0.4352280264706827;0.42226371011851965;0.405349105760506;0.585353012013103;0.9999422343817892
17.06185;0.9968936629203601;0.41661770822401034;0.418001958443309;-0.40845190472138937;-0.4097564186430171;0.9870284100437258;0.9999124861093933;10.001235044512379;0.41676115523390683;-0.4352280113267665;-0.43522802603665567;0.42226364328518656;0.40534871405075634;0.5853530087882787;0.9999423420149091
17.07185;0.9968927569139395;0.4166176420188253;0.41800257964061677;-0.4084519049360424;-0.4097564186937204;0.9870277812484243;0.9999135674152869;10.001250071930798;0.4167613985303162;-0.43522801086723373;-0.4352280256089885;0.4222635547072687;0.4053473372857256;0.5853523183822056;0.9999425104635259
17.08185;0.9968918050153905;0.4166175840689702;0.41800321445676647;-0.4084519051655126;-0.40975641876201263;0.9870272537556878;0.9999146810431195;10.001264237862149;0.4167616265467614;-0.43522801042211606;-0.43522802518755355;0.42226344622762596;0.4053469754672675;0.5853523262214358;0.9999427447997061
17.09185;0.9968908085086172;0.4166174769895939;0.4180038053764006;-0.40845079938202766;-0.4097553092887146;0.98702682697956;0.999915831266967;10.001277540416602;0.41676183969078623;-0.43522800999189365;-0.4352280247725561;0.4222633197480084;0.4053466285992493;0.5853523403127909;0.999943049884776
17.10185;0.9968897692101796;0.41661743897763787;0.41800447116610157;-0.40845079963792125;-0.4097553093919115;0.9870274996557842;0.9999170229184172;10.001289975154807;0.416762038928335;-0.435228009576899;-0.43522802436439456;0.42226317717705353;0.40534629699237845;0.5853523608906547;0.9999434299120998
17.11185;0.9968886894704618;0.4166174128182675;0.41800515423196466;-0.40845079990554334;-0.4097553095119193;0.9870272715433656;0.9999182616141705;10.001301539657769;0.41676222543841;-0.435228009177463;-0.4352280239634799;0.4222630205376538;0.4053449814195218;0.5853516953666905;0.9999438877029743
17.12185;0.9968875714753641;0.4166173999308658;0.41800585526288364;-0.4084508001838249;-0.4097553096476176;0.9870271442396551;0.9999195533076551;10.00131223684124;0.41676240017526833;-0.4352280087940567;-0.4352280235704416;0.42226285179079137;0.40534468295683823;0.5853517287245498;0.9999444249096894
17.13185;0.9968864166101584;0.4166173430388322;0.41800651596376986;-0.40844969444509927;-0.40975420023851306;0.9870271207046314;0.9999209040645426;10.001322071303639;0.4167625633300259;-0.43522800842721054;-0.4352280231862972;0.42226267258969763;0.4053444028741729;0.5853517686601206;0.9999450428084395
17.14185;0.9968852257048871;0.4166173600677512;0.4180072538757465;-0.40844969474191983;-0.40975420040140276;0.9870272048401831;0.9999223197702501;10.00133104438983;0.4167627140834093;-0.43522800807721;-0.4352280228122602;0.422262484384036;0.4053441427912319;0.5853518153822661;0.9999457425216648
17.15185;0.9968839997776776;0.41661739305294604;0.41800801006806926;-0.40844969504694933;-0.40975420057591255;0.9870274015132411;0.999923805698119;10.001339155055742;0.4167628508795725;-0.4352280077439325;-0.4352280224494879;0.42226228860620063;0.40534290459876227;0.5853511764431163;0.9999465245885043
17.16185;0.99688274078977;0.41661744244568827;0.41800878394940855;-0.4084496953594326;-0.4097542007608811;0.9870277162828953;0.9999253666333106;10.001346403515532;0.41676297196278644;-0.4352280074269992;-0.43522802209908384;0.42226208656804;0.4053426900814675;0.5853512369938904;0.999947388521235
17.17185;0.9968814518488766;0.4166174505206278;0.418009515739858;-0.4084485896517216;-0.40975309139587274;0.9870281545855488;0.9999270073070803;10.00135278937657;0.41676307570179716;-0.4352280071260948;-0.4352280217622048;0.4222618791642216;0.40534250073770595;0.5853513047455863;0.9999483325674313
17.18185;0.9968801362839672;0.41661753553040726;0.4180103212886359;-0.40844858997576583;-0.40975309159737977;0.987028720925888;0.9999287325170662;10.001358307257748;0.41676316076615744;-0.43522800684127827;-0.4352280214399624;0.42226166673114485;0.4053423378224344;0.5853513796511335;0.9999493538361065
17.19185;0.9968787965031044;0.4166176398752211;0.41801114002623635;-0.40844859030299263;-0.40975309180436853;0.9870294188667629;0.9999305468134035;10.001362950058283;0.4167632265904137;-0.43522800657308547;-0.4352280211333118;0.4222614492926108;0.4053412024420209;0.5853507688544348;0.9999504490589975
17.20185;0.9968784326014302;0.416618159179437;0.4180119481980516;-0.4084490218977838;-0.40975311417135035;0.987030251456658;0.9999324538024569;10.001366715947897;0.41676327376579425;-0.4352280063224143;-0.4352280208430998;0.42226122694376994;0.40534109565848214;0.5853508572431825;0.9999516157493077
17.21185;0.996877048484813;0.41661830064507566;0.4180127870914875;-0.40844902222454266;-0.4097531143837215;0.9870312211292975;0.9999344551324737;10.001369609463254;0.41676330365510617;-0.4352280060903861;-0.43522802056992255;0.4222610001325596;0.4053410184527042;0.5853509527552274;0.9999528531399086
17.22185;0.9968756435063727;0.4166183996130392;0.4180135741312298;-0.40844791652032014;-0.40975200503733095;0.9870323295238227;0.9999365498374125;10.00137163981894;0.4167633176237137;-0.43522800587817806;-0.4352280203138649;0.4222607697895985;0.4053409715215403;0.5853510560622915;0.9999541623526046
17.23185;0.9968742180175713;0.416618570766617;0.41801442455230003;-0.4084479168394665;-0.4097520052492531;0.9870335774145413;0.9999387346556291;10.001372820591348;0.4167633167592106;-0.43522800568691217;-0.4352280200746259;0.42226053729529184;0.40533995505504467;0.5853504750816058;0.9999555454978388
17.24185;0.9968727723228125;0.41661875289939276;0.41801527735741534;-0.40844791715368006;-0.4097520054594751;0.9870349642514133;0.9999410046133188;10.001373168933174;0.4167633021829562;-0.43522800551777574;-0.43522801985187076;0.4222603044863162;0.4053399686433957;0.5853505949667751;0.9999570046497245
17.25185;0.9968713071381393;0.4166189434140932;0.4180161304749254;-0.4084479174630031;-0.40975200566724435;0.9870364878807706;0.9999433534505453;10.0013727040522;0.416763275487885;-0.4352280053720636;-0.4352280196452545;0.42226007355626005;0.4053400113457629;0.5853507230458018;0.9999585418653099
17.26185;0.9968698237233186;0.41661908171712225;0.4180169239458176;-0.4084468117399457;-0.4097508963128324;0.9870381445815997;0.9999457741585746;10.00137144428963;0.4167632388633405;-0.4352280052509528;-0.43522801945419337;0.422259846548411;0.4053390815944465;0.5853501661942014;0.9999601594029706
17.27185;0.9968683234286485;0.4166192833856261;0.4180177747938754;-0.4084468120402948;-0.40975089651403074;0.987039928717665;0.9999482592415049;10.001369405021682;0.41676319484352664;-0.43522800515529425;-0.43522801927784605;0.4222596248696918;0.4053391769128847;0.5853503084051904;0.9999618591073499
17.28185;0.9968668072073165;0.41661948890441675;0.4180186240712487;-0.4084468123363786;-0.40975089671170856;0.9870418324928615;0.9999508006498629;10.001366601516855;0.4167631458366276;-0.4352280050855224;-0.4352280191151926;0.42225940941539136;0.4053392940879401;0.5853504558009011;0.9999636416849979
17.29185;0.9968652759500733;0.4166196976902183;0.41801947117072624;-0.40844681262825605;-0.4097508969063151;0.9870438468861815;0.999953390150524;10.001363052808387;0.4167630936409736;-0.4352280050416309;-0.43522801896497526;0.42225920107060966;0.40533942990200944;0.585350606502767;0.9999655066886238
17.30185;0.9968637313150008;0.4166198511652918;0.4180202565571395;-0.408445706888255;-0.40974978753952074;0.987045962975059;0.9999560202535347;10.001358780815023;0.4167630393194945;-0.4352280050232032;-0.4352280188257317;0.42225900078124334;0.405338581680188;0.5853500658132875;0.999967452711669
17.31185;0.9968621759883862;0.41662006677780433;0.41802109689591843;-0.4084457071721991;-0.4097497877303618;0.9870481719608172;0.9999586846251785;10.001353805272776;0.4167629834660075;-0.43522800502951314;-0.43522801869600064;0.42225880905266744;0.4053387471999711;0.5853502169532738;0.9999694771419967
17.32185;0.9968606133555746;0.416620286577385;0.4180219330494912;-0.4084457074529506;-0.4097497879204051;0.9870504644588893;0.9999613772502717;10.001348137080168;0.4167629265447978;-0.43522800505980563;-0.4352280185745053;0.4222586256531042;0.4053389242646349;0.5853503665431514;0.9999715759878584
17.33185;0.9968590471667846;0.4166205111679237;0.4180227649270722;-0.4084457077318053;-0.40974978811019036;0.9870528306628972;0.9999640914803304;10.001341772344857;0.4167628692000492;-0.435228005113566;-0.43522801846017856;0.4222584498893919;0.40533911037204906;0.5853505145216583;0.9999737442548486
17.34185;0.9968574809337708;0.4166206826903565;0.41802353378625945;-0.40844460198300164;-0.40974867874122467;0.9870552612007123;0.9999668202348161;10.001334688777574;0.41676281249922714;-0.43522800519047483;-0.4352280183519489;0.42225828106608565;0.40533830271476257;0.5853499685724393;0.9999759762160535
17.35185;0.9968559169110996;0.4166209188064272;0.41802435689749246;-0.4084446022643737;-0.40974867893254246;0.9870577473650162;0.9999695566631246;10.001326843775894;0.4167627579620852;-0.4352280052902903;-0.43522801824844426;0.4222581187561112;0.4053384985628505;0.585350113640075;0.9999782653154016
17.36185;0.9968543556855898;0.41662116163652807;0.41802517520703764;-0.40844460255004433;-0.40974867912606433;0.987060280480774;0.9999722943160145;10.001318178013708;0.41676270727379916;-0.43522800541289547;-0.43522801814785866;0.42225796279155964;0.40533869563517894;0.5853502569979548;0.9999806046068842
17.37185;0.9968527965384445;0.4166214120462693;0.41802598778128724;-0.4084446028412812;-0.40974867932300724;0.9870638514922702;0.999975026597676;10.001308627308466;0.41676266187080235;-0.43522800555828267;-0.4352280180480028;0.4222568131204381;0.4053388920928022;0.585349677236353;0.9999829878646709
