time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.77185;0.9968301265786927;0.41666196168840025;0.41808775987059443;-0.4084801577121485;-0.4097863675013632;0.9869091459651311;1.000184500170039;9.999787670847077;0.41674060887234743;-0.43522799058525485;-0.4352279681998517;0.4222371081413851;0.40546252829611756;0.585419822684801;1.0000401480373042
15.78185;0.9968299736223536;0.4166610410359533;0.41808772117023235;-0.4084801575492308;-0.40978636792113976;0.9869092436449716;1.0001840953701182;9.999784525155153;0.4167394103917791;-0.43522799026936854;-0.4352279686018976;0.4222375650729771;0.4054619803352048;0.5854181415681967;1.0000389363259004
15.79185;0.9968297963106989;0.4166601352510593;0.4180876601005784;-0.40848015738169763;-0.4097863683420857;0.9869093774145375;1.0001836546010703;9.999781650111364;0.4167382379781184;-0.4352279899703166;-0.4352279690317901;0.42223802138442584;0.40546242214771633;0.5854171506334476;1.0000376741295987
15.80185;0.9968305995508899;0.4166596420737153;0.41808755561599786;-0.40848058850919117;-0.40978639092125585;0.9869095525801352;1.0001831810986443;9.999779071847371;0.4167370936090413;-0.4352279896887556;-0.43522796948908243;0.4222384749487693;0.4054628520075678;0.5854161589296683;1.0000363587253538
15.81185;0.9968303920391319;0.4166587133640937;0.41808739288204316;-0.40847948230785575;-0.4097852817867014;0.9869097747118526;1.0001826788866641;9.999776811029639;0.4167359788798287;-0.4352279894256203;-0.4352279699734931;0.42223892379973643;0.4054632685609213;0.5854151681057528;1.0000349876400039
15.82185;0.996830178155453;0.41665786356830237;0.4180872677243421;-0.408479482123777;-0.4097852822135008;0.9869100482904728;1.000182151826777;9.999774885490984;0.41673489483325804;-0.43522798918174227;-0.43522797048471945;0.4222393662192285;0.40546367066760036;0.5854141799401403;1.000033558215657
15.83185;0.9968299630420117;0.4166570354696014;0.41808712127309444;-0.4084794819331674;-0.4097852826423279;0.9869103763032803;1.0001816032800825;9.999773311932373;0.4167338419843541;-0.43522798895758946;-0.43522797102210664;0.42223980045967796;0.4054630569539338;0.5854125034193555;1.0000320674429817
15.84185;0.99682975076188;0.416656230066097;0.41808695316235683;-0.4084794817356629;-0.4097852830723695;0.9869107606587917;1.0001810362570431;9.999772107395524;0.4167328206021559;-0.4352279887533322;-0.4352279715844438;0.42224022438864983;0.40546342574287714;0.5854115249273469;1.0000305120126805
15.85185;0.9968295446271748;0.4166554479688897;0.41808676290605085;-0.4084794815308565;-0.40978528350248233;0.9869112019933068;1.0001804525163465;9.99977129117466;0.41673183122302215;-0.4352279885688956;-0.4352279721701213;0.42224063550964513;0.4054637755596189;0.5854105532971275;1.0000288884787882
15.86185;0.9968293480006061;0.4166546893657467;0.41808655000588496;-0.4084794813183319;-0.40978528393150654;0.9869116992229061;1.0001798511273507;9.999770882835035;0.41673087484182325;-0.4352279884038257;-0.4352279727774461;0.4222410313577143;0.4054641054704083;0.5854095899757674;1.0000271938918894
15.87185;0.9968291647013137;0.4166538956003999;0.41808625542735356;-0.40847837507439827;-0.4097841747993788;0.9869122500033795;1.0001792288412639;9.999770895794358;0.4167299525049661;-0.4352279882572207;-0.43522797340485697;0.42224140982727504;0.4054644148468562;0.5854086366150175;1.0000254267757176
15.88185;0.9968289988492343;0.41665318340055196;0.41808599656531525;-0.40847837484542937;-0.4097841752236204;0.986912851186968;1.0001785816440596;9.999771333630635;0.4167290648710552;-0.4352279881278088;-0.4352279740510607;0.42224176915839445;0.4054637030745295;0.5854070029552452;1.000023587659123
15.89185;0.9968288549184645;0.41665249400431476;0.41808571499769964;-0.40847837460789777;-0.40978417564487674;0.9869134989010954;1.0001779051026158;9.999772190402503;0.4167282122740321;-0.4352279880140007;-0.43522797471503455;0.4222421079370342;0.40546396944193835;0.585406076913713;1.000021678783503
15.90185;0.9968287379165107;0.41665182749175705;0.41808541113825126;-0.40847837436181567;-0.4097841760632108;0.9869141893761709;1.0001771938959807;9.999773453732862;0.4167273950626667;-0.4352279879139514;-0.4352279753959483;0.4222424251568444;0.40546421305176156;0.5854051684587951;1.0000197033202147
15.91185;0.9968286531062159;0.4166511841570301;0.4180850853101575;-0.40847837410755206;-0.40978417647862164;0.9869149199667451;1.0001764421072097;9.99977511048597;0.4167266137553011;-0.4352279878258665;-0.43522797609316277;0.42224272010852887;0.4054644328830091;0.5854042790951904;1.00001766467798
15.92185;0.9968286060797104;0.41665056422048236;0.41808473767677923;-0.40847837384589164;-0.40978417689064184;0.9869156892894525;1.0001756437378992;9.99977714703471;0.4167258689970158;-0.435227987748435;-0.4352279768061441;0.4222429923603684;0.4054646280202163;0.5854034097424197;1.0000155661631849
15.93185;0.9968286034600206;0.416649909292756;0.4180843096319998;-0.4084772675546769;-0.4097830677391572;0.9869164970107499;1.0001747925227624;9.999779540842963;0.41672516143899757;-0.4352279876809748;-0.4352279775341545;0.4222432418501001;0.4054647979099251;0.5854025613209898;1.0000134111473111
15.94185;0.9968286529928531;0.4166493366025795;0.4180839188935245;-0.40847726728213885;-0.40978306814098303;0.9869173433336714;1.0001738818793988;9.999782253952148;0.4167244915703764;-0.4352279876232759;-0.43522797827602316;0.42224346880953806;0.40546394247650347;0.5854010420893235;1.0000112036142101
15.95185;0.9968287630646542;0.41664878788105536;0.4180835075140802;-0.4084772670067889;-0.40978306853558966;0.9869192280444826;1.0001729058988595;9.999785237877209;0.41672385964144393;-0.43522798757537473;-0.43522797903028015;0.4222436736083171;0.40546406186696293;0.5854002375103907;1.0000089482416348
15.96185;0.996828942399472;0.41664826327098325;0.4180830766610403;-0.40847726673055784;-0.409783068921665;0.9869201499059786;1.0001718604046836;9.999788445584393;0.41672326570354656;-0.4352279875373416;-0.43522797979539796;0.4222438565752724;0.40546415606026903;0.5853994554835573;1.0000066499497355
15.97185;0.9968291995304058;0.4166477626026507;0.41808262768436627;-0.40847726645544635;-0.4097830692980267;0.98692110660803;1.0001707425246873;9.999791839431442;0.4167227096451121;-0.43522798750916025;-0.43522798056983575;0.4222430177052166;0.4054642247249755;0.5853979755191032;1.0000043139565502
15.98185;0.9968295419434385;0.41664722685674666;0.4180821033423565;-0.40847616016021715;-0.40978196010434487;0.9869220949224836;1.0001695491547744;9.999795389642749;0.41672219128022664;-0.43522798749064534;-0.43522798135203894;0.4222431565794969;0.4054632672108587;0.5853965490236647;1.0000019462807048
15.99185;0.9968299756447054;0.41664677240567033;0.4180816227818063;-0.40847615989360986;-0.40978196045741777;0.9869231104525064;1.0001682763138973;9.999799067194042;0.4167217105629963;-0.4352279874812991;-0.4352279821405019;0.422243272810758;0.40546328247303154;0.5853958411640908;0.9999995534318153
16.00185;0.9968305051654164;0.41664633988818567;0.41808112931006336;-0.40847615963436257;-0.40978196079681095;0.986924147119198;1.0001669202076127;9.999802842115812;0.4167212677116643;-0.43522798748034386;-0.4352279829336906;0.42224336649049893;0.4054632690482066;0.5853951614928593;0.9999971412049379
16.01185;0.9968311331572672;0.4166459282692735;0.41808062483865205;-0.4084761593846459;-0.40978196112142967;0.9869251978587504;1.0001654784033773;9.99980668847905;0.4167208631501386;-0.4352279874870615;-0.4352279837299228;0.4222434380757822;0.4054632251958517;0.5853945121576729;0.9999947140773959
16.02185;0.9968318598097592;0.4166455367499387;0.41808011069142986;-0.4084761591466187;-0.4097819614304343;0.9869262561976777;1.0001639495951933;9.999810584840661;0.4167204974431676;-0.4352279875010678;-0.4352279845274255;0.42224348792291316;0.4054631491059057;0.585393894365526;0.9999922757940198
16.03185;0.996832683091855;0.4166451067811752;0.41807952867117515;-0.40847505289899794;-0.4097808521641612;0.9869273166079444;1.0001623330347291;9.999814509353653;0.4167201710756666;-0.43522798752223013;-0.4352279853243869;0.4222435159419475;0.40546203919507706;0.5853926155588253;0.999989829930135
16.04185;0.9968335993548928;0.4166447561449541;0.4180789959826188;-0.4084750526904706;-0.4097808524405411;0.9869283738765131;1.000160628766855;9.999818439223127;0.4167198839313819;-0.4352279875505103;-0.43522798611900154;0.4222435216258608;0.4054618944152083;0.585392060064948;0.9999873797071142
16.05185;0.9968346036694984;0.41664442732214524;0.41807845330598303;-0.40847505249973637;-0.4097808527004818;0.9869294234382853;1.00015883734412;9.999822357604808;0.4167196350347158;-0.4352279875860452;-0.43522798690965087;0.42224350443007663;0.4054617143255137;0.585391534512641;0.9999849275750675
16.06185;0.9968356903645365;0.4166441211251915;0.41807789998649003;-0.40847505232867337;-0.4097808529441157;0.9869304626487265;1.0001569586633174;9.999826258291485;0.4167194230017723;-0.4352279876291846;-0.43522798769493465;0.42224346418663317;0.40546149899237005;0.5853910380756348;0.9999824752324171
16.07185;0.996836853520833;0.4166438382442306;0.41807733558742705;-0.4084750521786281;-0.40978085317154284;0.986931491305618;1.0001549918501842;9.999830138753923;0.4167192466382986;-0.4352279876802216;-0.435227988473424;0.42224340119599124;0.40546124876777717;0.5853905695688704;0.9999800243751878
16.08185;0.9968380869197996;0.4166435794129734;0.41807675988688353;-0.4084750520500607;-0.4097808533826976;0.9869325108926859;1.0001529367329967;9.999833986680985;0.4167191051160729;-0.4352279877391205;-0.43522798924345607;0.4222433160673401;0.4054599640001492;0.5853894346855737;0.9999775773845876
16.09185;0.9968393842617986;0.4166432866269111;0.41807611394461586;-0.40847394591938935;-0.40977974401832523;0.986933523554437;1.0001507954260873;9.99983777001775;0.41671899801457113;-0.4352279878055716;-0.43522799000320866;0.4222432096608988;0.4054596450496586;0.585389016155771;0.9999751369879373
16.10185;0.9968407400271662;0.4166430770116478;0.41807551489476746;-0.4084739458330486;-0.4097797441964815;0.9869345312560684;1.0001485726059824;9.999841436073286;0.4167189254577493;-0.4352279878793232;-0.4352279907508903;0.4222430832097655;0.40545929252090224;0.5853886184912068;0.9999727051955635
16.11185;0.9968421498480047;0.41664289199180915;0.41807490388099644;-0.4084739457679092;-0.4097797443579102;0.9869355348539236;1.00014627425255;9.99984492178199;0.4167188880682936;-0.43522798796047735;-0.4352279914847998;0.42224293831084503;0.4054589072836623;0.5853882384296016;0.999970282647612
16.12185;0.9968436101517274;0.41664273163082516;0.41807428084757986;-0.40847394572439966;-0.40977974450229987;0.9869365334294199;1.0001439058892445;9.999848167677936;0.41671888668730983;-0.43522798804953455;-0.43522799220334657;0.42224277654773384;0.4054584904136664;0.5853878732448798;0.9999678691214849
16.13185;0.9968451182979822;0.4166425960550477;0.41807364558569293;-0.40847394570291573;-0.40977974462932143;0.9869375242528647;1.0001414716732635;9.999851121644992;0.41671892216012235;-0.4352279881472759;-0.4352279929052259;0.42224259908492023;0.4054570431537837;0.5853868286155284;0.9999654644008248
16.14185;0.9968466735610855;0.41664242697504905;0.4180729388895778;-0.4084728396804176;-0.4097786351798801;0.9869385032525925;1.0001389745469886;9.999853732045276;0.4167189951393478;-0.4352279882546349;-0.435227993589604;0.4222424067215792;0.40545656666345725;0.5853864884036126;0.9999630685210146
16.15185;0.9968482775528396;0.41664234188967814;0.4180722774957378;-0.4084728397035821;-0.409778635272687;0.9869394658105717;1.000136416467613;9.999855945149557;0.4167191056238525;-0.43522798837267745;-0.43522799425597225;0.4222422002255321;0.4054560617091627;0.5853861589834317;0.9999606817460915
16.16185;0.9968499329439803;0.41664228287616983;0.418071602139067;-0.408472839748645;-0.40977863534952064;0.98694040737262;1.0001337986118948;9.999857713227678;0.41671925271802274;-0.43522798850267663;-0.4352279949037162;0.4222419804269859;0.4054555286113866;0.5853858392637842;0.9999583047828429
16.17185;0.9968516417042467;0.41664225054650167;0.4180709126636079;-0.4084728398149626;-0.40977863541132714;0.9869413234417546;1.0001311219810136;9.99985900147492;0.4167194350519378;-0.4352279886460088;-0.4352279955318397;0.42224174807993814;0.40545396745615975;0.5853848357379642;0.99995593946073
16.18185;0.9968534044569046;0.41664224553703627;0.4180702093484035;-0.40847283990191174;-0.4097786354590291;0.986942209541553;1.0001283875961382;9.999859786031118;0.4167196511135662;-0.43522798880386354;-0.4352279961391263;0.4222415037805595;0.4054533783804021;0.5853845324569635;0.9999535894718936
16.19185;0.9968552205379313;0.4166422100250783;0.41806943391864393;-0.40847173398545567;-0.4097775259343204;0.9869430616720644;1.0001255960024185;9.999860051314062;0.4167198992638391;-0.43522798897705367;-0.435227996724491;0.42224124793066153;0.40545276175299216;0.5853842357433274;0.9999512601783993
16.20185;0.9968580867321859;0.4166426576509314;0.4180686824449378;-0.40847216540243453;-0.40977754811251205;0.9869438766157437;1.0001227471455563;9.999859789345004;0.41672017813691814;-0.43522798916596483;-0.4352279972870359;0.42224098070024313;0.40545211826002864;0.5853839444357426;0.9999489578517283
16.21185;0.9968600032387509;0.41664273935854257;0.4180679402515476;-0.4084721655460473;-0.40977754812187667;0.98694465187466;1.0001198410463972;9.999858993303025;0.4167204870628093;-0.43522798937059326;-0.43522799782588883;0.42224070201105146;0.4054514489422965;0.5853836574943303;0.9999466889009617
16.22185;0.9968619657475843;0.41664285196010875;0.41806718679870053;-0.4084721657059615;-0.40977754811967976;0.986945385976846;1.000116878504248;9.999857647182703;0.41672082578449926;-0.4352279895907026;-0.4352279983401886;0.42224041154003955;0.40544975513164117;0.5853826817320672;0.9999444584870641
16.23185;0.996863971076097;0.41664299617344946;0.41806642382796094;-0.40847216588078045;-0.4097775481067258;0.9869460791154786;1.0001138612132634;9.999855722952672;0.4167211938721248;-0.4352279898260384;-0.43522799882918217;0.4222401088638277;0.40544903829381856;0.585382402231136;0.9999422692482961
16.24185;0.9968660155514067;0.41664311347486466;0.4180655946000854;-0.40847106004471906;-0.4097764385244994;0.9869467331925897;1.0001107917523178;9.999853188881358;0.41672159052001245;-0.43522799007644536;-0.4352279992922975;0.4222397936793895;0.40544829987239206;0.5853821271545389;0.9999401215810922
16.25185;0.9968680952239912;0.41664442608019586;0.4180659278429228;-0.40847100172523737;-0.4097763797844269;0.9869473509583607;1.0001076739623453;9.999850021244354;0.41672201486484045;-0.43522799034176357;-0.435227999729088;0.4222394658101838;0.40544754124460075;0.5853818574425799;0.9999380146727245
16.26185;0.9968702060444447;0.4166446620156101;0.41806514691199026;-0.4084710019364686;-0.4097763797415235;0.9869479349909973;1.0001045132125088;9.99984620925955;0.41672246635608534;-0.43522799062165035;-0.43522800013910523;0.4222391250152189;0.4054457637695987;0.585380901231;0.9999359466425115
16.27185;0.9968723433044058;0.4166449256316016;0.41806436201748376;-0.40847100215725834;-0.40977637968861635;0.9869494870864682;1.0001013159141763;9.999841753159522;0.4167229446206343;-0.43522799091565073;-0.435228000521961;0.42223877093682893;0.40544496879699926;0.5853806438121393;0.9999339141157356
16.28185;0.9968745012796041;0.41664515659656226;0.41806351494748056;-0.4084698963622189;-0.4097752700659377;0.9869500080055165;1.0000980888936977;9.999836666081386;0.41672344897071845;-0.43522799122351985;-0.4352280008774896;0.42223840344948493;0.4054441577008051;0.5853803926241286;0.9999319124051312
16.29185;0.9968766733560289;0.4166454701732633;0.41806272373737974;-0.40846989659904515;-0.40977526999036706;0.9869504977355459;1.000094839503275;9.999830980693426;0.4167239781466586;-0.43522799154539915;-0.4352280012057741;0.4222380231380748;0.4054433319042879;0.5853801474108244;0.9999299363820325
16.30185;0.9968788520838159;0.41664580607998436;0.41806193051254015;-0.4084698968416395;-0.4097752699010526;0.9869509562509121;1.0000915759282092;9.999824750516197;0.41672453069359566;-0.4352279918815637;-0.4352280015071304;0.4222376312572191;0.4054414927565693;0.5853792150932898;0.9999279816083801
16.31185;0.9968810295226773;0.41664616242430147;0.4180611363168924;-0.4084698970882663;-0.4097752697961755;0.9869513842819173;1.0000883068498931;9.999818041912533;0.4167251057494478;-0.4352279922320262;-0.43522800178215354;0.4222372291993171;0.40544064146942344;0.58537897975157;0.9999260450274555
16.32185;0.9968831979576933;0.41664653734539825;0.41806034235253453;-0.4084698973373978;-0.4097752696741944;0.9869517835344906;1.000085040569721;9.999810921870576;0.41672570335313963;-0.4352279925965307;-0.4352280020318111;0.4222368181591092;0.40543977909043477;0.5853787474508776;0.9999241244747954
16.33185;0.9968853503943674;0.4166468706956508;0.4180594911922208;-0.40846879156314214;-0.4097741599747668;0.9869521561027623;1.0000817841556022;9.999803449923363;0.4167263239000098;-0.4352279929748236;-0.4352280022574922;0.4222363992395956;0.40543890626738976;0.5853785166330533;0.9999222175417223
16.34185;0.9968874803536301;0.41664727802333335;0.41805870150524593;-0.40846879181297463;-0.4097741598149383;0.98695250391893;1.0000785431662145;9.999795675132296;0.4167269675363232;-0.4352279933665819;-0.43522800246088195;0.4222359735863632;0.40543802306400567;0.5853782859011983;0.9999203209005466
16.35185;0.996889581494075;0.41664769931583917;0.41805791566507516;-0.40846879206117614;-0.4097741596345485;0.9869528287726415;1.0000753223032304;9.999787634705552;0.4167276340774277;-0.43522799377104393;-0.4352280026438065;0.4222355422716759;0.40543612907023285;0.5853773614474628;0.9999184306488453
16.36185;0.9968916483324054;0.41664813301686493;0.4180571343986516;-0.4084687923064977;-0.40977415943279005;0.986953132205632;1.0000721264936134;9.999779353369629;0.41672832306757623;-0.43522799418701696;-0.4352280028081798;0.42223510617899107;0.40543522361444395;0.5853771268030414;0.9999165432583246
16.37185;0.9968936773706222;0.4166485774822579;0.4180563579075918;-0.4084687925475168;-0.4097741592092571;0.9869534154524989;1.0000689616675433;9.99977084501898;0.41672903374663944;-0.43522799461328265;-0.4352280029558109;0.422234666040159;0.4054343059627683;0.585376887672229;0.9999146554187988
16.38185;0.9968956665179339;0.4166489726439745;0.4180555271522148;-0.4084676867583465;-0.40977304940484816;0.9869536802028992;1.0000658352460132;9.99976211918179;0.41672976522980487;-0.4352279950487872;-0.43522800308816545;0.42223422251127696;0.4054333754944265;0.5853766426054728;0.9999127628147115
16.39185;0.9968976129955076;0.41664943437964524;0.4180547589218722;-0.40846768698677544;-0.40977304913808477;0.9869539297255702;1.0000627560887354;9.999753187193258;0.41673051689333623;-0.4352279954924803;-0.43522800320655086;0.4222337763793222;0.40543143169442347;0.5853756982724759;0.9999108602560054
16.40185;0.9968995119242892;0.41664990339547764;0.41805399390582204;-0.4084676872076579;-0.40977304885046784;0.9869541690232131;1.0000597338187307;9.999744061865455;0.4167312885419815;-0.43522799594316913;-0.4352280033124139;0.4222333289687832;0.4054304738795774;0.5853754393448967;0.9999089434124009
16.41185;0.9969013565876175;0.4166503789494697;0.41805323177056836;-0.40846768742045414;-0.4097730485427262;0.9869544038059459;1.000056778036942;9.999734754841985;0.41673208022417496;-0.4352279963995803;-0.4352280034071471;0.4222328824852106;0.405429500909667;0.5853751733428955;0.9999070103537374
16.42185;0.9969031396449047;0.4166508600785265;0.41805247251113353;-0.408467687624641;-0.40977304821567523;0.9869546397162593;1.0000538977110474;9.999725275236495;0.41673289196370483;-0.4352279968605076;-0.4352280034917299;0.4222324398513657;0.405428511275732;0.585374901076374;0.9999050618542146
16.43185;0.9969048543448128;0.4166512872943498;0.41805165757543583;-0.4084665817953885;-0.40977193831121206;0.9869548822421658;1.000051101197624;9.999715628015544;0.4167337236686923;-0.43522799732478434;-0.43522800356675473;0.4222320039790612;0.40542650353995846;0.5853739315892894;0.9999031004784438
16.44185;0.99690649538704;0.4166517770115387;0.41805090467102907;-0.4084665819815274;-0.4097719379486066;0.9869551365613403;1.0000483968128517;9.999705815251167;0.41673457522138296;-0.4352279977909649;-0.4352280036327159;0.4222315772178366;0.4054254768411508;0.5853736518127866;0.9999011297279196
16.45185;0.9969080596068004;0.41665227053427994;0.4180501557174297;-0.40846658215884357;-0.40977193756973185;0.9869554076329242;1.0000457931498499;9.999695837584492;0.41673544643114463;-0.4352279982569826;-0.43522800369028236;0.42223116142625283;0.40542443129638644;0.585373371093893;0.9998991540362365
16.46185;0.9969095461694749;0.4166527679565134;0.41804941157357983;-0.40846658232764504;-0.40977193717542887;0.9869557004443674;1.0000432988240042;9.999685689500776;0.41673633674364996;-0.43522799872020385;-0.4352280037405611;0.42223075810508026;0.40542336800101514;0.5853730912935808;0.9998971787788169
16.47185;0.9969109557604768;0.41665321060569177;0.4180486142624204;-0.40846547646368514;-0.40977082720725516;0.9869560194527625;1.0000409218127455;9.999675360045407;0.4167372450334283;-0.43522799917795296;-0.4352280037852678;0.4222303682877317;0.40542128863830984;0.5853721217334489;0.9998952099928452
16.48185;0.9969122893433573;0.4166537146191441;0.41804788168258394;-0.40846547661575916;-0.4097708267836708;0.9869563678716794;1.0000386689683274;9.999664846658142;0.4167381695049364;-0.43522799962813247;-0.43522800382655247;0.4222299926102757;0.4054201952493998;0.5853718490123402;0.9998932541640376
16.49185;0.9969135471198878;0.41665421991590873;0.4180471555283123;-0.40846547675895695;-0.40977082634539114;0.9869567479170597;1.0000365461579512;9.999654166395212;0.4167391076440201;-0.43522800006941487;-0.43522800386658844;0.42222963162402266;0.40541909033127743;0.5853715814610145;0.9998913179821304
16.50185;0.9969147275369625;0.4166547248388323;0.4180464363542501;-0.4084654768924901;-0.4097708258919324;0.9869571616529014;1.000034558584;9.999643351680392;0.41674005652044066;-0.4352280005008229;-0.4352280039073044;0.4222292860100573;0.4054179769071956;0.5853713190786766;0.9998894083934621
16.51185;0.9969158268411362;0.4166552281126316;0.4180457249424399;-0.40846547701526664;-0.40977082542283366;0.9869576117165516;1.0000327108115619;9.99963243652125;0.41674101337819236;-0.43522800092126485;-0.4352280039503422;0.42222895668834937;0.40541585830238946;0.585370368854623;0.999887533203793
16.52185;0.996916840040524;0.4166556705132461;0.4180449633993468;-0.4084643711016307;-0.4097697153787927;0.98695810156962;1.0000310066191012;9.999621446538406;0.4167419760816366;-0.4352280013297034;-0.43522800399698625;0.4222286448268052;0.40541473771603603;0.5853701154281115;0.9998857012751741
16.53185;0.9969177624750218;0.4166561688393344;0.4180442697933165;-0.4084643711995399;-0.409769714878064;0.98695863504139;1.000029448739908;9.99961039951114;0.41674294321914973;-0.43522800172570236;-0.43522800404795503;0.4222283516479209;0.405413617968813;0.5853698660525504;0.9998839220095919
16.54185;0.9969185905866981;0.41665666449955824;0.4180435858284407;-0.4084643712840893;-0.4097697143617323;0.9869592155834316;1.000028038646097;9.999599313897482;0.4167439138927305;-0.43522800210972457;-0.4352280041033054;0.4222280782437278;0.4054125014854859;0.5853696202534442;0.999882204953908
16.55185;0.9969203205983921;0.41665755313453395;0.41804289001284667;-0.4084648026385542;-0.40976973598639865;0.9869598460547906;1.0000267767360835;9.999588215485133;0.41674488737069687;-0.43522800248304716;-0.435228004162625;0.4222278255510333;0.4054113902807225;0.5853693770503793;0.9998805594240007
16.56185;0.9969209543956637;0.4166579843124718;0.41804216738129635;-0.4084636966709383;-0.4097686258796641;0.98696152878807;1.0000256627055095;9.99957713414482;0.4167458628733604;-0.4352280028474608;-0.4352280042253028;0.42222759452159764;0.40540928602325416;0.5853684428608896;0.9998789938511579
16.57185;0.996921491918853;0.4166584701492084;0.41804151401020373;-0.40846369671604355;-0.4097686253161906;0.9869622653417722;1.0000246957438936;9.999566098071599;0.4167468395990173;-0.43522800320492244;-0.4352280042905971;0.42222738655924863;0.40540819017703844;0.585368202225535;0.9998775155171976
16.58185;0.996921937065644;0.41665895125308744;0.41804087129870793;-0.40846369674873856;-0.4097686247371795;0.9869630563938443;1.0000238747923171;9.99955513529873;0.4167478167344364;-0.43522800355720803;-0.4352280043575897;0.4222272038102742;0.405407104079053;0.5853679628168543;0.9998761309140215
16.59185;0.9969222953065011;0.4166594268261481;0.4180402389006243;-0.4084636967695841;-0.40976862414323617;0.98696390213127;1.0000231986713046;9.999544278898812;0.4167487932064167;-0.435228003905694;-0.4352280044251866;0.42222704889054874;0.4054060290080099;0.5853677251810739;0.9998748464570132
16.60185;0.996922572243446;0.4166598961388673;0.41803961617871294;-0.4084636967792886;-0.40976862353509047;0.9869648026141309;1.0000226658561198;9.999533568787374;0.41674976747563125;-0.4352280042514286;-0.43522800449216165;0.4222269244167466;0.4054039661676891;0.5853667973455843;0.9998736688962194
16.61185;0.9969227727647126;0.41666029983005504;0.41803894367431993;-0.4084625907531074;-0.4097675133545354;0.9869657574360231;1.0000222747538865;9.999523046669486;0.41675073763712694;-0.43522800459532607;-0.4352280045572755;0.42222683276304995;0.40540291659252814;0.5853665648665797;0.9998726044718549
16.62185;0.9969229004074429;0.41666075387315704;0.41803833799245516;-0.40846259074300484;-0.40976751272081735;0.9869667648694;1.0000220242271727;9.999512746872815;0.4167517015947063;-0.4352280049381992;-0.4352280046194805;0.4222267759554937;0.40540188120901666;0.5853663358113733;0.9998716576329788
16.63185;0.9969229566287529;0.416661198363325;0.4180377395868613;-0.4084625907241284;-0.4097675120759694;0.9869678215477874;1.0000219126976342;9.999502688253802;0.41675265718380655;-0.43522800528060207;-0.435228004678187;0.4222267555510208;0.4054008608718535;0.5853661108233007;0.9998708310361318
16.64185;0.996922940892842;0.41666163151614743;0.4180371475585933;-0.40846259069690466;-0.4097675114212538;0.9869689230841844;1.0000219364756597;9.999492868431927;0.4167536022719673;-0.4352280056227789;-0.43522800473337997;0.42222677249292834;0.40539885609656023;0.5853651980862016;0.9998701264651884
16.65185;0.9969228519228659;0.4166619927185687;0.41803650228136724;-0.4084614846361013;-0.40976640119890667;0.9869700651039649;1.0000220896416305;9.999483265271708;0.4167545350159837;-0.4352280059648657;-0.4352280047852807;0.42222682707285236;0.40539786686174073;0.5853649834094193;0.9998695448712569
16.66185;0.996922688899839;0.4166623968234786;0.4180359204792693;-0.40846148459325743;-0.4097664005282522;0.9869712440837847;1.0000223653946494;9.999473848184207;0.4167554543587924;-0.4352280063070465;-0.43522800483385293;0.4222269190718509;0.40539689285497155;0.5853647750153824;0.9998690855700527
16.67185;0.9969224516383199;0.4166627832817644;0.4180353430627017;-0.40846148454332903;-0.4097663998510206;0.9869724577103278;1.000022757200462;9.999464589591982;0.41675636017517836;-0.43522800664960526;-0.43522800487871366;0.42222704783567916;0.405395933773844;0.5853645736275671;0.9998687464915729
16.68185;0.9969221404811873;0.41666315046884456;0.4180347697343584;-0.4084614844867139;-0.40976639916793733;0.986973704790981;1.0000232592223093;9.999455466600617;0.41675725283720133;-0.4352280069931461;-0.43522800491939034;0.42222621212999173;0.40539398934363663;0.5853629660073462;0.9998685253083193
16.69185;0.9969217570671091;0.41666343884990287;0.41803414153483043;-0.40846037839796306;-0.40976528892056474;0.9869749849098025;1.00002386620071;9.999446455544009;0.41675813278380686;-0.4352280073386939;-0.4352280049555534;0.42222641000950495;0.4053930592577576;0.5853627804574085;0.9998684196492037
16.70185;0.9969213055739098;0.4166637652653828;0.4180335758354788;-0.40846037832806154;-0.4097652882276177;0.9869762981977641;1.0000245729978443;9.999437531287327;0.41675900039379926;-0.43522800768735975;-0.43522800498705433;0.42222663897600293;0.4053921430818848;0.5853626032841711;0.9998684265444695
16.71185;0.9969207929667142;0.4166640718094702;0.41803301408109855;-0.408460378251354;-0.40976528753047337;0.9869776451528093;1.00002537432002;9.99942867306829;0.4167598559909668;-0.4352280080402003;-0.4352280050137775;0.4222268963835514;0.4053912402135783;0.5853624345333253;0.999868542198679
16.72185;0.9969202277190505;0.4166643595491973;0.4180324565354173;-0.40846037816804154;-0.4097652868298201;0.9869790260289066;1.0000262649327987;9.999419869046164;0.41676069974207136;-0.4352280083985528;-0.4352280050354583;0.42222717980887986;0.40538935017362765;0.5853615814798423;0.9998687621931901
16.73185;0.996919618069249;0.4166646295917272;0.41803190359101766;-0.40846037807881647;-0.4097652861268114;0.986980440124991;1.0000272399324701;9.999411118945318;0.4167615314862445;-0.43522800876403667;-0.43522800505160303;0.4222274871126915;0.4053884729650883;0.5853614286382658;0.9998690819480494
16.74185;0.9969189711294281;0.4166648244030613;0.4180312968560773;-0.40845927195928694;-0.4097641758640204;0.9869818861807685;1.00002829445005;9.999402434299844;0.4167623507832198;-0.4352280091380191;-0.4352280050615298;0.422227816102662;0.40538760916115196;0.585361282758839;0.9998694973363899
16.75185;0.996918292734129;0.41666506189027774;0.4180307535530763;-0.40845927186203246;-0.40976417516166985;0.9869833639410958;1.0000294227417796;9.99939383206278;0.41676315721224605;-0.43522800952131013;-0.43522800506449527;0.4222281641828512;0.40538675983571354;0.5853611430137574;0.9998700050013748
16.76185;0.9969175869563986;0.4166652842332869;0.41803021398544254;-0.40845927176321617;-0.40976417446286323;0.986984874839278;1.0000306172960434;9.999385324587221;0.4167639506420362;-0.43522800991434935;-0.4352280050598636;0.4222285285009756;0.4053849263448366;0.5853603159674966;0.9998706023518611
16.77185;0.996916855440074;0.41666549188180896;0.4180296763067255;-0.4084592716648416;-0.4097641737699111;0.9869864206848832;1.00003186904944;9.999376916892942;0.416764731141855;-0.43522801031752756;-0.43522800504734577;0.4222289064234173;0.4053841099129012;0.5853601860174804;0.9998712877432226
16.78185;0.9969160979052866;0.416665626495173;0.4180290793784016;-0.40845816554358405;-0.40976306352612923;0.9869880018801102;1.0000331685505912;9.99936861600054;0.4167654985956464;-0.43522801073139195;-0.43522800502716946;0.4222292957109341;0.4053833112752325;0.5853600610310586;0.999872060595214
16.79185;0.9969153137351022;0.41666580503117384;0.4180285381002451;-0.40845816545285396;-0.40976306285220765;0.9869896166078881;1.0000345062073606;9.999360439688644;0.41676625243338633;-0.4352280111566746;-0.43522800499994085;0.42222969438284963;0.4053825305533217;0.5853599426942053;0.9998729207690764
16.80185;0.9969145028119744;0.4166659685591589;0.41802799157621107;-0.40845816536930085;-0.40976306219157715;0.9869912612521606;1.000035871480162;9.999352415083138;0.41676699162041003;-0.4352280115941349;-0.4352280049663479;0.42223010074136236;0.4053807673913857;0.5853591410944873;0.9998738675379519
16.81185;0.9969136651846403;0.41666611630550887;0.4180274383532142;-0.4084581652949114;-0.409763061546722;0.9869929321472655;1.0000372530610067;9.999344575595874;0.4167677148206742;-0.435228012044357;-0.43522800492695385;0.4222305133825773;0.40538002135167167;0.5853590442658383;0.9998748992886467
16.82185;0.9969128007041458;0.4166662473255393;0.41802687796747673;-0.4084581652314376;-0.4097630609198737;0.986994627513543;1.0000386402218355;9.999336959735041;0.4167684206501203;-0.4352280125077069;-0.4352280048820253;0.4222309308847563;0.40537929226374997;0.5853589627127929;0.9998760141161093
16.83185;0.9969119089070776;0.4166663021928363;0.4180262518780519;-0.40845705915504144;-0.40976195075375055;0.9869963475873526;1.0000400235083438;9.999329606067445;0.416769107824868;-0.43522801298427616;-0.43522800483135055;0.4222313516236351;0.4053785802534635;0.5853588992389644;0.9998772103275495
16.84185;0.996910988973289;0.41666639712384196;0.41802567781083666;-0.4084570591187762;-0.4097619501678964;0.986999093500207;1.0000413941443127;9.999322542709558;0.4167697749693518;-0.43522801347368173;-0.435228004774231;0.4222317740997743;0.40537688549905854;0.5853581636868318;0.9998784864184475
16.85185;0.9969100399968088;0.4166664729554864;0.4180250974128142;-0.4084570590991777;-0.40976194960405543;0.9870008666498639;1.0000427431427332;9.9993157734915;0.4167704203625096;-0.43522801397507827;-0.4352280047096162;0.4222321973978549;0.40537620783371486;0.5853581430107755;0.99987984071128
16.86185;0.9969090615044903;0.4166665294701822;0.418024511047204;-0.40845705909805186;-0.4097619490627132;0.9870026681994031;1.000044061276554;9.999309274088255;0.4167710421229526;-0.43522801448740933;-0.435228004636064;0.42223262116247884;0.4053755466317601;0.5853581464781706;0.9998812707101274
16.87185;0.9969080536304338;0.416666508607468;0.41802386035669475;-0.4084559530911113;-0.4097608389852015;0.9870044983521942;1.0000453398544964;9.999303007276378;0.41677163847351256;-0.43522801500949687;-0.43522800455160815;0.4222330451522042;0.4053749012427818;0.5853581758672106;0.9998827723761647
16.88185;0.9969080154647075;0.41666692443314807;0.41802324141281333;-0.40845638440484694;-0.40976086064677164;0.9870063562419658;1.000046571408542;9.999296941330709;0.41677220774112933;-0.4352280155400405;-0.4352280044539511;0.42223346906253784;0.40537327141464974;0.585357540355651;0.9998843399876215
16.89185;0.9969069504753788;0.41666692876767925;0.41802263933123895;-0.4084563844655861;-0.40976086017593294;0.9870082404313361;1.000047750390697;9.999291056100562;0.416772748584436;-0.4352280160778166;-0.4352280043408976;0.42223389275630274;0.40537265740437034;0.5853576265445153;0.9998859666495828
16.90185;0.9969058580154809;0.41666691947483997;0.4180220328599951;-0.4084563845482893;-0.40976085972957105;0.9870101494731455;1.000048874117456;9.999285337250786;0.41677326042252394;-0.43522801662184035;-0.4352280042105612;0.4222343164235292;0.405372060067822;0.5853577433232886;0.9998876445067146
16.91185;0.9969047388046228;0.41666683981280805;0.4180213639803874;-0.4084552786265716;-0.409759749748963;0.9870120824407637;1.0000499428949843;9.999279763838631;0.4167737433757075;-0.43522801717121634;-0.4352280040613078;0.4222347405180521;0.4053704809023542;0.5853571993649278;0.9998893647297146
16.92185;0.9969035938781363;0.41666680795277444;0.4180207509443783;-0.40845527875384674;-0.40975974935306725;0.9870140392238436;1.000050959105291;9.999274298675486;0.416774197741529;-0.4352280177248605;-0.4352280038917681;0.4222351656830683;0.4053699218327248;0.5853573807926087;0.999891118192486
16.93185;0.9969024252934342;0.4166667659089575;0.41802013593376697;-0.4084552789030642;-0.40975974898381495;0.987016020635966;1.0000519263396002;9.999268891939527;0.41677462367533064;-0.4352280182813673;-0.4352280037009727;0.42223559286693363;0.4053693848882676;0.5853575961550633;0.9998928960436568
16.94185;0.9969012365932263;0.4166667138947232;0.4180195199413817;-0.4084552790732339;-0.40975974864204956;0.9870180286750576;1.0000528485756388;9.999263494164511;0.4167750213466622;-0.43522801883922907;-0.4352280034885181;0.42223602338993255;0.40536887214679207;0.5853578461567985;0.9998946889402843
16.95185;0.9969000327086448;0.4166666521243512;0.4180189040458124;-0.4084552792630641;-0.40975974832822365;0.9870200665449134;1.0000537293070901;9.999258063937212;0.4167753912946789;-0.43522801939729605;-0.4352280032546838;0.42223645854351577;0.40536738584147236;0.5853574383528285;0.9998964859436584
16.96185;0.9968988193550941;0.4166665226549318;0.4180182305122101;-0.4084541734445482;-0.40975863848333166;0.9870221381162723;1.0000545713018851;9.999252569263438;0.41677573459540296;-0.4352280199549667;-0.435228003000304;0.4222368991759869;0.4053669281412033;0.5853577572084322;0.9998982747802716
16.97185;0.9968976021181025;0.4166664434435565;0.41801761746334104;-0.40845417366953113;-0.40975863822531466;0.9870242470032207;1.000055376953647;9.999246989940659;0.41677605274224355;-0.4352280205119771;-0.4352280027264091;0.4222373458838365;0.4053665008307302;0.5853581089314333;0.9999000432597401
16.98185;0.9968963860913357;0.4166663567134198;0.4180170066953901;-0.40845417390964667;-0.4097586379945146;0.987026395529263;1.0000561486620867;9.999241320946869;0.4167763475547723;-0.4352280210681213;-0.4352280024339997;0.4222377992998936;0.40536610534508005;0.585358491558265;0.9999017804768403
16.99185;0.9968951764343921;0.41666626267528334;0.41801639862279455;-0.40845417416319507;-0.4097586377902085;0.9870285845412706;1.0000568888067123;9.999235574810456;0.4167766212593229;-0.43522802162301;-0.43522800212421087;0.422238259759774;0.40536474291890645;0.5853582103390367;0.9999034771811931
17.00185;0.9968939782158985;0.4166661023291051;0.4180157348604838;-0.40845306840207846;-0.40975752805246707;0.9870308142195651;1.0000575997319827;9.999229775791974;0.4167768764531571;-0.4352280221758283;-0.43522800179857424;0.4222387266895815;0.4053644146568297;0.585358648036943;0.9999051254374052
17.01185;0.9968927953220669;0.41666599137589255;0.4180151330271692;-0.40845306867856757;-0.4097575278986489;0.9870330843498739;1.0000582840129724;9.99922394382476;0.41677711587160116;-0.43522802272523786;-0.43522800145889434;0.42223919852412106;0.40536412160325225;0.5853591097084323;0.999906718076805
17.02185;0.9968916304416323;0.4166658692469085;0.4180145345038896;-0.40845306896521866;-0.40975752776897373;0.9870353935311209;1.0000589438354617;9.999218085104278;0.416777342190536;-0.43522802326948284;-0.43522800110683085;0.422239673247853;0.4053638647348025;0.5853595927074374;0.9999082484794998
17.03185;0.9968904858285929;0.4166657334967877;0.4180139392876566;-0.4084530692614372;-0.4097575276631932;0.9870377384608005;1.0000595798032668;9.999212198107916;0.4167775579781994;-0.43522802380655656;-0.43522800074365364;0.4222401491664248;0.40536264476873396;0.5853594016969774;0.9999097105997616
17.04185;0.9968893633640792;0.4166655229229935;0.4180132886377622;-0.4084519635401653;-0.40975641802249013;0.9870401138294266;1.0000601910330063;9.99920628367539;0.41677776565683555;-0.43522802433434166;-0.43522800037039305;0.42224062547222196;0.4053624618241438;0.5853599186178275;0.999911098968347
17.05185;0.9968882647875438;0.4166653519129086;0.41801269989997997;-0.40845196385465365;-0.40975641796560297;0.987042512741072;1.0000607760772373;9.999200350746738;0.41677796730151223;-0.4352280248506933;-0.43522799998829154;0.4222411022410686;0.4053623152788484;0.5853604477597869;0.999912408697631
17.06185;0.9968871925345151;0.416665159740893;0.41801211429318114;-0.4084519641783529;-0.40975641793377543;0.9870449279232195;1.0000613329554806;9.99919441692594;0.41677816444432014;-0.43522802535344124;-0.4352279995992299;0.42224158021650054;0.40536220403492745;0.585360985944355;0.9999136355462493
17.07185;0.9968861495497156;0.41666494499939627;0.4180115318337841;-0.4084519645111721;-0.4097564179270599;0.987047353051017;1.000061858225867;9.999188505044549;0.41677835807260183;-0.43522802584035625;-0.4352279992058013;0.4222420607685818;0.405361126848285;0.5853608374449727;0.9999147759314077
17.08185;0.9968851380621541;0.41666464870658776;0.4180108939261571;-0.40845085882590687;-0.4097553083864762;0.9870497831185154;1.000062346231779;9.999182639063761;0.41677854857923136;-0.43522802630920676;-0.4352279988111123;0.4222425456647082;0.4053610824538516;0.5853613843067815;0.9999158269105892
17.09185;0.9968841594282826;0.4166643881607331;0.4180103182576923;-0.4084508591749613;-0.40975530843078023;0.9870522141811381;1.00006278916548;9.999176840255378;0.4167787356741442;-0.43522802675799893;-0.4352279984185804;0.42224303665644036;0.4053610695484917;0.585361931588502;0.999916786650707
17.10185;0.996883215428332;0.4166641053763918;0.41800974676077574;-0.4084508595304032;-0.40975530850177283;0.9870546432237153;1.0000631775646407;9.999171122962565;0.4167789186745629;-0.4352280271852214;-0.43522799803179485;0.4222435353588621;0.4053610867331389;0.5853624773821839;0.9999176550697012
17.11185;0.9968823086255806;0.4166638008752341;0.4180091803646656;-0.4084508598906594;-0.40975530860032694;0.9870580683182243;1.0000635014294215;9.999165490993716;0.41677909688145914;-0.43522802758988316;-0.4352279976544166;0.422244043410867;0.40536013247914543;0.5853623279315732;0.999918433371761
17.12185;0.9968814406477754;0.41666347518196417;0.4180086198412439;-0.4084508602537548;-0.4097553087269346;0.9870604887000035;1.0000637521548168;9.999159933634083;0.4167792695575828;-0.4352280279714491;-0.4352279972900824;0.42224456262780347;0.4053602051049212;0.5853628677616941;0.9999191231171214
17.13185;0.9968806105947171;0.41666307060143315;0.4180080068088757;-0.40844975459050664;-0.40975419932255885;0.987062904362171;1.000063923388784;9.999154421757932;0.4167794359149375;-0.4352280283297398;-0.4352279969422076;0.4222450949410745;0.4053603028014108;0.5853634042483173;0.9999197263087203
17.14185;0.9968798153658135;0.4166627056214114;0.4180074587155354;-0.4084497549514468;-0.4097541995052447;0.9870653151328316;1.0000640099651912;9.99914890910681;0.41677959529469977;-0.4352280286648176;-0.4352279966136528;0.42224564210844373;0.40536042377278664;0.5853639373050907;0.999920245535058
17.15185;0.9968790511534782;0.41666232388682706;0.4180069168650538;-0.4084497553072463;-0.40975419971559857;0.9870677198383766;1.0000640068042819;9.999143338769928;0.4167797471115391;-0.4352280289769216;-0.43522799630651604;0.4222462055246513;0.4053595664304686;0.5853637742606481;0.9999206833604635
17.16185;0.9968783144666156;0.41666192806594726;0.4180063814390068;-0.4084497556554141;-0.409754199953102;0.9870701168166776;1.0000639087277843;9.99913765314812;0.4167798905266463;-0.4352280292662869;-0.43522799602214135;0.4222467861521284;0.40535972953354366;0.5853642998535785;0.9999210423917171
17.17185;0.9968776021204532;0.4166614623014106;0.4180057944192346;-0.4084486499666778;-0.40975309065777726;0.9870725054561333;1.0000637110044641;9.999131805369236;0.41678002415238546;-0.43522802953295925;-0.43522799576106047;0.42224738418518687;0.40535991224639606;0.5853648213040354;0.9999213260382499
17.18185;0.996876911156798;0.4166610460186389;0.41800527474687055;-0.40844865029143435;-0.4097530909465498;0.9870748866284416;1.0000634105792463;9.999125763085102;0.4167801460633083;-0.43522802977689706;-0.43522799552294844;0.42224799882579567;0.4053601141940759;0.585365338403849;0.9999215381808194
17.19185;0.9968762393052549;0.4166606231233152;0.41800476598205705;-0.40844865059986424;-0.4097530912587246;0.9870772612523216;1.0000630069867935;9.999119506716802;0.41678025422508197;-0.4352280299981444;-0.43522799530685347;0.4222486287890948;0.4053593354034512;0.5853651580913208;0.9999216823819831
17.20185;0.9968765840555831;0.41666059203758377;0.4180042488415091;-0.40844908215561304;-0.4097531137489094;0.9870796284796378;1.0000625018994882;9.999113032397107;0.41678034693666943;-0.4352280301968771;-0.4352279951115623;0.42224927297581627;0.40535957592114735;0.585365664120403;0.9999217622361105
17.21185;0.9968759482881526;0.4166601051349311;0.4180037100394132;-0.4084479763949857;-0.4097520045431553;0.9870819852597278;1.0000618976451043;9.999106350586223;0.4167804228638952;-0.4352280303734046;-0.43522799493597447;0.4222499306048165;0.40535983549714166;0.585366162211398;0.9999217817199824
17.22185;0.9968753315726081;0.4166596770685971;0.41800324677238054;-0.4084479766381974;-0.4097520049139557;0.9870843272740009;1.000061195869451;9.999099473081376;0.4167804810012025;-0.43522803052805303;-0.43522799477941776;0.42225060109540374;0.40536011375298686;0.5853666506613753;0.9999217448259341
17.23185;0.9968747346051877;0.41665925073737264;0.41800280184865246;-0.40844797685585404;-0.4097520052999788;0.9870866502625496;1.0000603972493243;9.99909240411226;0.4167805206342661;-0.43522803066096266;-0.4352279946416171;0.42225128405418183;0.4053594103612635;0.5853664357865217;0.9999216559661218
17.24185;0.9968741556978726;0.4166588274990777;0.41800237701507187;-0.4084479770463291;-0.4097520056989627;0.9870889509197954;1.0000595019915217;9.999085145040642;0.4167805409728128;-0.4352280307719389;-0.43522799452234934;0.42225197930863034;0.4053597248086058;0.5853669017731139;0.9999215212900061
17.25185;0.9968735898529814;0.4166584088543084;0.41800197412576323;-0.40844797720789144;-0.4097520061087294;0.9870912264751811;1.0000585100779114;9.999077703172192;0.41678054088953437;-0.43522803086040285;-0.4352279944212724;0.4222526869698012;0.4053600561614089;0.5853673552373146;0.999921349209845
17.26185;0.9968730301586495;0.41665793809760526;0.418001536356451;-0.40844687131108015;-0.4097508969683312;0.9870934736347364;1.0000574210265054;9.999070093682182;0.4167805190505436;-0.43522803092564144;-0.4352279943381231;0.4222534074306668;0.40536040321855404;0.5853677952455821;0.9999211493239581
17.27185;0.9968724694750596;0.41665753432615843;0.4180011828721119;-0.40844687140980784;-0.4097508973947057;0.987095688230811;1.0000562338823165;9.999062333010816;0.4167804741652001;-0.4352280309672691;-0.43522799427298614;0.42225414120152316;0.40535976484790764;0.5853675282697648;0.9999209306885791
17.28185;0.9968719011562652;0.41665714083732674;0.4180008563227194;-0.40844687147464476;-0.40975089782800767;0.9870978653178419;1.0000549479148912;9.999054430847737;0.4167804053029789;-0.4352280309853123;-0.43522799422627945;0.42225488884334084;0.40536014017819166;0.585367938219954;0.9999207007384142
17.29185;0.9968713191347279;0.4166567587156288;0.4180005575067404;-0.40844687150397263;-0.40975089826770017;0.987099999119805;1.0000535636756542;9.999046387288342;0.41678031205654503;-0.43522803097985907;-0.43522799419856345;0.4222556510711097;0.40536052870495914;0.5853683319507188;0.9999204652848515
17.30185;0.9968707181705309;0.4166563296615055;0.41800022793112923;-0.4084457654685297;-0.4097497891539209;0.98710208235937;1.000052083220965;9.999038197709565;0.4167801943434783;-0.43522803095081974;-0.4352279941905241;0.42225642865999397;0.4053599305202267;0.585368017308102;0.9999202293407862
17.31185;0.9968700952046969;0.4166559704533231;0.41799998475042033;-0.4084457654226467;-0.4097497896037172;0.9871041058052588;1.0000505090739369;9.999029862547237;0.4167800522727223;-0.4352280308979284;-0.4352279942029519;0.42225622210597674;0.40536034632515844;0.5853676590079957;0.9999199981451777
17.32185;0.9968694507028488;0.41665562242277715;0.41799976875978173;-0.4084457653375692;-0.4097497900566291;0.9871060599893742;1.0000488439155795;9.999021389385371;0.4167798863376373;-0.4352280308208428;-0.43522799423647457;0.42225703146116517;0.4053607769101151;0.5853680086494395;0.9999197772563909
17.33185;0.9968687879363051;0.41665528573607186;0.4179995795557903;-0.40844576521250053;-0.4097497905114378;0.9871079376645305;1.0000470918211968;9.999012783885691;0.4167796974424902;-0.43522803071932314;-0.43522799429131953;0.42225785652132075;0.40536122263515545;0.5853683460526116;0.9999195716736071
17.34185;0.9968681108707123;0.41665490210501116;0.41799935823978734;-0.40844465901911675;-0.4097486814080448;0.9871097341000612;1.000045258557395;9.999004046498243;0.4167794865762608;-0.4352280305933159;-0.435227994367328;0.42225869703157826;0.4053606834140242;0.5853679800331059;0.999919385449501
17.35185;0.9968674230863203;0.4166545884867251;0.4179992218212372;-0.40844465881268993;-0.4097486818637365;0.9871114457289243;1.000043350748005;9.998995179292972;0.4167792545828666;-0.4352280304429502;-0.43522799446409804;0.42225955271150933;0.40536115893547225;0.5853682970691607;0.9999192220014205
17.36185;0.9968667281398316;0.4166542858113804;0.41799911056110806;-0.40844465856525647;-0.4097486823184406;0.9871130689067606;1.0000413759912543;9.998986191130264;0.41677900217306096;-0.43522803026872314;-0.43522799458102096;0.4222604233304966;0.40536164877091235;0.5853686061772472;0.9999190843629401
