time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.38185;0.9968512378276972;0.41662167099302044;0.41802679296557915;-0.40844460313880965;-0.40974867952469884;0.9870664511915037;0.999977745907515;10.001298132919805;0.41676262265227115;-0.435228005726391;-0.43522801794638355;0.42225666963725617;0.4053380863964717;0.5853491248985475;0.9999854103341927
17.39185;0.9968496777979835;0.4166218806167886;0.41802753016259453;-0.4084434974151733;-0.40974757017319846;0.9870690706431072;0.999980443619175;10.001286645573273;0.4167625898391615;-0.43522800591698024;-0.43522801784024084;0.42225653205898944;0.4053382772505585;0.5853492636428126;0.9999878688843811
17.40185;0.9968481158449396;0.41662215813633896;0.41802831516344896;-0.408443497725919;-0.4097475703874487;0.9870717015175924;0.9999831108291668;10.001274128976025;0.41676256316342214;-0.4352280061296359;-0.43522801772667735;0.42225639992951236;0.4053384635694053;0.5853494005832347;0.9999903618674413
17.41185;0.9968465534037745;0.41662244489388744;0.4180290880153762;-0.4084434980430191;-0.40974757060864364;0.9870743360594493;0.9999857388005279;10.00126056131174;0.41676254241147526;-0.43522800636383613;-0.4352280176029447;0.422256272639055;0.4053386444605188;0.5853495346699719;0.9999928883535139
17.42185;0.9968449942882794;0.41662274074795097;0.41802984766165374;-0.4084434983661958;-0.4097475708369016;0.9870769671280368;0.9999883189886963;10.001245931913147;0.41676252782167666;-0.435228006618944;-0.4352280174667258;0.4222561493963684;0.4053378191608529;0.5853489713497987;0.9999954469128827
17.43185;0.9968434440689307;0.41662298727270597;0.41803053427040654;-0.4084423926674761;-0.40974646151334404;0.9870795890454245;0.9999908432310831;10.001230236417612;0.41676252012807674;-0.4352280068941278;-0.4352280173162355;0.4222560292823193;0.40533798690634776;0.5853490926929696;0.9999980351661634
17.44185;0.9968419084730433;0.4166233019188825;0.4180312639541584;-0.40844239300205804;-0.40974646175660495;0.9870821981534192;0.9999933041971711;10.001213472196719;0.4167625204459267;-0.4352280071883407;-0.4352280171501689;0.42225591143699837;0.40533814686775294;0.5853492030543854;1.0000006505118026
17.45185;0.9968403920173017;0.41662362663702013;0.41803197657167507;-0.40844239334143023;-0.40974646200803017;0.9870847920844519;0.9999956955390626;10.00119563660572;0.416762530217599;-0.43522800750028484;-0.4352280169677;0.4222557952071411;0.405338298132766;0.5853492996175668;1.0000032909177448
17.46185;0.9968388974596268;0.4166239615455285;0.4180326706318323;-0.4084423936846349;-0.4097464622680042;0.9870873690400905;0.9999980117733002;10.00117673183136;0.4167625513680977;-0.43522800782828946;-0.43522801676849027;0.4222556802459689;0.4053374397497377;0.585348687728523;1.0000059549398923
17.47185;0.996837426134138;0.41662424805343157;0.4180332859393859;-0.4084412880028195;-0.4097453529778307;0.9870899274413394;1.00000024830885;10.00115677393226;0.41676258625572843;-0.4352280081703491;-0.43522801655245913;0.4222555666242915;0.4053375709854062;0.585348751235279;1.000008641181401
17.48185;0.9968359792453954;0.41662460360611103;0.4180339385220672;-0.40844128835022164;-0.40974535325614847;0.987092465195037;1.0000024013741657;10.001135797027793;0.41676263698721483;-0.43522800852443566;-0.43522801631947794;0.42225545465992337;0.4053376915908115;0.5853487974308684;1.0000113476603596
17.49185;0.9968345592507024;0.4166249708104984;0.41803456844301035;-0.40844128869753615;-0.4097453535442007;0.9870949795166882;1.0000044677481688;10.001113848596622;0.4167627046556125;-0.435228008888813;-0.4352280160693431;0.4222553446486482;0.40533780173850253;0.5853488269113761;1.0000140714709211
17.50185;0.9968331703074804;0.41662535123935684;0.41803517447058836;-0.40844128904322696;-0.40974535384208105;0.9870974676722869;1.0000064446888464;10.001090986038955;0.4167627893791542;-0.4352280092621198;-0.43522801580195725;0.42225523701102036;0.4053369017233046;0.5853481486773584;1.000016808741284
17.51185;0.99683181763065;0.4166257466932369;0.41803575532623316;-0.4084412893858301;-0.4097453541493497;0.9870999273790892;1.0000083300867841;10.001067279838358;0.4167628911453586;-0.43522800964326736;-0.4352280155174169;0.42225513250746893;0.40533699174050997;0.5853481501464014;1.000019554795764
17.52185;0.9968305062362859;0.41662610063514866;0.4180362512489128;-0.4084401836961732;-0.4097442449057813;0.9871023566742806;1.000010122211844;10.001042813256857;0.4167630104957389;-0.43522801003131345;-0.4352280152157665;0.422255032095058;0.40533707183451906;0.5853481419027055;1.0000223046966077
17.53185;0.9968302382875953;0.4166269278252642;0.4180367572416629;-0.4084406152862454;-0.40974426738427816;0.9871047538370662;1.0000118191659957;10.001017674749294;0.41676314844088724;-0.43522801042542586;-0.43522801489656626;0.4222549367357874;0.4053371419128438;0.5853481273116278;1.000025053707051
17.54185;0.9968290179026025;0.4166273796181375;0.41803725755151255;-0.40844061561132294;-0.40974426771120254;0.9871071176507518;1.0000134189722059;10.000991951977953;0.41676330600077205;-0.4352280108249322;-0.4352280145586631;0.42225484724089546;0.40533620182748553;0.5853474169510976;1.000027797061587
17.55185;0.9968278429906998;0.416627852499373;0.4180377301174437;-0.40844061592766834;-0.4097442680413237;0.987109447746163;1.0000149199180524;10.000965732294796;0.4167634837692417;-0.4352280112294224;-0.43522801420017665;0.4222547639412317;0.40533625146902463;0.5853473981731093;1.0000305294682958
17.56185;0.9968267119013011;0.41662828820700126;0.41803811617984243;-0.4084395102048041;-0.4097431588144301;0.9871117443081716;1.0000163206995047;10.00093910403124;0.4167636816627603;-0.43522801163889907;-0.4352280138186708;0.4222546865275813;0.4053362907892534;0.5853473801202357;1.0000332450060039
17.57185;0.996825623049698;0.4166288037292015;0.4180385335510288;-0.40843951049893074;-0.4097431591481714;0.9871140077150261;1.000017620765058;10.000912157329854;0.4167638991103182;-0.4352280120537732;-0.4352280134116237;0.4222546143063505;0.40533631995462854;0.5853473642144248;1.0000359376567927
17.58185;0.9968245754124572;0.4166293404006041;0.41803892432563444;-0.4084395107797206;-0.40974315948341855;0.9871162389394819;1.0000188203202578;10.000884987752737;0.41676413558857905;-0.43522801247450993;-0.43522801297694097;0.4222545465073131;0.40533533954738155;0.585346659575706;1.0000386021467607
17.59185;0.9968235684080443;0.41662989840792497;0.41803928939627566;-0.4084395110460146;-0.40974315982058934;0.9871184397534417;1.0000199200041293;10.000857697747433;0.4167643908437328;-0.4352280129012204;-0.43522801251308785;0.422254482510175;0.4053353504309413;0.5853466528321698;1.000041234196532
17.60185;0.9968226016781863;0.4166304197820272;0.4180395707895252;-0.4084384052679925;-0.40974205060117014;0.9871206117724183;1.0000209211828504;10.000830392131691;0.41676466465001133;-0.4352280133336374;-0.4352280120188845;0.42225442198692387;0.40533535346305133;0.5853466526379774;1.000043830111531
17.61185;0.9968216752584477;0.4166310222026642;0.4180398865003138;-0.4084384055026132;-0.40974205094385086;0.9871227550872063;1.0000218261012959;10.000803167506458;0.41676495680135817;-0.43522801377139203;-0.43522801149343154;0.4222543649135762;0.4053353494064301;0.5853466593992837;1.0000463865899087
17.62185;0.996820789719192;0.41663164781411455;0.4180401782480649;-0.40843840572025875;-0.409742051289672;0.9871248679011153;1.0000226370916527;10.000776098746368;0.4167652673588441;-0.43522801421419105;-0.435228010936246;0.4222543117711379;0.4053343388917436;0.5853459802145567;1.0000489007608315
17.63185;0.99681994650552;0.41663229755093634;0.4180404461903271;-0.40843840592024794;-0.40974205163846544;0.9871269472684677;1.0000233563535819;10.000749234512385;0.41676559653153;-0.43522801466179917;-0.4352280103472929;0.42225426388030224;0.4053343223524333;0.5853459991168096;1.0000513698809916
17.64185;0.99681914890375;0.41663297310894193;0.4180406900872855;-0.40843840610189974;-0.4097420519898386;0.9871299899274762;1.000023986874107;10.000722606578313;0.4167659442663847;-0.435228015113961;-0.4352280097268755;0.42225422346379743;0.40533430013825567;0.5853460227130971;1.0000537909312686
17.65185;0.9968184025246183;0.4166336185136405;0.4180408505658641;-0.4084373002357076;-0.4097409427840628;0.9871319928714047;1.0000245328650597;10.00069624144554;0.4167663099494162;-0.4352280155703294;-0.435228009075526;0.4222541934832965;0.4053342726555756;0.5853460508734202;1.0000561606306928
17.66185;0.9968177143539187;0.4166343534079108;0.4180410441077014;-0.40843730037907483;-0.4097409431384539;0.987133953928193;1.0000249996239718;10.000670165747396;0.4167666924157014;-0.43522801603040595;-0.43522800839394343;0.42225417732777276;0.40533324024207545;0.5853453919289723;1.0000584758035238
17.67185;0.9968170913784058;0.4166351212985532;0.41804121102999625;-0.408437300503011;-0.4097409434926911;0.9871358721728777;1.0000253935865018;10.000644407324366;0.4167670903047978;-0.43522801649337856;-0.4352280076829615;0.4222541784082937;0.40533320310312637;0.585345432249974;1.00006073356608
17.68185;0.9968165400781077;0.41663592385360254;0.41804135055056996;-0.4084373006073975;-0.4097409438453941;0.9871377476146648;1.0000257222314886;10.000618991370352;0.4167675023794593;-0.43522801695787505;-0.43522800694347186;0.4222541997836631;0.40533316157001376;0.5853454809320172;1.0000629309069875
17.69185;0.9968160664227171;0.41663670400316244;0.41804140352790464;-0.4084361946628885;-0.4097398346361929;0.9871395803795606;1.0000259938902152;10.000593934870679;0.416767927506341;-0.43522801742192097;-0.435228006176365;0.4222542437217537;0.40533311620367135;0.5853455399161347;1.000065064039302
17.70185;0.9968156759107435;0.41663757972403537;0.41804148711422;-0.40843619472646087;-0.40973983498214006;0.9871413703324777;1.0000262172955965;10.000569248195166;0.4167683646320562;-0.4352280178832001;-0.43522800538272294;0.4222543114181592;0.4053320675016212;0.5853449189589011;1.0000671282616758
17.71185;0.9968153740809471;0.4166384928106031;0.41804154226322277;-0.4084361947684009;-0.40973983532279845;0.9871431173144498;1.0000264008129314;10.000544942166346;0.41676881295301493;-0.4352280183394241;-0.43522800456416344;0.42225440324488717;0.40533201555358417;0.585345005314197;1.0000691185631387
17.72185;0.996815167034344;0.41663944314309925;0.41804156855926755;-0.4084361947881296;-0.4097398356567322;0.9871448213201838;1.0000265525964775;10.000521034875497;0.4167692719123424;-0.4352280187886297;-0.43522800372289305;0.42225451913982337;0.4053319598534083;0.5853451086739045;1.0000710308717216
17.73185;0.9968150611779057;0.41664043029506054;0.4180415655778576;-0.4084361947853762;-0.4097398359826586;0.9871464823709765;1.0000266815844823;10.000497556144962;0.41676974098698494;-0.43522801922940113;-0.43522800286137125;0.4222546586730404;0.4053318992318953;0.5853452311630857;1.0000728630785736
17.74185;0.9968150626245699;0.41664139476459855;0.41804147425571064;-0.4084350887313058;-0.4097387267402773;0.987148100215971;1.0000267976319972;10.000474545911818;0.41677021950192567;-0.4352280196609237;-0.435228001981966;0.42225482110106716;0.4053308319308125;0.5853446821192023;1.0000746145930148
17.75185;0.9968151768710678;0.41664245169896946;0.41804141203765405;-0.4084350886839501;-0.4097387270464836;0.9871496741891963;1.0000269105686495;10.00045204320612;0.4167707063426732;-0.4352280200826386;-0.43522800108690224;0.42225500558797546;0.405330755871626;0.585344847872451;1.0000762850171856
17.76185;0.9968154090037226;0.4166435399354865;0.4180413209873676;-0.40843508861471867;-0.4097387273407017;0.9871512039212026;1.0000270294557165;10.000430072603729;0.4167711995975627;-0.4352280204938176;-0.43522800017836055;0.42225521128070787;0.40533066893549324;0.5853450367765928;1.0000778734293152
17.77185;0.9968157640830746;0.4166446564885058;0.4180412026140453;-0.40843508852405036;-0.40973872762127633;0.9871526902579061;1.0000271624824908;10.000408642396954;0.4167716964959963;-0.43522802089362755;-0.435227999258517;0.42225543726095205;0.4053305690021999;0.5853452494003022;1.0000793782613966
17.78185;0.9968162466719634;0.41664573946447314;0.41804100024171553;-0.40843398238371675;-0.4097376183271879;0.9871541347208354;1.0000273169500642;10.000387750769995;0.41677219383535774;-0.4352280212814841;-0.43522799832950587;0.42225568251483436;0.4053294539247102;0.585344793815447;1.0000807974048724
17.79185;0.9968168596056497;0.4166469018291062;0.4180408336469101;-0.4084339822522367;-0.4097376185747274;0.9871555380564977;1.0000274991178808;10.000367386944315;0.4167726885558582;-0.4352280216572648;-0.4352279973933833;0.4222559458085193;0.40532932176263564;0.5853450555588705;1.0000821287671648
17.80185;0.9968176028187157;0.4166480803704883;0.4180406466487112;-0.4084339821013705;-0.4097376188032139;0.9871568996661375;1.0000277140920186;10.000347534062485;0.4167731778783231;-0.43522802202130756;-0.435227996452272;0.42225622553319103;0.40532917106756144;0.5853453423019372;1.0000833708708088
17.81185;0.9968184727959821;0.4166492702400885;0.41804044167208093;-0.4084339819315388;-0.4097376190115974;0.9871582180043087;1.0000279658275022;10.000328178306486;0.4167736589746297;-0.4352280223741037;-0.43522799550847985;0.42225651969601663;0.40532900084476126;0.5853456538183031;1.0000845230252962
17.82185;0.9968194635549132;0.41665040828786365;0.41804016195872556;-0.40843287571398545;-0.40973650964026964;0.9871594912971596;1.0000282568950867;10.000309310302983;0.41677412877979897;-0.4352280227158814;-0.4352279945642693;0.42225682609481857;0.4053278103763892;0.5853452974092359;1.0000855854505057
17.83185;0.9968205682508318;0.41665160732304396;0.41803992618192126;-0.40843287550650703;-0.40973650980746257;0.9871607179763312;1.000028587797877;10.000290916370439;0.4167745843446022;-0.43522802304652575;-0.4352279936216913;0.42225714258952096;0.40532759919464867;0.5853456577318008;1.0000865595626465
17.84185;0.9968217795538393;0.41665280502398033;0.41803967627911126;-0.40843287528060035;-0.4097365099544585;0.9871618962750767;1.0000289568648912;10.000272972752196;0.4167750232598571;-0.4352280233657929;-0.435227992682843;0.4222574672852219;0.4053273671229347;0.5853460409865299;1.0000874482599345
17.85185;0.996823089625031;0.41665399791156765;0.418039412402024;-0.4084328750375483;-0.4097365100816981;0.9871630235083826;1.0000293617390454;10.000255446851089;0.41677544364362273;-0.4352280236734346;-0.4352279917500597;0.4222577984866118;0.40532711440746816;0.585346444613186;1.0000882559038604
17.86185;0.9968254892668783;0.41665557831475;0.41803911262792176;-0.4084333060295944;-0.40973653234556395;0.9871640958797412;1.000029801427805;10.000238303323325;0.4167758439225348;-0.43522802396913024;-0.43522799082574004;0.42225813453567373;0.4053258419466658;0.585346172995589;1.0000889878283452
17.87185;0.9968269736470181;0.4166566923588583;0.41803876137801527;-0.4084321997294433;-0.4097354228741108;0.9871651092403764;1.0000302769503737;10.000221515676497;0.4167762227545388;-0.4352280242524367;-0.43522798991219336;0.422258473897231;0.40532555125506076;0.5853466080784422;1.0000896502478265
17.88185;0.9968285335723986;0.4166578486655414;0.41803845421223457;-0.4084321994496778;-0.4097354229416925;0.9871660601026414;1.0000307900767982;10.000205076204889;0.4167765791737702;-0.4352280245227779;-0.4352279890116914;0.422258815537456;0.40532524411742543;0.5853470544476028;1.0000902509020806
17.89185;0.9968301612736983;0.4166589845924453;0.41803813256391736;-0.4084321991624844;-0.4097354229895411;0.9871669453214763;1.000031341842666;10.000188993714138;0.4167769128972231;-0.4352280247793854;-0.4352279881265764;0.4222591591495452;0.4053249222606091;0.5853475093957712;1.0000907989554366
17.90185;0.9968318491281706;0.4166600964679798;0.4180377966401611;-0.40843219886959514;-0.4097354230183632;0.9871677611951847;1.0000319326152551;10.000173282327644;0.416777224499886;-0.43522802502142777;-0.43522798725933404;0.422259504964713;0.4053235870747845;0.5853472781418735;1.0000913036939751
17.91185;0.9968335887195993;0.4166611227248624;0.4180373877340376;-0.4084310925422546;-0.4097343134699205;0.9871685039912501;1.0000325631180758;10.000157955691456;0.416777515230574;-0.43522802524839205;-0.4352279864126158;0.42225985331008786;0.40532323944535387;0.5853477435912781;1.000091773443171
17.92185;0.996835370291162;0.4166621781448517;0.4180370230711194;-0.40843109224130575;-0.40973431346355177;0.9871701712459459;1.0000332352077053;10.000143028591724;0.4167777867753689;-0.4352280254602748;-0.4352279855892634;0.42226020429282224;0.40532287988771704;0.5853482112205238;1.0000922155448626
17.93185;0.9968371835000257;0.416663202778307;0.4180366437242014;-0.40843109193745386;-0.40973431344155975;0.9871707620245025;1.0000339521726362;10.000128514785803;0.41677804120891976;-0.4352280256573532;-0.43522798479225716;0.4222605578308686;0.40532250882661364;0.5853486794516093;1.0000926367740308
17.94185;0.9968390180344205;0.4166641958290243;0.4180362495028894;-0.4084310916314456;-0.40973431340549893;0.9871712760301522;1.0000347181569829;10.000114423371121;0.41677828075530876;-0.4352280258398188;-0.4352279840244455;0.4222609138157447;0.4053211267367415;0.5853484550207997;1.0000930428399137
17.95185;0.9968408637463104;0.4166651569036816;0.4180358401975915;-0.4084310913240401;-0.40973431335678384;0.9871717126344567;1.0000355371613772;10.00010076077826;0.4167785073177615;-0.43522802600761024;-0.4352279832881946;0.42226127219248016;0.4053207341699248;0.5853489226887467;1.0000934371821717
17.96185;0.9968427110214625;0.4166660273948271;0.4180353566921633;-0.408429984986;-0.4097332037373838;0.9871720708387198;1.0000364129563921;10.000087533497016;0.4167787223682851;-0.43522802616048384;-0.43522798258519435;0.422261632961263;0.40532033184660227;0.5853493898841784;1.0000938211652683
17.97185;0.9968445512302715;0.4166669244925919;0.41803491586477665;-0.4084299846781505;-0.40973320366621746;0.9871723504797935;1.0000373496332966;10.000074749791596;0.4167789272719343;-0.43522802629822227;-0.43522798191650097;0.42226199616476684;0.4053199208845445;0.585349856832847;1.0000941957640959
17.98185;0.9968463768331731;0.4166677899549943;0.4180344588605329;-0.4084299843712753;-0.409733203584484;0.9871725533265621;1.0000383517610687;10.000062419947966;0.41677912363963887;-0.4352280264208381;-0.43522798128279444;0.4222623620872406;0.40531850317414253;0.5853496319811713;1.0000945625569178
17.99185;0.9968481810611574;0.4166686241908522;0.41803398615598003;-0.4084299840658408;-0.40973320349222747;0.9871726824447853;1.0000394239316672;10.00005055236539;0.41677931340998947;-0.43522802652862685;-0.43522798068470847;0.4222627315973662;0.405318081592523;0.585350101840941;1.0000949234097394
18.00185;0.996849957636692;0.41666936937268434;0.4180334398345861;-0.40842887773186964;-0.40973209383034725;0.9871727405297155;1.0000405698566823;10.000039148825518;0.4167794984879268;-0.4352280266221167;-0.43522798012301966;0.42226310603866607;0.405317659642944;0.5853505754871313;1.0000952800857619
18.01185;0.9968517006474509;0.4166701435089872;0.41803293799151475;-0.4084288774291068;-0.40973209371717667;0.987172729128189;1.0000417919104747;10.000028200282886;0.4167796803442236;-0.435228026701941;-0.4352279795986153;0.4222634866083464;0.4053172409090387;0.5853510542041729;1.0000956345264567
18.02185;0.9968534039040224;0.41667088900041555;0.41803242218824654;-0.4084288771273183;-0.4097320935937231;0.987172649369364;1.0000430916690526;10.000017685693898;0.4167798600525571;-0.43522802676851075;-0.4352279791123197;0.4222628738442555;0.4053158289308892;0.5853501252374461;1.0000959894849426
18.03185;0.9968550602007964;0.4166716065179578;0.41803189250549033;-0.40842887682650947;-0.4097320934599711;0.987172502657389;1.0000444704742537;10.000007577796364;0.41678003838470323;-0.4352280268216501;-0.435227978664727;0.42226326751949783;0.40531542719303454;0.5853506178082664;1.0000963486504582
18.04185;0.9968566616346781;0.4166722966445494;0.418031349655202;-0.40842887652688564;-0.40973209331581173;0.9871722898014099;1.0000459292643815;9.99999784751844;0.41678021559850487;-0.4352280268605361;-0.43522797825614884;0.4222636669289553;0.40531503885406384;0.5853511197487432;1.0000967156049363
18.05185;0.996858200823794;0.4166729014416353;0.41803073675673064;-0.40842777019867105;-0.40973098360200305;0.9871720101119844;1.0000474682792466;9.999988463717877;0.41678039131952693;-0.4352280268839326;-0.43522797788664935;0.4222640714072253;0.40531466659242227;0.585351632979426;1.0000970926778072
18.06185;0.9968596720030549;0.41667353836385224;0.41803017384385804;-0.4084277699020019;-0.40973098343652165;0.9871716624648316;1.0000490873082253;9.999979396533986;0.4167805647993897;-0.43522802689052487;-0.43522797755605286;0.42226448063277366;0.4053143127942664;0.5853521592581481;1.0000974814931616
18.07185;0.9968610710080698;0.4166741491783032;0.41802960504860925;-0.4084277696068451;-0.40973098325986285;0.987171246847635;1.0000507860345562;9.999970621448691;0.41678073528214926;-0.43522802687921036;-0.4352279772639688;0.4222648945420046;0.4053129798430819;0.5853520073854312;1.0000978843388917
18.08185;0.9968623940311473;0.4166747343276836;0.4180290330649826;-0.40842776931300034;-0.40973098307159633;0.9871707642742595;1.0000525639684126;9.999962117532242;0.4167809022830872;-0.4352280268491553;-0.43522797700990473;0.4222653131344156;0.4053126702370933;0.5853525629375802;1.0000983042150153
18.09185;0.996863636511875;0.41667529444744794;0.41802846020165274;-0.40842776902023836;-0.4097309828713658;0.9871702156698207;1.000054420305447;9.999953864921;0.41678106578302093;-0.43522802679949546;-0.4352279767932605;0.42226573638434184;0.405312386391182;0.5853531333453067;1.0000987440010818
18.10185;0.9968647928904489;0.41667577177969706;0.4180278295054948;-0.4084266626983618;-0.40972987310008135;0.9871696012975371;1.0000563539074079;9.999945844890178;0.4167812262363268;-0.43522802672901323;-0.435227976613124;0.4222661642758072;0.40531213047772285;0.5853537181864149;1.00009920627089
18.11185;0.9968658569529296;0.41667628436769966;0.4180272597467589;-0.40842666240721587;-0.40972987287677753;0.9871689211614216;1.000058363054216;9.99993803614116;0.4167813843143752;-0.43522802663633897;-0.4352279764680803;0.42226659687645174;0.40531090458559965;0.5853536244823134;1.000099693638928
18.12185;0.9968668230289733;0.4166767748083987;0.41802669359020767;-0.40842666211676615;-0.40972987264398764;0.9871681752203418;1.0000604448517618;9.999930408785385;0.416781540563348;-0.43522802652056114;-0.4352279763561681;0.42226703430491075;0.4053107107234726;0.5853542366145081;1.0001002088558748
18.13185;0.9968676873663699;0.4166772438521278;0.4180261326392561;-0.4084266618271247;-0.4097298724038601;0.9871673629607823;1.000062594950336;9.999922928121602;0.41678169523099423;-0.43522802638155694;-0.4352279762750001;0.42226747652632396;0.4053105505681183;0.5853548611985449;1.0001007543673182
18.14185;0.9968684486860354;0.4166776330933175;0.4180255198643484;-0.40842555550846904;-0.409728762599595;0.9871664838557882;1.0000648083107586;9.999915566999105;0.416781848321411;-0.4352280262198089;-0.4352279762219412;0.4222679231613559;0.4053104254421648;0.5853554969304549;1.0001013317631042
18.15185;0.9968691081767357;0.4166780592870194;0.41802497414151374;-0.40842555522083585;-0.40972876235168015;0.987165538483797;1.0000670802074687;9.999908312794647;0.41678199972439;-0.43522802603611094;-0.4352279761942177;0.4222683735267656;0.405309336506763;0.5853554498115158;1.0001019420421877
18.16185;0.9968696689342148;0.41667846367966616;0.4180244378469578;-0.40842555493387694;-0.4097287621029955;0.9871645286101938;1.0000694061870787;9.999901164020713;0.4167821492081922;-0.4352280258315638;-0.43522797618907083;0.42226882684982203;0.4053092848653179;0.5853561035882653;1.0001025863714652
18.17185;0.9968701350643738;0.4166788463414193;0.41802391162252417;-0.40842555464688385;-0.40972876185505436;0.9871634571318945;1.0000717814623865;9.999894124345744;0.4167822963318085;-0.435228025607677;-0.4352279762040602;0.42226928247021783;0.4053092713852557;0.5853567651076681;1.00010326589099
18.18185;0.9968705112660593;0.41667920764694105;0.418023395747166;-0.4084255543591709;-0.4097287616090013;0.9871623289975386;1.0000742005593302;9.999887201199847;0.4167824404754369;-0.4352280253661981;-0.4352279762372961;0.42226973978713883;0.40530929633662205;0.5853574341982006;1.0001039806912477
18.19185;0.9968708030036907;0.4166794896292877;0.41802283174564997;-0.40842444804049194;-0.40972765180679077;0.9871611513166637;1.0000766571437087;9.999880407166858;0.41678258092430426;-0.4352280251088945;-0.4352279762873323;0.4222701979284172;0.4053083593027231;0.5853574184267746;1.0001047295520573
18.20185;0.9968720155478092;0.4166802055477246;0.41802231577866716;-0.4084248789922244;-0.40972767372393076;0.9871599317707881;1.0000791439014978;9.999873758501352;0.41678271692616514;-0.4352280248375772;-0.43522797635281185;0.422270655634194;0.40530845932318665;0.5853581026871143;1.0001055110483308
18.21185;0.9968721597253952;0.41668050544436197;0.41802183322036274;-0.40842487870265803;-0.40972767348975364;0.9871596772091134;1.000081652436391;9.999867268416466;0.41678284778692554;-0.43522802455412585;-0.43522797643220595;0.4222711115564772;0.4053085949869589;0.5853587940459231;1.000106324842528
18.22185;0.9968722428879504;0.4166807849929877;0.41802136283935365;-0.40842487841350916;-0.40972767326086484;0.9871583933201806;1.0000841734833856;9.999860937449665;0.4167829730588027;-0.43522802426036006;-0.4352279765237183;0.4222715644967899;0.4053087647372533;0.5853594917405014;1.0001071719252608
18.23185;0.9968722730630937;0.41668104416766155;0.4180209045491671;-0.4084248781255807;-0.4097276730371401;0.9871570846072367;1.0000866978094434;9.999854746600525;0.41678309274405917;-0.43522802395788546;-0.43522797662527807;0.422272013329461;0.4053089672000636;0.5853601948714579;1.0001080540823846
18.24185;0.9968722562691607;0.4166812247698424;0.4180203989651563;-0.4084237718086447;-0.40972656325899826;0.987155754466451;1.0000892170213767;9.999848658756488;0.41678320725862306;-0.4352280236480169;-0.4352279767347794;0.42227245683627823;0.4053082010594106;0.5853602099266498;1.000108973404327
18.25185;0.9968721963270731;0.41668144474815205;0.41801996276121234;-0.40842377152553716;-0.4097265630439578;0.9871544056994357;1.000091723112132;9.99984262766384;0.41678331717106876;-0.4352280233317696;-0.435227976850531;0.42227289378864596;0.40530846488497635;0.5853609204123051;1.0001099323271816
18.26185;0.9968720951369078;0.41668164703606736;0.41801953685961674;-0.4084237712455408;-0.4097265628320852;0.9871530412433759;1.0000942070851806;9.999836609445067;0.41678342307891975;-0.43522802300986785;-0.4352279769714136;0.42227332334451617;0.4053087571432095;0.5853616315897322;1.0001109340471623
18.27185;0.9968719527919189;0.41668183345269105;0.41801912110644235;-0.408423770969191;-0.4097265626227055;0.9871516644542792;1.0000966579939818;9.999830572295059;0.4167835257696566;-0.4352280226828529;-0.43522797709643724;0.42227374529963935;0.40530907620345363;0.5853623404555289;1.0001119822945452
18.28185;0.996871767977723;0.41668200615590284;0.418018715208187;-0.4084237706971773;-0.4097265624153759;0.9871502787750729;1.0000990630281035;9.99982450325326;0.4167836263488025;-0.4352280223513132;-0.4352279772241417;0.4222741598704689;0.4053084205010964;0.5853623512573708;1.0001130801177986
18.29185;0.9968715387510304;0.4166821089724882;0.4180182600422015;-0.4084226643989452;-0.40972545265066906;0.9871488871155225;1.000101408420075;9.999818409784245;0.4167837261163325;-0.43522802201605776;-0.4352279773524573;0.4222745671906276;0.4053087887279127;0.5853630461252094;1.0001142286494102
18.30185;0.9968712634583382;0.41668226106323825;0.4180178728560627;-0.40842266413701755;-0.4097254524465204;0.9871474911253192;1.0001036806146915;9.999812309007302;0.4167838264783043;-0.43522802167816227;-0.4352279774789755;0.4222749669248945;0.4053091798848379;0.5853637307252066;1.0001154265834031
18.31185;0.9968709412244616;0.41668240557142283;0.41801749533333404;-0.4084226638804062;-0.40972545224341217;0.9871460906408674;1.0001058668838128;9.99980620978308;0.4167839289309453;-0.4352280213389026;-0.43522797760126997;0.42227535833678087;0.4053095933423418;0.5853644044092239;1.000116670234566
18.32185;0.9968705719440794;0.4166825438334442;0.4180171284237807;-0.4084226636291205;-0.4097254520407955;0.9871446838730152;1.000107955184712;9.999800104220801;0.4167840348301423;-0.4352280209994954;-0.4352279777170175;0.42227574053154693;0.40530902878741565;0.585364374826906;1.0001179539646452
18.33185;0.9968701564017699;0.41668261844790766;0.4180167147008073;-0.4084215573519158;-0.4097243422790549;0.9871432684243;1.0001099340079138;9.999793969855292;0.4167841450625716;-0.4352280206606938;-0.4352279778238279;0.4222761124894468;0.4053094860427754;0.5853650270457094;1.0001192707902251
18.34185;0.9968696962953638;0.4166827473636791;0.41801637294807564;-0.40842155711082656;-0.4097243420761096;0.9871418422840379;1.000111792567031;9.999787769401378;0.4167842600001938;-0.43522802032247193;-0.4352279779191833;0.42227647318116396;0.4053099649269624;0.5853656681844313;1.0001206132681781
18.35185;0.9968691941413723;0.41668287293473;0.41801604570867257;-0.408421556874796;-0.4097243418726585;0.9871404037490966;1.000113521189915;9.999781448885154;0.41678437986763806;-0.4352280199840086;-0.43522797800066926;0.4222768219219237;0.40531046507328805;0.585366297514317;1.0001219747302281
18.36185;0.9968686533144253;0.4166829961740631;0.4180157339861126;-0.4084215566442025;-0.4097243416686577;0.9871389504450382;1.0001151117219211;9.999774947450502;0.4167845052253733;-0.4352280196440346;-0.43522797806599867;0.42227715856361236;0.40531098582494596;0.5853669142368662;1.0001233498525146
18.37185;0.9968680776472852;0.41668311817620174;0.4180154387134575;-0.4084215564194492;-0.40972434146433206;0.9871374786243987;1.0001165577381326;9.999768213558053;0.41678463706860114;-0.43522801930126653;-0.4352279781128882;0.4222774833371813;0.4053105264068693;0.585366825031115;1.0001247338835586
18.38185;0.9968674711438972;0.4166831815302656;0.41801510232428724;-0.40842045016955225;-0.40972323170100616;0.987135983079799;1.0001178548215557;9.999761212584618;0.4167847763711224;-0.4352280189546154;-0.4352279781392631;0.42227779657861464;0.4053110860817525;0.5853674139910715;1.0001261212699506
18.39185;0.9968668388695615;0.41668330436454165;0.4180148434897026;-0.408420449956408;-0.4097232314973931;0.9871344574589802;1.0001190004912228;9.999753926303796;0.41678492363551634;-0.43522801860323995;-0.4352279781434899;0.42227809863866517;0.40531166415148623;0.5853679878653999;1.000127504875563
18.40185;0.996866187422456;0.41668342922711615;0.4180146043843124;-0.4084204497479844;-0.4097232312948553;0.9871328950651405;1.0001199930311269;9.99974635006581;0.41678507897632266;-0.43522801824655544;-0.4352279781244138;0.4222783899576579;0.40531225997016695;0.5853685461700159;1.0001288766309937
18.41185;0.9968655232872989;0.41668355747077446;0.4180143850642583;-0.4084204495429259;-0.4097232310939333;0.9871312896986694;1.000120830475848;9.999738486415955;0.41678524241983106;-0.43522801788413573;-0.4352279780814971;0.4222786710364155;0.4053118728738076;0.5853683961771562;1.0001302290306708
18.42185;0.9968648511186885;0.41668369104767267;0.4180141847172841;-0.40842044933997423;-0.40972323089530027;0.9871296359819175;1.0001215109535964;9.999730335734645;0.41678541404893626;-0.43522801751549167;-0.43522797801489965;0.42227894219437667;0.4053125020845439;0.5853689224550883;1.0001315562298165
18.43185;0.9968641743189732;0.41668377386059063;0.41801394326141195;-0.4084193431071582;-0.40972212114063544;0.9871279293904744;1.000122033489353;9.999721893515833;0.41678559402054044;-0.43522801713988923;-0.43522797792520623;0.42227920330191565;0.40531314667695484;0.5853694315115293;1.0001328543589134
18.44185;0.9968634972468464;0.4166839255053783;0.4180137765687835;-0.40841934290599846;-0.40972212094900096;0.9871261660960299;1.000122398595279;9.999713157480484;0.4167857823583918;-0.43522801675642386;-0.4352279778130832;0.42227945387992893;0.40531380531582173;0.5853699216574902;1.0001341213184949
18.45185;0.9968628270614485;0.41668408984202;0.41801362460155095;-0.4084193427044972;-0.4097221207621135;0.9871243425422359;1.0001226083757269;9.999704135773673;0.41678597857460453;-0.43522801636424585;-0.4352279776791371;0.4222796934245292;0.40531447598497883;0.5853703909944142;1.000135356334528
18.46185;0.9968621730700272;0.4166842686872599;0.41801348654462694;-0.40841934250146866;-0.4097221205808303;0.9871224555448684;1.0001226655348743;9.999694850947112;0.41678618166709475;-0.4352280159626463;-0.4352279775238806;0.4222799214252837;0.40531415620048233;0.5853701456291532;1.0001365592147236
18.47185;0.9968615440210451;0.41668446295654543;0.4180133619961495;-0.408419342295447;-0.4097221204059882;0.9871205033030873;1.0001225722728448;9.999685338049279;0.41678639051648037;-0.43522801555103946;-0.43522797734771546;0.4222801372794404;0.405314843396826;0.5853705698237451;1.000137729584006
18.48185;0.9968609467688425;0.41668461413654584;0.4180131918565848;-0.4084182360536126;-0.40972101067928113;0.9871184863660069;1.0001223303097735;9.99967563591138;0.41678660388230376;-0.4352280151289634;-0.43522797715101563;0.4222803404818815;0.40531553516632657;0.5853709705514888;1.0001388668173978
18.49185;0.9968603870380982;0.41668483847183313;0.4180130931901011;-0.40841823583632847;-0.40972101051985316;0.987116407876243;1.0001219413042262;9.99966578083647;0.41678682007626916;-0.43522801469603967;-0.43522797693435883;0.4222805308852374;0.40531622939306017;0.585371346821391;1.000139970490848
18.50185;0.9968598701115814;0.41668507567640795;0.418013007288585;-0.40841823561065255;-0.4097210103696112;0.9871142731030109;1.000121407133754;9.99965581161594;0.4167870372490248;-0.43522801425187607;-0.4352279766986399;0.42228070868650963;0.40531592417952605;0.5853710046796322;1.0001410403729254
18.51185;0.9968594005275433;0.41668532283238024;0.41801293431385417;-0.4084182353749733;-0.40972101022959717;0.9871130885348001;1.000120730186926;9.999645775571196;0.41678725405278666;-0.4352280137959881;-0.435227976444931;0.4222808741469594;0.40531661771890715;0.5853713275039413;1.000142075715794
18.52185;0.9968589815824233;0.4166855761210603;0.41801287422611616;-0.4084182351281448;-0.40972101010091727;0.9871108609819661;1.0001199134829213;9.999635724439434;0.4167874697252136;-0.4352280133278175;-0.43522797617434983;0.42228102741470386;0.4053173082521605;0.5853716215795444;1.0001430749919924
18.53185;0.996858616053612;0.4166857728324559;0.41801276807907906;-0.40841712883874176;-0.4097199004255815;0.9871085972186815;1.0001189608701828;9.99962570816439;0.4167876837484089;-0.4352280128468557;-0.4352279758880485;0.4222811685681839;0.4053179940116897;0.5853718862507055;1.0001440367805488
18.54185;0.9968583078232643;0.41668602589632553;0.41801273290432905;-0.40841712856957246;-0.40971990032281347;0.987106304338036;1.0001178770958965;9.999615774660942;0.4167878958577846;-0.43522801235281877;-0.43522797558729515;0.4222812976227104;0.40531867330747584;0.5853721213413184;1.0001449605656818
18.55185;0.9968580620239399;0.4166862730359096;0.41801270938094703;-0.4084171282905448;-0.4097199002344259;0.9871039897910824;1.0001166670563393;9.999605970179216;0.4167881062898389;-0.43522801184576726;-0.4352279752736077;0.42228141447538464;0.40531834471516437;0.5853716347782432;1.0001458466057191
18.56185;0.9968578832957622;0.41668651085981356;0.4180126966350248;-0.4084171280026829;-0.4097199001613746;0.9871016606235015;1.0001153350244758;9.999596338711548;0.41678831560028606;-0.4352280113260474;-0.43522797494883453;0.4222815189008408;0.4053190070292717;0.5853718128511229;1.0001466956481668
18.57185;0.9968587729126842;0.4166871319241073;0.4180126718371484;-0.4084175589403027;-0.4097199222605506;0.9870993227200975;1.0001138847546325;9.999586925634494;0.4167885242057839;-0.4352280107941195;-0.43522797461516294;0.422281610480106;0.40531965906015105;0.5853719652103878;1.0001475089294314
18.58185;0.9968587339437809;0.4166872831181919;0.41801261837323034;-0.4084164526054736;-0.4097188126607884;0.987096980224978;1.0001123199480457;9.999577781098822;0.41678873229422825;-0.4352280102504172;-0.4352279742749955;0.4222816885581416;0.40532029949436243;0.5853720942694906;1.0001482883491966
18.59185;0.9968587628822511;0.416687474469215;0.41801263050630705;-0.40841645229681167;-0.40971881263629567;0.9870946353245826;1.0001106445500882;9.99956895573651;0.4167889400153463;-0.435228009695287;-0.43522797393057405;0.4222817524827653;0.40531992670311034;0.5853715098156786;1.0001490367473838
18.60185;0.9968588560120111;0.41668764469758507;0.41801264829163853;-0.40841645198268645;-0.4097188126276386;0.9870922887686819;1.0001088627388495;9.999560490935693;0.41678914742574324;-0.43522800912900367;-0.43522797358360193;0.42228180188639786;0.4053205385548402;0.5853715986825965;1.0001497577723726
18.61185;0.9968590088253573;0.4166877909902715;0.41801267084915217;-0.4084164516634288;-0.4097188126346134;0.9870899404893886;1.0001069788738401;9.999552413121684;0.41678935423506613;-0.43522800855180716;-0.4352279732353616;0.4222818366939831;0.4053211325282697;0.5853716700435383;1.0001504550819569
18.62185;0.9968592154206931;0.4166879109119844;0.4180126975460944;-0.4084164513392945;-0.4097188126573002;0.9870875898143031;1.0001049977338594;9.999544738183182;0.4167895596596981;-0.43522800796391087;-0.43522797288700055;0.4222818568635389;0.4053217060508342;0.5853717258544391;1.0001511316247245
18.63185;0.9968594678047058;0.4166879442168465;0.4180126692071919;-0.408415344978492;-0.40971770313689254;0.9870852360450547;1.0001029245157305;9.999537479309137;0.41678976246332666;-0.43522800736542205;-0.43522797253935813;0.4222818620599683;0.40532225680377604;0.5853717685709765;1.0001517896705314
18.64185;0.996859756459513;0.4166880068243992;0.4180127030517015;-0.4084153446461562;-0.40971770319188333;0.9870828798710716;1.000100764410435;9.99953065026754;0.4167899613957433;-0.43522800675622886;-0.4352279721928838;0.4222818516642947;0.405321782869884;0.5853711084160407;1.0001524311440786
18.65185;0.9968600714374374;0.4166880395626446;0.418012740417102;-0.40841534431085946;-0.40971770326305057;0.9870805241614291;1.0000985225535242;9.999524263801455;0.41679015573843625;-0.4352280061359607;-0.4352279718480973;0.42228182506924855;0.40532228264598996;0.5853711332454922;1.0001530576780115
18.66185;0.9968604033824973;0.41668804232908657;0.4180127812444624;-0.4084153439733013;-0.4097177033496989;0.9870781729975552;1.0000962045974429;9.999518327882825;0.4167903452470571;-0.4352280055039547;-0.4352279715058515;0.422281781766429;0.40532275465178397;0.5853711538409724;1.0001536705851968
18.67185;0.9968607442300647;0.41668801552799856;0.41801282499787856;-0.40841534363400617;-0.4097177034504711;0.9870758302785511;1.0000938171455673;9.999512843641112;0.4167905298196374;-0.43522800485930363;-0.43522797116708206;0.42228172133825587;0.40532319744689865;0.585371173492493;1.0001542706794717
18.68185;0.9968610877070517;0.4166879010902084;0.418012811860204;-0.4084142372611087;-0.40971659400440796;0.9870734993448906;1.0000913676501149;9.99950780427894;0.4167907095013788;-0.43522800420108837;-0.4352279708326255;0.4222816436513083;0.4053236096452302;0.5853711948632039;1.000154858173894
18.69185;0.9968614297424063;0.41668781607244837;0.418012857796412;-0.4084142369194727;-0.40971659412761596;0.9870711832927602;1.0000888642606343;9.99950319224607;0.4167908844877658;-0.43522800352856345;-0.4352279705033358;0.42228154893962916;0.4053229900339319;0.5853705273822409;1.0001554337277978
18.70185;0.9968617680301374;0.4166877016085278;0.4180129025745759;-0.4084142365777207;-0.40971659425863155;0.9870688851320217;1.0000863157226196;9.999498977373062;0.4167910548366866;-0.43522800284116164;-0.43522797018020304;0.42228143763198284;0.4053233378799534;0.5853705577012999;1.0001559998400336
18.71185;0.9968621007539427;0.4166875575445407;0.41801294477433015;-0.4084142362371545;-0.4097165943950903;0.9870666075357031;1.000083730977001;9.999495120032824;0.41679122027206017;-0.43522800213838986;-0.43522796986433293;0.4222813104053;0.40532365320305486;0.5853705953996174;1.000156560665385
18.72185;0.9968624259605248;0.4166873842033556;0.41801298336517445;-0.4084142358992916;-0.4097165945349426;0.9870643526254809;1.0000811185584104;9.999491578982836;0.41679138025990203;-0.4352280014197773;-0.435227969556891;0.42228116848984276;0.4053239367152001;0.5853706428770629;1.0001571208110092
18.73185;0.9968627419356627;0.4166871818416138;0.4180130178834174;-0.4084142355657382;-0.4097165946766487;0.9870621223355684;1.0000784860127871;9.999488320782481;0.4167915341690331;-0.43522800068504014;-0.43522796925905965;0.4222800134742117;0.4053231894869488;0.5853692885474723;1.000157684319486
18.74185;0.9968630472217314;0.41668689139217885;0.418012989588499;-0.4084131292058533;-0.4097154852600617;0.987059919195619;1.0000758395058809;9.999485323804969;0.4167916814595949;-0.4352279999342478;-0.4352279689719943;0.42227984669741936;0.40532341265940136;0.5853693622868567;1.0001582534564157
18.75185;0.9968633402061422;0.4166866286273211;0.4180130160058449;-0.40841312888538817;-0.4097154854027555;0.9870577470316311;1.0000731836695693;9.999482571345089;0.41679182171722284;-0.4352279991677386;-0.43522796869687175;0.4222796691832055;0.40532360745057094;0.5853694519293202;1.0001588281953009
18.76185;0.9968636192980473;0.4166863337352923;0.41801303843941395;-0.4084131285730524;-0.40971548554518905;0.9870556111591918;1.0000705215094579;9.999480044996933;0.41679195443822253;-0.43522799838596;-0.4352279684350699;0.4222794820848214;0.40532377524811974;0.5853695589575526;1.0001594076326543
18.77185;0.9968638835723636;0.4166860058553456;0.4180130568555416;-0.4084131282696031;-0.40971548568725946;0.9870535175316514;1.0000678545878428;9.99947772930792;0.41679207897477377;-0.435227997589485;-0.43522796818826875;0.4222792867915188;0.405323917532764;0.5853696845642543;1.000159991423981
18.78185;0.996864133279277;0.41668564460221663;0.4180130715367095;-0.408413127975846;-0.4097154858292487;0.9870514713113973;1.0000651837987222;9.999475617033761;0.4167921947570703;-0.4352279967792028;-0.4352279679583725;0.4222790846475548;0.4053230358790924;0.5853691368625273;1.0001605797269577
18.79185;0.9968643696330227;0.416685191424157;0.4180130244460666;-0.4084120216604485;-0.409714376412552;0.9870494765556556;1.0000625104524679;9.99947370560521;0.41679230145518864;-0.4352279959563988;-0.4352279677473507;0.4222788770029881;0.40532313211880827;0.5853693002974811;1.0001611729213116
18.80185;0.9968645935363354;0.41668476358365253;0.4180130336469946;-0.4084120213886903;-0.4097143765560828;0.9870475374674176;1.000059837227564;9.99947199083192;0.41679239904849635;-0.43522799512255195;-0.43522796755698684;0.422278665509461;0.40532320832860164;0.5853694807329017;1.0001617716282198
18.81185;0.9968648043333094;0.4166843029840635;0.41801304079494433;-0.40841202112889485;-0.409714376701685;0.9870456596192085;1.000057168725894;9.99947046484849;0.4167924879651666;-0.43522799427909953;-0.4352279673886751;0.42227845196175073;0.4053232665149523;0.5853696757933033;1.0001623766907906
18.82185;0.9968649999709301;0.4166838100795357;0.41801304612519;-0.40841202088121026;-0.4097143768505976;0.9870438498372645;1.0000545114515724;9.999469121065783;0.41679256918283303;-0.43522799342740254;-0.4352279672435227;0.4222782380541096;0.4053233082744025;0.5853698827226037;1.0001629894647306
18.83185;0.9968651779018118;0.41668328515586456;0.41801304984481436;-0.40841202064560284;-0.40971437700397323;0.9870421152322881;1.0000518733185342;9.999467961541015;0.4167926442004375;-0.43522799256894007;-0.4352279671225212;0.42227802567195305;0.4053223347610099;0.5853694060778273;1.0001636120402326
18.84185;0.9968653354618401;0.41668266991123126;0.41801299320321567;-0.4084109143899536;-0.4097132676032115;0.9870414621298064;1.0000492629187927;9.999466996769;0.4167927149629004;-0.43522799170558696;-0.4352279670264331;0.4222778171608858;0.40532234693373614;0.5853696277941352;1.0001642467397438
18.85185;0.9968654700336813;0.41668208195878315;0.4180129931975593;-0.408410914179089;-0.4097132677662576;0.9870398950933763;1.000046688737231;9.999466235190576;0.4167927835413486;-0.4352279908395827;-0.43522796695546234;0.4222776150968164;0.4053223458462945;0.5853698523443169;1.000164895438017
18.86185;0.9968655792096414;0.416681463994662;0.41801299059467223;-0.408410913981445;-0.4097132679332462;0.9870384166733425;1.0000441586979156;9.999465670713942;0.4167928514868612;-0.43522798997318907;-0.4352279669089806;0.4222774219554855;0.40532233282986785;0.5853700766216573;1.000165559274988
18.87185;0.9968656603677898;0.41668081780858035;0.41801298514359814;-0.4084109137978693;-0.40971326810342606;0.9870370279751874;1.0000416803110888;9.999465278207278;0.41679291948130365;-0.43522798910857174;-0.43522796688566373;0.4222772398141609;0.40532230939361746;0.5853702975144871;1.0001662384031997
18.88185;0.9968657101165094;0.4166801455732542;0.41801297700052625;-0.40841091362917964;-0.4097132682764405;0.9870357291912412;1.000039261213562;9.999465018458688;0.4167929877359522;-0.435227988247956;-0.4352279668840184;0.4222770699963662;0.4053212769062726;0.5853698195374992;1.0001669316267456
18.89185;0.9968657244855244;0.41667944949203345;0.41801296654255254;-0.40841091347587616;-0.4097132684526723;0.9870345196976246;1.0000369096483357;9.999464848922324;0.4167930565761586;-0.4352279873936121;-0.43522796690274346;0.42227691293501185;0.4053212364296637;0.5853700248833121;1.0001676364619758
18.90185;0.9968656994639601;0.41667867290506666;0.4180128953728819;-0.40840980730577925;-0.4097121590740865;0.9870333977647647;1.0000346344653888;9.999464732085876;0.41679312663295626;-0.43522798654761724;-0.4352279669406448;0.4222767683808945;0.4053211887004192;0.5853702184775946;1.0001683495448
18.91185;0.9968656313681101;0.4166779344711282;0.41801288088611915;-0.40840980718298175;-0.40971215926000804;0.9870323602844521;1.0000324444837745;9.999464630945766;0.4167931988660753;-0.4352279857117469;-0.43522796699646066;0.4222766357680836;0.40532113415596466;0.5853703977348839;1.000169066709487
18.92185;0.9968655173787543;0.41667717738181087;0.41801286394478704;-0.408409807074577;-0.4097121594515709;0.9870314029142331;1.0000303478236348;9.999464497535865;0.4167932745751064;-0.4352279848876555;-0.4352279670688798;0.42227651462602583;0.4053210731647083;0.5853705603758147;1.0001697827766969
18.93185;0.9968653559428308;0.41667640350420276;0.4180128438700593;-0.408409806979593;-0.409712159648013;0.9870305202766012;1.000028352117301;9.999464272982614;0.4167933551536127;-0.4352279840769791;-0.43522796715654255;0.42227640495872937;0.4053200062784876;0.5853700122008504;1.000170491783901
18.94185;0.996865146068335;0.41667561479207155;0.41801281986039684;-0.408409806897013;-0.4097121598480158;0.9870297060074509;1.000026465125514;9.999463902275814;0.41679344163986637;-0.43522798328115087;-0.43522796725797197;0.42227630726847265;0.4053199343658508;0.5853701367842604;1.000171187821523
18.95185;0.9968648860775181;0.41667475461753983;0.4180127322737143;-0.40840870079391745;-0.4097110504910255;0.9870289531071329;1.0000246946076892;9.999463347533649;0.41679353458172397;-0.43522798250130373;-0.4352279673716136;0.42227622221780714;0.40531985882754296;0.5853702404461685;1.0001718656208705
18.96185;0.996865571889798;0.4166743372653801;0.4180126758351048;-0.40840913195894407;-0.40971107285001596;0.987028254862085;1.0000230473871046;9.999462585996003;0.41679363440164613;-0.4352279817383779;-0.4352279674958869;0.4222761504000461;0.4053197817849308;0.5853703221536732;1.000172520402031
18.97185;0.9968652030432509;0.41667351364561805;0.41801263444384457;-0.40840913191096984;-0.40971107305256727;0.9870276058543161;1.0000215284674763;9.999461599678224;0.4167937416833853;-0.4352279809931395;-0.4352279676292478;0.4222760922723193;0.4053197059610403;0.5853703810177828;1.0001731473798317
