time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.98185;0.9968647749156089;0.4166726805183371;0.41801258563091576;-0.40840913187441763;-0.4097110732537098;0.9870270022163167;1.0000201408915719;9.999460373606041;0.4167938570865253;-0.43522798026612364;-0.4352279677703546;0.42227604816215825;0.40531863427318987;0.5853697237691583;1.000173741474703
18.99185;0.9968642852825904;0.41667183924617657;0.4180125283779736;-0.4084091318491536;-0.4097110734523474;0.9870264409814037;1.0000188858750372;9.999458901467529;0.4167939812551551;-0.4352279795577085;-0.4352279679181902;0.4222760184429336;0.40531856938088656;0.5853697347896989;1.0001742975493555
19.00185;0.9968637337178984;0.4166709913589699;0.41801246119024443;-0.408409131834879;-0.4097110736473544;0.9870259192010354;1.000017763013696;9.999457185335004;0.4167941147492372;-0.4352279788682564;-0.4352279680721755;0.4222760035656286;0.4053185134148518;0.5853697216073973;1.0001748108589417
19.01185;0.9968630688515063;0.41666964853876787;0.4180119131330382;-0.4084084215710786;-0.40971038302973456;0.9870254333326385;1.0000167710503052;9.9994552287369;0.41679425782049445;-0.43522797819823733;-0.4352279682322564;0.422276003787758;0.40531846812270056;0.5853696848975481;1.000175277377578
19.02185;0.9968623994555663;0.4166687916069234;0.4180118209261114;-0.40840842157701196;-0.4097103832143428;0.9870249790856414;1.000015908270908;9.999453028647356;0.41679441039736814;-0.43522797754832687;-0.43522796839870276;0.42227601906659257;0.4053184352913505;0.5853696258255996;1.000175694100926
19.03185;0.9968616767982689;0.4166679321120154;0.418011714561031;-0.4084084215917246;-0.40971038339233173;0.9870245519559604;1.0000151719120678;9.99945056935538;0.4167945723812479;-0.43522797691933857;-0.43522796857175927;0.42227604920466977;0.40531741689038575;0.585368853382873;1.0001760593570035
19.04185;0.996860905205111;0.41666707129310576;0.4180115942454335;-0.4084084216141178;-0.40971038356307593;0.9870241483158626;1.0000145576874995;9.99944782652383;0.41679474367364777;-0.4352279763120048;-0.43522796875156744;0.42227609387275383;0.4053174149314278;0.5853687539770747;1.000176372979881
19.05185;0.996860089045613;0.4166662103425963;0.41801146149164525;-0.4084084216431034;-0.40971038372633367;0.9870237664156228;1.000014059777361;9.999444784938737;0.41679492395956136;-0.4352279757269504;-0.4352279689383207;0.42227615256068457;0.4053174313208279;0.5853686362317806;1.0001766358747228
19.06185;0.9968592325081396;0.4166653502288898;0.41801131907530575;-0.40840842167772606;-0.4097103838821467;0.9870234061620755;1.0000136708933995;9.999441453758067;0.41679511280326237;-0.43522797516503986;-0.4352279691322489;0.42227622462566156;0.40531746766493176;0.5853685007523391;1.0001768491245102
19.07185;0.9968583388057518;0.416664432990188;0.4180111120232881;-0.4084073156838233;-0.4097092744714819;0.9870230674793996;1.00001338278826;9.999437862491638;0.41679530988356084;-0.4352279746276693;-0.4352279693334219;0.4222763094642752;0.4053175250648574;0.5853683478166986;1.0001770135479906
19.08185;0.9968574105994349;0.41666357600028797;0.4180109621663372;-0.40840731572721195;-0.40970927461301465;0.987022748943411;1.000013187291614;9.999434047539433;0.4167955148158241;-0.4352279741165453;-0.4352279695416519;0.4222764068262532;0.4053166040631353;0.5853674851271927;1.000177129589651
19.09185;0.996856452147875;0.41666272098601576;0.4180108155747272;-0.4084073157734933;-0.409709274748323;0.9870224479744291;1.0000130769041555;9.999430047813885;0.41679572662278325;-0.43522797363320076;-0.43522796975657374;0.4222765169733942;0.405316704654373;0.5853672977830886;1.0001771972654072
19.10185;0.9968554704569944;0.4166618678209238;0.41801067696249244;-0.40840731582138756;-0.4097092748784689;0.987022162169197;1.0000130446409417;9.999425904261267;0.4167959433404208;-0.4352279731787474;-0.4352279699778035;0.4222766405403808;0.4053168261472292;0.585367093395646;1.0001772165461167
19.11185;0.9968544742713026;0.4166610158484977;0.41801055076606375;-0.4084073158695535;-0.4097092750042513;0.9870218899949367;1.000013083829835;9.999421658003781;0.4167961620107763;-0.43522797275404856;-0.43522797020507126;0.42227677836314476;0.4053169671614564;0.5853668718890565;1.000177187668947
19.12185;0.9968534730264867;0.41666010566927614;0.41801038227366877;-0.4084062098833034;-0.4097081655667151;0.9870216299474501;1.0000131876903047;9.999417355194009;0.4167963791432085;-0.4352279723600087;-0.43522797043842565;0.42227693140734895;0.4053171259818019;0.5853666330691151;1.000177110908092
19.13185;0.9968524767038303;0.41665925371928764;0.418010292096516;-0.4084062099279942;-0.40970816568401736;0.9870213801904758;1.0000133485947713;9.999413048694723;0.41679659152142234;-0.43522797199756635;-0.43522797067834246;0.42227710065086177;0.4053173009317192;0.5853663767704633;1.0001769862266052
19.14185;0.9968514955950082;0.41665840148875527;0.4180102236949476;-0.40840620996916743;-0.409708165796656;0.9870211397577731;1.0000135579297134;9.999408789364747;0.416796796656502;-0.435227971667642;-0.43522797092533516;0.4222772867687968;0.40531649070079145;0.5853654106532991;1.0001768130701154
19.15185;0.9968505397372525;0.4166575495633787;0.41801017840436927;-0.40840621000596433;-0.4097081659043547;0.9870209091648117;1.0000138065130884;9.999404622034627;0.4167969924742578;-0.43522797137135616;-0.43522797117941076;0.4222774898969146;0.4053166945392801;0.5853651203676737;1.0001765906928943
19.16185;0.9968496179120233;0.41665669876570144;0.4180101572134837;-0.4084062100379047;-0.4097081660067924;0.987020689555794;1.000014084883029;9.999400587410715;0.4167971768452662;-0.43522797111015094;-0.43522797143986297;0.4222777097287933;0.4053169119997234;0.5853648145696441;1.0001763188894488
19.17185;0.9968487363851678;0.4166558498980193;0.4180101609802869;-0.4084062100649593;-0.40970816610338695;0.9870204823294627;1.0000143837068332;9.999396720696007;0.4167973474412603;-0.43522797088565063;-0.4352279717052537;0.42227794568594673;0.4053171425704447;0.5853644945287655;1.0001759981812253
19.18185;0.9968478986869407;0.4166549454519234;0.4180101314530215;-0.40840510405399516;-0.40970705663399076;0.9870202900556336;1.0000146946274175;9.999393049801872;0.41679750173418006;-0.4352279706995869;-0.4352279719735943;0.42227819699381747;0.4053173857043394;0.5853641619593776;1.0001756297168922
19.19185;0.9968471063064824;0.41665410401949926;0.41801018591391;-0.4084051040718575;-0.4097070567157832;0.9870211171492255;1.0000150109507349;9.99938959123304;0.41679763713671525;-0.43522797055375473;-0.4352279722427267;0.42227846266626956;0.40531664116431426;0.5853631268854328;1.0001752157209045
19.20185;0.9968463591280383;0.41665326904322175;0.41801026538896835;-0.40840510408545283;-0.4097070567886669;0.987020969055118;1.0000153275018406;9.99938634123499;0.4167977513740308;-0.43522797044963163;-0.4352279725104616;0.4222787413715911;0.40531690935176606;0.5853627770862626;1.0001747598251032
19.21185;0.996845655783593;0.41665244257813916;0.41801037004078967;-0.4084051040952954;-0.4097070568523556;0.9870208504243396;1.000015639836485;9.999383276323234;0.4167978427585737;-0.4352279703878063;-0.4352279727744809;0.42227903134102546;0.40531719119729204;0.5853624226172732;1.0001742665134024
19.22185;0.9968449938961415;0.4166516266642538;0.41801050049768484;-0.40840510410215386;-0.40970705690719894;0.987020763596236;1.0000159438096683;9.999380365686669;0.4167979101689407;-0.43522797036784777;-0.43522797303236654;0.42227933042306176;0.40531748762411723;0.5853620657223575;1.0001737403953916
19.23185;0.9968443698426596;0.4166508233036158;0.4180106575845402;-0.4084051041068458;-0.40970705695390003;0.9870207083277368;1.0000162361360254;9.999377579538052;0.4167979529001585;-0.4352279703886814;-0.4352279732817472;0.4222796363110172;0.4053177992976031;0.5853617088964583;1.0001731859595284
19.24185;0.9968437785592499;0.41664997587613445;0.41801078353746385;-0.4084039980769158;-0.40970594743398764;0.9870206828051455;1.000016514824945;9.999374891718606;0.4167979705746094;-0.4352279704488995;-0.435227973520367;0.42227994692747245;0.4053181269968298;0.5853613550992111;1.000172607250254
19.25185;0.9968432135615536;0.4166492030445025;0.4180109968375352;-0.4084039980801696;-0.40970594746639577;0.9870206847905534;1.0000167783197336;9.999372280145282;0.41679796318250534;-0.43522797054680745;-0.4352279737460785;0.422280260566341;0.4053174719917627;0.5853603148891762;1.000172007295526
19.26185;0.9968426671573348;0.41664844748503843;0.4180112398897153;-0.40840399808464206;-0.4097059474924184;0.9870207116895633;1.0000170243697086;9.999369723004877;0.4167979310604106;-0.4352279706805107;-0.435227973956948;0.4222805756830004;0.4053178358821155;0.5853599757408314;1.0001713882404706
19.27185;0.9968421310853379;0.4166477100751791;0.41801151378818646;-0.4084039980918204;-0.4097059475124783;0.9870207601841291;1.000017250087668;9.999367200108948;0.41679787477427466;-0.4352279708481214;-0.43522797415154224;0.4222808907830812;0.40531822031851594;0.5853596469006315;1.0001707521762493
19.28185;0.9968415970823689;0.41664699160004237;0.4180118196113183;-0.4084039981033271;-0.40970594752702244;0.9870208266359768;1.0000174528255472;9.999364700841518;0.4167977951521113;-0.4352279710478489;-0.4352279743291666;0.4222812044810749;0.40531862710782524;0.5853593291119579;1.0001701013340623
19.29185;0.9968410571290801;0.41664629281577714;0.4180121584510643;-0.40840399812075273;-0.4097059475364862;0.9870209075392894;1.00001763049372;9.999362222967552;0.4167976933923612;-0.4352279712779539;-0.43522797448978634;0.4222815155373811;0.4053190582476308;0.585359022294365;1.0001694375543158
19.30185;0.9968405040130573;0.4166455559514891;0.4180124727686164;-0.40840289211198455;-0.40970483798194746;0.9870209990913852;1.0000177810748223;9.999359761855821;0.4167975709925943;-0.435227971536741;-0.43522797463371915;0.42228182285965155;0.4053185155593086;0.5853580335503901;1.0001687622927424
19.31185;0.996839932396308;0.4166448988622531;0.4180128810748541;-0.4084028921443678;-0.40970483798179425;0.9870210967401384;1.0000179022672429;9.999357306149907;0.416797429413552;-0.4352279718226386;-0.4352279747613844;0.42228212534839765;0.4053190004747027;0.5853577474429886;1.000168077386217
19.32185;0.9968393396516587;0.41664426398431365;0.418013325222422;-0.40840289218476145;-0.4097048379767623;0.9870211954714306;1.0000179916123382;9.999354846536741;0.41679726975264075;-0.43522797213434955;-0.43522797487320264;0.4222824215594228;0.40531951410813993;0.5853574714027558;1.00016738526366
19.33185;0.9968387254411932;0.41664365232753564;0.4180138047944971;-0.40840289223297094;-0.4097048379667734;0.9870212903655151;1.00001804669195;9.999352386558703;0.4167970928909658;-0.43522797247097134;-0.4352279749696367;0.42228270961744874;0.4053200572295063;0.5853572057538917;1.0001666879807714
19.34185;0.9968380902699794;0.41664306468378526;0.4180143184953589;-0.40840289228841486;-0.40970483795181006;0.9870213768207642;1.0000180652852577;9.999349944527124;0.4167968998697336;-0.43522797283192377;-0.4352279750512541;0.422282987605167;0.40532063018256065;0.5853569511876022;1.0001659863687151
19.35185;0.9968374345186434;0.4166425015997027;0.41801486456363096;-0.4084028923500875;-0.4097048379320319;0.9870214504576481;1.0000180458611472;9.999347548313285;0.41679669191861957;-0.43522797321677315;-0.4352279751186152;0.42228325386648;0.4053212328436561;0.58535670837697;1.0001652800693996
19.36185;0.9968367585249608;0.41664196356874833;0.41801544093059223;-0.40840289241653077;-0.409704837908016;0.9870215074463411;1.000017988286358;9.99934522815352;0.4167964703368751;-0.43522797362518684;-0.435227975172197;0.4222835068854972;0.40532086457682825;0.5853557852359427;1.0001645678010131
19.37185;0.9968360628958197;0.4166413923756331;0.41801598652030425;-0.4084017864524661;-0.4097037283215983;0.9870215457598187;1.0000178938142608;9.999343012901617;0.4167962365650992;-0.4352279740570433;-0.43522797521253215;0.42228374519669787;0.40532152415285544;0.5853555669847025;1.0001638479338875
19.38185;0.9968353485097974;0.41664090494023237;0.41801661630564935;-0.40840178652216164;-0.40970372829230045;0.9870215662450339;1.0000177640105814;9.999340929669728;0.41679599220467994;-0.4352279745124626;-0.43522797524024504;0.4222839676255331;0.4053222095443423;0.5853553615339209;1.0001631193861604
19.39185;0.9968346167075635;0.4166404424006909;0.4180172693593723;-0.4084017865895778;-0.4097037282621589;0.9870215722745537;1.0000175998431096;9.999338999620967;0.41679573870861986;-0.43522797499164634;-0.4352279752559074;0.42228417354867265;0.4053229178821378;0.5853551692338513;1.0001623815595242
19.40185;0.9968338699174434;0.41664000462084044;0.41801794369402423;-0.40840178665194987;-0.40970372823264245;0.9870215687479998;1.0000174018648933;9.999337233999897;0.41679547685600155;-0.43522797549480485;-0.4352279752600438;0.42228436272723985;0.40532364593837794;0.5853549904419793;1.0001616333920393
19.41185;0.9968341107030244;0.41663998752718917;0.41801861567137033;-0.4084022179234148;-0.40970375036109;0.9870215614436207;1.000017170620434;9.999335639850155;0.41679520634556166;-0.4352279760222498;-0.4352279752533169;0.42228453481697464;0.4053233907176364;0.5853541333135649;1.0001608731802185
19.42185;0.9968333470831209;0.41663959965943503;0.41801932669191794;-0.40840221796860915;-0.4097037503381707;0.9870215564878715;1.0000169071180443;9.999334228699226;0.4167949257541275;-0.4352279765744235;-0.4352279752365869;0.4222846891917297;0.40532414953983587;0.5853539837432776;1.0001600990313255
19.43185;0.9968325833783694;0.41663917798321737;0.4180199942326444;-0.4084011119683973;-0.4097026407617562;0.9870215597974781;1.000016613929672;9.999333017371045;0.41679463299265906;-0.43522797715183664;-0.4352279752107753;0.4222848252413195;0.4053249197978274;0.5853538503906232;1.0001593088771732
19.44185;0.99683182502992;0.4166388388785389;0.4180207337627072;-0.40840111199095436;-0.4097026407511897;0.9870215767765892;1.0000162953181828;9.999332023405323;0.416794326119236;-0.4352279777549109;-0.4352279751767235;0.4222849427379634;0.4053256988525925;0.5853537343868729;1.0001585004932898
19.45185;0.9968310765796194;0.4166385229562059;0.4180214847714234;-0.40840111200162243;-0.4097026407478663;0.9870216124262761;1.000015955541422;9.99933126264318;0.416794003926193;-0.435227978383773;-0.43522797513504075;0.4222850420662165;0.4053264839950264;0.5853536370483492;1.000157671777716
19.46185;0.9968303413709327;0.4166382292922482;0.41802224530336174;-0.40840111200057494;-0.4097026407523355;0.9870216714035258;1.000015597546011;9.999330751797915;0.4167936659710296;-0.43522797903822913;-0.43522797508590283;0.422285124247377;0.4053272723015741;0.5853535602978239;1.0001568208309064
19.47185;0.9968296218108367;0.4166379569811582;0.41802301306972234;-0.4084011119882295;-0.40970264076548046;0.9870217575709548;1.0000152233598167;9.999330511907331;0.4167933123697177;-0.43522797971791716;-0.4352279750290427;0.42228519070470083;0.40532706058056756;0.585352814296431;1.0001559461090093
19.48185;0.996828919642115;0.41663770502506653;0.4180237853739536;-0.4084011119651442;-0.4097026407885357;0.9870218737085507;1.000014835209805;9.999330566994399;0.4167929436815746;-0.4352279804224185;-0.4352279749640684;0.4222852428986366;0.4053278455499405;0.5853527867900215;1.0001550467115587
19.49185;0.9968282357449211;0.41663741366891477;0.41802450046533185;-0.408400005897684;-0.40970153126368103;0.98702202157104;1.000014435975132;9.999330941886516;0.4167925607716499;-0.4352279811512716;-0.43522797489084214;0.4222852820095475;0.4053286240107433;0.5853527874798425;1.0001541220652073
19.50185;0.9968275699910104;0.4166371984903996;0.41802527268034867;-0.408400005855996;-0.4097015313107082;0.9870222014493509;1.000014028333883;9.999331662490553;0.416792164452308;-0.43522798190397943;-0.4352279748095835;0.42228530870999814;0.4053293927936627;0.5853528173021161;1.000153171086448
19.51185;0.9968269210947425;0.4166369995522222;0.41802604055269776;-0.4084000058072585;-0.40970153137195736;0.9870224117158746;1.000013613623238;9.99933275230585;0.4167917551248022;-0.4352279826801044;-0.43522797472066926;0.42228532301069766;0.4053301487500266;0.5853528761394388;1.0001521919440926
19.52185;0.9968262861006871;0.4166368158665669;0.4180268016677919;-0.4084000057531179;-0.40970153144881544;0.9870226493756178;1.000013191819183;9.999334224659822;0.41679133266853785;-0.4352279834793209;-0.43522797462445273;0.42228532438815075;0.4053308889317757;0.5853529634559137;1.0001511829539502
19.53185;0.9968256606335618;0.41663664693662095;0.4180275538399655;-0.4084000056951177;-0.4097015315421491;0.987022911003492;1.0000127623724424;9.999336078156965;0.41679089640109407;-0.43522798430120824;-0.43522797452138856;0.4222853122455635;0.4053306106492648;0.5853523861800846;1.0001501438987614
19.54185;0.9968250402593815;0.4166364923717391;0.4180282950866971;-0.4084000056348095;-0.40970153165208906;0.9870231929944785;1.0000123246753685;9.999338301753898;0.416790445131226;-0.4352279851450336;-0.43522797441223104;0.4222852863484292;0.405331311589632;0.5853525285380384;1.0001490764682015
19.55185;0.9968244214093653;0.4166363512958646;0.4180290236746136;-0.4084000055737301;-0.4097015317781722;0.9870234914260498;1.0000118778437594;9.99934089006563;0.41678997765683384;-0.4352279860098495;-0.43522797429794136;0.4222852470195376;0.4053319901599232;0.5853526969410068;1.0001479832382696
19.56185;0.996823801110306;0.4166361633845417;0.418029679571622;-0.4083988994787748;-0.4097004223606015;0.9870238022303393;1.000011420581415;9.999343857774601;0.41678949349785815;-0.4352279868946143;-0.4352279741794415;0.422285195083835;0.40533264545959663;0.5853528893139957;1.0001468662809565
19.57185;0.9968231763524792;0.4166360430615973;0.41803037930087306;-0.40839889941983054;-0.40970042251720656;0.9870241214438813;1.0000109518575053;9.999347235683866;0.4167889931721442;-0.43522798779804533;-0.43522797405753294;0.4222851316440821;0.4053332767765699;0.5853531024845501;1.0001457266630578
19.58185;0.9968225440494767;0.416635928820931;0.4180310633886707;-0.40839889936303586;-0.4097004226881514;0.987024445050204;1.0000104717831275;9.999351050923945;0.41678847776183126;-0.435227988718451;-0.43522797393302315;0.4222840578810511;0.40533388316034613;0.5853526112343432;1.0001445642954683
19.59185;0.9968219012390622;0.41663581769467356;0.41803173093714696;-0.4083988993086022;-0.4097004228724808;0.9870257680409568;1.0000099812576748;9.99935531484719;0.4167879482805999;-0.4352279896537962;-0.43522797380684625;0.42228397495174363;0.40533346317639246;0.5853521624608792;1.0001433772997574
19.60185;0.9968212449993891;0.416635707162157;0.4180323808189549;-0.4083988992566459;-0.4097004230690574;0.9870260833034658;1.0000094810093323;9.999360026564753;0.4167874055510847;-0.43522799060189654;-0.435227973680014;0.42228388388898014;0.40533401484596;0.5853524170136475;1.0001421618463737
19.61185;0.9968205726426688;0.41663559530943783;0.41803301136218995;-0.40839889920751044;-0.4097004232767772;0.987026382000692;1.0000089715617988;9.999365178752683;0.4167868504896531;-0.4352279915605701;-0.43522797355351855;0.42228378549535867;0.40533453605193287;0.5853526808623009;1.0001409132530874
19.62185;0.9968198823038319;0.41663548056362704;0.4180336201787282;-0.4083988991618338;-0.4097004234946048;0.987026655200513;1.000008453507406;9.999370755105282;0.416786284256014;-0.43522799252784294;-0.4352279734283644;0.4222836803666655;0.40533502524119225;0.5853529529546577;1.000139627002498
19.63185;0.9968191730949019;0.4166353027705384;0.4180341457922334;-0.4083977930860437;-0.4096993141621526;0.987026894953995;1.000007927341943;9.999376723150236;0.41678570818520255;-0.4352279935022409;-0.4352279733057379;0.42228356904445796;0.4053354817632793;0.5853532321106979;1.000138298772389
19.64185;0.996818444467341;0.4166351768203056;0.41803470280135113;-0.40839779305020846;-0.4096993143961159;0.9870270948013539;1.0000073933102993;9.999383034598123;0.41678512366419446;-0.4352279944827464;-0.4352279731871394;0.422283452142184;0.4053359056137376;0.5853535170593543;1.000136924305444
19.65185;0.996817695912565;0.4166350413137227;0.41803522970488194;-0.4083977930214433;-0.4096993146352828;0.9870272504703553;1.000006851400333;9.999389637350118;0.41678453225708345;-0.4352279954682066;-0.4352279730742063;0.4222833303391458;0.40533629708815544;0.5853538068121534;1.0001354994935618
19.66185;0.9968169278869196;0.4166348928944716;0.4180357238570931;-0.40839779300162665;-0.4096993148776858;0.9870273602391677;1.000006301492733;9.999396488063638;0.41678393589050916;-0.4352279964568373;-0.4352279729683132;0.4222832042704045;0.40533565669234134;0.5853534082525259;1.0001340205883014
19.67185;0.9968161425138553;0.41663472798430484;0.4180361830655438;-0.4083977929929493;-0.4096993151216122;0.9870274245671571;1.0000057438065773;9.999403549406344;0.41678333640938103;-0.43522799744634655;-0.43522797287041365;0.4222830743839982;0.40533598520816355;0.5853537057546658;1.0001324846669724
19.68185;0.9968153427496799;0.41663454275788103;0.41803660583971614;-0.40839779299797413;-0.40969931536566934;0.9870274455317548;1.00000517895425;9.99941077416092;0.41678273481221767;-0.43522799843430304;-0.43522797278118197;0.4222829407538397;0.4053362839043436;0.5853540061041257;1.0001308899376253
19.69185;0.9968145310896822;0.41663433335916467;0.4180369915679746;-0.4083977930195691;-0.40969931560897294;0.9870274264391942;1.000004607002458;9.999418099008532;0.41678213104392886;-0.435227999418358;-0.4352279727010499;0.4222828029772706;0.40533655474680624;0.5853543083567666;1.000129235324564
19.70185;0.9968137090481326;0.4166340380171172;0.4180372817912346;-0.4083966870262683;-0.40969820629190695;0.9870273713814026;1.0000040268962718;9.999425453846811;0.41678152438431737;-0.43522800039629816;-0.43522797263006213;0.4222826603620183;0.40533680029826774;0.5853546115840719;1.0001275196651174
19.71185;0.9968128771909281;0.41663377154954784;0.4180375946194809;-0.4083966870898756;-0.40969820653250233;0.98702728446241;1.0000034373419389;9.999432767628246;0.4167809139032328;-0.4352280013658868;-0.43522797256772233;0.4222825121960781;0.4053370232675629;0.5853549146521161;1.000125741499192
19.72185;0.9968120354102112;0.41663347397596295;0.4180378720501026;-0.4083966871787846;-0.4096982067712142;0.9870271690624913;1.0000028376368981;9.999439967937052;0.41678029865937205;-0.4352280023246983;-0.4352279725129445;0.42228235784541646;0.4053362258817644;0.5853545233039321;1.00012389980976
19.73185;0.9968111839291863;0.41663314406553476;0.4180381147917472;-0.40839668729578443;-0.4096982070077864;0.9870270273668431;1.0000022274575229;9.999446986929568;0.41677967784610487;-0.435228003270222;-0.43522797246427425;0.42228219685718066;0.40533640941790977;0.585354820047083;1.0001219947536433
19.74185;0.9968103241918733;0.4166327806534625;0.4180383239615069;-0.408396687443429;-0.40969820724210354;0.9870268597024826;1.0000016067821584;9.99945377183405;0.4167790511480985;-0.43522800420012053;-0.4352279724202334;0.4222820290168709;0.40533657419452046;0.5853551099359338;1.0001200274591207
19.75185;0.9968094580701348;0.41663238257560453;0.4180385013635711;-0.40839668762384373;-0.40969820747410207;0.9870266642801108;1.0000009762148547;9.999460291757483;0.4167784189626361;-0.43522800511246024;-0.43522797237945604;0.42228185395965934;0.4053367199194012;0.5853553908413407;1.000117999393334
19.76185;0.9968085871355884;0.41663194842695517;0.4180386492923201;-0.4083966878387918;-0.4096982077037332;0.9870264385684627;1.000000336793907;9.999466535949656;0.41677778220837747;-0.4352280060058529;-0.43522797234068783;0.42228167069154476;0.4053368460800878;0.5853556609772748;1.0001159121520935
19.77185;0.9968077137769229;0.41663141804222736;0.4180387113769622;-0.40839558205518667;-0.4096970983718107;0.987026181226086;0.9999996898326962;9.999472503761902;0.41677714210427985;-0.4352280068794047;-0.43522797230279653;0.42228147761113694;0.4053369521668487;0.585355918852047;1.0001137677399035
19.78185;0.9968068420869781;0.4166309069745161;0.41803880718860476;-0.40839558234258394;-0.40969709859669967;0.9870258925045736;0.999999037643482;9.99947819496187;0.41677649998713256;-0.4352280077324167;-0.43522797226470505;0.422281272601364;0.40533603771701726;0.5853554707345986;1.0001115688380224
19.79185;0.9968059771429264;0.416630355705553;0.4180388801723915;-0.4083955826664747;-0.40969709881904215;0.987025573546301;0.999998383770087;9.999483604549965;0.4167758569030242;-0.43522800856409544;-0.4352279722252549;0.42228105292801593;0.40533610222700844;0.5853557001601043;1.000109318597961
19.80185;0.9968051243091685;0.4166297637419183;0.41803893258842695;-0.40839558302631324;-0.40969709903833595;0.9870252260168128;0.9999977316154143;9.99948871995766;0.41677521329666706;-0.435228009373542;-0.4352279721830675;0.4222808154958016;0.40533614489092784;0.5853559126527769;1.0001070201950757
19.81185;0.9968042895098305;0.4166291310189599;0.4180389666136198;-0.408395583421228;-0.4096970992539093;0.9870248518394439;0.9999970832649417;9.999493521783444;0.4167745690932368;-0.4352280101598627;-0.4352279721364695;0.42228055740519976;0.40533616438839276;0.5853561051009383;1.0001046768238382
19.82185;0.9968034791454906;0.41662845780984703;0.4180389841676028;-0.40839558385004743;-0.4096970994652525;0.9870244523190633;0.9999964401040251;9.999497989262434;0.41677392398371244;-0.43522801092218216;-0.4352279720835667;0.42228027614912267;0.40533615904144144;0.5853562733259058;1.0001022923599876
19.83185;0.9968026989536132;0.4166277446274558;0.41803898694391245;-0.4083955843113792;-0.40969709967203377;0.9870240270099289;0.9999958040728233;9.999502105346249;0.41677327770490413;-0.43522801165957065;-0.4352279720223812;0.4222799694113376;0.4053361271321767;0.5853564128446483;1.0000998721170804
19.84185;0.9968019530746624;0.4166269337265771;0.41803891773005;-0.40839447876940405;-0.4096959903147043;0.987023573480547;0.9999951778725529;9.999505856227445;0.416772630141357;-0.435228012371027;-0.435227971951013;0.42227963504240645;0.40533606700017794;0.5853565197019271;1.0000974231739648
19.85185;0.9968012439568348;0.41662614340099735;0.41803889510955305;-0.40839447929177586;-0.40969599051120054;0.9870230884721671;0.9999945640131638;9.999509230035267;0.41677198139484883;-0.43522801305570163;-0.4352279718677296;0.4222792714048702;0.40533497687389136;0.5853558983535403;1.0000949541040194
19.86185;0.9968005726122272;0.41662531708066025;0.41803886106939264;-0.40839447984257593;-0.40969599070189555;0.9870225693412517;0.9999939641417516;9.999512217894498;0.41677133196851074;-0.435228013713205;-0.4352279717707301;0.42227887758198307;0.40533485470361175;0.5853559315457448;1.0000924738665133
19.87185;0.9967999391006601;0.4166244574454375;0.41803881587617386;-0.40839448041961207;-0.40969599088625547;0.9870220146109311;0.999993379636064;9.999514813695699;0.4167706827111333;-0.43522801434360897;-0.4352279716579453;0.42227845318025775;0.40533469840663866;0.5853559256706901;1.000089990298805
19.88185;0.9967993429116928;0.4166235679673027;0.41803875964311876;-0.4083944810200467;-0.40969599106371446;0.9870214236810283;0.9999928123638969;9.999517013258751;0.41677003437343907;-0.4352280149471192;-0.43522797152743503;0.4222779981922134;0.4053345063728308;0.5853558807025985;1.0000875092699262
19.89185;0.9967987833452956;0.41662265300900736;0.4180386924558306;-0.40839448164090075;-0.409695991233934;0.9870207961669757;0.9999922645481433;9.999518816048756;0.416769387204827;-0.43522801552371226;-0.43522797137800046;0.422277513042102;0.4053342774811198;0.5853557974092282;1.0000850346929353
19.90185;0.9967982604940664;0.41662171754113125;0.4180386143385356;-0.4083944822795691;-0.40969599139684315;0.9870201313374103;0.9999917381013936;9.999520230088434;0.4167687410560698;-0.4352280160730291;-0.4352279712093179;0.42227699844227234;0.405334010702771;0.5853556769606062;1.0000825689563748
19.91185;0.9967977758682248;0.4166207079440122;0.41803846659589794;-0.40839337689971517;-0.40969488199327564;0.9870194279199102;0.9999912340259732;9.99952127797019;0.41676809576046936;-0.43522801659453264;-0.43522797102171173;0.42227645530246427;0.40533370512247974;0.5853555210092228;1.0000801138350388
19.92185;0.9967973315750711;0.4166197456882259;0.41803836666095173;-0.40839337756906874;-0.4096948821417183;0.9870186841821171;0.9999907521194948;9.999522002065936;0.41676745125439446;-0.43522801708768116;-0.4352279708160483;0.42227588499507607;0.40533236029476805;0.5853546393536205;1.0000776713572022
19.93185;0.9967979275694511;0.4166191721703004;0.4180382342291136;-0.40839380946027914;-0.40969490443890827;0.987017898330047;0.9999902908610365;9.999522467462729;0.416766807509512;-0.43522801755205776;-0.43522797059369056;0.42227528954537397;0.405331976289565;0.585354419412732;1.0000752436498985
19.94185;0.9967975670131338;0.41661820001027755;0.41803811304121435;-0.40839381015725945;-0.40969490457460883;0.9870170687147296;0.9999898475968517;9.999522757284412;0.4167661645229536;-0.4352280179875126;-0.4352279703562613;0.42227467142295794;0.4053315535248103;0.5853541710830362;1.0000728323348143
19.95185;0.9967972492198734;0.41661722926296674;0.4180379816418943;-0.40839381086702686;-0.40969490470519715;0.9870161933086077;0.9999894192865754;9.999522957650706;0.41676552234170466;-0.4352280183942707;-0.4352279701054267;0.4222740333160276;0.40533109279000906;0.5853538966669916;1.0000704383544816
19.96185;0.9967969765854083;0.4166162642457841;0.4180378401047923;-0.40839381158829313;-0.4096949048314127;0.9870152696934523;0.9999890033491985;9.999523142557353;0.4167648809176841;-0.43522801877296713;-0.4352279698429864;0.4222733782365202;0.40533059539429467;0.5853535985493242;1.0000680620356215
19.97185;0.9967967528973131;0.416615309299749;0.41803768869692887;-0.4083938123192797;-0.4096949049536677;0.9870142961286766;0.9999885979924078;9.999523371499286;0.4167642397225704;-0.43522801912456155;-0.43522796957110094;0.4222727096856691;0.4053300632222223;0.5853532789308464;1.000065703156607
19.98185;0.9967965822108082;0.41661436881636815;0.41803752821894047;-0.40839381305781974;-0.4096949050718209;0.9870132720778373;0.9999882023291661;9.999523695414355;0.41676359768137716;-0.43522801945013134;-0.4352279692922949;0.4222720314972483;0.405329498643479;0.5853529394310301;1.000063360802894
19.99185;0.9967964684085895;0.41661338870817016;0.4180373015063131;-0.4083927077658002;-0.409693795625874;0.9870121979050709;0.9999878167138047;9.999524159240723;0.41676295375176975;-0.43522801975079645;-0.43522796900918026;0.42227134736208116;0.4053279042263721;0.5853518886567888;1.000061032913128
20.00185;0.9967964151850468;0.4166124905392619;0.41803712841508817;-0.4083927085115968;-0.40969379573295134;0.9870110744380217;0.9999874427635292;9.999524801535319;0.41676230745504234;-0.4352280200278921;-0.4352279687242202;0.4222706604444778;0.405327282500724;0.5853515122936499;1.0000587162243761
20.01185;0.9967964259680931;0.41661162024683135;0.4180369531897805;-0.408392709257067;-0.4096937958325785;0.9870099022234451;0.99998708294906;9.99952565501521;0.41676165871348586;-0.43522802028297686;-0.43522796843971673;0.4222699733520823;0.4053266361915346;0.5853511181813701;1.0000564069728055
20.02185;0.9967965037358258;0.4166107816587874;0.4180367784426568;-0.40839270999988403;-0.4096937959236072;0.987008681220636;0.9999867403200681;9.999526743182395;0.41676100729503673;-0.43522802051751736;-0.43522796815786635;0.42226928821701615;0.40532596861849113;0.5853507059241465;1.0000541013989694
20.03185;0.9967966508417773;0.41660997759559537;0.4180366060407728;-0.4083927107380289;-0.4096937960050198;0.9870074114328141;0.9999864183214782;9.999528074299251;0.4167603526748552;-0.435228020732723;-0.4352279678807812;0.4222686066730016;0.40532528362230746;0.5853502747525083;1.000051795718141
20.04185;0.9967968692259325;0.41660921002815554;0.4180364373447722;-0.40839271146982764;-0.40969379607598455;0.987007093522307;0.9999861205793975;9.999529643654473;0.4167596945849902;-0.43522802092969654;-0.4352279676103739;0.42226792970098526;0.40532458518003683;0.5853498238934404;1.0000494863220208
20.05185;0.9967971603552113;0.41660848049803095;0.4180362735145922;-0.40839271219390416;-0.4096937961360146;0.9870057287304211;0.9999858508473657;9.999531441273195;0.4167590335110651;-0.43522802110958764;-0.43522796734805164;0.42226725742873406;0.40532387724128704;0.5853493526371656;1.0000471702092562
20.06185;0.9967975244985972;0.41660779035260903;0.41803611555280445;-0.40839271290934875;-0.4096937961850788;0.9870043183250713;0.9999856132994164;9.999533455045926;0.4167583704244556;-0.4352280212736804;-0.43522796709454364;0.42226658918182813;0.4053221637362087;0.5853481680942528;1.0000448453896764
20.07185;0.9967979602558944;0.41660708206955466;0.4180359055997302;-0.4083916075805181;-0.4096926866642905;0.987002863471733;0.9999854130813891;9.999535667526834;0.4167577062166766;-0.4352280214234667;-0.4352279668501151;0.422265924038139;0.40532144849214985;0.5853476554138164;1.0000425109197337
20.08185;0.9967984643756586;0.4166064731251954;0.4180357619351455;-0.4083916082792466;-0.40969268669233616;0.9870013655210987;0.9999852564869709;9.99953804979369;0.41675704169465666;-0.4352280215604921;-0.4352279666149999;0.42226526167199413;0.405320735141591;0.585347123048897;1.0000401660127864
20.09185;0.9967990318553088;0.41660590494551886;0.41803562697320923;-0.40839160897120685;-0.4096926867102062;0.9869998258383483;0.9999851501596358;9.999540562845693;0.41675637781392494;-0.4352280216860501;-0.43522796638974537;0.4222646028013856;0.40532002703738995;0.5853465720279886;1.000037809193867
20.10185;0.9967996570424862;0.41660537725211805;0.41803550196235706;-0.4083916096581033;-0.40969268671793285;0.9869982455935612;0.9999850997079183;9.999543169457924;0.41675571551854024;-0.4352280218011442;-0.43522796617527804;0.422263948946538;0.40531932696439804;0.5853460029895102;1.0000354385130077
20.11185;0.9968003350894763;0.4166048899037147;0.4180353877490409;-0.40839161034226834;-0.4096926867153017;0.9869966262553251;0.9999851090354047;9.999545845911367;0.41675505577144034;-0.43522802190670734;-0.43522796597269287;0.42226330199374357;0.4053186367932069;0.5853454164283447;1.000033052238887
20.12185;0.99680106241027;0.4166044429687184;0.41803528434866716;-0.408391611026487;-0.40969268670178366;0.9869949704142462;0.9999851809926693;9.999548586036457;0.41675440001502206;-0.43522802200373295;-0.43522796578280065;0.422262663946143;0.4053179574262862;0.5853448131440515;1.0000306494225326
20.13185;0.9968018359595308;0.41660403626190934;0.41803519098860387;-0.40839161171357735;-0.409692686676639;0.9869932822517591;0.9999853181846919;9.999551392461099;0.4167537501225649;-0.4352280220933142;-0.4352279656057016;0.42226203673578766;0.40531628898539096;0.585343501620857;1.0000282300427565
20.14185;0.9968026521083097;0.4166036689303224;0.41803510641385905;-0.40839161240621324;-0.40969268663904496;0.9869915672363784;0.9999855230063146;9.999554261381185;0.416753107529617;-0.435228022176661;-0.4352279654408689;0.4222614219711686;0.4053156310354688;0.5853428674296884;1.0000257948249978
20.15185;0.9968035060977247;0.41660328103041644;0.41803497038822895;-0.40839050707138147;-0.4096915770289274;0.9869898314839426;0.9999857975353781;9.999557180564464;0.4167524724089598;-0.43522802225491425;-0.4352279652876682;0.42226082083291316;0.40531498276939426;0.5853422183925414;1.0000233454248537
20.16185;0.9968043924892973;0.4166029878590254;0.418034898596009;-0.40839050778235536;-0.4096915769636031;0.9869880813888773;0.9999861432425605;9.99956013906661;0.4167518438594589;-0.4352280223289201;-0.4352279651458126;0.422260234279249;0.405314343140079;0.5853415546098302;1.0000208847000283
20.17185;0.9968053058962296;0.416602729044415;0.41803483055120105;-0.40839050850490266;-0.4096915768826106;0.9869863230186258;0.9999865601898482;9.999563131671618;0.41675122085428057;-0.43522802239921027;-0.4352279650155834;0.42225966327601744;0.4053137110139886;0.5853408761717722;1.000018416097014
20.18185;0.9968062414932174;0.41660250286998096;0.4180347646398672;-0.408390509239399;-0.40969157678461865;0.9869845613436161;0.9999870465734813;9.99956615871263;0.4167506026971142;-0.4352280224660139;-0.43522796489780274;0.4222591089435549;0.4053130853297468;0.5853401833623716;1.0000159428597073
20.19185;0.9968071956769449;0.41660230794407477;0.41803469964478945;-0.40839050998571985;-0.40969157666844735;0.986982800390914;0.9999875989096404;9.99956922792403;0.4167499887634648;-0.4352280225293007;-0.435227964793465;0.42225857281460355;0.4053124651309424;0.5853394770802947;1.0000134682664021
20.20185;0.9968081662816572;0.4166021433381765;0.4180346348427228;-0.4083905107436402;-0.40969157653311566;0.9869810441751125;0.9999882125194635;9.999572358708166;0.4167493784159208;-0.4352280225890252;-0.43522796470325387;0.422258056895372;0.4053118495783476;0.585338759127015;1.0000109962671218
20.21185;0.996809151673979;0.41660200862648333;0.41803456994308585;-0.408390511512592;-0.4096915763779195;0.9869792971270699;0.9999888820721317;9.99957558579744;0.41674877137598587;-0.4352280226453821;-0.4352279646273986;0.42225756314326307;0.4053102381977591;0.5853373397706507;1.0000085315960365
20.22185;0.9968101500966016;0.4166019035544587;0.4180345052287014;-0.40839051229123896;-0.4096915762025504;0.9869775631580394;0.99998960170357;9.99957895511124;0.416748168010574;-0.435228022698813;-0.4352279645659615;0.4222570928881012;0.40530963131547515;0.5853366075856946;1.0000060794434864
20.23185;0.9968111603217271;0.4166017690852049;0.4180343831365262;-0.408389407042047;-0.40969046644769624;0.9869758440309788;0.9999903646579306;9.999582514239197;0.41674756907937976;-0.43522802274984423;-0.43522796451919343;0.4222566469402334;0.40530903031570975;0.5853358744548957;1.0000036448339136
20.24185;0.9968121822830366;0.41660172146827557;0.4180343229392358;-0.4083894078339523;-0.4096904662313788;0.9869741392010823;0.9999911632208505;9.999586309402568;0.41674697520588133;-0.4352280227990009;-0.4352279644876088;0.42225622617111963;0.4053084374044339;0.5853351446906098;1.0000012321752774
20.25185;0.9968132164858823;0.4166017013972383;0.41803426790963777;-0.4083894086293177;-0.409690465993909;0.9869724480558659;0.9999919893497422;9.999590387269393;0.41674638677455433;-0.43522802284685025;-0.4352279644718236;0.4222558318212707;0.40530785499096184;0.5853344219386533;0.999998845683296
20.26185;0.9968142629805502;0.4166017082682896;0.41803421960165976;-0.4083894094263148;-0.40969046573518825;0.986970772346173;0.999992835369294;9.999594790686968;0.41674580428017644;-0.43522802289398477;-0.4352279644723097;0.42225546526046853;0.40530728512967207;0.5853337090545427;0.9999964898570105
20.27185;0.996815320984962;0.41660174175213066;0.41803417900092243;-0.40838941022329583;-0.4096904654559209;0.986969116175179;0.9999936944300047;9.999599551113407;0.41674522850739376;-0.43522802294088153;-0.43522796448917594;0.42225512764995476;0.4053067293247776;0.5853330083417814;0.9999941689155776
20.28185;0.9968163892872224;0.41660180195670593;0.4180341465755363;-0.40838941101842147;-0.40969046515750973;0.9869674838493945;0.9999945608802125;9.999604687129375;0.4167446604152895;-0.4352280229878658;-0.4352279645220999;0.4222548199552614;0.4053061886171745;0.5853323216923495;0.9999918860868341
20.29185;0.9968174671125914;0.41660188968019807;0.4180341222711931;-0.40838941180941124;-0.4096904648416596;0.9869658780165217;0.9999954302979466;9.999610208958451;0.4167441010140274;-0.435228023035274;-0.4352279645703735;0.422254543007945;0.4053046636512542;0.5853309582619479;0.9999896437180531
20.30185;0.9968185548932581;0.4166020064604817;0.4180341056135022;-0.4083894125936631;-0.40969046451012814;0.9869642997377478;0.9999962992519411;9.999616123342925;0.4167435513166011;-0.43522802308351954;-0.435227964632985;0.42225429737620435;0.4053041547627934;0.5853303046273834;0.9999874438086276
20.31185;0.9968196543640083;0.41660215436609627;0.41803409604955827;-0.40838941336849965;-0.4096904641647582;0.9869627496625093;0.9999971651095578;9.999622432024992;0.41674301244356343;-0.4352280231328622;-0.4352279647087408;0.4222540833703218;0.4053036621963365;0.5853296701623295;0.999985288348613
20.32185;0.9968207681284561;0.41660227724182647;0.41803403443510645;-0.40838830809581733;-0.4096893542482552;0.9869612285644663;0.9999980257387678;9.999629126000118;0.4167424858041126;-0.435228023183123;-0.43522796479649956;0.4222539010832019;0.40530318604980403;0.5853290567353993;0.9999831794301379
20.33185;0.9968218991610581;0.416602494459549;0.41803403766554276;-0.40838830884445393;-0.40968935388065164;0.9869597376433044;0.999998879167751;9.99963618512966;0.4167419729893114;-0.4352280232336621;-0.4352279648955196;0.4222537502087232;0.4053027258370877;0.5853284664550306;0.9999811194416369
20.34185;0.9968230504229528;0.41660274936516184;0.41803404632203295;-0.4083883095768429;-0.4096893535038893;0.9869582791419114;0.9999997237661741;9.99964357923644;0.4167414754735283;-0.43522802328371296;-0.43522796500553607;0.4222536300516706;0.4053022801710252;0.5853279018878078;0.9999791112471113
20.35185;0.9968242249688893;0.4166030432501246;0.41803405958626305;-0.40838831029122924;-0.4096893531185191;0.9869568561951398;1.0000005588733665;9.999651263478269;0.4167409944962952;-0.4352280233327425;-0.4352279651263423;0.4222535399515179;0.40530184686284915;0.5853273656925837;0.9999771580601421
20.36185;0.9968254263738593;0.4166033772934312;0.41803407654525276;-0.4083883109863474;-0.40968935272485063;0.9869554725474088;1.0000013850326357;9.999659176138456;0.416740531134118;-0.4352280233803703;-0.4352279652574381;0.42225347963977483;0.40530142337673875;0.5853268599307354;0.9999752631461147
20.37185;0.996826658506143;0.41660375305940767;0.41803409625069465;-0.4083883116615285;-0.40968935232323933;0.9869541332880387;1.000002203536232;9.99966724683681;0.41674008646678223;-0.4352280234260283;-0.43522796539819436;0.4222534491994382;0.4053000074064223;0.5853256932811056;0.9999734297590075
20.38185;0.9968279247464803;0.4166041726169921;0.4180341179762255;-0.40838831231641504;-0.4096893519140249;0.9869528453844942;1.0000030159513846;9.999675409329276;0.4167396614964926;-0.4352280234688774;-0.4352279655482191;0.4222534488019809;0.4052995972306362;0.585325251300838;0.9999716612156019
20.39185;0.9968292277850659;0.41660463837536854;0.41803414135302763;-0.4083883129506597;-0.40968935149756897;0.9869516171887898;1.0000038241317453;9.999683608994925;0.41673925679956886;-0.4352280235080235;-0.4352279657075445;0.4222534785960347;0.4052991918300023;0.5853248422496341;0.9999699606985052
20.40185;0.9968305705288195;0.4166051527441145;0.4180341662322831;-0.40838831356384947;-0.4096893510745344;0.9869504576559844;1.0000046301478545;9.999691803038898;0.4167388725172568;-0.43522802354279405;-0.4352279658764779;0.42225353894296214;0.4052987909707463;0.5853244667119607;0.9999683312352086
20.41185;0.996831957267188;0.41660565919458126;0.4180341338990434;-0.4083872081200972;-0.40968824108678387;0.9869493754307245;1.0000054353523764;9.99969996017241;0.4167385085464899;-0.4352280235728524;-0.4352279660551571;0.4222536305648922;0.40529839507359533;0.5853241248532352;0.9999667760341339
20.42185;0.9968333933481104;0.41660627601801675;0.4180341619317146;-0.40838720869054906;-0.4096882406539557;0.986948377921889;1.0000062391103268;9.999708064446002;0.41673816457584545;-0.43522802359806556;-0.4352279662433165;0.42225375425904144;0.4052980047031005;0.585323816915502;0.9999652982112576
20.43185;0.9968348835459404;0.4166069451011866;0.4180341917904189;-0.4083872092401477;-0.40968824021827493;0.9869474711721609;1.0000070387325761;9.999716116679062;0.4167378401320241;-0.4352280236183608;-0.43522796644052764;0.42225391084120567;0.40529762010703285;0.5853235439787775;0.9999638997554707
20.44185;0.9968364318617939;0.41660766601227034;0.4180342233991502;-0.408387209769651;-0.40968823978138613;0.9869466599664907;1.000007830821093;9.999724129104116;0.4167375346088949;-0.4352280236337341;-0.43522796664636443;0.4222541016482363;0.4052972412243401;0.5853233081199409;0.9999625809401326
20.45185;0.9968380429122806;0.41660843759150656;0.4180342565508168;-0.4083872102798327;-0.4096882393452788;0.9869459474519349;1.0000086123855592;9.999732119162879;0.4167372474288339;-0.4352280236442687;-0.4352279668602167;0.42225432872997515;0.40529586792178013;0.5853224196270918;0.9999613410784274
20.46185;0.9968397219082782;0.4166092582152579;0.4180342912005884;-0.40838721077127965;-0.40968823891239475;0.9869453352077477;1.0000093808670956;9.99974010375927;0.4167369783814131;-0.4352280236501014;-0.4352279670811597;0.4222545943032367;0.40529550004105364;0.5853222665763395;0.9999601800144132
20.47185;0.9968414733338717;0.4166101261118872;0.41803432756881764;-0.408387211244271;-0.40968823848555624;0.9869448239422223;1.0000101336935128;9.999748093010458;0.41673672764313274;-0.4352280236513687;-0.4352279673079729;0.4222549001406837;0.40529513725054783;0.5853221599269468;0.9999590989293005
20.48185;0.9968433007172208;0.41661103958055934;0.41803436596490356;-0.40838721169892556;-0.40968823806750726;0.9869444138023657;1.0000108677861868;9.999756087083515;0.4167364953892869;-0.43522802364812185;-0.4352279675391705;0.42225524737981546;0.405294778988409;0.5853221028493003;0.9999580999231921
20.49185;0.9968452069001354;0.4166119970411802;0.4180344065037191;-0.40838721213542384;-0.4096882376603298;0.9869441039421795;1.000011579306865;9.999764077497451;0.41673628139529706;-0.43522802364026736;-0.43522796777312783;0.4222556364504143;0.4052944247722294;0.5853220977223165;0.9999571848497778
20.50185;0.9968471935519347;0.41661293841557706;0.41803439037944295;-0.40838610651831597;-0.40968712770606824;0.9869438918021974;1.0000122638622617;9.999772049462727;0.4167360849058727;-0.43522802362762303;-0.435227968008196;0.42225606686573325;0.40529407477995294;0.5853221460886504;0.9999563540116784
20.51185;0.9968492607540067;0.4166139789329226;0.41803443500303794;-0.40838610691838867;-0.4096871273238722;0.9869437727123767;1.0000129169862353;9.999779981391576;0.41673590483041273;-0.43522802361001445;-0.43522796824265025;0.4222565371948803;0.40529373018541454;0.5853222491395135;0.9999556053180321
20.52185;0.9968514069659431;0.4166150575896473;0.4180344819379947;-0.40838610729929076;-0.4096871269553972;0.98694374023922;1.0000135347650883;9.999787845078362;0.4167357401118509;-0.43522802358732876;-0.43522796847462575;0.42225704536043246;0.405293392769277;0.5853224081351592;0.9999549343807805
20.53185;0.9968536291140246;0.41661617102462367;0.41803453158592124;-0.40838610766009775;-0.40968712660156636;0.9869437870640894;1.0000141139727068;9.999795608456216;0.4167355899135725;-0.4352280235596266;-0.4352279687020791;0.42225758893300724;0.40529306400710485;0.5853226242798044;0.9999543352458812
20.54185;0.9968559227359092;0.41661731526897333;0.41803458436190066;-0.40838610800003594;-0.4096871262630139;0.9869439053770703;1.000014651390811;9.99980323636188;0.4167354535164874;-0.4352280235272646;-0.43522796892277726;0.42225816523381415;0.40529174455728306;0.585322206074017;0.9999538013386594
20.55185;0.9968582816998807;0.4166184860415832;0.41803464056919853;-0.4083861083183901;-0.4096871259398798;0.9869440868660642;1.0000151431446078;9.999810689398043;0.4167353303205752;-0.43522802349082834;-0.43522796913447465;0.4222587713332621;0.4052914344275135;0.585322539252506;0.9999533265888005
20.56185;0.9968606982964209;0.41661967890193197;0.4180347003036497;-0.4083861086142991;-0.40968712563194887;0.9869443235031298;1.0000155844218472;9.999817922042292;0.4167352199848672;-0.4352280234509711;-0.4352279693352163;0.4222594040929811;0.4052911331090506;0.5853229318180553;0.999952905874962
20.57185;0.9968641630286388;0.4166212854005533;0.41803474186986045;-0.4083865400868369;-0.4096871474942554;0.9869446086022354;1.0000159694678739;9.999824881601858;0.4167351223960168;-0.43522802340838346;-0.435227969523438;0.422260060289349;0.4052908395420166;0.5853233831413094;0.9999525342263952
