time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.97185;0.9967297631474237;0.4166650907382568;0.4180247765252544;-0.40840917899043355;-0.4097110998084764;0.9869227921186097;0.9999787059218582;10.000004772120176;0.4167449326487667;-0.4352279817768833;-0.43522799422271036;0.42229073107899634;0.40532683488432353;0.5853058753451551;0.9999054950555488
18.98185;0.9967291168465346;0.416664593264732;0.4180250441172044;-0.4084091795238801;-0.4097111002041745;0.986922731652915;0.9999792358633136;10.000020277261088;0.41674523617400183;-0.4352279813824524;-0.43522799392760614;0.4222902346514063;0.4053260858129311;0.5853056401112955;0.9999038671087144
18.99185;0.996728451628163;0.4166641148818224;0.4180253433749901;-0.40840918005772786;-0.40971110058932275;0.9869226885218684;0.9999796758146133;10.000035822066247;0.4167455244420321;-0.4352279810019282;-0.43522799364980774;0.42228973318690877;0.405326362986012;0.5853061295041131;0.9999021856870401
19.00185;0.9967277095685582;0.4166632263245539;0.4180252626845906;-0.40840957636345776;-0.4097115197131081;0.9869226620295338;0.9999800265028693;10.000051398060195;0.4167457958504;-0.4352279806356959;-0.43522799338975393;0.4222892261017574;0.4053266657070628;0.5853066488220272;0.9999004534384626
19.01185;0.9967269912030984;0.4166627327570967;0.41802556295790405;-0.4084084708590454;-0.40971041051162643;0.9869226502580315;0.9999802898163372;10.000067004396337;0.4167460489476721;-0.435227980283988;-0.43522799314801824;0.42228871337775326;0.4053269931783584;0.5853071959661715;0.9998986734599509
19.02185;0.9967262377911944;0.4166623204654625;0.4180259496580112;-0.40840847138235503;-0.40971041085251236;0.9869226504132877;0.9999804682023384;10.000082652238229;0.4167462827098695;-0.4352279799471386;-0.4352279929250908;0.42228819525096356;0.4053273444534799;0.585307769204309;0.9998968491589586
19.03185;0.9967254422629801;0.41666193078486535;0.4180263624551411;-0.4084084718981294;-0.4097104111752714;0.9869226595165831;0.9999805632900909;10.00009836903742;0.4167464966894495;-0.435227979625569;-0.43522799272127755;0.4222876720655952;0.4053267182151548;0.5853076746058415;0.9998949845960754
19.04185;0.9967245963717463;0.4166615633035552;0.4180267997741779;-0.4084084724048088;-0.4097104114792664;0.9869226751882642;0.9999805750672591;10.000114198317325;0.41674669085248306;-0.4352279793196032;-0.4352279925367042;0.4222871443732996;0.4053271127939093;0.5853082954052057;0.9998930847383988
19.05185;0.9967236912491019;0.41666121769168657;0.41802726033077636;-0.4084084729010931;-0.4097104117641948;0.9869226963044551;0.9999805021963419;10.000130192056556;0.416746865253836;-0.43522797902933696;-0.43522799237138143;0.4222866129822875;0.40532752660563326;0.5853089368650315;0.9998911552195924
19.06185;0.9967227183496773;0.4166608353495749;0.4180276845211016;-0.40840736735252636;-0.4097093024705538;0.9869227229115494;0.9999803430882375;10.000146396568164;0.41674701968643807;-0.43522797875464814;-0.4352279922253275;0.4222860789575055;0.4053279583595889;0.5853095963840347;0.9998892014339947
19.07185;0.9967216707072557;0.4166605334893762;0.41802818914113554;-0.40840736782490544;-0.40970930271616135;0.9869227554323599;0.999980096966902;10.000162841174976;0.41674715355835595;-0.43522797849517647;-0.4352279920985504;0.42228554364811305;0.40532840690476596;0.5853102715499495;0.9998872272822619
19.08185;0.9967205440501931;0.4166602540564885;0.4180287151986544;-0.4084073682843258;-0.40970930294109237;0.9869227944181557;0.9999797645575678;10.00017953977729;0.4167472662264714;-0.435227978250271;-0.4352279919908196;0.4222850085776352;0.4053288712859716;0.585310960544732;0.999885234948401
19.09185;0.9967193366784632;0.41665999786976526;0.4180292628623969;-0.40840736873050093;-0.40970930314446496;0.9869228412344548;0.999979348405135;10.000196500704536;0.4167473574408708;-0.4352279780190351;-0.4352279919015281;0.4222844752196016;0.4053283508911222;0.585310969587874;0.9998832261362178
19.10185;0.9967180484137044;0.41665976596691096;0.41802983268192107;-0.40840736916353015;-0.4097093033251463;0.986922898788973;0.9999788526719948;10.000213731559294;0.416747427475227;-0.4352279778003427;-0.4352279918297739;0.4222839449677892;0.4053288452254053;0.5853116825599187;0.9998812034409763
19.11185;0.9967166797485298;0.41665955942362054;0.41803042541293367;-0.40840736958389184;-0.40970930348171014;0.9869229716079462;0.9999782825407123;10.000231236647036;0.4167474770367406;-0.4352279775928202;-0.43522799177446764;0.4222834193716527;0.4053293536436436;0.5853124061160145;0.9998791711084525
19.12185;0.9967152314813992;0.4166593207968255;0.4180309832172987;-0.40840626395885743;-0.40970819405351716;0.9869230649249683;0.9999776433808142;10.000249010488243;0.4167475071818724;-0.4352279773948833;-0.43522799173445054;0.42228290027110155;0.4053298753835836;0.5853131395677735;0.9998771348732413
19.13185;0.9967137046177824;0.4166591679257519;0.4180316243680185;-0.4084062643556423;-0.40970819415775606;0.986923183240295;0.9999769401473603;10.000267030048706;0.4167475192619683;-0.43522797720475387;-0.43522799170857474;0.4222823897529029;0.40533040954775607;0.5853138824025559;0.9998751008997269
19.14185;0.9967121006609972;0.4166590424173932;0.41803229088768457;-0.4084062647414374;-0.40970819423457666;0.9869233296294448;0.99997617765532;10.00028525300874;0.4167475148306969;-0.43522797702055893;-0.43522799169555143;0.42228189027317853;0.405329954858374;0.5853139419563459;0.9998730753190422
19.15185;0.9967104225162834;0.4166589437406007;0.41803298334452466;-0.40840626511691125;-0.40970819428383004;0.9869235063729834;0.9999753607722178;10.00030362352109;0.4167474955203351;-0.4352279768405127;-0.4352279916937579;0.42228140482373844;0.40533050964291467;0.5853147034667758;0.999871064570574
19.16185;0.9967086750885581;0.4166588709603224;0.4180337019598304;-0.40840626548297554;-0.40970819430572697;0.9869237161132273;0.9999744937100962;10.000322076287892;0.4167474630633249;-0.4352279766629644;-0.43522799170138626;0.4222809367235059;0.40533107236901467;0.585315475188507;0.999869075194399
19.17185;0.9967068647525495;0.4166588228610777;0.4180344463032862;-0.40840626584056294;-0.4097081943007842;0.9869239623186971;0.9999735796297589;10.00034053362585;0.4167474193873778;-0.43522797648633227;-0.43522799171688753;0.42228048913695165;0.4053316421448924;0.5853162578868817;0.9998671132524269
19.18185;0.9967049985202668;0.41665873940103076;0.41803515671979935;-0.40840516015700007;-0.4097070847107869;0.9869242488161007;0.9999726207694993;10.000358903817608;0.41674736641562354;-0.4352279763090389;-0.43522799173928034;0.4222800647240944;0.40533221843329065;0.5853170519785056;0.9998651843772473
19.19185;0.9967030835290664;0.4166587356972602;0.41803594963997887;-0.4084051604992953;-0.40970708465556605;0.9869245788413793;0.9999716180057995;10.000377091681353;0.41674730579167313;-0.43522797612951575;-0.43522799176808585;0.42227966552030355;0.40533180040898387;0.585317165238436;0.9998632943850904
19.20185;0.9967011266157078;0.41665875088959364;0.4180367655279097;-0.4084051608342259;-0.40970708457774835;0.9869259539556614;0.9999705704854621;10.000395012054907;0.4167472389408646;-0.43522797594635315;-0.43522799180316546;0.4222792930071508;0.40533238683967165;0.5853179829971368;0.9998614493477289
19.21185;0.9966991340176249;0.4166587824242078;0.4180376033941938;-0.40840516116186254;-0.4097070844791734;0.9869263735189627;0.9999694761493463;10.000412590342567;0.41674716708054516;-0.4352279757584092;-0.4352279918446616;0.42227894838622926;0.40533297635907733;0.5853188128910883;0.9998596549978263
19.22185;0.9966971113475411;0.4166588280083851;0.4180384617429138;-0.40840516148251277;-0.409707084361504;0.9869268351886429;0.9999683326135455;10.0004297557317;0.41674709097158336;-0.4352279755645914;-0.43522799189281103;0.4222786327073264;0.40533356756152766;0.585319654156358;0.9998579167568648
19.23185;0.9966950639046398;0.4166588859113989;0.4180393384478311;-0.40840516179675856;-0.4097070842262847;0.9869273356988421;0.9999671383943748;10.000446439842099;0.4167470110283351;-0.4352279753635817;-0.43522799194766737;0.4222783466003881;0.4053341589416884;0.5853205054219004;0.9998562403506429
19.24185;0.9966929966404692;0.4166588962934907;0.41804017205746924;-0.40840405607188335;-0.40970597451604507;0.9869278709491478;0.9999658943599122;10.000462583077232;0.4167469278148727;-0.4352279751539973;-0.4352279920090761;0.4222780900222293;0.40533474898575017;0.5853213652940501;0.9998546317941025
19.25185;0.9966909134067952;0.4166589751070737;0.4180410767835359;-0.4084040563750137;-0.4097059743513119;0.9869284358622105;0.9999646042762733;10.000478142352511;0.4167468421806247;-0.43522797493469645;-0.43522799207690804;0.42227786227652425;0.4053343364012264;0.5853215399925169;0.9998530968688664
19.26185;0.996688817008811;0.4166590630508337;0.4180419904604616;-0.40840405667315616;-0.4097059741756634;0.9869290246019109;0.999963274131607;10.000493093654285;0.41674675503665376;-0.4352279747047226;-0.4352279921514269;0.4222776620805863;0.40533492032599655;0.5853224130902464;0.9998516409093438
19.27185;0.9966867102070152;0.41665915957308114;0.4180429093540946;-0.40840405696678606;-0.40970597399223174;0.9869296305613704;0.9999619112114535;10.000507433416375;0.41674666729755333;-0.4352279744632781;-0.4352279922335544;0.42227748769914;0.40533550035070504;0.5853232905983499;0.9998502686086777
19.28185;0.9966845958791366;0.4166592638951638;0.4180438294525516;-0.4084040572566586;-0.40970597380398016;0.9869302465546437;0.9999605233959383;10.00052117976116;0.41674658001572124;-0.4352279742101758;-0.43522799232462867;0.42227733733111567;0.40533607611037764;0.5853241706827679;0.9998489836317614
19.29185;0.996682476388714;0.4166593747167212;0.41804474671278763;-0.4084040575436459;-0.40970597361330446;0.9869308657964259;0.9999591184557186;10.000534365753378;0.4167464944871088;-0.43522797394623824;-0.43522799242581384;0.4222772094236855;0.40533664666765096;0.585325051123259;0.9998477885689517
19.30185;0.9966803532523397;0.41665943201509553;0.41804559867533214;-0.4084029517953284;-0.40970486386287697;0.9869314827357494;0.9999577036246932;10.000547032260826;0.41674641215875213;-0.43522797367308386;-0.43522799253780087;0.42227710260952855;0.4053362103610624;0.5853252369175568;0.9998466851363256
19.31185;0.9966782272916871;0.4166595515648725;0.41804649942622724;-0.4084029520794519;-0.4097048636725354;0.9869320937556586;0.9999562854939548;10.00055923023016;0.4167463345112139;-0.4352279733926302;-0.4352279926610303;0.422277015642599;0.4053367651866027;0.5853261102336433;0.9998456742591726
19.32185;0.996676099031445;0.4166596739125994;0.4180473872471355;-0.408402952363873;-0.40970486348433977;0.9869326979145417;0.9999548697964765;10.000571020354679;0.4167462631461731;-0.4352279731067815;-0.43522799279604507;0.4222769473930964;0.4053373092047135;0.5853269759011384;0.9998447561444104
19.33185;0.996673968760219;0.4166597984255911;0.4180482591909328;-0.40840295264964765;-0.4097048632994515;0.9869332965876291;0.9999534610948679;10.000582461882829;0.41674619963717074;-0.43522797281732584;-0.4352279929435827;0.4222768964445072;0.4053378407042454;0.5853278317220065;0.9998439305503031
19.34185;0.9966718358491916;0.4166599248818995;0.4180491121512664;-0.40840295293761536;-0.4097048631190036;0.9869338923275112;0.9999520623830863;10.000593598954989;0.41674614503488144;-0.43522797252604345;-0.43522799310440996;0.4222768607030389;0.40533835808077734;0.5853286759116674;0.9998431969957899
19.35185;0.9966696980959875;0.41666005340794626;0.4180499426822858;-0.40840295322850884;-0.40970486294382086;0.9869344883681681;0.9999506747712558;10.000604456662073;0.4167460998145443;-0.4352279722349616;-0.435227993278988;0.4222768375998301;0.40533885965360983;0.5853295066832997;0.9998425544550765
19.36185;0.9966675522172838;0.4166601256154741;0.41805068829091196;-0.4084018474895741;-0.40970375321492347;0.9869350885853846;0.9999492977733238;10.000615050911629;0.41674606443703227;-0.4352279719464637;-0.43522799346720326;0.42227682436057684;0.4053383437360644;0.58532962994638;0.9998420011389991
19.37185;0.9966653952971137;0.41666025847012805;0.41805146261591936;-0.4084018477875864;-0.4097037530502957;0.9869356971223963;0.9999479298958123;10.000625397369854;0.4167460397416247;-0.43522797166307353;-0.4352279936684023;0.42227681800215355;0.4053388087063704;0.5853304297120022;0.9998415350578517
19.38185;0.9966632258506757;0.41666039304222297;0.4180522037040396;-0.4084018480886869;-0.40970375288995386;0.9869363178156771;0.9999465687791429;10.000635510969564;0.41674602674343997;-0.43522797138709934;-0.4352279938815682;0.4222768154070652;0.4053392528357432;0.5853312132528589;0.9998411546854273
19.39185;0.996661043897403;0.4166605283097354;0.41805290895622754;-0.4084018483920575;-0.40970375273265613;0.9869369538466356;0.9999452113257405;10.000645406923203;0.4167460262180176;-0.4352279711205595;-0.43522799410549323;0.42227681357125013;0.40533967433037327;0.5853319803524627;0.9998408591939665
19.40185;0.9966588506764809;0.4166606627380948;0.4180535760637572;-0.4084018486970211;-0.4097037525767859;0.9869376072557706;0.9999438543991322;10.000655103095369;0.4167460384793974;-0.43522797086546433;-0.4352279943388673;0.42227680993896044;0.40534007175030845;0.5853327304398901;0.9998406484916152
19.41185;0.9966576467959432;0.4166611905181434;0.41805418089306834;-0.4084022802197162;-0.4097037745761148;0.9869382779530965;0.9999424952611066;10.00066461330841;0.4167460633356482;-0.4352279706239896;-0.43522799458015815;0.422276802690627;0.40534044415236153;0.5853334626838798;0.9998405227660287
19.42185;0.9966554368335223;0.4166612601182612;0.4180547054621451;-0.4084011744918541;-0.40970266485856977;0.9869389633000571;0.9999411311818145;10.000673937963889;0.41674610029233083;-0.4352279703983095;-0.4352279948275388;0.4222767907619674;0.40533979083679755;0.5853334838086437;0.9998404815706594
19.43185;0.9966532200655887;0.4166613829435916;0.4180552425420457;-0.4084011747985611;-0.40970266469646605;0.986939658892353;0.9999397588114973;10.00068306788693;0.41674614911887947;-0.43522797019041426;-0.4352279950791049;0.4222767735369678;0.4053401113448293;0.5853341782484833;0.9998405235810778
19.44185;0.9966509961595011;0.4166614992507356;0.4180557305044402;-0.4084011751051013;-0.40970266452905907;0.9869403594600905;0.9999383737435896;10.000691995069104;0.41674621026604874;-0.4352279700021412;-0.4352279953331103;0.42227675044574464;0.4053404056802231;0.585334853616541;0.9998406471885326
19.45185;0.9966487645196401;0.4166616082952075;0.4180561666609861;-0.4084011754113069;-0.4097026643549041;0.9869410594643732;0.9999369703358941;10.000700711372783;0.4167462845810952;-0.4352279698351694;-0.4352279955879545;0.42227672084018814;0.4053406742483829;0.5853355108151327;0.9998408509624802
19.46185;0.9966465249685972;0.41666171009410474;0.4180565489285764;-0.4084011757171946;-0.40970266417286694;0.9869417536575944;0.9999355421506828;10.000709200129906;0.4167463727565931;-0.43522796969088556;-0.43522799584203903;0.42227668411356384;0.40534091757633534;0.5853361516248455;0.9998411339175813
19.47185;0.9966442784872078;0.4166618053630814;0.4180568762160185;-0.40840117602305925;-0.409702663982083;0.9869424374018154;0.9999340832620225;10.000717434167457;0.41674647517802377;-0.4352279695703654;-0.4352279960937489;0.42227663975153334;0.405340136055632;0.5853360859009977;0.9998414957342995
19.48185;0.9966420280712757;0.41666189514394075;0.41805714848113223;-0.4084011763294751;-0.40970266378162334;0.9869431069134729;0.9999325893846734;10.00072537943194;0.41674659203050934;-0.43522796947446446;-0.43522799634162795;0.42227658740235685;0.4053403297599506;0.5853367008639012;0.9998419365210088
19.49185;0.9966397789842896;0.4166619221786344;0.4180573077085088;-0.4084000706026553;-0.4097015540109861;0.9869437592222821;0.9999310575977746;10.000733002776927;0.41674672350264136;-0.43522796940386643;-0.4352279965844988;0.4222755270056415;0.40534049853140053;0.5853365845813692;0.9998424563880673
19.50185;0.9966375377960476;0.4166620051875977;0.418057472385659;-0.40840007091194896;-0.40970155378687056;0.986944391639959;0.9999294853713514;10.000740280924008;0.4167468701797161;-0.43522796935902075;-0.43522799682133795;0.42227545866089533;0.4053406422697573;0.5853371819145047;0.9998430554278344
19.51185;0.9966353105416486;0.41666208756292317;0.4180575853335688;-0.4084000712231515;-0.4097015535484346;0.9869450017371787;0.9999278702824268;10.000747200296566;0.41674703315490724;-0.435227969340008;-0.43522799705112175;0.42227538225215755;0.4053407608731836;0.5853377736135823;0.9998437340659251
19.52185;0.9966331011620768;0.4166621708431289;0.4180576488156665;-0.4084000715365497;-0.4097015532942553;0.9869455878479013;0.9999262101796911;10.000753746910098;0.4167472135498388;-0.43522796934649777;-0.43522799727280015;0.4222752971663813;0.4053408538704632;0.5853383619468138;0.9998444933668368
19.53185;0.9966309113396625;0.4166622559832209;0.4180576657302551;-0.4084000718526161;-0.4097015530232385;0.9869461491467424;0.9999245030059912;10.000759900938062;0.4167474119808104;-0.43522796937774405;-0.43522799748529384;0.42227520235557126;0.4053399203963949;0.5853382564992926;0.9998453350024086
19.54185;0.9966287412164254;0.41666234358164456;0.41805763918730926;-0.40840007217175794;-0.40970155273472036;0.9869466854302776;0.9999227466004568;10.000765644604236;0.4167476283107226;-0.43522796943248704;-0.4352279976876298;0.4222750968446014;0.40533995957880925;0.5853388438868086;0.99984626103327
19.55185;0.9966265898049301;0.4166623754673793;0.41805751364762384;-0.40839896645954676;-0.4097004428691948;0.9869471967649153;0.999920938834461;10.0007709697493;0.41674786166369054;-0.43522796950898623;-0.435227997879185;0.4222749804174057;0.405339970807863;0.5853394330110061;0.9998472736218553
19.56185;0.9966244556263628;0.4166624688281489;0.4180574098565575;-0.40839896678453275;-0.40970044254480525;0.9869476826038373;0.9999190779337986;10.000775870683057;0.416748110837403;-0.4352279696053192;-0.4352279980596584;0.42227485386129504;0.4053399536197;0.5853400252126798;0.9998483745606559
19.57185;0.9966223375397245;0.4166625653392698;0.4180572725186644;-0.408398967111871;-0.4097004422021653;0.9869481411456145;0.9999171631237659;10.00078033463917;0.4167483747752807;-0.43522796971972927;-0.43522799822882263;0.4222747185120496;0.4053399074985274;0.5853406220718685;0.9998495650617228
19.58185;0.996620234472935;0.41666266545468633;0.418057104823097;-0.408398967441192;-0.4097004418412231;0.9869485697517754;0.9999151950347746;10.00078434521828;0.4167486525966837;-0.43522796985079476;-0.4352279983863834;0.4222745756726265;0.4053398318855442;0.5853412255107184;0.9998508464126544
19.59185;0.9966181450476991;0.41666276997510854;0.4180569096383669;-0.40839896777200524;-0.4097004414622635;0.9869489653324801;0.9999131747411657;10.000787887825387;0.4167489433941521;-0.4352279699973456;-0.4352279985319969;0.4222744264816703;0.40533872628477463;0.5853411453789448;0.9998522211866807
19.60185;0.9966160680226153;0.41666288008795477;0.4180566896616088;-0.40839896810360715;-0.40970044106587916;0.9869503240481131;0.9999111027302303;10.000790947765722;0.4167492460304592;-0.4352279701583383;-0.43522799866539835;0.4222742720092888;0.4053385903116454;0.5853417692373487;0.9998536939136746
19.61185;0.9966140023783995;0.41666299729435624;0.41805644761660915;-0.4083989684351249;-0.4097004406526283;0.9869506412221448;0.9999089796386547;10.000793508906398;0.41674955901029875;-0.43522797033288024;-0.43522799878664337;0.4222741131565148;0.4053384237826296;0.5853424074369368;0.9998552702431085
19.62185;0.9966119468881075;0.4166630647498367;0.41805612769247696;-0.40839786273125656;-0.40969933066345915;0.9869509120930048;0.9999068072902558;10.000795553558138;0.41674988072007313;-0.4352279705201846;-0.4352279988962941;0.42227395040053717;0.4053382270006096;0.5853430628018116;0.9998569552123812
19.63185;0.996609899760054;0.4166632013411091;0.418055850444465;-0.40839786306034115;-0.40969933021637867;0.9869511330906393;0.9999045885417581;10.00079706077963;0.4167502099370276;-0.4352279707192749;-0.4352279989953557;0.42227378367482693;0.40533800109655826;0.5853437378019775;0.9998587522662606
19.64185;0.9966078589076787;0.41666335062141496;0.4180555606659025;-0.4083978633877273;-0.4096993297516315;0.9869513025331202;0.9999023267793444;10.000798007197709;0.41675054593536126;-0.4352279709287355;-0.4352279990851286;0.42227361248261985;0.40533774816419554;0.5853444344343849;0.9998606634368621
19.65185;0.9966058231735012;0.4166635146875101;0.4180552622764551;-0.40839786371330455;-0.4096993292686357;0.9869514201718819;0.999900025941254;10.000798371256758;0.41675088799839416;-0.43522797114686484;-0.43522799916718186;0.42227343609281576;0.40533747104317647;0.5853451545294783;0.9998626901063759
19.66185;0.9966037933071256;0.41666369531457137;0.41805495933222786;-0.40839786403701267;-0.40969932876675647;0.9869514865638884;0.9998976909025389;10.000798137478254;0.41675123513432205;-0.43522797137208324;-0.43522799924329;0.42227325363486967;0.4053361727415458;0.5853452072276671;0.9998648337153261
19.67185;0.996601771718615;0.41666389373962237;0.4180546554320246;-0.40839786435893033;-0.40969932824524447;0.986951503143569;0.9998953274396531;10.00079729812213;0.4167515864584579;-0.43522797160318694;-0.4352279993151591;0.42227306409663945;0.40533585574151804;0.5853459783002553;0.9998670955767299
19.68185;0.9965997616571638;0.41666411065765296;0.4180543534473762;-0.4083978646792126;-0.40969932770342815;0.9869514724833158;0.9998929419559726;10.000795852363884;0.41675194156410084;-0.4352279718393394;-0.43522799938417234;0.4222728664882615;0.4053355217092134;0.5853467751868772;0.9998694757165788
19.69185;0.9965977665016306;0.4166642879235507;0.41805399707735547;-0.40839675896368394;-0.4096982175819798;0.9869513980887229;0.9998905416512913;10.000793805390654;0.4167523003731683;-0.43522797207994346;-0.435227999451509;0.4222726602081751;0.4053351719390692;0.5853475971293444;0.9998719718946005
19.70185;0.99659578927307;0.4166645428942026;0.4180537059139222;-0.40839675928175045;-0.40969821699999376;0.9869512838335913;0.9998881343907499;10.000791167603815;0.4167526628518492;-0.4352279723244927;-0.43522799951854;0.4222724452394741;0.405334808054978;0.5853484430440262;0.9998745798639657
19.71185;0.9965938328490608;0.41666481733042;0.418053423200832;-0.4083967595996405;-0.40969821639983633;0.9869511333658416;0.9998857278523727;10.000787952152269;0.416753028954073;-0.4352279725725103;-0.4352279995870444;0.4222722219775481;0.4053344321852237;0.5853493117950183;0.9998772945509853
19.72185;0.9965919007795105;0.4166651112706597;0.4180531506637152;-0.40839675991799956;-0.40969821578344634;0.9869509493572324;0.9998833287349168;10.000784175186585;0.41675339864136496;-0.43522797282356795;-0.4352279996589627;0.4222719908490434;0.40533304654784763;0.5853495098295622;0.9998801106183174
19.73185;0.9965899973743807;0.4166654243748882;0.41805288993874157;-0.4083967602374164;-0.40969821515267013;0.9869507327668601;0.9998809422504253;10.000779863013825;0.4167537718057967;-0.4352279730772493;-0.43522799973595433;0.422271752084282;0.40533265306706445;0.5853504208745434;0.9998830221481809
19.74185;0.9965881269393202;0.41666575595700256;0.4180526426478775;-0.40839676055843005;-0.4096982145091002;0.9869504831915895;0.9998785719605704;10.00077505812473;0.4167541482558476;-0.43522797333316904;-0.4352279998191762;0.42227150583516804;0.4053322534504957;0.5853513509282643;0.9998860225537171
19.75185;0.9965862934651772;0.41666610498361956;0.41805241041471103;-0.4083967608814128;-0.409698213854242;0.986950200183711;0.9998762201574127;10.000769812721883;0.4167545278829933;-0.43522797359099674;-0.43522799990927985;0.4222712522771137;0.4053318495256286;0.5853522981628018;0.9998891044444418
19.76185;0.99658450106733;0.41666641140334765;0.4180521361991509;-0.40839565517193877;-0.4096971036305599;0.9869498841706673;0.9998738884237076;10.000764171475309;0.41675491089095007;-0.43522797385026973;-0.43522800000657375;0.42227099148323566;0.4053314435042816;0.585353260812595;0.9998922593529965
19.77185;0.9965827543651522;0.41666679015269864;0.41805193895094367;-0.40839565549844;-0.4096971029582825;0.986949536696633;0.9998715778710615;10.00075815907635;0.4167552979359701;-0.43522797411025793;-0.43522800011135027;0.4222707234978551;0.4053310379885983;0.5853542373042119;0.9998954785720238
19.78185;0.9965810585611695;0.4166671801867653;0.41805176102760266;-0.4083956558254707;-0.4096971022802041;0.9869491603048226;0.9998692885549849;10.000751780424459;0.41675569004212853;-0.435227974370039;-0.43522800022409946;0.4222704486096016;0.4053296356511092;0.5853545334872466;0.9998987547790739
19.79185;0.9965794196136493;0.4166675788909831;0.4180516028364895;-0.4083956561514267;-0.40969710159820755;0.9869487577399852;0.999867018112979;10.000745027998352;0.4167560885333059;-0.43522797462850593;-0.4352280003454733;0.4222701673599665;0.40532923893764966;0.5853555321706901;0.9999020827027488
19.80185;0.9965778446094674;0.41666798389790516;0.41805146421505984;-0.4083956564741529;-0.40969710091382394;0.9869483306497735;0.9998647613203472;10.000737894471436;0.4167564953430112;-0.4352279748842661;-0.4352280004761073;0.4222698805854032;0.40532885009993064;0.5853565384821069;0.9999054582967213
19.81185;0.9965763417580089;0.4166683930397705;0.41805134473560174;-0.40839565679109674;-0.40969710022816597;0.9869478792797675;0.9998625115542301;10.00073038464197;0.41675691325630443;-0.43522797513559575;-0.435228000616446;0.42226958982665713;0.40532847123333476;0.5853575502267054;0.9999088776529174
19.82185;0.9965749193339853;0.41666880417731306;0.4180512440159319;-0.4083956570995161;-0.40969709954228695;0.9869474033039881;0.9998602624469801;10.000722511371496;0.4167573454969003;-0.43522797538054436;-0.435228000766763;0.42226929747271374;0.4053281040435905;0.5853585659042305;0.9999123367014261
19.83185;0.9965735844737791;0.41666915676671284;0.418051103007863;-0.4083945513623933;-0.4096959892985194;0.9869469016929248;0.9998580086152308;10.000714275107565;0.41675779507536265;-0.43522797561726795;-0.43522800092727115;0.42226900628949254;0.4053277496279962;0.5853595846185699;0.9999158307451761
19.84185;0.9965723432192586;0.4166695659250108;0.41805103862555404;-0.40839455164659133;-0.40969598861731504;0.986946371843047;0.9998557460355101;10.00070564750574;0.4167582645400095;-0.4352279758443626;-0.43522800109814247;0.42226871885495;0.40532740858105426;0.5853606053128206;0.9999193533853572
19.85185;0.9965712012410299;0.41666997121462346;0.41805099144265423;-0.4083945519163335;-0.40969598794177386;0.9869458103542404;0.9998534720115075;10.000696574898342;0.4167587560384905;-0.43522797606084435;-0.435228001279457;0.42226843722798457;0.4053260812073826;0.5853609337573976;0.9999228966255265
19.86185;0.9965701640339593;0.4166703708971108;0.4180509605855202;-0.40839455217083204;-0.40969598727403767;0.9869452149235315;0.9998511845924692;10.000686995894343;0.4167592714285792;-0.435227976265906;-0.4352280014711643;0.4222681627312848;0.40532576749961285;0.5853619526407462;0.9999264522954208
19.87185;0.9965692365847763;0.41667076357140487;0.41805094521630093;-0.4083945524095699;-0.40969598661604817;0.9869445854025192;0.9998488820435668;10.000676856912431;0.4167598123598798;-0.43522797645871875;-0.435228001673158;0.4222678958708185;0.40532546704454103;0.5853629672887759;0.9999300125621716
19.88185;0.9965684231671806;0.4166711479374252;0.41805094466381393;-0.4083945526321237;-0.4096959859695405;0.9869439239325537;0.9998465628575535;10.000666116681048;0.41676038014682715;-0.4352279766382855;-0.43522800188531735;0.4222676365958698;0.40532517910349886;0.5853639757356973;0.9999335690943417
19.89185;0.9965677275559787;0.4166715225227057;0.4180509582488829;-0.40839455283804604;-0.40969598533601187;0.9869432347293507;0.9998442262385149;10.000654742288232;0.41676097552194924;-0.4352279768034363;-0.43522800210745055;0.4222673847228541;0.40532490283015704;0.5853649761307299;0.9999371129809175
19.90185;0.9965671531328921;0.4166718858162964;0.41805098499868765;-0.4083945530268527;-0.4096959847167197;0.9869425236464602;0.9998418722569904;10.000642706312941;0.41676159864192264;-0.43522797695309534;-0.43522800233923875;0.42226714017338224;0.4053246374537834;0.5853659663770734;0.9999406361133701
19.91185;0.9965667027098658;0.4166721780505083;0.41805096490875404;-0.40839344716381004;-0.40969487455354675;0.9869417972353716;0.9998395009289167;10.000629989122867;0.41676224919599614;-0.4352279770865508;-0.43522800258010624;0.42226690317185883;0.4053243821606541;0.5853669440524082;0.9999441321046814
19.92185;0.996567377306784;0.4166729111897495;0.4180509923520711;-0.40839387852569914;-0.4096948961213502;0.986941061517371;0.9998371112533552;10.000616579587774;0.4167629263162416;-0.43522797720338857;-0.435228002829243;0.42226667446033284;0.4053231357377992;0.5853672142220886;0.9999475959747097
19.93185;0.9965671819692687;0.4166732347501978;0.41805105106332613;-0.4083938786629807;-0.40969489555099436;0.9869403218582339;0.9998347014876958;10.000602472275904;0.4167636286285717;-0.43522797730333324;-0.4352280030860273;0.42226645520669;0.405322896478267;0.5853681593540009;0.9999510234984113
19.94185;0.9965671171458231;0.4166735443173717;0.418051118656961;-0.40839387878403893;-0.4096948949991281;0.9869395840879182;0.9998322697991395;10.000587666129768;0.41676435450703636;-0.4352279773862926;-0.4352280033504146;0.4222662467228525;0.4053226624744761;0.5853690844783931;0.9999544105516399
19.95185;0.9965671839401667;0.41667383959640825;0.4180511944891897;-0.40839387888943696;-0.40969489446699736;0.9869388552436021;0.9998298145810003;10.00057216303477;0.4167651020070388;-0.435227977452454;-0.435228003622801;0.42226605032878567;0.4053224318780976;0.5853699873784417;0.9999577528778182
19.96185;0.9965673824554514;0.41667412006878635;0.41805127785803714;-0.4083938789797164;-0.40969489395577025;0.9869381437309941;0.9998273350821625;10.000555961378605;0.41676586858612774;-0.43522797750231207;-0.43522800390360833;0.42226586716314374;0.40532220304479555;0.5853708666679878;0.9999610466035785
19.97185;0.9965677117497803;0.416674384892879;0.41805136818981414;-0.40839387905571156;-0.409694893466292;0.9869374590030834;0.9998248319941497;10.000539048256776;0.41676665111991684;-0.43522797753670805;-0.4352280041931526;0.42226569770500955;0.40532197477322124;0.5853717215703113;0.9999642885047721
19.98185;0.9965681703934163;0.41667457427276;0.4180514064194467;-0.40839277308324257;-0.4096937834398933;0.9869368099430568;0.9998223072455552;10.000521399880476;0.4167674460811833;-0.43522797755682446;-0.4352280044918214;0.42226554148902;0.40532174633387696;0.5853725510003672;0.9999674753982727
19.99185;0.996568757171528;0.4166748037393318;0.4180515096540444;-0.4083927731351324;-0.4096937829953096;0.9869362032717091;0.9998197638432599;10.00050299224116;0.4167682495572545;-0.43522797756392667;-0.4352280048001942;0.42226539755244924;0.40532051704116323;0.585372660622591;0.999970603779518
20.00185;0.9965694712029033;0.4166750132366959;0.41805161877834474;-0.4083927731774016;-0.40969378257358785;0.9869356435684192;0.9998172064564903;10.000483817741564;0.41676905735166964;-0.43522797755898723;-0.4352280051189541;0.42226526513433044;0.40532028581493373;0.5853734329254249;0.9999736704903697
20.01185;0.9965703116253248;0.41667520123489565;0.41805173325841005;-0.40839277321125067;-0.4096937821746582;0.9869351341019161;0.9998146416915291;10.000463899969969;0.41676986538789507;-0.4352279775425486;-0.4352280054487902;0.4222651438200152;0.4053200511145455;0.5853741729824786;0.9999766734693795
20.02185;0.9965712771292637;0.4166753663172744;0.41805185256913885;-0.40839277323751183;-0.4096937817980746;0.9869346780022719;0.9998120774447795;10.000443298393785;0.4167706698688315;-0.43522797751487047;-0.43522800579044074;0.42226503334436905;0.40531981110928905;0.5853748788761939;0.9999796113949075
20.03185;0.9965723658803561;0.4166755072694305;0.41805197648255943;-0.40839277325654477;-0.4096937814432103;0.9869342796339501;0.9998095223076903;10.00042210639378;0.41677146695275674;-0.43522797747611097;-0.4352280061447752;0.42226493361841383;0.40531956386222107;0.5853755493792953;0.9999824826215048
20.04185;0.9965735761761078;0.4166756231692286;0.4180521052379848;-0.40839277326803153;-0.40969378110954746;0.9869339448025377;0.9998069852326215;10.000400443140364;0.4167722525984529;-0.4352279774263445;-0.4352280065128485;0.42226484469784176;0.40531930746973827;0.5853761835605665;0.9999852846422328
20.05185;0.9965749066278319;0.4166757132713758;0.4180522393179916;-0.40839277327100204;-0.4096937807968948;0.9869336795630325;0.9998044749013;10.000378434079352;0.41677302268607896;-0.43522797736559676;-0.4352280068958329;0.4222647664057185;0.4053190402142253;0.5853767806862809;0.9999880140971058
20.06185;0.996576355549368;0.41667571794773584;0.4180523204432577;-0.4083916672285492;-0.4096926709463674;0.9869344891523767;0.9998019994238871;10.000356191835632;0.4167737731036661;-0.43522797729407775;-0.4352280072947068;0.42226469803224137;0.4053177607537241;0.5853766480688258;0.9999906668476648
20.07185;0.9965779208055736;0.4166757525041028;0.41805246635225557;-0.4083916672103443;-0.40969267067711634;0.9869343773501396;0.999799566789758;10.000333812684406;0.41677450000701766;-0.435227977212403;-0.43522800770994813;0.422264638345302;0.4053174681432922;0.585377170834641;0.9999932384975123
20.08185;0.9965796000727636;0.416675756533425;0.4180526185177462;-0.4083916671795911;-0.40969267043094987;0.986934345903766;0.9997971853357054;10.000311381987055;0.4167752000843816;-0.43522797712160594;-0.4352280081414631;0.42226458570237246;0.4053171616810527;0.5853776566165966;0.9999957252699172
20.09185;0.9965813910316895;0.4166757287102695;0.41805277676210784;-0.4083916671354482;-0.40969267020888317;0.9869343950181471;0.9997948635761739;10.00028897479518;0.41677587035971697;-0.43522797702296345;-0.43522800858860655;0.4222645381368137;0.40531684093566;0.5853781050750022;0.9999981241886847
20.10185;0.9965832918726959;0.4166756687413273;0.41805294035602547;-0.40839166707741814;-0.40969267001192583;0.9869345246951527;0.9997926096796468;10.00026665868316;0.4167765078478945;-0.43522797691775084;-0.4352280090503116;0.422264493419155;0.40531650586917484;0.5853785156420376;1.0000004325245893
20.11185;0.9965853016518499;0.41667557721699733;0.4180531078877217;-0.4083916670051302;-0.4096926698408801;0.9869347351055694;0.9997904316003282;10.000244508462767;0.41677710958325975;-0.43522797680705727;-0.4352280095254234;0.42226444910890704;0.40531615674157995;0.5853788876790267;1.0000026476302062
20.12185;0.996587419501794;0.4166754551040324;0.418053277263064;-0.40839166691816753;-0.4096926696959561;0.9869350261126913;0.9997883374241051;10.000222616890722;0.4167776728614664;-0.4352279766916872;-0.4352280100129757;0.4222644026245241;0.40531579392723344;0.5853792204113841;1.0000047676928363
20.13185;0.9965896433007033;0.4166753035089059;0.4180534458575938;-0.40839166681610567;-0.4096926695766242;0.9869353970800848;0.9997863349265276;10.000201086819992;0.4167781953533726;-0.4352279765722189;-0.4352280105121468;0.4222643513337383;0.4053144178135694;0.5853788204684317;1.0000067926522915
20.14185;0.9965919694824542;0.4166750650692812;0.4180535521060313;-0.4083905606631652;-0.40969155992257145;0.9869358467915086;0.9997844311070722;10.00018001958597;0.41677867517205264;-0.4352279764493575;-0.43522801102203423;0.4222642926062504;0.4053140288133494;0.5853790718162427;1.0000087242306541
20.15185;0.9965943940556788;0.4166748579617843;0.41805371060552965;-0.4083905605304559;-0.40969155985064604;0.9869363733107908;0.9997826319464883;10.000159515700737;0.41677911100037857;-0.4352279763243298;-0.43522801154161983;0.4222642238850897;0.4053136274645132;0.5853792813151709;1.0000105651175184
20.16185;0.9965969134301538;0.416674625009386;0.4180538598929316;-0.4083905603824108;-0.4096915598000527;0.986936974060827;0.999780941862042;10.00013967653554;0.41677950209189274;-0.43522797619882586;-0.4352280120699364;0.42226414293788855;0.405313214516355;0.5853794488814372;1.0000123183280234
20.17185;0.9965995246730992;0.4166743679578343;0.41805399719966446;-0.40839056021887654;-0.409691559769432;0.9869376464096203;0.9997793637460552;10.00012059705087;0.4167798480403651;-0.4352279760745898;-0.43522801260608474;0.4222640480173529;0.40531279108250645;0.5853795747996077;1.000013987422655
20.18185;0.9966022254067796;0.41667408875802875;0.4180541200580899;-0.40839056003961666;-0.4096915597577421;0.9869383886294729;0.9997778998067414;10.000102359769896;0.4167801486018164;-0.43522797595323126;-0.4352280131491187;0.4222639375354283;0.40531235879267424;0.5853796591881183;1.0000155768469643
20.19185;0.9966050127886971;0.41667378921226234;0.4180542268566252;-0.4083905598443703;-0.4096915597640533;0.9869392002381039;0.9997765517550758;10.000085033040534;0.41678040382734494;-0.4352279758362372;-0.43522801369802067;0.4222638096115592;0.40531191946189676;0.5853797018355849;1.0000170914471955
20.20185;0.9966078816530863;0.41667347075763356;0.4180543169801368;-0.40839055963284715;-0.4096915597873102;0.9869400817181389;0.9997753205691924;10.000068670489163;0.4167806142447502;-0.43522797572480654;-0.43522801425163615;0.42226366206296734;0.4053114743264969;0.5853797021042968;1.0000185357111377
20.21185;0.9966108237249692;0.4166731344715645;0.41805439049448767;-0.4083905594046636;-0.40969155982625954;0.986941034182018;0.9997742072439418;10.000053316357198;0.4167807808225079;-0.43522797561979676;-0.43522801480860634;0.42226349279953646;0.405310023655798;0.5853789663779722;1.0000199135985046
20.22185;0.996613829064691;0.41667278123651785;0.4180544479319404;-0.4083905591593748;-0.40969155987958383;0.9869420583471082;0.9997732135224003;10.000039013437043;0.41678090486169245;-0.43522797552201975;-0.4352280153675101;0.4222633002429037;0.405309567127691;0.5853788782608673;1.0000212288894652
20.23185;0.9966168881772788;0.4166723533470954;0.418054431558021;-0.40838945286117745;-0.4096904503869753;0.9869431532792315;0.9997723411188221;10.000025804909788;0.41678098789273915;-0.4352279754323866;-0.4352280159270559;0.4222630835935729;0.40530910444486395;0.5853787441669924;1.0000224854828985
20.24185;0.9966199932674727;0.41667196859515304;0.4180544601250313;-0.40838945258135734;-0.4096904504660573;0.986944316512459;0.9997715906055673;10.00001373208902;0.4167810315055265;-0.4352279753516837;-0.43522801648624015;0.42226284297278094;0.40530863555234153;0.5853785628198809;1.00002368727416
20.25185;0.9966231388216595;0.41667156909206127;0.41805447644990623;-0.40838945228497114;-0.40969045055719966;0.9869455452275199;0.9997709611569788;10.000002831929942;0.41678103724391835;-0.4352279752804347;-0.4352280170443475;0.4222625792063866;0.4053081605622987;0.5853783323409457;1.000024837672537
20.26185;0.9966263217496328;0.4166711553364205;0.41805448189638195;-0.4083894519729609;-0.4096904506601265;0.9869468370188984;0.9997704502256126;9.999993132541448;0.41678100675734703;-0.4352279752190968;-0.43522801760055907;0.4222622932608713;0.4053076798345381;0.585378050442046;1.0000259391661366
20.27185;0.9966295406017898;0.4166707279076379;0.41805447735154244;-0.40838945164636764;-0.4096904507746758;0.9869481895983351;0.9997700531007399;9.9999846478108;0.4167809419556153;-0.43522797516842404;-0.4352280181536317;0.42226198584763197;0.4053071940766331;0.585377715064393;1.0000269931254593
20.28185;0.9966327941749121;0.4166702876377487;0.41805446316986605;-0.4083894513060899;-0.40969045090079137;0.9869496000039292;0.9997697638079773;9.99997737679025;0.4167808447656529;-0.43522797512968736;-0.4352280187020343;0.42226165729609094;0.4053067041827732;0.5853773247133556;1.0000279997162014
20.29185;0.9966360810512898;0.41666983537847596;0.4180544393249227;-0.4083894509528213;-0.40969045103861623;0.9869510646078742;0.9997695769337115;9.999971308367257;0.4167807166253698;-0.4352279751043581;-0.435228019244099;0.42226130755732816;0.40530521105004347;0.5853761861433396;1.0000289578885075
20.30185;0.9966394003557427;0.416669371773426;0.41805440556253853;-0.4083894505870118;-0.40969045118856884;0.9869525797459144;0.9997694884241576;9.999966425306141;0.41678055812752307;-0.4352279750935064;-0.4352280197779897;0.4222609363946987;0.4053047156396101;0.5853756844659929;1.0000298652954882
20.31185;0.9966427525758353;0.41666883911284164;0.4180543028187873;-0.4083883441732095;-0.4096893417920512;0.9869541417004128;0.9997694953136597;9.99996270642413;0.4167803690897016;-0.4352279750976841;-0.4352280203017312;0.42226054368658766;0.40530421922157883;0.585375128380587;1.000030718407449
20.32185;0.9966461399270535;0.4166683560262943;0.4180542481482013;-0.40838834378236555;-0.40968934196804296;0.9869557464646616;0.9997695957744729;9.999960129174543;0.41678014894069965;-0.43522797511719385;-0.43522802081337664;0.4222601297763109;0.40530372357244043;0.5853745193937093;1.0000315131838515
20.33185;0.9966495661497503;0.4166678664412342;0.41805418240989844;-0.40838834337878294;-0.40968934215791347;0.9869573899801536;0.9997697894720684;9.999958670404885;0.4167798969583505;-0.4352279751521144;-0.43522802131120436;0.4222596958588182;0.40530323084948755;0.5853738588348649;1.0000322457379722
20.34185;0.9966530356965231;0.41666737316797736;0.4180541048145573;-0.40838834296255005;-0.40968934236202426;0.9869590680867587;0.9997700770876008;9.999958306190706;0.41677961230896404;-0.4352279752021481;-0.43522802179371783;0.4222592441757538;0.4053027431166413;0.5853731478036936;1.0000329123873584
20.35185;0.9966565530180267;0.4166668789982707;0.41805401406173726;-0.40838834253396333;-0.40968934258033224;0.9869607761183418;0.999770459121512;9.999959015055639;0.4167792942142094;-0.43522797526671636;-0.43522802225942403;0.42225877779764015;0.4053022619122094;0.585372387307053;1.0000335093933903
20.36185;0.9966601224748478;0.41666638676808104;0.41805390836276124;-0.40838834209340424;-0.40968934281235375;0.9869625087319766;0.9997709356472231;9.999960779324839;0.4167789421194891;-0.4352279753451671;-0.4352280227066586;0.4222583001164529;0.4053017881717327;0.5853715786597227;1.0000340331261506
20.37185;0.9966637481425327;0.41666589939001747;0.41805378546819194;-0.4083883416414342;-0.40968934305728955;0.9869642598673268;0.9997715074701748;9.999963577394269;0.4167785556282635;-0.4352279754366523;-0.43522802313363707;0.4222578144528368;0.40530032234955443;0.5853700316939847;1.000034480331648
20.38185;0.9966674329585878;0.41666541939567353;0.4180536427115409;-0.4083883411791003;-0.4096893433140614;0.9869660229253784;0.99977217677891;9.999967374081798;0.4167781343711042;-0.4352279755398723;-0.4352280235386861;0.4222573240360196;0.4052998645207269;0.5853691347750521;1.0000348479553016
20.39185;0.9966711782476136;0.41666494843109897;0.41805347719360975;-0.40838834070801433;-0.40968934358122994;0.9869677914453148;0.9997729460736582;9.999972119906474;0.4167776780409829;-0.43522797565319055;-0.4352280239204092;0.42225683209633375;0.4052994144201561;0.5853681995496004;1.0000351334367217
20.40185;0.9966749844010405;0.4166644287015841;0.41805322747686297;-0.4083872341944535;-0.4096882342978;0.9869695598017405;0.9997738165122596;9.999977757872692;0.41677718664384655;-0.4352279757749895;-0.43522802427762336;0.4222563417867191;0.40529897139832133;0.5853672300187839;1.0000353356906202
20.41185;0.996678851688511;0.41666397725306076;0.418053008891724;-0.40838723371110625;-0.40968823458014847;0.9869713229934287;0.9997747873794146;9.99998422995287;0.416776660729549;-0.43522797590381485;-0.4352280246092116;0.422255855978615;0.4052985343606227;0.5853662295953737;1.0000354553379687
20.42185;0.9966827803224815;0.41666353512783355;0.41805276154517096;-0.40838723322363185;-0.4096882348671299;0.9869730753788043;0.9997758570704443;9.9999914785189;0.4167761014371638;-0.43522797603834446;-0.43522802491403295;0.42225537689166;0.40529810186812104;0.5853652010176853;1.0000354935649738
20.43185;0.9966867703353558;0.4166631017642065;0.41805248500950654;-0.4083872327333564;-0.4096882351568279;0.9869748093183005;0.9997770243139902;9.999999443662606;0.4167755105550457;-0.4352279761773952;-0.4352280251908886;0.422254905783967;0.4052976724174885;0.5853641463516898;1.0000354506142752
20.44185;0.9966908217249645;0.4166626765968924;0.4180521793561598;-0.408387232242208;-0.40968823544727967;0.9869765148917861;0.9997782883411936;10.000008059693597;0.4167748906113978;-0.43522797631980653;-0.43522802543847117;0.4222544430899262;0.4052972446127006;0.5853630667163567;1.0000353252189693
20.45185;0.9966949345072608;0.4166622589636678;0.41805184506919385;-0.4083872317526552;-0.40968823573652685;0.9869781810133308;0.999779648283134;10.000017252998715;0.41677424480003894;-0.4352279764641789;-0.4352280256553031;0.42225398859500685;0.405295817148406;0.5853612696812136;1.0000351154330702
20.46185;0.9966991084350032;0.4166618480400564;0.41805148318456026;-0.408387231267279;-0.40968823602273824;0.9869797970290817;0.9997811031335259;10.000026945960293;0.41677357671084825;-0.4352279766087999;-0.43522802583986636;0.42225354135150744;0.4052953888475158;0.5853601396270602;1.0000348201498785
20.47185;0.996703342776134;0.4166614428763704;0.4180510954049598;-0.4083872307883797;-0.40968823630441925;0.9869813536639265;0.9997826524816033;10.00003706766382;0.41677288990784916;-0.43522797675169056;-0.4352280259908743;0.4222530998357919;0.40529495872153004;0.5853589837570987;1.000034440154653
20.48185;0.9967076367572585;0.4166610425065365;0.4180506839212113;-0.40838723031787993;-0.40968823658064296;0.9869828429226143;0.9997842965566504;10.000047561544854;0.4167721875529253;-0.43522797689056886;-0.4352280261073821;0.42225266245231047;0.4052945259804553;0.5853578022260411;1.0000339783310508
20.49185;0.9967119902990376;0.41666064605942316;0.4180502510300068;-0.40838722985747034;-0.40968823685085104;0.9869842574313389;0.9997860353163247;10.000058384151252;0.41677147226962663;-0.4352279770230115;-0.4352280261887708;0.4222522279756268;0.4052940902705647;0.585356595749442;1.0000334393700683
20.50185;0.9967164041476075;0.4166601943162544;0.4180497401707686;-0.4083861233731532;-0.40968712755511194;0.9869855904119906;0.9997878680781276;10.000069501643715;0.4167707460315531;-0.43522797714679284;-0.4352280262348163;0.42225179570547405;0.4052936520296371;0.5853553655889929;1.0000328290169962
20.51185;0.9967208792338543;0.41665980372608163;0.4180492707834514;-0.4083861229375896;-0.4096871278105866;0.9869868366221909;0.9997897940793302;10.0000808860825;0.41677000991289426;-0.4352279772600738;-0.43522802624574003;0.42225136541172925;0.40529321237306;0.5853541135070817;1.000032152715961
20.52185;0.9967254154649205;0.416659415061905;0.4180487862223834;-0.40838612251693357;-0.40968712805653335;0.9869879928992727;0.9997918129390714;10.000092503492963;0.41676926405162257;-0.43522797736163377;-0.4352280262221051;0.4222509372551227;0.405292772634899;0.5853528416783682;1.0000314146522333
20.53185;0.9967300106204485;0.4166590274601092;0.4180482885762152;-0.40838612211283787;-0.4096871282912865;0.9869890576435938;0.9997939243991499;10.000104300292163;0.41676850795802983;-0.43522797745123765;-0.43522802616473305;0.42225051172610517;0.40529233421554295;0.5853515523217528;1.0000306183095646
20.54185;0.9967346598843279;0.41665864019013926;0.41804777989144526;-0.40838612172631694;-0.40968712851330075;0.9869900298659586;0.9997961275248978;10.00011620540227;0.41676774066586386;-0.43522797752967757;-0.43522802607473815;0.42225008957701166;0.40529089872531576;0.5853495546034444;1.0000297674218663
20.55185;0.996739356028384;0.4166582528521345;0.41804726222432825;-0.40838612135744573;-0.4096871287212671;0.9869909077207359;0.9997984201421004;10.000128143355997;0.4167669606808045;-0.43522797759829235;-0.43522802595346266;0.42224967178133505;0.405290467925594;0.5853482340398403;1.00002886577881
