time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.58185;0.9968666711575362;0.4166225103008716;0.41803480873950866;-0.4083865403353737;-0.40968714721529176;0.9869449369168268;1.000016292087588;9.999831513820514;0.41673503772483567;-0.435228023363848;-0.43522796969780264;0.42226073663853514;0.4052905523715342;0.5853238912416738;0.9999522061388502
20.59185;0.9968692144069083;0.4166237459914491;0.4180348791696919;-0.40838654055994633;-0.4096871469494766;0.9869453039444746;1.0000165464817032;9.999837773356257;0.4167349668107568;-0.43522802331817795;-0.4352279698572265;0.4222614297182882;0.4052902703807849;0.5853244532616616;0.9999519160841084
20.60185;0.9968717862464759;0.41662493052360516;0.4180348943011965;-0.40838543472464695;-0.409686037136426;0.9869467054239411;1.0000167274221077;9.999843630108664;0.41673491134382185;-0.43522802327212007;-0.43522797000121255;0.4222621361069565;0.4052899926340595;0.5853250661957781;0.9999516592395766
20.61185;0.9968743798613875;0.41662617749032194;0.418034971269267;-0.40838543490386797;-0.4096860368935253;0.9869471377083172;1.0000168296995;9.999849067470212;0.4167348733517731;-0.43522802322661874;-0.4352279701299946;0.4222628525212165;0.4052897183156233;0.5853257274856875;0.9999514316515491
20.62185;0.9968769873543682;0.41662742505454703;0.41803505094614435;-0.40838543506169644;-0.4096860366609504;0.9869475981149771;1.0000168485156253;9.999854076569912;0.4167348544733723;-0.4352280231832002;-0.43522797024434107;0.42226357560239397;0.40528944675869427;0.585326435299637;0.9999512305664784
20.63185;0.9968795995348259;0.4166286698580131;0.41803513282332394;-0.4083854351983826;-0.40968603643830753;0.9869480844352544;1.0000167809795169;9.999858657227904;0.41673485569939006;-0.4352280231436547;-0.4352279703453443;0.42226430188291336;0.40528817784317683;0.5853264957523769;0.9999510547946152
20.64185;0.9968822070594748;0.41662990831684465;0.4180352163378247;-0.40838543531397997;-0.4096860362253102;0.9869485944526414;1.0000166268714412;9.999862825126144;0.41673487748521415;-0.43522802310928227;-0.43522797043443895;0.4222650281578118;0.40528791229085126;0.585327291972403;0.999950904420518
20.65185;0.9968848022119423;0.4166311368548188;0.4180353006729224;-0.4083854354085711;-0.40968603602164244;0.9869491259115213;1.0000163879563733;9.999866612412506;0.41673491997786855;-0.43522802308075076;-0.4352279705135666;0.42226575167469;0.40528765161021324;0.585328128910221;0.9999507805028816
20.66185;0.9968873794673325;0.416632352140521;0.41803538451359795;-0.40838543548218315;-0.40968603582678104;0.9869496767141902;1.000016066596623;9.999870063325446;0.41673498337885007;-0.435228023058491;-0.4352279705853039;0.42226646990760514;0.4052873978309906;0.5853290030957835;0.9999506846765606
20.67185;0.9968899346406624;0.41663355095178833;0.4180354659693698;-0.40838543553478823;-0.40968603563983874;0.9869502453881761;1.0000156648821548;9.999873228818716;0.41673506832183455;-0.43522802304282493;-0.435227970652839;0.4222671803749417;0.40528715313203156;0.5853299104992793;0.9999506181116039
20.68185;0.9968924639554888;0.4166347301820905;0.41803554284639155;-0.40838543556655393;-0.40968603545949556;0.9869508316446833;1.0000151849897012;9.999876158281293;0.4167351758128945;-0.43522802303384833;-0.4352279707196288;0.4222678809219941;0.40528691963231156;0.5853308472174588;0.9999505810618842
20.69185;0.9968949635641094;0.41663588726899486;0.4180356133202923;-0.40838543557806306;-0.40968603528403236;0.9869514364682911;1.000014629993399;9.99987889859694;0.4167353065886466;-0.43522802303149294;-0.43522797078891334;0.4222685700142546;0.4052866995261582;0.585331810092445;0.9999505738385558
20.70185;0.9968974292761112;0.41663696194199157;0.4180356178109145;-0.40838432953361253;-0.40968492555233804;0.9869520612465842;1.0000140038171734;9.999881503292908;0.41673546067665046;-0.43522802303563773;-0.43522797086359116;0.4222692465276865;0.40528649523319177;0.5853327967742645;0.9999505978284304
20.71185;0.9968998562873469;0.41663807028384414;0.4180356737776699;-0.40838432950772946;-0.40968492538110535;0.986952706460698;1.0000133102666298;9.99988403814948;0.4167356375693148;-0.43522802304605773;-0.4352279709464176;0.42226990941131715;0.40528630918246383;0.5853338053173586;0.9999506549905963
20.72185;0.9969022388943833;0.416639153820782;0.41803572299347364;-0.40838432946510544;-0.40968492521009203;0.9869533713361707;1.0000125522205388;9.99988657474612;0.41673583639278955;-0.4352280230624214;-0.4352279710401048;0.4222705577018001;0.4052851433755037;0.5853341412188529;0.9999507464692167
20.73185;0.9969045704097457;0.4166402135529504;0.41803576585666163;-0.40838432940723307;-0.40968492503875364;0.9869540545415221;1.0000117317240167;9.999889174094086;0.41673605599129443;-0.4352280230844598;-0.4352279711471733;0.4222711908311564;0.40528499926521616;0.585335186972249;0.9999508719985531
20.74185;0.9969068436180012;0.4166412506554143;0.41803580247242317;-0.4083843293356637;-0.40968492486660724;0.9869547544762958;1.0000108508213663;9.999891876234244;0.41673629513771115;-0.4352280231119721;-0.4352279712696781;0.4222718087267235;0.4052848781308082;0.5853362474871044;0.999951030060262
20.75185;0.9969090517098883;0.4166422656707071;0.4180358328848945;-0.40838432925190804;-0.4096849246931705;0.9869554688775084;1.0000099123143178;9.999894707258822;0.4167365525223963;-0.43522802314454756;-0.43522797140912955;0.42227241149222;0.40528478134210344;0.5853373200216024;0.9999512180359127
20.76185;0.9969111890144695;0.4166432582996469;0.41803585754649314;-0.4083843291573389;-0.4096849245182746;0.9869561947449979;1.000008919857324;9.999897688402976;0.4167368266931639;-0.4352280231813891;-0.435227971566602;0.4222729992242039;0.40528471003064875;0.5853384015974943;0.9999514324303647
20.77185;0.9969132514783903;0.4166442278839224;0.41803587757970967;-0.40838432905310573;-0.4096849243421151;0.9869569285422748;1.0000078779551829;9.999900834431621;0.416737116317973;-0.43522802322134196;-0.435227971742646;0.42227357225138124;0.405284664782868;0.5853394887906289;0.9999516694154954
20.78185;0.9969152371949589;0.4166451742025273;0.41803589472970815;-0.4083843289400589;-0.4096849241651151;0.9869576659904074;1.0000067917771474;9.999904149677002;0.4167374204068051;-0.4352280232629609;-0.43522797193712126;0.4222741313182437;0.4052846459722996;0.5853405776828178;0.999951925460425
20.79185;0.9969171464299261;0.41664609788177026;0.4180359111414744;-0.40838432881876474;-0.4096849239879802;0.9869584018795948;1.000005665909025;9.999907629818777;0.4167377383329629;-0.43522802330467386;-0.4352279721493896;0.4222736773863105;0.40528465413084586;0.5853409427227002;0.9999521972559378
20.80185;0.9969189806851643;0.4166470002175626;0.4180359290284264;-0.40838432868974106;-0.4096849238116307;0.9869591306065844;1.0000045031439206;9.999911271668486;0.4167380698621978;-0.43522802334504684;-0.43522797237882777;0.42227421124695824;0.4052846896544829;0.5853420232340762;0.9999524811934223
20.81185;0.9969207411565848;0.4166478241336967;0.4180358915870052;-0.40838322251710946;-0.4096838140776231;0.9869598471121899;1.0000033042807042;9.999915083313757;0.4167384151026377;-0.43522802338298583;-0.43522797262520396;0.4222747333279101;0.40528475224137167;0.5853430949475827;0.9999527737451294
20.82185;0.9969224275421109;0.41664868768110913;0.4180359175078618;-0.40838322237530555;-0.4096838139047544;0.9869605474768838;1.0000020681655912;9.99991907837663;0.41673877427250244;-0.435228023417766;-0.4352279728886194;0.42227524392451754;0.4052838407034981;0.5853434630827843;0.9999530723363769
20.83185;0.9969240380027096;0.4166495325076808;0.4180359486646975;-0.40838322222873513;-0.4096838137343128;0.9869612286873835;1.0000007921176954;9.999923259337672;0.4167391474186131;-0.435228023448864;-0.4352279731692343;0.42227574347847896;0.40528395308109705;0.5853445103032066;0.9999533751495163
20.84185;0.9969255699316406;0.41665035790220234;0.41803598490153;-0.40838322207803257;-0.40968381356718736;0.9869618880325477;0.9999994730879312;9.999927613489074;0.41673953428094346;-0.4352280234757045;-0.43522797346713415;0.42227623252311125;0.4052840869077988;0.5853455417934066;0.9999536803391762
20.85185;0.9969270210310364;0.4166511628420012;0.41803602511529114;-0.40838322192337356;-0.40968381340461685;0.9869625230801825;0.9999981090834683;9.999932124572373;0.41673993431501294;-0.43522802349753303;-0.43522797378229655;0.42227671177368165;0.40528423964751253;0.5853465547508546;0.9999539861798571
20.86185;0.9969283902872973;0.4166519467139033;0.41803606732205034;-0.40838322176487024;-0.40968381324808095;0.9869631321280303;0.9999967005266571;9.999936781347882;0.4167403468653931;-0.43522802351346274;-0.4352279741144626;0.42227718257631797;0.4052844090576015;0.585347546046893;0.9999542915585605
20.87185;0.9969296779212808;0.4166527094968746;0.41803610910898786;-0.4083832216027682;-0.4096838130994281;0.9869637145120034;0.9999952507680593;9.999941571925556;0.41674077152305006;-0.43522802352248163;-0.4352279744629243;0.422277646991975;0.4052845933101281;0.5853485130414481;0.9999545954526206
20.88185;0.9969308849929173;0.41665345149224836;0.4180361478174172;-0.40838322143709604;-0.40968381296098444;0.9869642702877908;0.9999937650509335;9.99994647294791;0.4167412082554062;-0.43522802352336937;-0.43522797482634495;0.4222781072614713;0.4052847908391162;0.5853494539919739;0.9999548962403592
20.89185;0.9969320138325435;0.41665417315367986;0.4180361806382769;-0.40838322126733917;-0.4096838128352853;0.9869647993569813;0.9999922489767495;9.999951446301562;0.4167416570581848;-0.4352280235147864;-0.4352279752028985;0.42227856532644475;0.40528499998899564;0.5853503676035468;0.999955192191312
20.90185;0.9969330679689435;0.41665487519239897;0.41803620512292133;-0.40838322109264563;-0.40968381272465604;0.986965301146408;0.9999907079167717;9.999956441227841;0.41674211779756737;-0.43522802349557604;-0.43522797559074156;0.4222790227567916;0.40528521879430796;0.5853512527000682;0.9999554823774824
20.91185;0.996934050807746;0.4166555585383487;0.4180362194619134;-0.40838322091226015;-0.4096838126312325;0.9869657750003298;0.9999891471145717;9.999961400022324;0.41674259060229035;-0.43522802346508316;-0.4352279759882957;0.42227948083598876;0.4052854449435485;0.5853521083509402;0.9999557666823669
20.92185;0.996934964656326;0.4166561654932351;0.41803616342897537;-0.40838211468918195;-0.4096827029980797;0.9869662203680394;0.9999875714724653;9.999966270833397;0.41674307604703187;-0.4352280234233339;-0.4352279763941382;0.4222799406705875;0.40528467588990286;0.5853522414393774;0.9999560451808142
20.93185;0.9969358108123745;0.4166568137912257;0.41803615293884605;-0.4083821144971184;-0.4096827029459854;0.9869666370642742;0.9999859850059488;9.999971018031571;0.41674357466824963;-0.4352280233709003;-0.4352279768067543;0.42228040321773075;0.40528490926581645;0.5853530363693606;0.9999563180124886
20.94185;0.9969365898393314;0.4166574459621422;0.41803612794796025;-0.40838211430058274;-0.4096827029181997;0.9869670258878243;0.9999843908806213;9.99997561927108;0.41674408640249494;-0.43522802330860066;-0.4352279772244067;0.4222808691615161;0.4052851433800228;0.5853538003789365;0.9999565859208319
20.95185;0.9969373013336205;0.41665806373259023;0.41803608741949927;-0.40838211410123554;-0.4096827029171138;0.9869673887952021;0.9999827921547284;9.999980054252857;0.4167446104399696;-0.4352280232374384;-0.43522797764541027;0.42228133876149926;0.40528537737644516;0.5853545333181096;0.9999568505732539
20.96185;0.996937943525688;0.4166586693066865;0.4180360306619084;-0.4083821139007814;-0.40968270294481063;0.9869677286077527;0.9999811922768284;9.999984297889716;0.4167451452767595;-0.4352280231587724;-0.4352279780687607;0.422281811736106;0.4052856110487972;0.5853552352060805;0.9999571140032153
20.97185;0.9969385138306908;0.41665926489829136;0.4180359573359944;-0.4083821137008302;-0.40968270300263476;0.9869680488091359;0.9999795952027462;9.999988325746633;0.41674568887311714;-0.4352280230744087;-0.4352279784944592;0.42228228735456574;0.4052858446288678;0.5853559063409061;0.9999573775987348
20.98185;0.9969390104879254;0.4166598523047305;0.4180358672497467;-0.40838211350297576;-0.4096827030910077;0.9869683533506982;0.9999780055589818;9.99999212018572;0.4167462391199784;-0.43522802298648355;-0.4352279789231546;0.4222827647737071;0.4052860786419598;0.5853565472701233;0.9999576416221055
20.99185;0.9969394337637271;0.416660432576117;0.41803575992977476;-0.40838211330875546;-0.4096827032096576;0.9869686465624045;0.999976428598764;9.999995662354609;0.4167467943833972;-0.4352280228972321;-0.4352279793555353;0.4222832431630841;0.40528631360104783;0.5853571584953648;0.9999579053994314
21.00185;0.9969397859128138;0.41666100583046906;0.41803563440636454;-0.40838211311942973;-0.4096827033581054;0.9869689329492283;0.9999748698051215;9.999998926783341;0.41674735370384675;-0.4352280228087695;-0.4352279797919224;0.4222837214262205;0.40528654954325577;0.5853577401908924;0.9999581677050775
21.01185;0.9969400706451271;0.41666157136102233;0.4180354894864756;-0.40838211293579035;-0.4096827035361052;0.9869692161690716;0.9999733343107233;10.000001892407269;0.41674791642817494;-0.43522802272293104;-0.4352279802320973;0.4222841978273675;0.40528678576883764;0.5853582922595777;0.9999584272067408
21.02185;0.996940292592928;0.41666212808083913;0.4180353241143617;-0.40838211275802017;-0.40968270374377824;0.9869694979675088;0.9999718260208995;10.000004550263094;0.4167484814976915;-0.43522802264111743;-0.4352279806753791;0.4222846697569813;0.4052870210302565;0.5853588144965338;0.9999586823798569
21.03185;0.9969404565546266;0.41666267519710676;0.4180351374443476;-0.4083821125856343;-0.4096827039815371;0.9869697780994708;0.999970346798127;10.000006898215586;0.41674904723822137;-0.435228022564104;-0.43522798112096106;0.4222851339098858;0.40528625403212043;0.585358614160496;0.9999589307204635
21.04185;0.9969405667899504;0.4166631542011645;0.4180348702469831;-0.4083810063810943;-0.4096815946907485;0.9869700552393442;0.9999688966615978;10.000008934659789;0.4167496118390919;-0.4352280224919451;-0.43522798156813886;0.4222855870614636;0.4052864838190762;0.5853590758723111;0.9999591687671034
21.05185;0.996940627115934;0.416663682884468;0.4180346400421088;-0.40838100621690754;-0.40968159499020246;0.9869703284313686;0.9999674749785752;10.000010658805266;0.41675017369958567;-0.43522802242412306;-0.43522798201620483;0.42228602681508803;0.40528670974230135;0.5853595070634963;0.9999593930755937
21.06185;0.9969406412596904;0.4166642037554603;0.418034388918751;-0.4083810060557508;-0.4096815953207431;0.9869705978821283;0.9999660815960812;10.000012078270892;0.41675073146192;-0.43522802235989383;-0.43522798246441324;0.4222864515858523;0.4052869311697737;0.5853599075474809;0.999959600756483
21.07185;0.9969406123032154;0.4166647176682199;0.4180341180596007;-0.40838100589699405;-0.4096815956820732;0.9869708645870647;0.9999647172261505;10.000013218122778;0.41675128418315865;-0.43522802229858837;-0.43522798291219367;0.4222868600581094;0.40528714737751453;0.5853602765348351;0.9999597898930708
21.08185;0.9969405420849689;0.4166652252060786;0.41803382881324047;-0.4083810057399093;-0.4096815960737199;0.9869711294608785;0.9999633829363075;10.000014121428915;0.41675183144556754;-0.4352280222396374;-0.4352279833592156;0.4222872508045721;0.40528735764446955;0.5853606123567942;0.999959960106612
21.09185;0.9969404318877636;0.41666572695687915;0.4180335225635813;-0.4083810055837153;-0.4096815964950886;0.9869713927015297;0.999962079368615;10.000014840617993;0.41675237312047914;-0.43522802218241896;-0.4352279838051509;0.4222876223866843;0.4052875612092168;0.585360912702423;0.9999601124548143
21.10185;0.9969402833909843;0.41666622370888345;0.4180332004149405;-0.4083810054277566;-0.4096815969454624;0.986971653757032;0.9999608067403731;10.000015428712693;0.4167529092338392;-0.4352280221262189;-0.4352279842493849;0.42228797364735055;0.40528775721346466;0.5853611750984877;0.9999602486661114
21.11185;0.9969400986021103;0.41666671627610247;0.41803286295353437;-0.4083810052716034;-0.4096815974239497;0.9869719116559843;0.9999595650583992;10.00001593487115;0.41675344016580534;-0.43522802207035977;-0.4352279846909204;0.42228830375606546;0.40528794482757496;0.5853613972349102;0.9999603704482037
21.12185;0.9969398790750903;0.4166672053470108;0.4180325105064149;-0.40838100511505954;-0.4096815979294223;0.9869721654215725;0.9999583535533337;10.000016399135093;0.4167539667800494;-0.43522802201435884;-0.43522798512853245;0.42228861206225443;0.4052881232428494;0.5853615769646677;0.9999604796542251
21.13185;0.9969396254696651;0.4166676917635555;0.41803214357497787;-0.40838100495815066;-0.40968159846057;0.9869724141545101;0.9999571703247002;10.000016847635171;0.4167544902917903;-0.4352280219580098;-0.4352279855609516;0.42228889810178993;0.4052882914688787;0.5853617121982954;0.9999605788524348
21.14185;0.9969393380683108;0.4166681769688271;0.4180317629233682;-0.40838100480098893;-0.4096815990159459;0.9869726564606837;0.9999560128881352;10.000017296094033;0.4167550121083457;-0.4352280219013738;-0.4352279859869061;0.42228916183451587;0.4052874482376258;0.5853611084636182;0.9999606713273961
21.15185;0.9969390169565152;0.4166686630654561;0.4180313694230364;-0.40838100464358595;-0.40968159959383443;0.9869728902481368;0.9999548787822025;10.000017756028473;0.4167555337323232;-0.43522802184475123;-0.4352279864051068;0.42228940376389046;0.40528759212087706;0.585361148687722;0.9999607609180531
21.16185;0.9969386608910645;0.4166691524142601;0.4180309639221483;-0.40838100448572084;-0.4096816001921497;0.9869731138316462;0.9999537657896491;10.000018236809876;0.41675605657052056;-0.4352280217886118;-0.43522798681427005;0.4222896246684095;0.4052877217175368;0.5853611385323064;0.999960851891228
21.17185;0.9969382667669755;0.4166695888161876;0.41803048843055735;-0.40837989829024635;-0.4096804912494813;0.9869733272900175;0.9999526720782809;10.000018747993323;0.41675658163019236;-0.43522802173343034;-0.4352279872132038;0.4222898252289794;0.405287835708245;0.585361076508572;0.9999609482634308
21.18185;0.9969378308362217;0.4166700916419024;0.4180300608217508;-0.4083798981299882;-0.40968049188217054;0.9869735329740239;0.9999515965018244;10.000019303279483;0.4167571093135294;-0.4352280216796202;-0.4352279876007878;0.4222900059393522;0.4052879327684688;0.5853609618091319;0.9999610530103425
21.19185;0.9969373498823406;0.4166706046304383;0.4180296226591331;-0.4083798979680003;-0.4096804925291297;0.9869737349587054;0.9999505385799681;10.000019924963054;0.4167576395221182;-0.43522802162765645;-0.4352279879757806;0.4222901671262071;0.405288011532428;0.5853607942845487;0.9999611680866081
21.20185;0.9969368211344821;0.4166711295528281;0.4180291743018741;-0.40837989780430933;-0.40968049318844696;0.9869739372791065;0.9999494980159298;10.000020647405874;0.4167581719757544;-0.43522802157814844;-0.4352279883368154;0.4222903087387662;0.40528807076056156;0.5853605745125731;0.9999612948806247
21.21185;0.996936241796591;0.41667166737526834;0.4180287163303178;-0.40837989763936505;-0.409680493858361;0.9869741421134823;0.9999484744928034;10.000021514776659;0.4167587065872698;-0.4352280215318079;-0.4352279886826206;0.42229043019394985;0.4052881096134912;0.585360303806479;0.9999614342231012
21.22185;0.9969356092199148;0.4166722180514176;0.41802824942216305;-0.4083798974740207;-0.40968049453743405;0.9869743497118906;0.9999474677573389;10.000022572195375;0.4167592437279482;-0.4352280214895145;-0.4352279890120485;0.4222905306184183;0.4052881278670209;0.585359983714799;0.9999615862912057
21.23185;0.9969349216286851;0.41667278021246074;0.4180277743027232;-0.40837989730915614;-0.4096804952243586;0.9869745601677834;0.9999464776567449;10.000023856361398;0.4167597839991015;-0.43522802145239314;-0.4352279893239882;0.42229060915319405;0.4052881259789546;0.5853596154283659;0.9999617508430129
21.24185;0.9969341784559159;0.41667335115455784;0.41802729177268577;-0.4083798971453158;-0.40968049591769395;0.9869747750453267;0.9999455041118469;10.000025392457298;0.4167603277238373;-0.43522802142168987;-0.43522798961746506;0.42229066503851503;0.40528810498097106;0.5853591995954371;0.9999619272518488
21.25185;0.996933379750207;0.4166739274535083;0.41802680264661835;-0.40837989698266597;-0.4096804966159122;0.9869749968148532;0.9999445468402268;10.000027198650374;0.41676087482084984;-0.43522802139861816;-0.43522798989186595;0.42229069760378457;0.40528806642217974;0.5853587365303852;0.999962114294903
21.26185;0.9969325251104248;0.41667450574427456;0.41802630766961;-0.40837989682117387;-0.40968049731762707;0.9869752274412378;0.9999436051036206;10.000029293671977;0.41676142499321694;-0.4352280213843405;-0.43522799014713043;0.42229070621224923;0.4052870123827129;0.5853575340584787;0.9999623102472347
21.27185;0.9969316133332805;0.41667508314871243;0.41802580746594914;-0.40837989666076546;-0.409680498021817;0.9869754687767203;0.9999426779775471;10.000031698863454;0.41676197770936824;-0.4352280213799447;-0.4352279903837487;0.422290690186719;0.4052869451751382;0.5853569772520933;0.9999625132801971
21.28185;0.9969306435917565;0.4166756574423696;0.418025302516434;-0.4083798965011993;-0.4096804987278991;0.986975723893266;0.9999417649053773;10.000034428269021;0.41676253192406726;-0.43522802138626177;-0.43522799060256806;0.4222906487887461;0.4052868667814607;0.5853563736060112;0.9999627218692608
21.29185;0.9969296168796566;0.4166762270662867;0.41802479324127223;-0.4083798963417652;-0.4096804994355136;0.9869759971205656;0.9999408659236122;10.000037475621063;0.41676308604441864;-0.4352280214036197;-0.4352279908046251;0.4222905812740079;0.40528677851127315;0.5853557231794245;0.9999629350205693
21.30185;0.9969285359902997;0.41667673235590325;0.41802422154473;-0.4083787901446531;-0.4096793905851134;0.9869762929420239;0.9999399815623348;10.000040814492111;0.4167636382259805;-0.43522802143185924;-0.43522799099106857;0.4222904869271669;0.40528668112061833;0.5853550266818216;0.9999631522228744
21.31185;0.9969274044591047;0.4166772893472432;0.41802370594758187;-0.4083787899821308;-0.4096793912947087;0.9869766149871115;0.9999391127914474;10.000044409367282;0.4167641864818664;-0.43522802147062534;-0.4352279911630967;0.4222903649297539;0.4052865752035152;0.5853542856521968;0.9999633731601713
21.32185;0.9969262256168979;0.4166778386302953;0.41802318930045795;-0.4083787898169633;-0.4096793920046551;0.9869769657844447;0.9999382606689989;10.000048222894051;0.41676472866144265;-0.4352280215195464;-0.4352279913218939;0.4222902141912281;0.4052864614343276;0.5853535021978454;0.999963597277331
21.33185;0.9969250023611066;0.41667837958083265;0.41802267300814905;-0.40837878964893937;-0.4096793927142101;0.9869773471840809;0.9999374255822969;10.000052215395137;0.41676526261163566;-0.43522802157818197;-0.43522799146854985;0.42229003335510507;0.40528634041889133;0.585352678510907;0.9999638238274741
21.34185;0.9969237379859162;0.41667891197656487;0.4180221579028951;-0.4083787894778505;-0.4096793934223021;0.986978760214085;0.9999366069030219;10.000056344097631;0.41676578628336874;-0.4352280216459849;-0.435227991603922;0.4222898208654339;0.4052862124283122;0.5853518165113086;0.9999640528761227
21.35185;0.9969224367573412;0.41667943578913114;0.4180216444830119;-0.4083787893035066;-0.40967939412763515;0.9869792041758387;0.9999358033594508;10.000060567523521;0.4167662977186707;-0.4352280217223803;-0.43522799172849286;0.4222895748709866;0.4052860773884273;0.5853509175460476;0.9999642862527852
21.36185;0.9969211029676187;0.4166799507640057;0.41802113327199125;-0.4083787891259907;-0.4096793948287654;0.9869796767372926;0.9999350138511436;10.000064847555882;0.4167667951056555;-0.4352280218068018;-0.43522799184239097;0.42228929321224895;0.4052859349676307;0.5853499822292525;0.9999645276372054
21.37185;0.9969197399264239;0.41668045633275524;0.4180206248612343;-0.40837878894564944;-0.40967939552420646;0.9869801752143187;0.9999342383129589;10.000069143149569;0.4167672768166146;-0.4352280218986093;-0.4352279919456757;0.4222889737973235;0.4052857846078432;0.585349011031324;0.9999647822493518
21.38185;0.9969183496044064;0.41668095193301596;0.41802011975836045;-0.40837878876285666;-0.4096793962126988;0.9869806973825939;0.9999334779408173;10.000073406024171;0.4167677414826368;-0.43522802199701704;-0.43522799203864315;0.42228861491994496;0.4052856257100718;0.5853480052847287;0.9999650559624818
21.39185;0.9969169323411191;0.416681437273024;0.41801961820029576;-0.4083787885779031;-0.4096793968934814;0.9869812412435439;0.9999327346267715;10.000077583625158;0.416768188212215;-0.4352280221011719;-0.4352279921218352;0.42228821521747545;0.40528445792685386;0.5853462750920858;0.9999653537686778
21.40185;0.9969154873344334;0.4166819123393668;0.4180191201499068;-0.40837878839102026;-0.4096793975662882;0.9869818043507718;0.9999320099970145;10.000081623326055;0.41676861662191356;-0.4352280222102988;-0.4352279921958726;0.4222877736630037;0.40528428135614275;0.5853452087952432;0.9999656789448481
21.41185;0.9969140133628116;0.41668237734706837;0.41801862553468255;-0.4083787882023458;-0.4096793982311226;0.9869823833141117;0.9999313045779293;10.000085476964562;0.4167690264813614;-0.4352280223236688;-0.43522799226126957;0.42228728960156414;0.4052840966258093;0.5853441179341841;0.9999660331453417
21.42185;0.9969125085943055;0.4166828326711509;0.4180181344997338;-0.40837878801190924;-0.40967939888802946;0.9869829741121865;0.9999306177558785;10.000089104013265;0.4167694172924546;-0.4352280224403898;-0.43522799231826415;0.42228676265767506;0.4052839049132657;0.5853430068152168;0.9999664164536816
21.43185;0.9969109705329322;0.41668327867564237;0.4180176476740222;-0.4083787878198352;-0.40967939953695004;0.9869835731941213;0.9999299484859397;10.000092471956501;0.41676978822881083;-0.43522802255928106;-0.43522799236686915;0.4222861927756325;0.4052837078813225;0.585341879971725;0.9999668276453222
21.44185;0.9969093965215652;0.4166837155014208;0.41801716644541115;-0.40837878762651747;-0.4096794001776589;0.9869841782286409;0.9999292959998658;10.000095560141228;0.4167701385115174;-0.43522802267903715;-0.4352279924070823;0.4222855803895134;0.4052835075550291;0.5853407419510188;0.9999672650548503
21.45185;0.9969077839061015;0.41668408426686004;0.4180166342716856;-0.4083776813957976;-0.4096782912505823;0.9869847876037872;0.9999286600346038;10.000098365207442;0.4167704677550665;-0.4352280227985932;-0.43522799243893756;0.4222849264424286;0.40528330626089804;0.5853395968188077;0.999967727283484
21.46185;0.9969061299647414;0.41668450090128534;0.41801617121755014;-0.4083776812013295;-0.4096782918736025;0.9869853992017852;0.9999280407767065;10.000100899866602;0.4167707758979138;-0.43522802291740537;-0.4352279924624572;0.42228423221244527;0.40528310652599037;0.5853384480299838;0.9999682129640128
21.47185;0.9969044317441106;0.4166849052424402;0.4180157214561485;-0.4083776810063396;-0.40967829248696835;0.986986009826227;0.9999274388800091;10.000103187389076;0.4167710629321503;-0.43522802303548663;-0.43522799247776656;0.4222834990756838;0.40528291089354884;0.5853372990046766;0.9999687201055433
21.48185;0.9969036841166781;0.4166856914986069;0.41801526623470026;-0.4083781120013208;-0.40967831524550563;0.9869866155326298;0.9999268553011704;10.000105254917344;0.41677132879248197;-0.43522802315308756;-0.4352279924853859;0.42228272845693016;0.4052827219136186;0.5853361536369979;0.9999692461355957
21.49185;0.9969018853946737;0.41668606716099665;0.4180148517511614;-0.408378111803079;-0.4096783158381911;0.9869872119097343;0.9999262907711285;10.0001071222791;0.41677157346492405;-0.43522802327016935;-0.4352279924864603;0.42228192201825354;0.40528254211992526;0.5853350161693192;0.9999697880961548
21.50185;0.9969000302649774;0.4166864277543673;0.4180144584922025;-0.40837811160169496;-0.40967831642048347;0.986987794130129;0.999925745468836;10.000108789924388;0.4167717970840297;-0.4352280233862758;-0.4352279924826551;0.42228108171910894;0.40528237375637055;0.5853338908384167;0.9999703421731224
21.51185;0.9968981165825779;0.4166867732887958;0.4180140879226841;-0.40837811139638497;-0.4096783169929548;0.9869883574599705;0.999925219203479;10.000110237630777;0.4167719998201562;-0.43522802350095424;-0.4352279924757597;0.4222802095842378;0.4052822186990671;0.5853327817759462;0.9999709036707018
21.52185;0.9968961439065848;0.4166871034487261;0.41801374091962795;-0.4083781111868262;-0.4096783175566148;0.9869888982244492;0.999924711833382;10.000111436525215;0.41677218165120133;-0.4352280236141961;-0.4352279924673035;0.4222793074616798;0.4052820786582531;0.5853316929737832;0.9999714678096624
21.53185;0.9968941125226951;0.41668741764865436;0.4180134181651794;-0.40837811097315185;-0.4096783181126281;0.986989414091434;0.9999242236592987;10.000112362229443;0.4167723422127998;-0.4352280237265369;-0.43522799245833477;0.42227837696232984;0.4052809552939977;0.5853299358014824;0.9999720301099503
21.54185;0.9968920222603574;0.41668771568013996;0.41801312062186713;-0.40837811075577585;-0.40967831866207083;0.9869899030862685;0.9999237558201418;10.000112998892822;0.4167724808891162;-0.4352280238388563;-0.4352279924494302;0.42227741955606074;0.40528085024395266;0.5853288989970057;0.9999725864040422
21.55185;0.9968898722161236;0.4166879982285551;0.4180128497761963;-0.40837811053521583;-0.40967831920605613;0.9869903624460832;0.999923310565214;10.000113335864867;0.4167725971589721;-0.4352280239520419;-0.4352279924409791;0.4222764367909105;0.4052807650298811;0.5853278939426765;0.9999731332927903
21.56185;0.99688766193516;0.4166882667259986;0.4180126073468261;-0.40837811031211685;-0.40967831974592556;0.9869907885945424;0.9999228905702205;10.00011336424709;0.41677269086181623;-0.4352280240666193;-0.4352279924335257;0.422275430534054;0.40528070085499635;0.5853269237736138;0.9999736687299765
21.57185;0.9968853924086674;0.4166885227320531;0.4180123946771138;-0.4083781100874346;-0.4096783202831702;0.9869911779849091;0.9999224976999468;10.000113080340967;0.41677276205031777;-0.4352280241824696;-0.4352279924279574;0.42227440309277847;0.4052806585439425;0.5853259904603421;0.9999741923470762
21.58185;0.9968830656696884;0.4166887675106126;0.4180122124106677;-0.4083781098623423;-0.40967832081923733;0.9869915277950938;0.9999221329185622;10.000112492476042;0.4167728106121077;-0.43522802429888396;-0.43522799242551996;0.4222733572680155;0.40528063864670766;0.5853250950193835;0.9999747052891943
21.59185;0.9968806839690426;0.4166890020603912;0.4180120605414816;-0.40837810963784243;-0.40967832135545557;0.9869918363723893;0.9999217969380216;10.000111616394538;0.4167728361288053;-0.4352280244149196;-0.43522799242759735;0.4222722964146797;0.4052806415407272;0.5853242379290793;0.9999752092477932
21.60185;0.9968782492657378;0.4166892273604157;0.41801193854648466;-0.40837810941464453;-0.4096783218929505;0.9869921036631675;0.9999214902954119;10.000110461532685;0.4167728381923689;-0.43522802452963577;-0.435227992435344;0.42227122433342384;0.4052806674114086;0.585323419335752;0.9999757055396303
21.61185;0.9968757631190153;0.4166893860273633;0.4180117868394347;-0.4083770031556159;-0.4096772128732896;0.9869923310281914;0.9999212133438736;10.000109029266323;0.4167728170208885;-0.43522802464213056;-0.43522799244951854;0.4222701450442317;0.40528071621015416;0.5853226388540865;0.9999761952089595
21.62185;0.9968732268533885;0.4166895963274633;0.4180117216913015;-0.4083770029370668;-0.40967721341535945;0.986992520292752;0.9999209664695402;10.000107321392587;0.41677277389528267;-0.4352280247516055;-0.4352279924706523;0.42226906274687176;0.40528078776942117;0.5853218952633698;0.9999766796527735
21.63185;0.9968706418086858;0.41668980076304984;0.4180116828569871;-0.4083770027220111;-0.4096772139605727;0.9869926732397659;0.9999207498336173;10.000105340097384;0.4167727110760686;-0.4352280248574455;-0.4352279924992941;0.4222679818244824;0.4052808818644228;0.5853211867069837;0.9999771605957948
21.64185;0.9968680097084412;0.4166899998669987;0.4180116681642392;-0.4083770025109548;-0.4096772145096573;0.9869927920955957;0.9999205626920796;10.00010308236992;0.41677263142728377;-0.4352280249592605;-0.4352279925360144;0.42226690653491494;0.40528099803497775;0.5853205111905178;0.999977639296763
21.65185;0.9968653325188769;0.4166901936364307;0.41801167494523783;-0.4083770023038822;-0.409677215063049;0.9869928795248629;0.9999204032524338;10.000100536855012;0.41677253807248416;-0.4352280250567852;-0.4352279925812182;0.42226584043022475;0.4052811355278904;0.58531986693694;0.9999781165906166
21.66185;0.9968626119903504;0.41669038157513705;0.4180117005549551;-0.4083770021005417;-0.40967721562056614;0.986992937279967;0.9999202693714512;10.000097680219012;0.4167724341423741;-0.435228025149586;-0.4352279926350973;0.42226478592329847;0.40528129348616465;0.5853192526867433;0.9999785941566387
21.67185;0.9968598498739217;0.4166905627465813;0.4180117426623948;-0.40837700190089876;-0.409677216181468;0.9869929655643946;0.9999201589887079;10.000094477205195;0.41677232252246893;-0.43522802523685616;-0.4352279926977487;0.4222637443352293;0.40528147100476525;0.5853186678196881;0.9999790749243165
21.68185;0.9968570481938613;0.41669073607337415;0.41801179922102005;-0.4083770017051672;-0.4096772167447372;0.9869929643013456;0.9999200697981803;10.000090886950426;0.41677220553907623;-0.43522802531745625;-0.4352279927691407;0.4222627162578031;0.4052806670900238;0.5853174197622778;0.9999795618077228
21.69185;0.9968542090911748;0.41669090080370685;0.4180118684501198;-0.40837700151358497;-0.40967721730931994;0.9869929340513007;0.9999199991422155;10.000086868084333;0.4167720848117538;-0.435228025390035;-0.4352279928489345;0.4222617018636105;0.4052808807214327;0.5853168936028256;0.9999800563565157
21.70185;0.996851334687014;0.41669105662862005;0.4180119487928924;-0.40837700132621996;-0.40967721787417755;0.9869928757136107;0.9999199445512394;10.000082376912758;0.4167719614591954;-0.43522802545319056;-0.43522799293648;0.42226070112296155;0.4052811108192133;0.5853163972986568;0.9999805586602686
21.71185;0.9968484267930301;0.4166912033730658;0.41801203894267364;-0.40837700114282227;-0.40967721843828386;0.9869927908052586;0.9999199045368453;10.000077361613178;0.4167718364364702;-0.4352280255056711;-0.435227993030881;0.4222597141244903;0.40528135610453636;0.5853159313810767;0.9999810685065162
21.72185;0.9968454868152219;0.4166913408189829;0.41801213809549276;-0.4083770009629311;-0.4096772190007007;0.9869926820509061;0.9999198790273027;10.000071763167018;0.41677171069926117;-0.4352280255463615;-0.43522799313098437;0.4222587413570007;0.4052816150860564;0.5853154963986474;0.9999815868104275
21.73185;0.9968425161692309;0.41669146894010417;0.4180122461643048;-0.40837700078621625;-0.4096772195606718;0.9869925529780034;0.9999198690553869;10.000065521117179;0.4167715850913388;-0.43522802557418233;-0.4352279932355132;0.42225778367283306;0.40528188624651984;0.5853150926165029;0.9999821159265333
21.74185;0.9968395163008925;0.41669158814056667;0.41801236367203704;-0.40837700061266863;-0.40967722011768365;0.9869924074867142;0.9999198762182552;10.000058572370042;0.41677146011507415;-0.4352280255883157;-0.43522799334316825;0.4222568421532749;0.40528216822813123;0.5853147197636657;0.9999826585002595
21.75185;0.9968364884539326;0.41669169902586806;0.4180124914920189;-0.40837700044256553;-0.40967722067140244;0.9869922504145489;0.9999199021376638;10.0000508501262;0.4167713358749402;-0.4352280255884085;-0.4352279934524522;0.4222559180686112;0.4052824597973449;0.5853143771234981;0.999983215758278
21.76185;0.9968334341775724;0.41669180184138727;0.4180126307880684;-0.4083770002763405;-0.4096772212215126;0.9869920882022473;0.9999199477884387;10.000042290666846;0.4167712122053931;-0.4352280255743799;-0.43522799356158826;0.4222550127808998;0.40528275977568445;0.5853140639418978;0.9999837863615769
21.77185;0.9968303562281917;0.416691896310214;0.4180127831191374;-0.40837700011445016;-0.40967722176758503;0.9869919286591614;0.9999200131657875;10.00003283801506;0.41677108878820934;-0.4352280255462206;-0.4352279936687541;0.4222541276422367;0.4052830671368172;0.5853137799308417;0.9999843668733974
21.78185;0.99682725897154;0.4166919237486485;0.41801289161650246;-0.4083758939195498;-0.40967611274977406;0.9869917800527688;0.9999200975862231;10.00002244047721;0.416770965347205;-0.43522802550393797;-0.43522799377236093;0.42225326390109497;0.4052833809821211;0.5853135255616959;0.9999849537246914
21.79185;0.9968241477987128;0.4166920018860963;0.41801307526296033;-0.40837589376760325;-0.40967611328557846;0.9869916500121723;0.9999202003810567;10.000011044373366;0.41677084196700914;-0.4352280254474548;-0.43522799387119954;0.4222524224967268;0.4052837003031807;0.5853133020454631;0.99998554480915
21.80185;0.9968210279492186;0.41669207372095485;0.4180132760172674;-0.40837589362114973;-0.40967611381481955;0.9869915445642959;0.9999203214018101;9.99999859541799;0.41677071907259866;-0.43522802537658445;-0.4352279939643994;0.42225160402942236;0.40528402394190516;0.5853131111031648;0.9999861391125385
21.81185;0.9968179034935272;0.4166921409978006;0.4180134935083284;-0.40837589348032444;-0.40967611433653217;0.9869914677723083;0.9999204608086336;9.999985052121373;0.41677059696395125;-0.4352280252911843;-0.4352279940512106;0.42225080908422535;0.4052843507630094;0.5853129545701405;0.9999867354659232
21.82185;0.9968147767357143;0.4166922053040857;0.4180137268576532;-0.40837589334508967;-0.40967611484988165;0.9869914220301278;0.9999206183836289;9.99997039756661;0.4167704755922595;-0.4352280251913229;-0.43522799413083535;0.4222500385177276;0.40528467975396254;0.5853128339624981;0.9999873325759684
21.83185;0.9968116486342442;0.41669226799058984;0.41801397515565614;-0.4083758932153983;-0.40967611535421694;0.9869914085754207;0.9999207931609233;9.99995463882939;0.41677035473847296;-0.43522802507732505;-0.43522799420235003;0.42224929343054846;0.4052850100957354;0.5853127502597486;0.9999879298443007
21.84185;0.9968085198167076;0.41669233020698604;0.4180142374117974;-0.4083758930914295;-0.40967611584889746;0.986991427916337;0.9999209837708192;9.999937801979303;0.416770234044968;-0.43522802494965757;-0.4352279942645934;0.42224857485473394;0.4052853412226107;0.5853127040179241;0.9999885273024622
21.85185;0.9968053907620663;0.41669239315050227;0.418014512463143;-0.40837589297364557;-0.4096761163330139;0.9869914803608596;0.9999211891922272;9.999919925374465;0.4167701128923897;-0.43522802480874273;-0.43522799431620635;0.4222478833895456;0.4052846727897373;0.585312003174998;0.9999891248993211
21.86185;0.9968022612551911;0.4166924582369134;0.4180147992288723;-0.4083758928626131;-0.40967611680540794;0.9869915664713423;0.9999214090180534;9.999901050610212;0.4167699904551996;-0.4352280246548259;-0.4352279943557589;0.42224721918301483;0.405285004647769;0.5853120327847648;0.9999897224615439
21.87185;0.9967991300604548;0.4166925269042127;0.41801509695311395;-0.40837589275876246;-0.4096761172650877;0.9869916865890558;0.9999216429245955;9.999881219708245;0.41676986583323716;-0.4352280244877579;-0.4352279943816801;0.42224658210810423;0.4052853367962256;0.5853120998561407;0.9999903206058214
21.88185;0.9967959953879683;0.41669260041806355;0.418015405092188;-0.4083758926621914;-0.4096761177115639;0.9869918400131169;0.999921890643681;9.999860475177904;0.416769738120607;-0.43522802430663565;-0.4352279943922275;0.42224597174276707;0.40528566916608644;0.5853122028039143;0.999990921250275
21.89185;0.9967928556747946;0.4166926797937158;0.4180157230047165;-0.40837589257256623;-0.4096761181447447;0.9869920252449492;0.9999221525189825;9.999838854134477;0.4167696064974905;-0.43522802410972744;-0.4352279943856832;0.4222453874433931;0.405286001403381;0.5853123393903151;0.9999915269602231
21.90185;0.9967897098224521;0.416692765652318;0.4180160496705328;-0.40837589248916956;-0.40967611856466407;0.9869922406907558;0.9999224292704693;9.999816380245857;0.41676947017216676;-0.43522802389488846;-0.4352279943605314;0.4222448286515164;0.40528633285297383;0.5853125072151361;0.9999921400516957
21.91185;0.9967865572678432;0.4166928582811245;0.418016383573066;-0.40837589241114897;-0.4096761189713508;0.9869924842901696;0.9999227217362194;9.999793058367112;0.4167693280651981;-0.43522802366003666;-0.4352279943154455;0.4222442950726095;0.4052866626940997;0.5853127037930386;0.9999927618640659
21.92185;0.996783398186987;0.416692957950763;0.4180167229637483;-0.408375892337738;-0.4096761193646389;0.9869927526103992;0.9999230317136423;9.999768875271304;0.41676917873821306;-0.43522802340336486;-0.43522799424922387;0.42224378685698477;0.40528699012672664;0.5853129267054289;0.999993392487055
21.93185;0.9967802334744982;0.41669306501805176;0.41801706640077346;-0.40837589226821513;-0.4096761197438906;0.9869930410775407;0.999923362659198;9.999743808837835;0.4167690207919681;-0.43522802312344877;-0.4352279941609384;0.42224330502625235;0.40528731447966737;0.5853131740078729;0.999994031765523
21.94185;0.9967770644892177;0.4166931797853629;0.4180174130065903;-0.408375892201912;-0.4096761201080387;0.986993344888895;0.9999237188239158;9.999717838849538;0.4167688532553085;-0.435228022819382;-0.4352279940502101;0.4222428516867166;0.4052876352383015;0.5853134444057285;0.9999946807219178
21.95185;0.9967738930649531;0.4166933025069997;0.4180177620364931;-0.4083758921383434;-0.4096761204558793;0.986993659257065;0.999924103446333;9.999690953170347;0.41676867584358956;-0.4352280224908765;-0.43522799391725764;0.42224242955077085;0.4052879520319103;0.5853137370657118;0.9999953419903684
21.96185;0.9967707222302828;0.41669343350896143;0.4180181122057811;-0.40837589207710534;-0.4096761207861463;0.9869939793996981;0.9999245176622203;9.99966315320981;0.41676848924174553;-0.4352280221383087;-0.435227993762736;0.42224204112394687;0.4052882643838208;0.58531405137946;0.9999960192321103
21.97185;0.9967675567106866;0.4166935731457449;0.41801846164438167;-0.40837589201770513;-0.4096761210974669;0.9869943009891957;0.9999249606615687;9.999634458869496;0.4167682950312047;-0.4352280217627015;-0.43522799358761793;0.422241688189796;0.4052885713295351;0.585314386798827;0.9999967159934674
21.98185;0.9967644024104619;0.41669366302095995;0.4180187495673376;-0.40837478592185006;-0.40967501182939625;0.986994620359857;0.9999254305992726;9.999604905679337;0.4167680951365778;-0.4352280213656581;-0.4352279933930438;0.42224137175082194;0.40528887152822024;0.5853147425729615;0.9999974347874857
21.99185;0.9967612658055917;0.41669381971129804;0.4180190912236302;-0.40837478586462633;-0.4096750120994644;0.9869949338515482;0.9999259256717662;9.999574536980479;0.4167678913577327;-0.43522802094924246;-0.4352279931801993;0.4222410922605041;0.4052891639047265;0.5853151176125356;0.9999981768287669
22.00185;0.9967581535032755;0.41669398339231106;0.4180194257604852;-0.4083747858077731;-0.40967501234797643;0.9869952373077917;0.9999264445845788;9.999543403600537;0.4167676852451884;-0.4352280205157511;-0.43522799295059744;0.4222408496808177;0.40528944803466355;0.5853155109197608;0.9999989417955344
22.01185;0.9967550716107714;0.4166941518301787;0.4180197512058552;-0.4083747857508279;-0.4096750125746545;0.9869955266656556;0.999926986467237;9.999511570819434;0.41676747816223836;-0.4352280200675316;-0.4352279927064213;0.4222406433280238;0.40528972386166257;0.5853159221019836;0.999999727417912
22.02185;0.9967520256290575;0.4166943220481447;0.41802006561805377;-0.4083747856934049;-0.4096750127794458;0.9869957988882714;0.9999275513176134;9.999479123529364;0.4167672713675002;-0.43522801960698393;-0.43522799245032034;0.4222404722072443;0.40528999114604675;0.5853163511265824;1.0000005297740293
22.03185;0.9967490209148705;0.4166944907000909;0.41802036672626414;-0.40837478563515356;-0.4096750129623535;0.986996052183826;0.9999281403783925;9.999446167014785;0.41676706595029744;-0.4352280191364467;-0.43522799218506003;0.42224033563003177;0.40528924923681725;0.5853161052399682;1.0000013446174139
22.04185;0.9967460629336166;0.4166946543792029;0.41802065176518666;-0.40837478557576606;-0.4096750131231879;0.98699628546656;0.9999287550671252;9.99941282176929;0.41676686268814883;-0.4352280186578353;-0.43522799191346834;0.4222402332943546;0.4052894973625675;0.5853165685633113;1.0000021684609082
22.05185;0.9967431571336349;0.41669480987795493;0.41802091771614786;-0.40837478551503;-0.409675013261669;0.9869964975195298;0.9999293959842845;9.999379213087337;0.41676666205203927;-0.4352280181724814;-0.4352279916383618;0.42224016495518907;0.40528973505770105;0.5853170475680955;1.0000029983114223
22.06185;0.9967403087397255;0.41669495421025193;0.41802116173219817;-0.4083747854528619;-0.4096750133777107;0.986996686198518;0.9999300635995262;9.999345458390383;0.416766464466653;-0.43522801768136027;-0.4352279913622891;0.42224013008520694;0.4052899621044994;0.5853175408693903;1.0000038308008858
22.07185;0.9967375229382671;0.4166950843149408;0.4180213813852616;-0.4083747853893338;-0.4096750134714181;0.9869968481248224;0.9999307588090603;9.999311657623261;0.41676627058337823;-0.4352280171853926;-0.43522799108727056;0.4222401275439863;0.40529017793845307;0.5853180467204236;1.0000046616475489
22.08185;0.9967348052436036;0.4166951970042207;0.41802157470342294;-0.4083747853245469;-0.4096750135428297;0.9869969793590804;0.999931482059744;9.99927789844385;0.41676608107613805;-0.4352280166856469;-0.4352279908147173;0.422240155304873;0.40529038126113326;0.5853185630795058;1.0000054852210423
22.09185;0.9967321614807308;0.4166952891563683;0.4180217400852652;-0.40837478525838516;-0.4096750135917104;0.9869970764173791;0.9999322328957617;9.999244270409147;0.41676589606790454;-0.43522801618341;-0.435227990545653;0.42224021053848604;0.4052905704348136;0.5853190878242516;1.0000062943727654
22.10185;0.9967295975930428;0.41669535775093997;0.4180218761980471;-0.40837478519057097;-0.4096750136175642;0.9869971364594655;0.9999330110423051;9.999210866532884;0.4167657148648894;-0.4352280156800889;-0.43522799028096587;0.42224029024429954;0.40529074419917277;0.5853196186349471;1.0000070813279796
22.11185;0.9967271195430308;0.4166953999916952;0.4180219819440995;-0.40837478512106606;-0.40967501361984626;0.9869971571904539;0.999933817558545;9.999177774009413;0.4167655362892939;-0.43522801517701987;-0.4352279900214159;0.42224039198013286;0.40529090192992145;0.5853201526163032;1.0000078390817115
22.12185;0.9967247332278099;0.4166954135457083;0.4180220565167719;-0.4083747850502855;-0.40967501359812003;0.9869971372171883;0.9999346550859017;9.999145071509089;0.4167653592118756;-0.43522801467544164;-0.43522798976764354;0.42224051423236464;0.4052910435507712;0.5853206864031444;1.0000085621187764
22.13185;0.9967224441088475;0.41669539640044373;0.418022099468825;-0.4083747849789577;-0.40967501355212294;0.9869970760426792;0.9999355274155866;9.999112833976646;0.4167651828432433;-0.43522801417674506;-0.4352279895203385;0.4222406564333301;0.4052911695032521;0.5853212166231494;1.0000092468815545
22.14185;0.9967202562487224;0.4166953465741372;0.41802211046522086;-0.4083747849079962;-0.4096750134819463;0.9869969736187423;0.999936438598115;9.999081139027776;0.41676500686044726;-0.4352280136826293;-0.43522798928024503;0.4222408185632488;0.40529128068371295;0.5853217400014389;1.0000098922155587
22.15185;0.9967181716102775;0.41669526231045967;0.41802208883519365;-0.408374784838408;-0.40967501338811324;0.9869968303866365;0.9999373920447915;9.999050075122046;0.4167648314236837;-0.4352280131949464;-0.4352279890479288;0.4222410004841484;0.4052913783251862;0.5853222531280601;1.0000104988127108
22.16185;0.9967161908834855;0.41669514242276895;0.41802203345308797;-0.4083747847709743;-0.40967501327134076;0.9869966475580978;0.9999383898247417;9.999019744482734;0.4167646569324565;-0.4352280127155206;-0.43522798882372465;0.4222412014462317;0.4052914638998908;0.5853227524917912;1.0000110680410945
