time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.56185;0.9967450892024213;0.4166582612073687;0.41804671612485866;-0.40838655220561104;-0.4096871510694738;0.9869916870126388;0.9998007991916277;10.000140041405459;0.4167661663253785;-0.4352279776583345;-0.4352280258021312;0.4222492594705646;0.40529004346973163;0.5853468980578056;1.0000279162308394
20.57185;0.996749854121525;0.4166578741914992;0.41804618759195883;-0.40838655186986395;-0.4096871512459384;0.9869923612568227;0.9998032615845331;10.000151832619535;0.4167653562808579;-0.43522797771056626;-0.43522802562155316;0.42224885379592847;0.40528962688591963;0.5853455464181091;1.0000269201211702
20.58185;0.9967546424871528;0.41665748840911837;0.4180456574735363;-0.4083865515490053;-0.40968715140492057;0.9869929231530724;0.999805804811238;10.000163464857172;0.41676452963739014;-0.43522797775523164;-0.4352280254122863;0.42224845580626885;0.4052892196978938;0.5853441789866682;1.000025877888146
20.59185;0.9967594486724144;0.4166571044534956;0.4180451278733057;-0.4083865512416339;-0.40968715154517993;0.98699336604856;0.9998084271150544;10.000174907439918;0.41676368561067956;-0.43522797779232913;-0.4352280251748149;0.42224806633953693;0.405288823336041;0.5853427956999719;1.0000247900275143
20.60185;0.9967642682221258;0.4166566636930935;0.4180445415321304;-0.40838544490961287;-0.40968604210615084;0.9869936847532026;0.999811126867446;10.000186144709323;0.4167628234407288;-0.4352279778219079;-0.4352280249093922;0.42224768593044604;0.4052884389959454;0.5853413968688014;1.0000236571231051
20.61185;0.9967690977592867;0.4166562825988687;0.4180440165797216;-0.408385444624755;-0.4096860422046887;0.9869938756230666;0.9998139011721437;10.000197163973308;0.4167619425068302;-0.4352279778442167;-0.43522802461611354;0.4222473148842734;0.4052880675932022;0.5853399837289869;1.0000224794902453
20.62185;0.9967739352279094;0.4166559021695433;0.4180434943177692;-0.40838544434876084;-0.409686042280112;0.9869949362992775;0.9998167449023896;10.000207947116934;0.4167610424362019;-0.43522797785977846;-0.4352280242953849;0.42224695352929065;0.40528770968596234;0.585338558692806;1.0000212575802316
20.63185;0.9967787802369668;0.41665552220355306;0.4180429741557567;-0.4083854440798985;-0.409686042331133;0.9869948656386907;0.9998196509268403;10.000218463738722;0.41676012319006306;-0.4352279778694365;-0.43522802394823945;0.4222466024786275;0.4052863652437754;0.5853364328384739;1.0000199927860618
20.64185;0.9967836336261369;0.4166551428661831;0.41804245490635167;-0.40838544381642383;-0.40968604235662015;0.9869946633029596;0.9998226109704177;10.000228667717682;0.416759185116603;-0.43522797787425743;-0.43522802357623763;0.42224526267815704;0.4052860334788495;0.5853342741255727;1.0000186878108743
20.65185;0.9967884963615958;0.41665476470653523;0.41804193489664837;-0.4083854435565101;-0.409686042355371;0.9869943285022964;0.9998256163703568;10.000238503979585;0.4167582288187603;-0.43522797787518075;-0.435228023181092;0.4222449352896506;0.4052857130879473;0.5853328379928814;1.0000173465083104
20.66185;0.9967933688846957;0.4166543884301456;0.4180414125180717;-0.4083854432979885;-0.40968604232600064;0.986993859153231;0.9998286585133245;10.000247920437602;0.4167572550041186;-0.4352279778726583;-0.4352280227642902;0.4222446215622017;0.40528540261714086;0.5853314076305883;1.0000159735654688
20.67185;0.9967982510701345;0.4166540146888905;0.4180408867186671;-0.40838544303833063;-0.40968604226711647;0.9869932524676167;0.9998317290681258;10.000256876534591;0.41675626457510784;-0.4352279778667109;-0.4352280223269443;0.422244322604334;0.40528510052830474;0.5853299871972228;1.0000145742601783
20.68185;0.9968031417974923;0.41665364393802073;0.418040356963411;-0.4083854427749967;-0.4096860421776076;0.9869925059888197;0.9998348203811654;10.000265346373544;0.4167552587203206;-0.4352279778572518;-0.4352280218698605;0.4222440392540101;0.4052848051885455;0.5853285803434519;1.000013153947325
20.69185;0.996808038067689;0.4166532763613817;0.4180398229853034;-0.40838544250576486;-0.4096860420569404;0.986991618111592;0.9998379261236878;10.000273313356322;0.41675423882353074;-0.4352279778441994;-0.43522802139376643;0.4222437722298657;0.4052845151152874;0.5853271899530247;1.0000117172530143
20.70185;0.9968129353676687;0.4166528535682368;0.41803922594211207;-0.40838433619213865;-0.4096849323462106;0.9869905883096748;0.9998410413079848;10.000280757060665;0.41675320659260495;-0.435227977827415;-0.4352280208995717;0.42224352227514206;0.40528422934999575;0.58532581814631;1.0000102678186618
20.71185;0.9968178293210225;0.4166524929953997;0.4180386832036823;-0.40838433590589795;-0.40968493216486296;0.9869894171413027;0.9998441614260658;10.00028764638824;0.4167521646167593;-0.4352279778066806;-0.4352280203883814;0.4222432902014343;0.4052839475163989;0.5853244665139521;1.000008808588758
20.72185;0.9968227160854776;0.416652136877707;0.41803813617072383;-0.4083843356088912;-0.40968493195525213;0.9869881054006134;0.9998472819362686;10.000293946689725;0.4167511168258803;-0.4352279777816699;-0.43522801986131526;0.4222430768855981;0.40528266947472213;0.5853224437052167;1.0000073419244677
20.73185;0.9968275912132869;0.41665178624379073;0.4180375851437584;-0.408384335299546;-0.40968493171915066;0.9869866529624906;0.9998503986833888;10.000299627575586;0.41675006824206917;-0.435227977751907;-0.4352280193194658;0.4222428830649123;0.40528239506585634;0.585321135273699;1.0000058701102679
20.74185;0.9968324490278638;0.4166514423460573;0.4180370306097706;-0.4083843349762445;-0.40968493145856383;0.986985058994068;0.9998535089217863;10.00030466176688;0.416749024242653;-0.43522797771677446;-0.43522801876396533;0.422242709016756;0.40528212422349164;0.5853198491645922;1.0000043964636063
20.75185;0.9968372830284957;0.41665110667290545;0.4180364731636221;-0.408384334637471;-0.40968493117569593;0.9869833234301504;0.9998566122125293;10.000309020852027;0.4167479900712856;-0.4352279776755501;-0.43522801819592094;0.42224255446661735;0.4052818571499365;0.5853185854631092;1.000002925635028
20.76185;0.9968420861169448;0.41665078105745246;0.4180359132882417;-0.40838433428192444;-0.40968493087265256;0.9869814482617078;0.9998597099956819;10.000312674766143;0.4167469705145481;-0.43522797762744453;-0.43522801761628765;0.42224241875045515;0.4052815943167843;0.5853173436224711;1.000001462763616
20.77185;0.9968468500614946;0.4166504676703321;0.4180353512453572;-0.40838433390859097;-0.4096849305512963;0.9869794376248683;0.9998628042648665;10.000315594688303;0.4167459693050036;-0.43522797757160636;-0.43522801702584657;0.4222423010259693;0.40528133641785763;0.5853161226401845;1.0000000125019735
20.78185;0.9968515652848049;0.4166501686563203;0.41803478730407734;-0.40838433351682546;-0.4096849302133703;0.9869772966712814;0.9998658968164111;10.000317755240832;0.4167449888309216;-0.4352279775070516;-0.43522801642517894;0.42224220041229754;0.40528108448564765;0.5853149216636955;0.999998578709756
20.79185;0.9968562217138348;0.4166498857717154;0.41803422191268735;-0.40838433310638617;-0.4096849298604548;0.9869750307565477;0.9998689889321705;10.000319133182304;0.41674403061342535;-0.4352279774326864;-0.4352280158146115;0.42224211592436256;0.4052808401361287;0.5853137403293669;0.9999971652816757
20.80185;0.9968608101567559;0.41664956183100765;0.4180335968081354;-0.40838322664063087;-0.4096838199346403;0.9869726455156771;0.9998720808485048;10.000319702582456;0.4167430957683336;-0.4352279773474722;-0.4352280151943728;0.4222420463070477;0.4052806055635066;0.5853125790766509;0.9999957771819061
20.81185;0.9968653236164673;0.41664931476357847;0.41803302955843735;-0.40838322619303763;-0.40968381955540606;0.9869701461889469;0.9998751710728428;10.000319432574775;0.41674218493922555;-0.4352279772504352;-0.435228014564835;0.4222419901956014;0.40528038316644105;0.5853114393838268;0.9999944199732007
20.82185;0.9968697578179854;0.4166490864056234;0.4180324611948613;-0.4083832257270711;-0.40968381916475927;0.9869675365945338;0.9998782561903964;10.00031829156514;0.416741298261137;-0.43522797714059347;-0.4352280139266003;0.42224194662746617;0.40527917522268375;0.5853096306905928;0.9999930983870435
20.83185;0.9968741104475743;0.4166488767335861;0.41803189102463967;-0.4083832252426174;-0.4096838187640341;0.9869648196599788;0.9998813315131458;10.00031625252301;0.4167404357044394;-0.43522797701703264;-0.435228013280546;0.4222419154154398;0.40527898390072165;0.5853085393364317;0.9999918156476737
20.84185;0.9968783797574549;0.4166486856073783;0.4180313180090848;-0.40838322473937577;-0.4096838183545486;0.9869619984277916;0.9998843916123111;10.000313296128953;0.41673959738134597;-0.43522797687897036;-0.4352280126277409;0.4222418971061135;0.405278811321155;0.5853074738770694;0.9999905735708193
20.85185;0.9968825637262756;0.4166485128619635;0.4180307408587793;-0.40838322421717477;-0.4096838179376729;0.9869590760659861;0.9998874304606632;10.000309411331722;0.4167387835396078;-0.43522797672571606;-0.4352280119691528;0.42224189258417455;0.40527865933218576;0.5853064353104064;0.9999893728346634
20.86185;0.9968866603073373;0.41664835844112824;0.4180301581044252;-0.4083832236759954;-0.4096838175150751;0.9869560560778117;0.999890442010124;10.000304592108165;0.41673799444089465;-0.43522797655662;-0.43522801130551225;0.42224190255890026;0.4052785292141715;0.5853054247683367;0.999988213100855
20.87185;0.9968906679700981;0.41664822258814677;0.41802956817045384;-0.40838322311590175;-0.409683817088708;0.9869529433546606;0.9998934208880432;10.000298836335679;0.41673723026785864;-0.4352279763711283;-0.43522801063752364;0.4222419272637934;0.4052784215335126;0.5853044437129559;0.9999870929849538
20.88185;0.9968945857110679;0.41664810585844597;0.41802896941751555;-0.4083832225372799;-0.40968381666055037;0.9869497447130119;0.9998963626834667;10.000292152629491;0.41673649114030464;-0.435227976169072;-0.4352280099660919;0.4222419663652188;0.4052783362307689;0.5853034941645249;0.9999860106573294
20.89185;0.996898413042712;0.41664800906486893;0.41802836026769447;-0.40838322194100407;-0.40968381623238687;0.986946468497446;0.9998992639837098;10.000284565291972;0.4167357772575871;-0.43522797595102386;-0.4352280092922408;0.4222420190060334;0.40527827303000774;0.5853025783985096;0.9999849649842105
20.90185;0.9969021500728212;0.4166479330846397;0.418027739477641;-0.40838322132818927;-0.4096838158056781;0.9869431241665211;0.999902122205909;10.00027610507069;0.4167350889187066;-0.43522797571829147;-0.4352280086169213;0.4222420842132417;0.4052782317488132;0.585301698237284;0.9999839556296871
20.91185;0.9969057970199025;0.41664787832241235;0.418027106293573;-0.40838322069999183;-0.40968381538169396;0.9869397219336614;0.9999049356590268;10.00026679383074;0.4167344263328635;-0.4352279754724536;-0.4352280079409189;0.4222421615436948;0.4052782122994834;0.5853008545669748;0.999982981919391
20.92185;0.9969093536402004;0.41664778596362184;0.4180264015669408;-0.40838211402097635;-0.4096827054027127;0.9869362724076992;0.9999077038390352;10.000256642933266;0.41673378941979244;-0.4352279752149008;-0.43522800726475247;0.42224225139656973;0.4052772147021909;0.5852993547546153;0.9999820420676556
20.93185;0.9969128191485702;0.4166477725918907;0.4180257422113815;-0.4083821133655913;-0.40968270498875753;0.9869327867452502;0.9999104270750231;10.000245669327278;0.41673317768460844;-0.4352279749468396;-0.43522800658870536;0.4222423546486451;0.40527723912182406;0.5852985824638652;0.9999811330260412
20.94185;0.9969161920543307;0.41664777951463483;0.4180250687579471;-0.408382112697957;-0.40968270458195793;0.9869292767682444;0.9999131059065076;10.000233911622551;0.41673259020837455;-0.4352279746695957;-0.43522800591309774;0.4222424718458012;0.40527728577758027;0.5852978432303312;0.9999802505553212
20.95185;0.996919470027462;0.41664780661601347;0.41802438016496873;-0.4083821120187752;-0.40968270418307956;0.9869257542354731;0.9999157410128426;10.000221430932926;0.4167320257972542;-0.43522797438473315;-0.435228005238515;0.4222426026271248;0.4052773547960254;0.5852971348483631;0.9999793900858021
20.96185;0.9969226504509732;0.416647853479155;0.4180236751506666;-0.4083821113289976;-0.40968270379262633;0.9869222301608823;0.9999183332410103;10.000208300778782;0.4167314831198259;-0.4352279740939532;-0.4352280045657909;0.42224274585061516;0.4052774462264876;0.5852964554169142;0.9999785481567511
20.97185;0.9969257310947521;0.4166479192790978;0.41802295236182113;-0.4083821106298093;-0.40968270341125057;0.9869187149987031;0.9999208835180197;10.00019459503097;0.4167309607076326;-0.43522797379898476;-0.43522800389582866;0.4222429001661143;0.4052775601718097;0.5852958035556695;0.999977723418448
20.98185;0.9969287105398692;0.4166480028395855;0.41802221059903594;-0.40838210992247903;-0.4096827030399586;0.986915218888378;0.9999233928789397;10.000180375485412;0.4167304569928947;-0.43522797350149295;-0.43522800322948557;0.4222430643584839;0.40527769677395165;0.5852951784345769;0.9999769165233133
20.99185;0.9969315881379067;0.4166481025851239;0.4180214488194088;-0.4083821092084003;-0.4096827026800203;0.9869117516164873;0.9999258624601031;10.00016568659841;0.41672997043839116;-0.4352279732029803;-0.4352280025676709;0.4222432372897343;0.4052778561717771;0.5852945794287079;0.9999761289597575
21.00185;0.9969343628283631;0.41664821647745665;0.41802066607999394;-0.4083821084891946;-0.40968270233273857;0.9869083226566093;0.9999282935527166;10.000150563706868;0.4167294996315622;-0.43522797290473586;-0.4352280019115561;0.4222434178502976;0.40527803861985134;0.585294005437393;0.9999753613566218
21.01185;0.9969370319349358;0.41664834238358267;0.4180198615442797;-0.4083821077666425;-0.40968270199928275;0.9869049410631275;0.9999306879625146;10.000135042940384;0.4167290434463186;-0.4352279726077712;-0.4352280012626146;0.42224360500270103;0.4052782446334533;0.5852934546091744;0.9999746120663626
21.02185;0.9969395915505831;0.416648478765291;0.41801903433383875;-0.4083821070425894;-0.4096827016805735;0.9869016153850059;0.9999330482788158;10.000119162651867;0.41672860131465445;-0.4352279723126541;-0.4352280006224127;0.4222437976656021;0.40527847493678854;0.5852929248420671;0.9999738771395419
21.03185;0.9969420377237358;0.4166485665801524;0.4180181247916078;-0.4083810002823073;-0.40968159181803526;0.9868983538681928;0.9999353775750419;10.000102955654746;0.41672817334979373;-0.43522797201951186;-0.43522799999238637;0.42224399454570444;0.4052777301693928;0.5852917219951226;0.9999731516990219
21.04185;0.9969443669594461;0.4166487231119503;0.41801724959844655;-0.4083809995612375;-0.40968159153048156;0.9868951647110448;0.9999376792194331;10.000086439471778;0.4167277600905545;-0.4352279717283377;-0.43522799937385537;0.42224419420938664;0.4052780106687218;0.5852912300724912;0.9999724315140808
21.05185;0.9969465761718252;0.416648890201979;0.4180163495899545;-0.4083809988450667;-0.40968159125920095;0.9868920565028204;0.9999399572428387;10.000069622661995;0.4167273618877537;-0.4352279714391892;-0.4352279987682373;0.4222443952621079;0.4052783164999609;0.5852907567023745;0.9999717136283958
21.06185;0.9969486627172275;0.4166490679951288;0.4180154241958555;-0.40838099813633566;-0.40968159100475227;0.9868890385532937;0.9999422161957968;10.000052520356787;0.4167269784893542;-0.4352279711521207;-0.4352279981770854;0.4222445963855268;0.4052786473755809;0.5852903027843953;0.9999709956249857
21.07185;0.9969506243021156;0.41664925672584874;0.4180144725670683;-0.40838099743746353;-0.40968159076756905;0.9868861203490943;0.9999444602391344;10.000035156491702;0.41672660942127465;-0.4352279708671412;-0.4352279976018166;0.4222447963470039;0.40527900237245984;0.5852898696298549;0.9999702746983502
21.08185;0.9969524585089121;0.4166494572003289;0.4180134940165819;-0.4083809967503838;-0.40968159054777614;0.9868833104259854;0.9999466922869044;10.000017560414936;0.416726254641877;-0.4352279705841767;-0.43522799704349263;0.4222449940312946;0.40527937994810914;0.585289458675716;0.9999695480995491
21.09185;0.996954162258721;0.41664967077879594;0.4180124885882101;-0.40838099607652156;-0.4096815903452709;0.9868806154430597;0.9999489135572999;9.999999767500775;0.4167259145340836;-0.43522797030292376;-0.43522799650288246;0.4222451883609747;0.4052797784224578;0.5852890713275603;0.999968814600923
21.10185;0.9969557315885147;0.4166498987534914;0.418011457086102;-0.408380995417167;-0.40968159015983785;0.9868780396539462;0.999951123733733;9.999981817368461;0.4167255895620798;-0.4352279700228431;-0.4352279959806703;0.4222453783316486;0.40528019623034106;0.5852887085218891;0.999968075031419
21.11185;0.9969571616456002;0.41665014167359704;0.4180104007173505;-0.4083809947735955;-0.4096815899911145;0.9868755851175474;0.9999533214714491;9.99996374790845;0.41672528039489914;-0.4352279697432792;-0.4352279954776827;0.42224556320673895;0.40528063152569077;0.585288370125714;0.9999673312539262
21.12185;0.9969584470389469;0.41665039917990393;0.4180093208776727;-0.40838099414658385;-0.40968158983861647;0.9868732528412082;0.9999555048574672;9.999945590387078;0.4167249881351005;-0.43522796946344694;-0.43522799499499737;0.42224574243583746;0.40528108172913424;0.5852880548820264;0.9999665857305717
21.13185;0.9969595827768715;0.41665067033431896;0.4180082192227356;-0.40838099353606766;-0.409681589701871;0.9868710440776126;0.9999576719639821;9.999927371621098;0.41672471408378253;-0.43522796918234535;-0.43522799453380545;0.4222459154711972;0.40528154354710566;0.5852877610383407;0.9999658423478688
21.14185;0.9969605654320535;0.4166509539310678;0.41800709783349493;-0.40838099294145275;-0.40968158958052814;0.9868689609669035;0.9999598214923943;9.999909117589684;0.4167244595022998;-0.4352279688987731;-0.43522799409523616;0.42224608181351647;0.40528101340868483;0.5852867945268476;0.9999651060993128
21.15185;0.9969613941254295;0.4166512486327383;0.41800595923606343;-0.4083809923621247;-0.4096815894744672;0.9868670062872946;0.9999619533307524;9.999890854402167;0.4167242257462515;-0.4352279686115359;-0.43522799368035575;0.4222462409347426;0.40528148804836317;0.5852865386838556;0.999964381464696
21.16185;0.9969620705645365;0.4166514945846586;0.41800474761374784;-0.408379885760992;-0.4096804798246888;0.9868651829622472;0.9999640687285883;9.999872612473602;0.41672401433774436;-0.43522796831965604;-0.43522799329012435;0.42224639207359094;0.40528196490789725;0.5852862990115708;0.9999636717188535
21.17185;0.9969625978176798;0.41665180750883035;0.4180035835956053;-0.4083798852110377;-0.40968047974993005;0.9868634940310258;0.999966169876974;9.999854435259962;0.4167238267365487;-0.4352279680222686;-0.4352279929252104;0.42224653432293335;0.4052824420941111;0.5852860728712104;0.99996297957012
21.18185;0.9969629789253697;0.4166521275464165;0.4180024119784601;-0.4083798846751655;-0.4096804796912284;0.9868619426960207;0.9999682590813597;9.999836387610257;0.41672366419275014;-0.4352279677183222;-0.4352279925859588;0.42224666692191337;0.4052829178854177;0.5852858573835084;0.999962307628736
21.19185;0.9969632164745897;0.41665245345058216;0.4180012363822121;-0.40837988415293686;-0.4096804796486448;0.9868605320274054;0.9999703376995905;9.999818551706955;0.41672352789849104;-0.43522796740647357;-0.435227992272523;0.4222467893476976;0.4052833902875685;0.5852856496043003;0.9999616581482574
21.20185;0.9969633133603184;0.4166527842629706;0.4180000604079678;-0.4083798836441662;-0.4096804796223177;0.9868592641206082;0.9999724056030621;9.999801011407934;0.4167234190055128;-0.4352279670852346;-0.43522799198488943;0.4222469010864486;0.4052838570403552;0.585285446642457;0.9999610331182972
21.21185;0.9969632738046775;0.4166531194302718;0.41799888769414334;-0.4083798831490885;-0.4096804796124696;0.9868581389359845;0.9999744619524523;9.99978384523298;0.41672333826214664;-0.4352279667531154;-0.4352279917228824;0.422247001357541;0.4052843158135727;0.5852852458643344;0.9999604347253236
21.22185;0.996963103456183;0.41665345881016874;0.41799772197556934;-0.4083798826682148;-0.4096804796191222;0.9868571540402967;0.9999765060122529;9.999767132170044;0.41672328573306167;-0.43522796640870764;-0.43522799148628455;0.4222470889872903;0.40528476439784;0.5852850448995234;0.9999598652734286
21.23185;0.9969628087142526;0.41665380254146217;0.4179965669754551;-0.4083798822020764;-0.40968047964198956;0.986856305271487;0.9999785369458253;9.99975095297238;0.41672326096417434;-0.43522796605074826;-0.4352279912748681;0.42224716239774157;0.40528520093478043;0.5852848415956232;0.9999593266660407
21.24185;0.9969623958585031;0.41665415071894985;0.41799542627364994;-0.4083798817511721;-0.4096804796806272;0.9868555868467949;0.9999805540353782;9.999735381416835;0.41672326344707444;-0.4352279656782037;-0.43522799108830534;0.42224721978879587;0.4052856240655052;0.5852846342517265;0.9999588199970472
21.25185;0.9969618701670169;0.4166545032069087;0.41799430325744347;-0.4083798813159633;-0.4096804797344445;0.9868549907807481;0.9999825575310323;9.999720480884502;0.41672329305275824;-0.43522796529043367;-0.4352279909261037;0.42224725944939323;0.405286032979505;0.5852844217723774;0.9999583456654018
21.26185;0.9969612356516321;0.41665485991206536;0.4179932010922083;-0.40837988089669375;-0.4096804798025806;0.9868545067168352;0.9999845484972975;9.999706308016703;0.41672335025805995;-0.4352279648871898;-0.4352279907875918;0.4222472799302813;0.4052854273849378;0.585283510753933;0.9999579040209639
21.27185;0.9969604958141509;0.41665522100205604;0.41799212266421926;-0.4083798804932639;-0.4096804798840159;0.9868541226731078;0.9999865282328192;9.99969290817882;0.41672343617015534;-0.4352279644684134;-0.4352279906719961;0.42224728012120305;0.4052858073688779;0.5852832846340844;0.9999574960448809
21.28185;0.9969596545742514;0.41665558676944603;0.417991070394595;-0.4083798801053259;-0.40968047997783286;0.9868538266050598;0.9999884983770091;9.999680308283637;0.416723552433822;-0.4352279640343222;-0.4352279905786296;0.42224725945041147;0.40528617339691814;0.5852830490883009;0.9999571235643123
21.29185;0.996958716359463;0.41665595757123386;0.417990045953216;-0.40837987973243245;-0.4096804800833155;0.9868536081213284;0.9999904606244874;9.999668519288475;0.41672370115509993;-0.4352279635857278;-0.4352279905071678;0.4222472182208577;0.4052865264976216;0.5852828024930584;0.9999567892406046
21.30185;0.9969576854627888;0.41665627528390675;0.4179889914943314;-0.40837877333754163;-0.4096793706407719;0.9868534592592109;0.9999924160197342;9.999657541591311;0.4167238847871435;-0.43522796312394246;-0.4352279904578274;0.42224715786056594;0.40528686817589593;0.5852825439416222;0.9999564967197764
21.31185;0.9969565654843211;0.41665665707603033;0.4179880247371926;-0.4083787729939221;-0.4096793707682786;0.9868533737248351;0.9999943653479607;9.999647367910347;0.41672410594578596;-0.43522796265031644;-0.43522799043124144;0.4222470808557064;0.40528720000927826;0.5852822733131804;0.9999562506569247
21.32185;0.9969553593165501;0.41665704401712245;0.41798708710619903;-0.4083787726652842;-0.40967937090636775;0.9868533452634937;0.9999963099236904;9.999637985871537;0.4167243673285062;-0.43522796216603793;-0.43522799042820587;0.42224699045846126;0.40528752356671066;0.5852819912390014;0.9999560566462956
21.33185;0.9969540695320714;0.4166574351515219;0.4179861789477039;-0.40837877235238895;-0.40967937105447266;0.9868533670171324;0.999998251208773;9.999629380814788;0.4167246716821684;-0.4352279616722861;-0.4352279904495277;0.42224689034338725;0.40528784086896724;0.585281699087257;0.999955921074278
21.34185;0.9969526990495479;0.416657829110112;0.41798530112205995;-0.4083787720563354;-0.409679371211479;0.9868534324010597;1.0000001901241038;9.999621539388134;0.41672502174195347;-0.43522796117031703;-0.4352279904959647;0.4222467842426165;0.40528815469709734;0.5852813988536371;0.9999558506642906
21.35185;0.9969512520507858;0.41665822443799544;0.41798445498622844;-0.4083787717785984;-0.4096793713756828;0.9868535358798826;1.0000021273204767;9.99961445043229;0.4167254202326264;-0.4352279606614048;-0.4352279905682186;0.42224667573687635;0.40528846822283177;0.5852810927139414;0.9999558518627951
21.36185;0.9969497346794315;0.4166586200317319;0.41798364225210055;-0.4083787715209829;-0.4096793715449837;0.986853672773393;1.0000040636533172;9.999608099239925;0.4167258697507544;-0.43522796014679843;-0.43522799066691675;0.42224656825850077;0.4052887843016814;0.5852807825018098;0.9999559299901613
21.37185;0.9969481549109964;0.4166590153125381;0.417982864961948;-0.40837877128541716;-0.40967937171710606;0.9868548385449372;1.000005999699497;9.99960246451825;0.41672637240584604;-0.43522795962776445;-0.4352279907924729;0.4222464650371547;0.4052891051379116;0.5852804696471456;0.9999560882642259
21.38185;0.9969465216361557;0.4166594100964706;0.41798212532931334;-0.40837877107367887;-0.40967937188970743;0.9868550283200977;1.0000079350125597;9.999597524845832;0.416726929591725;-0.4352279591059097;-0.4352279909448795;0.4222463689681063;0.4052894326416917;0.5852801552117337;0.9999563272043176
21.39185;0.9969448437946528;0.4166598043888077;0.41798142544707323;-0.4083787708871983;-0.40967937206037763;0.9868552371521212;1.000009868696991;9.99959326428968;0.4167275421792994;-0.43522795858348967;-0.4352279911237065;0.4222462826555943;0.4052887689560885;0.5852791472831592;0.9999566449958764
21.40185;0.9969431299558642;0.4166601983940739;0.4179807671396129;-0.40837877072695955;-0.4096793722266623;0.9868554601798734;1.0000118007209327;9.999589672955489;0.41672821086009487;-0.43522795806312886;-0.43522799132834206;0.4222462085716004;0.40528911662097905;0.5852788309271338;0.9999570386895779
21.41185;0.9969413877354004;0.4166605925610343;0.4179801518581164;-0.4083787705934407;-0.4096793723861191;0.9868556917255513;1.000013732060084;9.999586744889632;0.4167289363387731;-0.43522795754736676;-0.43522799155818853;0.422246148983296;0.4052894785288598;0.5852785139278592;0.9999575047809653
21.42185;0.9969396232120997;0.4166609872236499;0.4179795805125908;-0.40837877048664956;-0.4096793725362619;0.9868559245236119;1.0000156636229773;9.999584470618313;0.41672971941796416;-0.4352279570386333;-0.4352279918128386;0.4222461057021148;0.40528985772345766;0.5852781968465189;0.9999580388829735
21.43185;0.9969378412461463;0.416661382295048;0.4179790534279965;-0.4083787704063243;-0.40967937267448434;0.9868561504893106;1.0000175953366117;9.999582833145354;0.416730560756033;-0.4352279565393553;-0.4352279920924245;0.4222460801279692;0.40529025702370663;0.5852778806614554;0.9999586359939228
21.44185;0.9969360461458675;0.4166617189492083;0.4179785119389174;-0.40837766431550887;-0.4096782632389246;0.9868563619454312;1.0000195261388547;9.999581816785847;0.4167314601809387;-0.43522795605191406;-0.43522799239772786;0.42224607372435136;0.40529067874642805;0.5852775665355932;0.9999592916322635
21.45185;0.9969342416484706;0.41666211383282714;0.41797807378829693;-0.40837766428724986;-0.40967826334547297;0.9868565519704345;1.000021454211624;9.999581417455374;0.41673241620802876;-0.43522795557866745;-0.4352279927296242;0.4222460884053735;0.4052911245643757;0.5852772556240763;0.9999600022898648
21.46185;0.9969324309116093;0.416662507643798;0.4179776813106224;-0.4083776642843514;-0.40967826343294894;0.986856714577062;1.0000233766469342;9.999581643644158;0.41673342609308794;-0.43522795512193074;-0.43522799308847077;0.42224612632242015;0.40529159546051263;0.5852769493354174;0.9999607647075869
21.47185;0.9969316155810698;0.4166632948619007;0.41797731440556607;-0.40837809549696946;-0.4096782856552199;0.9868568450722729;1.000025289165308;9.999582509959984;0.41673448617524284;-0.4352279546836738;-0.4352279934740838;0.4222461895164801;0.40529209175380804;0.5852766494728348;0.9999615756420713
21.48185;0.9969298012770108;0.4166636826167435;0.4179770181170548;-0.4083780955416077;-0.40967828570027864;0.9868569397862326;1.0000271863878856;9.999584027516104;0.4167355924709977;-0.4352279542653313;-0.4352279938859023;0.42224628000096553;0.40529261299852587;0.5852763579864274;0.9999624326410496
21.49185;0.9969279888125017;0.4166640656822235;0.41797677186534643;-0.408378095607892;-0.4096782857221972;0.9868569954688519;1.0000290621642363;9.999586201118358;0.4167367413160325;-0.43522795386802193;-0.43522799432294135;0.4222463997631142;0.4052931579438003;0.5852760768029801;0.9999633344056764
21.50185;0.9969261801585427;0.41666444315336587;0.41797657621325407;-0.4083780956940341;-0.4096782857197382;0.9868570094015569;1.0000309100962845;9.999589038487352;0.41673792955153816;-0.4352279534927436;-0.43522799478385227;0.4222465504195133;0.4052937248042512;0.5852758077911402;0.9999642804692772
21.51185;0.9969243778515449;0.4166648139699304;0.41797643118790084;-0.4083780957979276;-0.40967828569190157;0.9868569801691883;1.0000327244673275;9.999592556731832;0.41673915426818064;-0.4352279531404226;-0.43522799526728384;0.4222467330019846;0.4052943115436048;0.585275552716446;0.9999652707352004
21.52185;0.9969225855284682;0.41666517702828854;0.4179763362534036;-0.4083780959173332;-0.40967828563809244;0.9868569082022719;1.000034500628978;9.999596774225742;0.4167404126108503;-0.43522795281214083;-0.435227995772196;0.42224694797191414;0.4052949159884108;0.585275313351771;0.9999663050965841
21.53185;0.9969208079247781;0.41666553129988365;0.4179762903980497;-0.4083780960499914;-0.40967828555824193;0.9868567956058539;1.0000362343335802;9.99960170084619;0.416741701758685;-0.43522795250936236;-0.43522799629786973;0.4222471954579623;0.4052945358870381;0.5852743991915221;0.9999673835922854
21.54185;0.9969190506177238;0.4166658755928884;0.41797629221754073;-0.4083780961936662;-0.4096782854527319;0.9868566455707806;1.0000379211571175;9.999607339558848;0.4167430189275442;-0.4352279522338957;-0.43522799684381347;0.42224747565423404;0.4052951689507707;0.5852741968763624;0.9999685066218098
21.55185;0.9969173201106742;0.41666620824207207;0.41797633982888205;-0.40837809634630545;-0.40967828532206507;0.9868564618231036;1.000039556868567;9.99961368894533;0.4167443613755497;-0.4352279519876871;-0.43522799740976864;0.42224778889219156;0.40529581295785033;0.5852740147005971;0.9999696743220978
21.56185;0.9969156238816922;0.4166665272232781;0.4179764310629044;-0.4083780965061645;-0.409678285166642;0.9868562482166369;1.0000411379702767;9.999620735926793;0.4167457263811729;-0.43522795177250645;-0.43522799799567485;0.42224813539304024;0.40529646587371;0.5852738520092816;0.9999708857946427
21.57185;0.9969139695395476;0.41666683058095094;0.4179765638937876;-0.40837809667188063;-0.4096782849868628;0.9868560084742714;1.0000426614996505;9.999628446134503;0.41674711125655206;-0.4352279515897718;-0.4352279986013828;0.42224851507133127;0.40529712564484016;0.5852737071368711;0.9999721388850676
21.58185;0.9969123634170606;0.4166671166779549;0.4179767364914811;-0.408378096842608;-0.4096782847832785;0.986855746302482;1.0000441243456109;9.99963676025325;0.4167485133199717;-0.43522795144075843;-0.43522799922628524;0.42224892737708786;0.4052977896833633;0.5852735779804187;0.999973430225362
21.59185;0.996910809784838;0.4166673842141417;0.417976947016955;-0.4083780970179294;-0.4096782845566353;0.9868554662994267;1.0000455231425518;9.999645595543525;0.4167499298320057;-0.4352279513267955;-0.4352279998692525;0.4222493713559411;0.40529845474451426;0.5852734623458273;0.9999747557274619
21.60185;0.9969093107203914;0.41666757379648245;0.41797713471585163;-0.40837699115977416;-0.4096771747487504;0.9868551749088659;1.0000468550492227;9.99965485466495;0.41675135833142263;-0.4352279512491411;-0.43522800052884686;0.42224984605199495;0.4052991175076035;0.5852733581707388;0.9999761112586458
21.61185;0.9969078659943302;0.41666780208191684;0.41797741453718673;-0.4083769913434698;-0.40967717447936675;0.9868548797096351;1.0000481184331627;9.999664441574325;0.41675279711413904;-0.435227951208877;-0.4352280012034856;0.4222503507875259;0.405299775162573;0.5852732637082325;0.9999774926289745
21.62185;0.9969064736246257;0.41666801043052876;0.41797772492373375;-0.40837699153113405;-0.4096771741910444;0.9868545875648532;1.0000493128377284;9.99967426662163;0.4167542451381223;-0.4352279512070367;-0.4352280018914778;0.4222508851000146;0.4053004255768507;0.5852731776419228;0.9999788953495332
21.63185;0.9969051312139847;0.4166681986007014;0.4179780628584846;-0.4083769917226248;-0.40967717388598346;0.9868543036728172;1.0000504386524223;9.99968423610367;0.41675570166043246;-0.4352279512447962;-0.43522800259106026;0.422251448542253;0.4053010673350823;0.5852730989585292;0.9999803147657067
21.64185;0.9969038365959537;0.4166683659110943;0.41797842522179796;-0.4083769919176322;-0.40967717356686484;0.9868540317423162;1.0000514969136247;9.999694250892576;0.4167571661164789;-0.4352279513235023;-0.4352280033003927;0.42225204049703774;0.40530169958331613;0.5852730266281481;0.9999817460729926
21.65185;0.9969025874900548;0.41666851121464377;0.41797880870699455;-0.40837699211578865;-0.4096771732367089;0.986853774447848;1.0000524891986757;9.999704220804288;0.4167586380611255;-0.4352279514444837;-0.4352280040174034;0.42225266024315367;0.4053023215059751;0.5852729596523261;0.9999831842837054
21.66185;0.9969013814687244;0.41666863350890465;0.4179792098972945;-0.40837699231683117;-0.40967717289866024;0.9868535338519954;1.0000534172672306;9.999714073770026;0.41676011708101063;-0.4352279516088758;-0.4352280047396436;0.4222533072084158;0.4053029319468096;0.5852728972584202;0.9999846246411688
21.67185;0.9969002170220093;0.4166687327461797;0.41797962542059064;-0.4083769925207363;-0.4096771725559897;0.9868533115998182;1.0000542822008984;9.999723751494015;0.4167616026777323;-0.4352279518175873;-0.43522800546447576;0.4222539808337519;0.40530352964985145;0.5852728385635602;0.999986062921217
21.68185;0.996899094936121;0.41666881003948397;0.41798005196296606;-0.4083769927277697;-0.40967717221217803;0.9868531089109188;1.0000550836097768;9.999733203914289;0.4167630939454297;-0.4352279520713401;-0.4352280061895768;0.42225468010719436;0.40530311371014965;0.5852720897472138;0.9999874952843262
21.69185;0.996898018387125;0.41666886721707674;0.4179804862652762;-0.40837699293828533;-0.4096771718707279;0.9868529268174143;1.0000558197670746;9.999742387087714;0.4167645892950996;-0.4352279523707917;-0.4352280069132497;0.422255403510931;0.40530368363274627;0.5852720339186289;0.9999889181616226
21.70185;0.996896991248422;0.4166689061771283;0.41798092521266816;-0.4083769931526343;-0.40967717153486555;0.9868527667223653;1.0000564882571976;9.999751257229747;0.4167660866929709;-0.4352279527166121;-0.43522800763413466;0.4222561493711572;0.405304239208808;0.585271976569915;0.9999903283377772
21.71185;0.9968960160065669;0.41666892850923587;0.4179813658312274;-0.4083769933715434;-0.40967717120741104;0.986852630394948;1.000057086203497;9.999759764834348;0.41676758417145193;-0.43522795310935;-0.43522800835069747;0.4222569159725795;0.40530478059352204;0.5852719152464321;0.9999917232305838
21.72185;0.9968950927738878;0.41666893543220707;0.4179818051002392;-0.40837699359638746;-0.4096771708907599;0.9868525187575328;1.0000576105406294;9.99976785656021;0.41676908001609403;-0.4352279535491653;-0.4352280090612343;0.4222577014982991;0.40530530833541517;0.5852718471123021;0.9999931010616445
21.73185;0.9968942194453262;0.41666892777267683;0.4179822398466209;-0.4083769938289325;-0.40967717058702735;0.9868524307968738;1.0000580587597263;9.999775481453929;0.4167705727120342;-0.4352279540355551;-0.43522800976431725;0.42225850423617817;0.4053058231008508;0.5852717693535574;0.9999944603738483
21.74185;0.9968933922085418;0.41666890600042744;0.4179826668965547;-0.4083769940710823;-0.409677170298366;0.9868523642060354;1.0000584292911407;9.999782596283763;0.41677206095710306;-0.43522795456731744;-0.4352280104589263;0.42225932275692535;0.40530632527527277;0.5852716797159608;0.9999957991191071
21.75185;0.9968926057744495;0.4166688702424952;0.4179830832829869;-0.4083769943249607;-0.4096771700271058;0.9868523169758654;1.0000587212697893;9.999789172051743;0.4167735435632611;-0.4352279551428692;-0.43522801114411575;0.422260155693845;0.4053068147262602;0.5852715767765448;0.9999971142234992
21.76185;0.9968918536151575;0.41666882020805485;0.41798348632286614;-0.4083769945928646;-0.40967716977547886;0.9868522881726249;1.000058934264098;9.999795205032303;0.41677501931497724;-0.4352279557606093;-0.4352280118188155;0.42226100150769047;0.40530729092047263;0.5852714598184003;0.9999984018983493
21.77185;0.9968911286936403;0.4166686967731139;0.4179838149289193;-0.4083758888391161;-0.409676059985955;0.9868522776308088;1.0000590684371107;9.999800724478892;0.4167764870532755;-0.43522795641914863;-0.4352280124819774;0.42226185845311587;0.4053077533101725;0.5852713284798001;0.9999996579156062
21.78185;0.9968904240473097;0.4166686162341462;0.4179841846158437;-0.4083758891409079;-0.4096760597777411;0.9868522855556827;1.0000591251708388;9.999805786603043;0.41677794574935145;-0.43522795711743273;-0.4352280131326334;0.42226272450038566;0.4053082017045458;0.585271182644656;1.0000008772326912
21.79185;0.9968897325471626;0.41666851927739795;0.4179845356006753;-0.40837588946164816;-0.4096760595917399;0.9868523127887354;1.0000591074187963;9.999810458113787;0.4167793943607711;-0.4352279578546597;-0.43522801376974485;0.4222635973179453;0.40530863644247744;0.5852710225399225;1.0000020535830871
21.80185;0.9968890465335778;0.4166684050778328;0.41798486767602167;-0.4083758898020713;-0.40967605942767116;0.986852361110936;1.00005901906283;9.999814801529185;0.41678083163116925;-0.43522795863000513;-0.4352280143922254;0.4222644744917822;0.40530905829073677;0.5852708483034065;1.0000031801777616
21.81185;0.996888358359502;0.4166682726722517;0.41798518116105404;-0.4083758901623176;-0.4096760592851336;0.986852432407248;1.0000588636774537;9.999818867801473;0.4167822560637476;-0.4352279594423571;-0.43522801499921804;0.4222653537253082;0.40530946830078785;0.5852706593328907;1.0000042509862435
21.82185;0.996887661500917;0.41666812090645056;0.41798547654814244;-0.4083758905418758;-0.40967605916345556;0.9868525275432294;1.000058644016536;9.999822696494705;0.41678366615529744;-0.4352279602901958;-0.4352280155902191;0.42226623276582953;0.4053098679916009;0.5852704546405895;1.000005261295892
21.83185;0.9968869508532272;0.41666794873189095;0.4179857544013091;-0.40837589093974136;-0.4096760590615048;0.9868526465412131;1.0000583626830768;9.999826324170774;0.4167850606298834;-0.4352279611716104;-0.4352280161648561;0.4222671091960948;0.4053102595137501;0.5852702337525404;1.0000062079432612
21.84185;0.9968862221703279;0.41666775570534215;0.4179860154251592;-0.40837589135472846;-0.40967605897795417;0.9868527891350506;1.0000580228767295;9.999829788196084;0.41678643827444967;-0.43522796208445585;-0.43522801672261546;0.42226798053795445;0.4053106452812182;0.585269996704503;1.0000070896328819
21.85185;0.9968854722063484;0.4166675421425046;0.4179862604586503;-0.40837589178583644;-0.40967605891152636;0.9868529544573363;1.0000576283616216;9.999833117658183;0.4167877975240744;-0.4352279630265179;-0.4352280172628303;0.4222688447374254;0.4053100274574392;0.5852690511710222;1.0000079067088181
21.86185;0.9968846995351595;0.41666730882487735;0.41798649030192114;-0.4083758922324495;-0.4096760588608528;0.9868531405999591;1.0000571832817762;9.999836328595801;0.4167891364602456;-0.43522796399538716;-0.43522801778490294;0.42226970044333906;0.4053104078185045;0.5852687824794692;1.000008660460342
21.87185;0.9968839046052734;0.4166670568436645;0.41798670562861057;-0.40837589269437913;-0.4096760588243084;0.9868533447801938;1.0000566924921444;9.999839430208961;0.4167904532680621;-0.4352279649881933;-0.43522801828835944;0.4222705469070178;0.4053107879473477;0.5852684992025861;1.000009352493837
21.88185;0.9968830888249147;0.41666678777105387;0.41798690710687636;-0.40837589317191825;-0.4096760587999267;0.9868535639161018;1.0000561617761;9.999842431052391;0.4167917464241876;-0.4352279660016864;-0.43522801877257894;0.42227138384760854;0.40531116959851693;0.5852682025269427;1.000009984463245
21.89185;0.9968822534017195;0.4166665038221589;0.41798709541545653;-0.40837589366574967;-0.4096760587853773;0.9868537954055239;1.000055597398976;9.999845339047928;0.4167930142750101;-0.43522796703258343;-0.43522801923669874;0.42227221125861486;0.40531155487491516;0.5852678934333134;1.0000105589148816
21.90185;0.9968813992446385;0.4166662078059295;0.4179872710000377;-0.4083758941766662;-0.40967605877813257;0.9868540376954738;1.0000550051722166;9.999848151823224;0.41679425457263414;-0.4352279680777092;-0.4352280196799343;0.422273029082974;0.4053119458005105;0.585267572698059;1.0000110809847265
21.91185;0.9968805281678935;0.4166659029161308;0.4179874339347757;-0.4083758947052702;-0.4096760587758317;0.9868542898988989;1.0000543896599088;9.999850846853644;0.4167954646845583;-0.4352279691339723;-0.4352280201018726;0.42227383683452474;0.4053123437167122;0.5852672406714315;1.00001155873378
21.92185;0.9968796431845975;0.41666559250941915;0.41798758419197257;-0.4083758952517397;-0.409676058776637;0.9868545509542739;1.0000537547743253;9.999853385236442;0.416796642299551;-0.43522797019841364;-0.43522802050237797;0.4222746333235494;0.4053127491917376;0.585266897052897;1.0000120016722283
21.93185;0.9968787474366568;0.4166652798041273;0.41798772209428353;-0.4083758958157921;-0.40967605877928104;0.9868548196333706;1.0000531054613384;9.999855719294954;0.41679778593091965;-0.43522797126817514;-0.43522802088126333;0.42227541683639935;0.4053131623250332;0.5852665411918131;1.0000124197300568
21.94185;0.9968778439492113;0.41666496750888066;0.4179878484221945;-0.4083758963967549;-0.40967605878288177;0.986855095003933;1.0000524481373219;9.99985778774489;0.4167988950587086;-0.4352279723404497;-0.4352280212381056;0.4222761856619058;0.40531358304491066;0.5852661723166966;1.0000128230138297
21.95185;0.9968769361252207;0.41666465763653354;0.41798796404415717;-0.40837589699356236;-0.40967605878687163;0.9868553766484395;1.000051789271848;9.99985950805632;0.41679997013614994;-0.4352279734125463;-0.4352280215723126;0.4222769384101795;0.4053140111890453;0.5852657894438459;1.0000132210843098
21.96185;0.9968760275633077;0.41666435133997515;0.4179880696715461;-0.40837589760480464;-0.40967605879100016;0.9868556651189976;1.000051134236928;9.999860788904636;0.41680101248129514;-0.43522797448188855;-0.4352280218832365;0.42227767398112226;0.40531444638567105;0.5852653915474009;1.0000136225092502
21.97185;0.9968751221290812;0.41666399011630856;0.4179881072734664;-0.40837479219104333;-0.4096749492359361;0.986855962076631;1.0000504873582066;9.99986155570348;0.4168020238888299;-0.4352279755460669;-0.43522802217025214;0.42227839158654923;0.40531488802387855;0.5852649778149777;1.000014035292011
21.98185;0.9968742244497197;0.4166636898418027;0.4179881948496644;-0.4083747928259047;-0.40967494923971376;0.986856269741988;1.0000498517805219;9.999861761640858;0.4168030060784075;-0.4352279766030248;-0.4352280224328981;0.4222790909951165;0.4053153353838708;0.5852645474172774;1.000014466867093
21.99185;0.9968733389350409;0.4166633899327787;0.4179882739968587;-0.4083747934694172;-0.40967494924249986;0.9868565908366821;1.000049228990791;9.999861382568465;0.41680396053910546;-0.435227977651119;-0.4352280226709801;0.422279772547364;0.4053157877041418;0.5852640990678901;1.0000149233626572
22.00185;0.996872468240061;0.41666308789368345;0.4179883448876506;-0.4083747941192435;-0.40967494924353975;0.9868569288414324;1.0000486190755264;9.999860410472383;0.4168048888453062;-0.4352279786891474;-0.43522802288460466;0.42228043677481825;0.40531624409777706;0.5852636309929019;1.0000154095047344
22.01185;0.996871613688897;0.4166627813585283;0.4179884079139434;-0.4083747947731379;-0.4096749492421443;0.9868572873935285;1.0000480213916565;9.999858849511652;0.41680579280716806;-0.4352279797164116;-0.4352280230742568;0.42228108401633585;0.40531670341285203;0.5852631412757894;1.0000159293866058
22.02185;0.9968707770315031;0.41666246844643173;0.417988463736354;-0.40837479542928884;-0.409674949237789;0.9868576692149371;1.0000474350998918;9.999856712260904;0.41680667432833846;-0.43522798073257535;-0.43522802324069804;0.42228171422850197;0.4053171641453392;0.5852626280737931;1.0000164870110526
22.03185;0.9968699615860073;0.41666214783319244;0.41798851314168933;-0.40837479608645605;-0.409674949230068;0.9868580761936558;1.000046859542278;9.999854016479711;0.4168075352774842;-0.4352279817373846;-0.43522802338467653;0.42228232702463625;0.40531662454865836;0.5852613970865128;1.0000170861496935
22.04185;0.9968691721577081;0.4166618186855881;0.41798855702589066;-0.40837479674376653;-0.4096749492183458;0.986858510722815;1.0000462943965875;9.999850788633015;0.41680837720488645;-0.43522798273049174;-0.43522802350691764;0.4222829219559776;0.40531708303177305;0.5852608311019756;1.0000177296697594
22.05185;0.9968684141780113;0.4166614804958905;0.4179885965453171;-0.40837479740050875;-0.4096749492013968;0.9868589760628566;1.0000457400176745;9.999847072523975;0.41680920097478075;-0.4352279837113998;-0.4352280236083449;0.4222834987516864;0.40531753846875984;0.5852602352790116;1.0000184189931922
22.06185;0.9968676927299766;0.4166611328652646;0.41798863338893205;-0.4083747980561534;-0.40967494917752806;0.9868594753367544;1.0000451975774782;9.999842929832868;0.4168100068615924;-0.4352279846794519;-0.43522802369002644;0.42228405725540663;0.40531798998898483;0.5852596072675077;1.000019154310914
22.07185;0.9968670118247868;0.4166607755152753;0.4179886698677975;-0.4083747987105766;-0.40967494914510943;0.9868600113089122;1.0000446680675994;9.999838433118208;0.41681079498708523;-0.435227985633819;-0.435228023752779;0.42228459717968186;0.4053184366533471;0.5852589452180379;1.0000199352554466
22.08185;0.9968663745724943;0.4166604087680512;0.41798870846972325;-0.40837479936418164;-0.40967494910300245;0.986860587350898;1.0000441510983735;9.999833661405468;0.4168115656444489;-0.4352279865735317;-0.4352280237968672;0.4222851179949813;0.4053188775992459;0.585258247935686;1.0000207615609151
22.09185;0.9968657845049078;0.41666003405120616;0.41798875127469326;-0.40837480001767407;-0.40967494905058216;0.9868612082187336;1.000043644723359;9.99982869538209;0.4168123194748997;-0.4352279874975686;-0.4352280238221449;0.4222856190970048;0.405319312418505;0.5852575147556655;1.0000216332313367
22.10185;0.9968652465946681;0.4166596538186547;0.4179887998521395;-0.40837480067173726;-0.4096749489875256;0.9868618798969577;1.000043145994765;9.999823608753669;0.4168130575403076;-0.43522798840484667;-0.43522802382837095;0.42228610005429906;0.4053197412604785;0.5852567453296353;1.000022550046396
22.11185;0.9968647667568624;0.4166592710625883;0.4179888555201498;-0.4083748013266809;-0.4096749489137008;0.9868626085909897;1.0000426515886818;9.999818461843875;0.4168137812213608;-0.43522798929418494;-0.4352280238152658;0.4222865606625144;0.40532016463322684;0.5852559393953524;1.0000235111365952
22.12185;0.9968643512508454;0.41665888881400936;0.4179889195445024;-0.40837480198203574;-0.40967494882924965;0.986863399614425;1.000042158141702;9.99981329948983;0.41681449177285107;-0.43522799016448765;-0.43522802378236086;0.422287000714961;0.40532058324583675;0.5852550965498466;1.0000245148453693
22.13185;0.9968640073191114;0.41665850983695124;0.4179889931851938;-0.40837480263651305;-0.40967494873460497;0.9868642571746759;1.0000416625734825;9.99980815005861;0.41681518984256044;-0.43522799101515103;-0.4352280237288711;0.42228741988057805;0.40532099803072325;0.5852542162395291;1.000025558701038
22.14185;0.9968637436439931;0.41665813654973644;0.4179890778232257;-0.40837480328840525;-0.40967494863020837;0.9868651851198652;1.000041162502511;9.99980302493288;0.4168158756365335;-0.4352279918463816;-0.4352280236537736;0.4222878181053477;0.4053214100724818;0.5852532979725299;1.0000266402184665
22.15185;0.9968635698087824;0.4166577709388426;0.41798917522943235;-0.408374803935953;-0.4096749485162793;0.9868661877133811;1.0000406563094755;9.99979792070619;0.41681654950509656;-0.43522799265898926;-0.4352280235561494;0.42228819594953315;0.40532182021708907;0.5852523414410548;1.0000277582783723
