time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.17185;0.996714315350144;0.4166949862731101;0.4180219429758173;-0.4083747847059247;-0.409675013132346;0.9869964269445852;0.9999394322393113;9.998990251288031;0.4167644837305443;-0.4352280122460401;-0.4352279886079032;0.422241419895522;0.40529153905277426;0.5853232350106974;1.0000116013026683
22.18185;0.9967125480340837;0.4166947935682086;0.41802181623168205;-0.4083747846430175;-0.4096750129719218;0.9869961706326856;0.9999405182394207;9.99896168243409;0.41676431209418385;-0.43522801178789294;-0.4352279884007522;0.42224165353447757;0.40529160557695343;0.5853236985759465;1.0000120998972235
22.19185;0.996710893306865;0.4166945641839845;0.4180216525483542;-0.4083747845818396;-0.4096750127910122;0.9869958809175664;0.9999416464706256;9.998934096400719;0.41676414250213684;-0.43522801134210876;-0.4352279882026615;0.4222418996156352;0.4052916653288834;0.5853241419924566;1.0000125652465939
22.20185;0.9967093559319149;0.4166942981573686;0.4180214517776409;-0.4083747845218672;-0.40967501259060507;0.986995560544528;0.999942815896642;9.998907524394713;0.41676397579094737;-0.4352280109094705;-0.43522798801421847;0.42224215529534737;0.4052917201460746;0.5853245644543187;1.000012999445653
22.21185;0.9967079404997842;0.41669393734935506;0.4180211554417656;-0.408373678424665;-0.40967390281248706;0.9869952131147022;0.9999440259066465;9.998881977952639;0.4167638128675683;-0.4352280104904949;-0.43522798783607897;0.4222424177514611;0.40529177192864446;0.5853249652294736;1.0000134053910794
22.22185;0.996706651017865;0.4166935995980014;0.4180208814453452;-0.4083736783651776;-0.40967390257617825;0.9869948430861374;0.9999452763180319;9.99885745819022;0.41676365442284813;-0.43522801008527745;-0.43522798766874216;0.4222426840519326;0.4052918227791693;0.5853253437358759;1.0000137863747989
22.23185;0.9967054907324027;0.41669322749724136;0.4180205717438145;-0.40837367830519916;-0.4096739023239348;0.9869944550213141;0.999946566920468;9.998833962665886;0.416763500960307;-0.43522800969352976;-0.43522798751253666;0.4222429511569691;0.40529187494831614;0.585325699757735;1.0000141459122502
22.24185;0.9967044623785899;0.4166928223589583;0.4180202271268131;-0.40837367824449405;-0.40967390205753146;0.9869940529385658;0.999947896670899;9.998811489374642;0.4167633527726699;-0.43522800931478045;-0.43522798736780355;0.4222432162416273;0.4052909304848252;0.5853253411092583;1.000014487305543
22.25185;0.9967035686901331;0.41669238572829204;0.41801984855737795;-0.40837367818303283;-0.4096739017789653;0.9869936406429042;0.9999492634497489;9.998790041936173;0.4167632100212989;-0.4352280089485461;-0.43522798723510125;0.422243477090292;0.4052909909224353;0.5853256533210375;1.0000148125637989
22.26185;0.9967028129427399;0.4166919195565075;0.41801943716610945;-0.40837367812082564;-0.4096739014901331;0.9869932219173992;0.9999506643881779;9.998769629563702;0.4167630731284098;-0.4352280085945116;-0.4352279871152668;0.42224373223899;0.40529105739623483;0.5853259449131817;1.0000151220548774
22.27185;0.9967021987068134;0.41669142616449395;0.418018994323129;-0.40837367805767105;-0.40967390119249725;0.986992799748007;0.9999520959581067;9.998750256388345;0.4167629429703678;-0.43522800825261815;-0.4352279870092023;0.4222439807154958;0.40529113089325214;0.585326217029262;1.000015415393074
22.28185;0.9967017287704304;0.4166909078498324;0.41801852181539345;-0.4083736779932033;-0.40967390088707817;0.986992375805728;0.9999535537662003;9.998731912207061;0.416762820640993;-0.4352280079229044;-0.43522798691756154;0.4222442215322354;0.4052912122395752;0.585326470705126;1.0000156922913874
22.29185;0.9967014045391801;0.416690366572737;0.41801802173900593;-0.4083736779270819;-0.40967390057467384;0.9869919505634316;0.9999550329138044;9.998714571925667;0.4167627070474697;-0.43522800760538327;-0.43522798684070974;0.42224445330849175;0.4052913020262538;0.5853267068257991;1.000015952435466
22.30185;0.9967012263246813;0.4166898039224898;0.41801749602738;-0.40837367785896045;-0.40967390025597106;0.9869915236037481;0.9999565290057109;9.998698200142913;0.41676260243255525;-0.4352280073002333;-0.4352279867789068;0.4222446742472526;0.4052914007278862;0.5853269264363657;1.000016195060193
22.31185;0.9967011937753054;0.416689221105442;0.4180169460611836;-0.40837367778841654;-0.4096738999314365;0.9869910942847526;0.9999580388602083;9.998682759131974;0.4167625060012231;-0.4352280070080322;-0.4352279867323581;0.42224488243924674;0.4052915089657545;0.5853271310985734;1.0000164190287641
22.32185;0.996701306073267;0.4166886189792209;0.41801637270908487;-0.4083736777151077;-0.40967389960109185;0.9869906624602256;0.9999595604052276;9.998668216754119;0.41676241608141523;-0.43522800672969336;-0.4352279867011486;0.4222450763433644;0.40529162767522203;0.5853273229624728;1.0000166228679905
22.33185;0.9967015619769971;0.4166879981952149;0.41801577654247585;-0.40837367763891014;-0.4096738992643681;0.9869902287836039;0.9999610920033115;9.99865455157208;0.4167623306399837;-0.43522800646620424;-0.43522798668526363;0.42224525513994887;0.40529175802180795;0.5853275043189736;1.000016804608838
22.34185;0.9967019597297654;0.41668735931957407;0.4180151578107696;-0.40837367755977283;-0.40967389892023304;0.9869897945821737;0.9999626321918053;9.998641757454509;0.41676224761680186;-0.43522800621841795;-0.4352279866846248;0.4222454187483753;0.4052919012292896;0.5853276769151308;1.0000169620897974
22.35185;0.9967024971725446;0.41668670298882265;0.4180145164141652;-0.40837367747743436;-0.409673898567514;0.9869893614751287;0.9999641804745327;9.998629846806661;0.41676216500607927;-0.4352280059870055;-0.4352279866990899;0.4222455675929541;0.40529205847130345;0.5853278415578816;1.0000170934985941
22.36185;0.9967031721511479;0.41668603010312577;0.41801385213091136;-0.4083736773913149;-0.4096738982051219;0.9869889310553477;0.9999657380781417;9.998618843661136;0.41676208071850734;-0.4352280057725795;-0.43522798672848007;0.42224570225139163;0.40529223066575215;0.5853279981966087;1.00001719725022
22.37185;0.9967039824328243;0.4166853420452546;0.41801316485112144;-0.4083736773006061;-0.4096738978320577;0.9869885047300668;0.9999673075545643;9.998608763791895;0.4167619924340736;-0.43522800557588154;-0.4352279867724867;0.42224582316234766;0.40529241808467054;0.5853281460831824;1.0000172713015327
22.38185;0.9967049248577196;0.4166846408923004;0.4180124546511579;-0.40837367720433476;-0.40967389744732646;0.9869880835363667;0.999968891786217;9.998599599243093;0.4167618978287116;-0.4352280053978203;-0.4352279868304274;0.42224593055072246;0.40529262012756234;0.5853282836203948;1.0000173133072106
22.39185;0.9967059942930447;0.4166839292567248;0.4180117217130495;-0.4083736771014365;-0.4096738970498363;0.9869876681836668;0.9999704935867215;9.998591323586982;0.4167617950419604;-0.43522800523937116;-0.4352279869012331;0.4222460245556915;0.40529283557656337;0.5853284085113014;1.0000173218054398
22.40185;0.9967071831205355;0.41668320971046013;0.41801096629721324;-0.4083736769910454;-0.40967389663832193;0.9869872596277514;0.9999721161919701;9.998583907946358;0.41676168305385924;-0.4352280051015183;-0.4352279869838271;0.42224610553024694;0.4052930631909745;0.5853285184768524;1.0000172969285777
22.41185;0.996708481661336;0.4166824843778027;0.41801018895145914;-0.4083736768726785;-0.40967389621146943;0.9869868591948441;0.9999737637163293;9.998577331221835;0.4167615619374139;-0.4352280049851844;-0.43522798707744603;0.42224617430303524;0.4052933022224181;0.585328611543696;1.0000172400715728
22.42185;0.9967098789903409;0.4166817549342044;0.4180093906853227;-0.4083736767459226;-0.40967389576817753;0.9869864679398371;0.9999754407978793;9.998571583081882;0.41676143288107254;-0.43522800489110214;-0.4352279871816256;0.4222462320692699;0.4052935525032851;0.5853286857697201;1.0000171532224011
22.43185;0.9967113638860962;0.41668102258876005;0.41800857286648735;-0.40837367661009377;-0.4096738953076163;0.9869860868794061;0.9999771514954625;9.998566663249955;0.41676129774382953;-0.4352280048197855;-0.4352279872961219;0.4222462800706608;0.40529381420684374;0.5853287392569946;1.0000170389253586
22.44185;0.9967129260864047;0.41668028791719725;0.4180077369240966;-0.4083736764643044;-0.4096738948290808;0.9869857180690893;0.9999788979505286;9.998562578312614;0.41676115830873195;-0.4352280047716381;-0.43522798742085617;0.4222463194175771;0.40529408761260866;0.5853287703927498;1.0000169008531385
22.45185;0.9967145568702962;0.4166795509125717;0.41800688414995146;-0.4083736763076726;-0.40967389433195883;0.9869853647218759;0.9999806800284742;9.9985593386625;0.4167610157795321;-0.43522800474712436;-0.43522798755575254;0.42224635098196156;0.4052943729170695;0.5853287777730707;1.0000167436545433
22.46185;0.9967162482084619;0.4166788112296751;0.4180060157568211;-0.4083736761395966;-0.4096738938158967;0.9869850302668864;0.9999824962741601;9.998556956734419;0.41676087081270813;-0.4352280047467852;-0.4352279877006687;0.4222463753216522;0.40529467007547837;0.5853287597896378;1.0000165721477967
22.47185;0.9967179915153123;0.41667800976444935;0.4180050742587424;-0.4083725699223209;-0.409672783721714;0.9869847176722274;0.9999843448995421;9.998555441927211;0.4167607238885586;-0.43522800477092605;-0.43522798785554473;0.42224639282789506;0.4052949787511895;0.5853287143903009;1.0000163912824331
22.48185;0.9967197774339903;0.41667726278709416;0.4180041783955137;-0.4083725697321436;-0.40967278316817046;0.9869844295747503;0.9999862240810832;9.998554791255115;0.416760575673062;-0.4352280048193509;-0.4352279880204327;0.42224640395292556;0.40529529834357064;0.5853286394406557;1.000016206445432
22.49185;0.9967215968713716;0.41667651104632186;0.4180032710649063;-0.40837256953255524;-0.4096727825968866;0.9869841685403444;0.9999881316896414;9.998554986660368;0.4167604271009282;-0.4352280048914609;-0.4352279881952688;0.4222464092808797;0.40529462806004973;0.5853278408860486;1.0000160230751938
22.50185;0.9967234423300547;0.4166757541775458;0.41800235404208613;-0.4083725693251316;-0.409672782009012;0.9869839371020581;0.9999900649276041;9.998556004837747;0.41676027906365953;-0.4352280049864707;-0.43522798837972887;0.42224640962163107;0.4052949669378722;0.5853277028631297;1.000015846594795
22.51185;0.9967253082742854;0.41667499247997475;0.4180014290561671;-0.4083725691115692;-0.40967278140558966;0.9869837377775181;0.9999920204422926;9.99855782660137;0.4167601320808294;-0.4352280051034745;-0.4352279885732266;0.42224640621176046;0.40529531381695116;0.5853275331667853;1.000015683387155
22.52185;0.9967271900903694;0.41667422687757244;0.4180004977821535;-0.4083725688934696;-0.4096727807873476;0.9869835727717846;0.9999939946969265;9.99856043587778;0.41675998646484697;-0.4352280052413208;-0.4352279887748642;0.42224640072829045;0.40529566741120693;0.5853273328731395;1.0000155414447593
22.53185;0.9967290826116624;0.4166734586999719;0.4179995619118896;-0.40837256867211125;-0.40967278015500763;0.9869834437124088;0.9999959841925811;9.998563819603026;0.41675984268705385;-0.43522800539840006;-0.43522798898345577;0.4222463951235153;0.4052960264499302;0.5853271032426101;1.0000154299287585
22.54185;0.996730979374195;0.4166726898598623;0.4179986232510388;-0.4083725684483235;-0.40967277950946834;0.9869833522072903;0.9999979855338487;9.998567973103675;0.41675970134031043;-0.4352280055725278;-0.43522798919769295;0.42224639171100453;0.40529638979901894;0.585326844842747;1.000015358491319
22.55185;0.9967328727951524;0.4166719232242796;0.4179976837929986;-0.4083725682225946;-0.40967277885146586;0.9869833006122625;0.9999999955309234;9.998572897297967;0.4167595628953512;-0.4352280057610088;-0.43522798941635366;0.4222463933910938;0.405296756519159;0.58532655724852;1.0000153369212377
22.56185;0.9967347548580348;0.4166711624962768;0.41799674558976824;-0.4083725679953236;-0.4096727781812991;0.9869832921910338;1.000002011566246;9.998578587659466;0.4167594277266124;-0.4352280059608452;-0.435227989638507;0.4222464033699779;0.40529712588199207;0.5853262394152987;1.0000153749965353
22.57185;0.9967366180846479;0.4166704115907388;0.4179958104682728;-0.40837256776698533;-0.4096727774990979;0.9869833308432192;1.000004032050169;9.99858502730571;0.4167592962428311;-0.43522800616911844;-0.4352279898635345;0.42224642446577687;0.40529749732680004;0.5853258900798037;1.0000154825004317
22.58185;0.9967384568377722;0.41666967408678823;0.4179948800113133;-0.4083725675381174;-0.4096727768051592;0.9869834207846333;1.000006056600874;9.998592189904208;0.41675916876271063;-0.4352280063834114;-0.43522799009088814;0.42224645864150845;0.40529787019316293;0.5853255078915884;1.0000156691100317
22.59185;0.996740268252417;0.41666895323685976;0.4179939559488028;-0.4083725673092674;-0.4096727760998462;0.9869835667026927;1.000008085911669;9.998600048663443;0.4167590452325409;-0.4352280066018938;-0.4352279903198597;0.42224650693024207;0.40529824348374116;0.58532509147574;1.0000159437088691
22.60185;0.9967420517518362;0.41666825222173554;0.4179930403101267;-0.4083725670810539;-0.40967277538332786;0.9869837748340502;1.0000101213183754;9.998608577368252;0.4167589251597482;-0.43522800682312024;-0.435227990549647;0.42224656968554874;0.4052986162184509;0.5853246396133736;1.000016313482699
22.61185;0.9967438079970621;0.41666757403895854;0.41799213509730754;-0.4083725668542161;-0.40967277465561575;0.9869840538357921;1.0000121636913843;9.998617742824095;0.4167588076949297;-0.43522800704585685;-0.4352279907795758;0.42224664693773906;0.40529898805793585;0.5853241514866351;1.0000167832836981
22.62185;0.9967455387099292;0.41666692130975924;0.41799124218085243;-0.40837256662949395;-0.4096727739168225;0.9869854135221279;1.000014211989496;9.998627504559867;0.41675869162985785;-0.43522800726902694;-0.43522799100917764;0.42224673851326044;0.405299359354873;0.5853236268361529;1.0000173553049456
22.63185;0.996747246455613;0.4166662964680933;0.41799036370303766;-0.40837256640749003;-0.4096727731672976;0.9869858622282166;1.0000162628564264;9.998637818576112;0.4167585757197447;-0.4352280074917653;-0.4352279912381773;0.4222468440006275;0.4052997307917562;0.5853230659651975;1.0000180291313612
22.64185;0.9967489334108136;0.4166657018578534;0.41798950234787596;-0.40837256618872636;-0.4096727724075885;0.9869864053905468;1.0000183114450567;9.998648634087973;0.4167584593926135;-0.4352280077134055;-0.43522799146654745;0.42224696277908386;0.4053001032642069;0.5853224695657824;1.0000188020728882
22.65185;0.9967506003513491;0.41666513945787237;0.4179886610515797;-0.4083725659737939;-0.4096727716382831;0.9869870458815173;1.0000203523171687;9.998659887723496;0.4167583429649693;-0.4352280079332984;-0.4352279916946204;0.42224709421507073;0.40530047792150475;0.5853218385349991;1.0000196697770571
22.66185;0.9967522465753785;0.41666461076633876;0.41798784269032363;-0.40837256576328274;-0.4096727708598008;0.9869877849360258;1.000022380131777;9.998671497166317;0.4167582270037218;-0.4352280081507012;-0.4352279919231125;0.42224723800574204;0.4053008560626564;0.5853211741103298;1.0000206271635734
22.67185;0.9967538698779894;0.4166641169244163;0.41798705016287524;-0.40837256555753415;-0.4096727700723702;0.9869886225801577;1.0000243905776436;9.998683356317516;0.416758111594622;-0.4352280083648427;-0.4352279921529166;0.42224739428726804;0.40530123903842435;0.5853204783373473;1.0000216695940312
22.68185;0.9967554666141113;0.4166636587412469;0.41798628642772995;-0.40837256535658567;-0.40967276927615115;0.9869895572229935;1.0000263810275163;9.998695343668173;0.41675799616835146;-0.4352280085749746;-0.43522799238485116;0.422247563333086;0.40530162813109855;0.585319754453121;1.0000227937394504
22.69185;0.9967570326130164;0.4166632366501161;0.4179855542233875;-0.4083725651602461;-0.40967276847117695;0.9869905852457911;1.000028350092342;9.998707342772104;0.41675787978579515;-0.4352280087804138;-0.4352279926196794;0.42224774522051034;0.40530202414779304;0.5853190066719314;1.0000239970517302
22.70185;0.9967585641433159;0.4166628507350543;0.41798485570485466;-0.40837256496797963;-0.40967276765724775;0.9869917015227143;1.0000302965349723;9.998719259592995;0.4167577615559198;-0.43522800898070035;-0.43522799285821623;0.42224793978447484;0.4053024270687142;0.5853182393551027;1.0000252761455812
22.71185;0.9967600577590393;0.41666250088701495;0.4179841922377534;-0.4083725647788325;-0.4096727668340494;0.9869929007220024;1.0000322183689834;9.998731029620274;0.4167576408730656;-0.4352280091756698;-0.43522799310113286;0.4222481468047917;0.4053028361766956;0.5853174561402531;1.0000266259205752
22.72185;0.9967615095079074;0.416662186904418;0.4179835645268839;-0.4083725645916795;-0.40967276600126595;0.9869941780803466;1.000034112386766;9.998742615465845;0.4167575173849862;-0.43522800936541833;-0.43522799334867;0.42224836624749373;0.4053032503786003;0.5853166596487126;1.0000280397369252
22.73185;0.9967629143606662;0.41666190838518485;0.4179829730215968;-0.40837256440551;-0.40967276515851214;0.9869955288598932;1.0000359739923421;9.998753996974404;0.41675739072529727;-0.43522800955026486;-0.4352279936007234;0.42224859838417855;0.40530366839309595;0.5853158520636073;1.0000295095679586
22.74185;0.9967642661868101;0.41666166463350135;0.41798241829166505;-0.40837256421948326;-0.4096727643052804;0.9869969477465285;1.0000377970873842;9.998765161227952;0.41675726003007224;-0.4352280097305654;-0.43522799385717975;0.4222488437281106;0.4053040889286775;0.5853150361295404;1.0000310264465757
22.75185;0.9967655588000558;0.41666145451897973;0.41798190110661587;-0.40837256403273536;-0.4096727634411028;0.9869984294404669;1.0000395744221686;9.998776100872892;0.41675712379328267;-0.4352280099065924;-0.43522799411807267;0.42224910291025836;0.4053045109874847;0.5853142155264041;1.0000325815052327
22.76185;0.9967667874399989;0.4166612762632112;0.4179814222058732;-0.40837256384410725;-0.4096727625659663;0.9869999694963598;1.0000412987045553;9.998786817402227;0.41675698042922676;-0.4352280100786924;-0.4352279943834731;0.4222493764987097;0.40530493398879186;0.5853133943465272;1.0000341663826597
22.77185;0.9967679487647649;0.4166611275497552;0.41798098195799394;-0.4083725636522104;-0.40967276168065747;0.9870015641778377;1.0000429634838384;9.998797318855608;0.4167568288021853;-0.4352280102472723;-0.43522799465338013;0.4222496647348147;0.40530535741630097;0.5853125765310762;1.0000357726960325
22.78185;0.9967690397089518;0.4166610058087736;0.41798058013389877;-0.40837256345574147;-0.40967276078672205;0.9870032098320306;1.000044562973058;9.998807611556137;0.4167566680382999;-0.4352280104124343;-0.43522799492773173;0.422249967449112;0.4053057803820616;0.5853117657785649;1.000037391715939
22.79185;0.9967700575173034;0.4166609083329282;0.41798021596215584;-0.408372563253392;-0.40967275988621227;0.9870049022156733;1.000046091333301;9.998817694363314;0.4167564971273952;-0.43522801057376964;-0.43522799520639754;0.42225028436442347;0.40530520152267135;0.5853102730664641;1.0000390149315568
22.80185;0.9967710008543919;0.4166608324595215;0.4179798884367657;-0.4083725630435231;-0.40967275898142225;0.9870066358821805;1.00004754280123;9.998827559607886;0.4167563150655818;-0.43522801073050016;-0.4352279954891582;0.422250615563182;0.405305619136361;0.5853094860822635;1.0000406347762962
22.81185;0.9967718701041797;0.4166607173189649;0.4179795379603274;-0.40837145678653713;-0.4096716485154657;0.9870084045749276;1.0000489129827457;9.99883719570192;0.4167561212170377;-0.43522801088171414;-0.43522799577577587;0.42225096168090787;0.4053060313442557;0.5853087142431521;1.0000422445574972
22.82185;0.9967726667029004;0.4166606779335955;0.4179792813560655;-0.4083714565564281;-0.4096716476089914;0.9870102022158701;1.0000501998246258;9.998846587726915;0.4167559153584558;-0.4352280110266431;-0.43522799606613394;0.42225132358207446;0.405306436093982;0.5853079583691155;1.0000438381354901
22.83185;0.9967733924493848;0.4166606540069204;0.4179790596287182;-0.4083714563143022;-0.40967164670507406;0.9870120233671854;1.0000514035203067;9.998855718063181;0.4167556976632499;-0.43522801116496246;-0.43522799636039683;0.42225170171730286;0.4053068311579684;0.5853072183577657;1.0000454101241474
22.84185;0.9967740490905305;0.4166606439990155;0.417978872769622;-0.4083714560594543;-0.4096716458058612;0.9870138636396021;1.0000525259750563;9.998864566342753;0.41675546869671887;-0.43522801129684124;-0.43522799665906936;0.4222520957515017;0.4053072143956019;0.5853064934878848;1.0000469560785006
22.85185;0.9967746379361477;0.4166606464890796;0.41797872113433304;-0.4083714557914923;-0.40967164491318303;0.9870157200995413;1.000053569860421;9.99887311303404;0.4167552291828124;-0.4352280114225904;-0.4352279969628308;0.4222525048579739;0.4053075839965658;0.5853057828067085;1.000048472134707
22.86185;0.996775159529016;0.4166606598583078;0.4179786053435159;-0.4083714555102783;-0.4096716440284191;0.9870175908047696;1.0000545376130385;9.998881351116186;0.41675497992543736;-0.4352280115422144;-0.435227997272288;0.4222529282470812;0.4053079383759571;0.5853050854098565;1.0000499545848789
22.87185;0.9967756143121309;0.4166606821573016;0.41797852587278433;-0.40837145521612395;-0.4096716431524286;0.9870194739206862;1.0000554313718948;9.99888929468325;0.416754722118345;-0.435228011655276;-0.4352279975877711;0.4222533653293147;0.4053082760101622;0.5853044005245125;1.0000513996826708
22.88185;0.9967760041496;0.41666071132822496;0.4179784826579695;-0.4083714549100816;-0.4096716422855762;0.9870213674617508;1.0000562531939727;9.998896977882751;0.4167544574817507;-0.43522801176100806;-0.43522799790909605;0.4222538157646942;0.4053085955372261;0.5853037275786577;1.0000528032806042
22.89185;0.9967763327249678;0.41666074540316933;0.4179784749802326;-0.40837145459387103;-0.40967164142778767;0.9870232692515349;1.0000570046075121;9.998904450556612;0.41675418800249026;-0.4352280118583821;-0.435227998235431;0.4222542796441805;0.405308895918018;0.5853030663872884;1.000054160648756
22.90185;0.9967766045645777;0.4166607825241592;0.41797850168097855;-0.4083714542695214;-0.4096716405786838;0.9870251769487246;1.0000576862305786;9.99891177035185;0.4167539156281418;-0.43522801194626;-0.43522799856549854;0.4222547574535569;0.405309176478464;0.5853024170733794;1.0000554671246469
22.91185;0.9967768244101168;0.41666082088888795;0.41797856151193336;-0.4083714539391516;-0.409671639737953;0.9870270890545678;1.0000582982528556;9.998918992550568;0.41675364203024334;-0.4352280120236709;-0.43522799889792885;0.42225524981843837;0.40530943693292115;0.5853017796798268;1.0000567191809506
22.92185;0.9967769973540619;0.41666085845873496;0.4179786531750609;-0.40837145360493965;-0.40967163890579167;0.9870290057826153;1.0000588415252782;9.998926167726891;0.4167533683395871;-0.4352280120898806;-0.435227999231477;0.42225575728055026;0.40530967729470846;0.5853011541399814;1.000057915141878
22.93185;0.9967771289104409;0.41666089266663153;0.4179787750660761;-0.40837145326916807;-0.40967163808311685;0.9870309282478505;1.0000593182266606;9.998933344788284;0.41675309497530083;-0.43522801214427664;-0.4352279995651795;0.42225628018581796;0.4053098975592885;0.5853005407852814;1.0000590549065085
22.94185;0.9967772252088881;0.41666092063830457;0.4179789251769238;-0.40837145293434646;-0.4096716372715291;0.9870328569218875;1.0000597314553887;9.998940571133815;0.4167528218429115;-0.4352280121863427;-0.43522799989847694;0.4222568186486875;0.4053100975498804;0.5852999407817118;1.000060138985398
22.95185;0.9967772936982197;0.41666093972319335;0.4179791011839319;-0.4083714526032182;-0.4096716364731065;0.9870347905885292;1.000060084581609;9.998947893776867;0.416752548735981;-0.4352280122157145;-0.43522800023111957;0.4222573724741417;0.405310277308119;0.5852993561344025;1.0000611681374845
22.96185;0.9967773430628386;0.4166609478554179;0.417979300513472;-0.40837145227854216;-0.409671635690089;0.9870367264016826;1.0000603814964653;9.998955362019368;0.4167522756617991;-0.4352280122321897;-0.43522800056302646;0.422257941194395;0.40531043756295426;0.5852987894260442;1.000062143467337
22.97185;0.9967773816547384;0.4166609436286704;0.4179795204217798;-0.40837145196294106;-0.40967163492454367;0.9870386608726681;1.0000606272475678;9.998963025653936;0.4167520031780358;-0.43522801223566493;-0.43522800089435243;0.42225852436424616;0.40531057967246054;0.5852982434044002;1.0000630657577283
22.98185;0.9967774159569956;0.41666092620623124;0.4179797581630966;-0.4083714516588901;-0.4096716341780299;0.9870405907766107;1.0000608279461844;9.998970927777577;0.41675173249688624;-0.43522801222602636;-0.4352280012255113;0.42225912185892117;0.40531070519956736;0.5852977205841432;1.0000639343652395
22.99185;0.9967774502357893;0.4166608951972987;0.4179800110743286;-0.40837145136859926;-0.4096716334514154;0.9870425136641703;1.0000609901056825;9.998979097669016;0.4167514651300432;-0.43522801220301627;-0.4352280015570994;0.4222597339565342;0.40531081553135934;0.5852972232294953;1.0000647470510982
23.00185;0.9967774869795887;0.4166608504856509;0.4179802764288157;-0.4083714510937258;-0.40967163274509;0.9870444280017001;1.0000611195851592;9.998987553981209;0.41675120253219033;-0.4352280121662095;-0.4352280018899696;0.42226036121645755;0.4053109117895044;0.5852967536193981;1.0000655007653925
23.01185;0.9967775271563944;0.4166607920207777;0.41798055138162077;-0.4083714508350594;-0.4096716320592758;0.9870463329385413;1.0000612202502042;9.998996317724083;0.41675094615948194;-0.43522801211521245;-0.43522800222524377;0.42226100416270973;0.40531099506088797;0.5852963140945378;1.0000661923118923
23.02185;0.9967775699257305;0.4166607196729215;0.41798083313510975;-0.4083714505925009;-0.4096716313940261;0.9870482279857296;1.0000612937254596;9.9990054178039;0.41675069772273965;-0.4352280120498413;-0.4352280025641304;0.422261662821144;0.4053110664867977;0.5852959068564206;1.0000668186721062
23.03185;0.9967776126443857;0.4166606332552925;0.4179811190606147;-0.40837145036545136;-0.4096716307492176;0.9870501124380934;1.0000613405355763;9.999014882873002;0.41675045908318203;-0.4352280119699607;-0.4352280029078483;0.4222623364233821;0.4053111269498655;0.5852955339468746;1.0000673771868265
23.04185;0.9967776516717884;0.41666053269347775;0.4179814069181545;-0.4083714501532545;-0.4096716301247851;0.98705198470368;1.0000613607307751;9.99902473427001;0.4167502318801261;-0.4352280118751573;-0.43522800325764105;0.42226302361453577;0.4053111769364673;0.5852951975126016;1.0000678654096402
23.05185;0.9967776831863551;0.4166604180402778;0.41798169522421136;-0.40837144995549196;-0.409671629520844;0.9870538424586912;1.000061353228906;9.999034991144818;0.4167500175698907;-0.43522801176470716;-0.4352280036146413;0.42226372289756736;0.40531121673301146;0.5852948999231515;1.0000682810102157
23.06185;0.996777703596279;0.4166602892850831;0.41798198334715675;-0.4083714497721454;-0.4096716289374584;0.9870556833382175;1.0000613154055549;9.999045679863292;0.41674981777362646;-0.4352280116379092;-0.4352280039796888;0.4222644327382208;0.4053112464433485;0.5852946434705274;1.0000686222322033
23.07185;0.9967777097607461;0.4166601462923787;0.41798227134042354;-0.4083714496035163;-0.40967162837431365;0.9870575049947163;1.0000612438408834;9.999056834936333;0.4167496342896902;-0.4352280114944118;-0.4352280043533139;0.4222651513631422;0.40531126600604483;0.5852944299051348;1.0000688882587594
23.08185;0.9967776986810474;0.4166599889717074;0.4179825597489722;-0.40837144944997084;-0.4096716278307066;0.9870593049465554;1.0000611350655937;9.99906849341497;0.41674946874832824;-0.4352280113341982;-0.4352280047358288;0.4222658766110461;0.4053112755202941;0.5852942600710959;1.0000690787425408
23.09185;0.9967776667661853;0.4166598175130119;0.41798284930414376;-0.408371449311671;-0.4096716273059014;0.9870610815177712;1.0000609852525895;9.999080692327626;0.4167493222351658;-0.43522801115729826;-0.4352280051274209;0.4222666059515258;0.4053112754764756;0.5852941337875023;1.00006919321355
23.10185;0.996777609774734;0.41665963248915383;0.4179831406593928;-0.40837144918834567;-0.4096716267994643;0.9870628351287855;1.0000607896669267;9.999093468814625;0.4167491951001122;-0.4352280109636073;-0.43522800552823915;0.42226733676279077;0.40531126663255473;0.5852940502232613;1.000069231269469
23.11185;0.9967775238614814;0.4166594347865693;0.4179834343470803;-0.4083714490793434;-0.40967162631126447;0.9870645679553846;1.0000605427741611;9.99910685594243;0.4167490870762266;-0.4352280107529534;-0.4352280059384456;0.42226806679906986;0.4053112497562535;0.5852940086279097;1.0000691930167338
23.12185;0.9967774070553308;0.4166592254345396;0.41798373079605455;-0.4083714489841067;-0.40967162584128824;0.9870662821952043;1.0000602387334685;9.999120874452315;0.41674899765725876;-0.43522801052520843;-0.43522800635836506;0.4222687943411837;0.40531122553980065;0.5852940087755096;1.0000690791235418
23.13185;0.9967772601883204;0.4166590053902413;0.4179840303652008;-0.40837144890251625;-0.4096716253895071;0.9870679790741371;1.0000598722201595;9.999135528545407;0.41674892653880197;-0.43522801028036423;-0.43522800678875145;0.42226951780948746;0.4053111948326779;0.5852940507287951;1.0000688905430581
23.14185;0.9967770865737857;0.4166587754443959;0.41798433345017333;-0.4083714488346165;-0.40967162495573073;0.9870696594303344;1.0000594393014528;9.999150810368091;0.41674887390470117;-0.4352280100186855;-0.43522800723073474;0.42227023536053193;0.40531115884559654;0.5852941341807282;1.0000686278409034
23.15185;0.9967768908165784;0.4166585362778286;0.4179846405959551;-0.4083714487801641;-0.4096716245394447;0.9870713246024534;1.000058937506937;9.999166707449099;0.416748840417042;-0.43522800974089115;-0.4352280076853718;0.4222709448635599;0.4053111189551152;0.5852942579917136;1.0000682906567093
23.16185;0.9967766776970096;0.41665828850224107;0.417984952462672;-0.40837144873857995;-0.4096716241398414;0.9870729762429661;1.0000583654682946;9.999183204906393;0.4167488269346765;-0.43522800944814244;-0.435228008153237;0.42227164406962114;0.405311076419763;0.5852944204036317;1.0000678782619916
23.17185;0.9967764512570142;0.41665803263689255;0.4179852697417511;-0.4083714487091831;-0.4096716237560518;0.9870746155682071;1.000057723052971;9.999200284324399;0.4167488342041353;-0.4352280091417559;-0.4352280086342977;0.4222723308037411;0.40531103230407267;0.5852946197502986;1.0000673907545703
23.18185;0.9967762140170567;0.41665776902287166;0.41798559337273566;-0.40837144869137715;-0.4096716233873776;0.9870762434926404;1.0000570115200453;9.999217924044071;0.41674886278635886;-0.4352280088228941;-0.4352280091281401;0.42227300318823374;0.40531098741174026;0.5852948547388219;1.0000668295561712
23.19185;0.9967759665582031;0.4166574977998166;0.4179859249318285;-0.40837144868477465;-0.4096716230334477;0.987077861321273;1.0000562329075715;9.99923609796328;0.4167489132283973;-0.4352280084925344;-0.4352280096342345;0.42227365970048153;0.40531094221229913;0.5852951239805001;1.0000661967692455
23.20185;0.9967757076930203;0.41665721907219105;0.4179862666711784;-0.4083714486891441;-0.40967162269438684;0.9870794707599483;1.0000553891841737;9.999254774107852;0.41674898619402423;-0.43522800815159257;-0.4352280101519348;0.422274298953103;0.40531089697663275;0.5852954257351044;1.0000654941277718
23.21185;0.9967754356225219;0.41665693289479383;0.4179866212219465;-0.4083714487040863;-0.40967162237097055;0.9870810735105418;1.0000544820336292;9.999273921288165;0.41674908224999246;-0.435228007800943;-0.4352280106805468;0.4222749194818435;0.4053098520260664;0.5852950657977033;1.000064722675182
23.22185;0.9967751493516701;0.41665663895920224;0.4179869914062778;-0.40837144872886544;-0.40967162206464186;0.9870826711821976;1.0000535130541395;9.999293520775751;0.4167492015746282;-0.43522800744135065;-0.4352280112194857;0.4222755198100597;0.4053098078224141;0.5852954273935037;1.0000638833605806
23.23185;0.9967748491264337;0.4166563366635846;0.4179873802095725;-0.4083714487627056;-0.4096716217772742;0.9870842652524637;1.0000524835687414;9.99931357001366;0.4167493440352403;-0.4352280070733402;-0.4352280117682579;0.42227609872306965;0.4053097648434045;0.5852958163234369;1.00006297775574
23.24185;0.9967745366562722;0.416656025706968;0.4179877906515173;-0.4083714488052045;-0.40967162151067765;0.9870858564640284;1.0000513941298654;9.999334074596467;0.41674950930546567;-0.4352280066971631;-0.43522801232645714;0.4222766554552141;0.4053097234144132;0.5852962307957765;1.000062008104716
23.25185;0.9967742156641349;0.41665570650475053;0.41798822551784565;-0.4083714488563984;-0.4096716212662357;0.9870874440003172;1.0000502449180917;9.999355034940402;0.4167496967020093;-0.4352280063130185;-0.4352280128938633;0.42227718967852906;0.4053096836687676;0.5852966694144307;1.0000609765528112
23.26185;0.9967738915999435;0.4166553801496631;0.41798868714151893;-0.4083714489165016;-0.4096716210449466;0.9870890254640425;1.0000490369531798;9.999376434516517;0.4167499051709216;-0.4352280059212246;-0.43522801347057394;0.42227770148013694;0.4053096456769873;0.5852971313435991;1.0000598845596993
23.27185;0.9967735707161725;0.4166550481062221;0.41798917734868113;-0.4083714489856755;-0.4096716208476162;0.9870905976964028;1.0000477722861494;9.999398236092096;0.4167501335229716;-0.43522800552212204;-0.4352280140570374;0.4222781913807658;0.4053096098374083;0.5852976161246719;1.0000587332847457
23.28185;0.9967732595122184;0.4166547118251055;0.4179896974641072;-0.4083714490640003;-0.40967162067503105;0.9870921577584539;1.0000464531301558;9.999420391456034;0.41675038046751134;-0.4352280051159936;-0.43522801465383626;0.4222786601941731;0.40530957728488426;0.5852981233324996;1.000057524059658
23.29185;0.9967729643474288;0.41665431403659114;0.4179901895401802;-0.4083703431137522;-0.40967051096890156;0.9870937037365836;1.0000450817524689;9.999442859300865;0.41675064435409304;-0.43522800470311135;-0.4352280152614653;0.4222791087185552;0.40530954968210275;0.5852986519915594;1.000056258434048
23.30185;0.9967726909916563;0.41665397279019456;0.4179907711245057;-0.40837034321056714;-0.40967051084863804;0.9870952352171944;1.0000436615456267;9.999465613542311;0.4167509229914886;-0.4352280042836368;-0.435228015880284;0.42227953754625813;0.40530952857007385;0.585299200068316;1.0000549384175916
23.31185;0.9967724439005935;0.41665363012083007;0.4179913832288224;-0.4083703433169021;-0.40967051075606364;0.9870967531589082;1.000042197994701;9.999488632772335;0.41675121392421244;-0.43522800385759;-0.4352280165103878;0.4222799470515509;0.405309514987066;0.5852997644513286;1.0000535668332524
23.32185;0.9967722253931993;0.4166532859153724;0.4179920254397732;-0.4083703434332554;-0.4096705106919332;0.9870982589864724;1.0000406983465013;9.9995118842631;0.4167515149968847;-0.4352280034252743;-0.4352280171514759;0.4222803373641734;0.4053095095089668;0.5853003414188811;1.0000521474262525
23.33185;0.9967720356842733;0.4166529396167706;0.4179926970798593;-0.4083703435602116;-0.40967051065645627;0.9870997535681644;1.0000391703358893;9.999535320352575;0.4167518246247599;-0.43522800298765135;-0.4352280178031117;0.42228070838908616;0.40530951248889213;0.5853009272825387;1.0000506848862165
23.34185;0.9967718737633816;0.4166525906819522;0.41799339685637876;-0.4083703436980954;-0.40967051064908877;0.9871012371468351;1.0000376214735067;9.999558886267714;0.4167521416350317;-0.4352280025461419;-0.4352280184650853;0.4222810600788048;0.405309524223975;0.5853015189047367;1.0000491848635915
23.35185;0.9967717386254507;0.41665223885128144;0.4179941228854171;-0.4083703438468354;-0.40967051066853427;0.9871027102184378;1.000036059206016;9.9995825269265;0.4167524649130217;-0.43522800210220336;-0.4352280191372778;0.42228139275355003;0.4053095450556823;0.5853021141998173;1.0000476536632679
23.36185;0.9967716300882637;0.4166518841676352;0.41799487293848336;-0.40837034400609823;-0.4096705107130409;0.9871041741917627;1.0000344907571295;9.999606187114162;0.4167527932032891;-0.43522800165710074;-0.43522801981925474;0.42228170702828327;0.4053095755435434;0.5853027125941542;1.0000460974959549
23.37185;0.9967715480811993;0.41665152688925794;0.4179956445196321;-0.40837034417542334;-0.40967051078061495;0.9871056310999943;1.0000329224626785;9.999629809375602;0.41675312534407444;-0.43522800121182414;-0.43522802051014803;0.42228200342534833;0.40530961657228803;0.585303314922325;1.0000445219089669
23.38185;0.9967714914432358;0.4166511674275167;0.41799643488633237;-0.408370344354149;-0.40967051086884615;0.9871070829420492;1.0000313595170656;9.999653337755065;0.4167534604267143;-0.4352280007671593;-0.435228021208839;0.42228228216686037;0.4053096692338077;0.5853039225430667;1.0000429315496582
23.39185;0.9967714578638511;0.4166508062941577;0.4179972412737879;-0.4083703445412219;-0.40967051097481433;0.9871085312560395;1.0000298064406634;9.999676725259526;0.41675379737406226;-0.4352280003240109;-0.4352280219141447;0.42228254325725106;0.4053097343997774;0.5853045363237093;1.000041329919961
23.40185;0.9967714445358906;0.41665044400292595;0.4179980613217841;-0.4083703447351353;-0.40967051109542557;0.9871099768447861;1.0000282681915977;9.999699933864779;0.41675413455044874;-0.43522799988367955;-0.4352280226248349;0.4222827865104708;0.4053098121854984;0.5853051562191924;1.0000397194775454
23.41185;0.9967714486853931;0.4166500811088743;0.4179988934273802;-0.4083703449340987;-0.4096705112278134;0.9871114195680971;1.000026750877397;9.999722928352275;0.416754470010561;-0.43522799944784685;-0.43522802333948873;0.4222830114377431;0.4053099018485807;0.5853057814822686;1.0000381022186597
23.42185;0.9967714675889379;0.41664971849842786;0.41799973660016815;-0.40837034513639403;-0.40967051136945176;0.9871128583271704;1.0000252609106688;9.999745673848993;0.41675480196493486;-0.43522799901843917;-0.4352280240563043;0.4222832172784012;0.40531000214465557;0.5853064113382304;1.0000364798861763
23.43185;0.996771498318685;0.41664935755707094;0.4180005898029259;-0.4083703453408248;-0.40967051151810113;0.9871142912400493;1.000023803819647;9.999768139593803;0.4167551290704253;-0.4352279985974756;-0.4352280247731;0.4222834032402036;0.4053101116421288;0.5853070458038488;1.0000348534974783
23.44185;0.9967715379250054;0.4166489999713619;0.4180014514006177;-0.40837034554686574;-0.4096705116718124;0.9871157156643602;1.0000223837730162;9.999790304118303;0.41675545060722374;-0.43522799818690516;-0.4352280254875205;0.4222835688007417;0.4053102287522101;0.5853076859988788;1.000033223314557
23.45185;0.9967715838676648;0.4166486475621755;0.4180023192960234;-0.4083703457543268;-0.40967051182889497;0.9871171282318858;1.0000210031493963;9.999812154858137;0.4167557663989544;-0.4352279977885301;-0.4352280261971128;0.422283713780547;0.40531035152767836;0.5853083337467063;1.0000315897545364
23.46185;0.9967716341413779;0.4166483023235535;0.4180031915859072;-0.40837034596311306;-0.4096705119877524;0.9871185255692898;1.0000196622936806;9.999833686125601;0.4167560765873663;-0.43522799740400375;-0.4352280268993503;0.42228383807162106;0.4053104775961181;0.5853089909206861;1.0000299540672046
23.47185;0.996771686943619;0.4166479663042896;0.41800406695331915;-0.4083703461733105;-0.4096705121467576;0.9871199051017051;1.0000183597233785;9.999854904543785;0.41675638147434896;-0.4352279970347533;-0.43522802759181395;0.4222839415152101;0.40531060462388674;0.5853096591237003;1.0000283181389773
23.48185;0.9967717400495976;0.4166476412251649;0.418004944534496;-0.4083703463851256;-0.40967051230423435;0.9871212647675168;1.0000170923424616;9.999875830630156;0.4167566812852057;-0.4352279966818637;-0.43522802827224394;0.4222840241368438;0.4053107309041636;0.5853103398902977;1.0000266840475123
23.49185;0.9967717906764204;0.4166473282244837;0.4180058238731957;-0.4083703465987171;-0.40967051245847386;0.987122602386257;1.000015855844897;9.999896483863807;0.4167569759727136;-0.4352279963461365;-0.43522802893840395;0.42228408632055864;0.4053108553525746;0.5853110349617544;1.0000250537993607
23.50185;0.996771836256643;0.41664702820843896;0.4180067051361104;-0.4083703468142769;-0.4096705126077642;0.987123915999886;1.0000146452097776;9.9999168696195;0.4167572651508859;-0.43522799602833284;-0.43522802958806645;0.422284128829603;0.4053109771521377;0.5853117462136135;1.0000234294142087
23.51185;0.9967718751815753;0.41664674252197165;0.4180075890604069;-0.4083703470321576;-0.4096705127503445;0.9871252047323315;1.0000134546874138;9.99993698518956;0.4167575479613918;-0.4352279957294084;-0.4352280302192029;0.422284152925365;0.4053110956827599;0.5853124755453103;1.0000218133070848
23.52185;0.9967719063193677;0.41664647312422065;0.41800847658729523;-0.40837034725289556;-0.4096705128843472;0.987126469128053;1.00001227754154;9.999956834223996;0.41675782308209514;-0.43522799545060553;-0.4352280308302247;0.42228416035551125;0.4053112106382197;0.5853132251860219;1.0000202084812229
23.53185;0.9967719278343106;0.41664622229643916;0.4180093685732157;-0.4083703474772057;-0.40967051300802465;0.9871277109932632;1.0000111061914396;9.999976436172554;0.4167580890702995;-0.43522799519340505;-0.4352280314199297;0.4222841529243482;0.4053113220165653;0.5853139979906476;1.0000186185591882
23.54185;0.9967719370401824;0.4166459923878744;0.4180102656794049;-0.408370347705725;-0.4096705131201479;0.9871289333852632;1.0000099328571874;9.999995823494627;0.4167583446120971;-0.435227994959396;-0.43522803198720783;0.42228413219109556;0.4053114299579033;0.5853147970568081;1.0000170478016153
23.55185;0.996771931367924;0.41664578552790066;0.4180111685270388;-0.4083703479385488;-0.40967051322004777;0.9871301404392501;1.0000087501711015;10.000015027530978;0.4167585884588631;-0.43522799475014917;-0.435228032531061;0.42228409964066066;0.4053115344206643;0.5853156248731815;1.0000155004923001
23.56185;0.9967719092011029;0.41664560320840466;0.4180120780944335;-0.40837034817501744;-0.4096705133073121;0.9871313361648272;1.0000075514221993;10.00003406635296;0.41675881940130477;-0.4352279945671926;-0.43522803305085755;0.4222840568346434;0.4053116349067999;0.5853164827834517;1.000013979763774
23.57185;0.996771870139127;0.41664544610647425;0.41801299575830453;-0.40837034841395115;-0.40967051338161536;0.9871325228232064;1.0000063309439542;10.000052941223824;0.41675903654574;-0.43522799441207544;-0.43522803354631406;0.42228400528456467;0.4053117306130635;0.5853173711786889;1.000012486949275
23.58185;0.9967718145812859;0.4166453143359537;0.41801392264207815;-0.4083703486541807;-0.4096705134427023;0.9871337001933802;1.0000050845223305;10.000071635347279;0.41675923960305356;-0.4352279942863913;-0.4352280340173482;0.4222839463290413;0.4053118208603773;0.5853182898883161;1.0000110219155234
23.59185;0.996771742537967;0.416645207819482;0.418014858927987;-0.40837034889490686;-0.4096705134902956;0.9871348660564363;1.000003808940384;10.000090111225807;0.4167594286762984;-0.4352279941916687;-0.43522803446417263;0.4222838812154422;0.405311905281522;0.5853192381889314;1.0000095838978906
23.60185;0.9967716526164782;0.4166451264826669;0.4180158038229154;-0.4083703491354229;-0.4096705135240636;0.9871360175522459;1.0000025009338518;10.00010831080739;0.4167596038331924;-0.4352279941291684;-0.4352280348874339;0.42228381116167457;0.405311983633465;0.5853202147340103;1.000008171937898
23.61185;0.9967715420597136;0.41664507022902103;0.4180167560037154;-0.4083703493745063;-0.409670513543838;0.987137152494377;1.0000011569049794;10.000126162647858;0.41675976496363987;-0.43522799409967183;-0.43522803528806225;0.4222837372258025;0.4053120554585089;0.5853212177825707;1.0000067846239078
23.62185;0.9967714071100261;0.4166450387796513;0.41801771406604304;-0.4083703496103058;-0.40967051354991324;0.9871382697615184;0.9999997739718168;10.000143595260413;0.41675991174154353;-0.4352279941033483;-0.43522803566702023;0.42228366013638413;0.4053121198349142;0.5853222455622514;1.000005419817736
23.63185;0.9967712433319246;0.41664503154545707;0.4180186767067973;-0.40837034984088366;-0.4096705135431192;0.9871393691442766;0.9999983510881172;10.000160549486134;0.4167600436943235;-0.435227994139899;-0.4352280360252727;0.42228358020435647;0.405312175435294;0.585323296533203;1.0000040746748993
23.64185;0.9967710464995108;0.41664504757833076;0.41801964251539186;-0.40837035006472594;-0.40967051352457595;0.9871404509013163;0.9999968890782781;10.000176980752324;0.4167601604553173;-0.435227994208961;-0.4352280363639083;0.4222834973363845;0.40531222087383517;0.5853243693861351;1.0000027459414407
23.65185;0.9967708134009757;0.4166450855936223;0.41802060966489113;-0.4083703502808306;-0.40967051349532696;0.9871415147377395;0.9999953903448449;10.000192851849283;0.41676026189120163;-0.4352279943103634;-0.4352280366842605;0.42228341102266487;0.4053122549650944;0.5853254627972759;1.0000014304755798
23.66185;0.9967705414632495;0.4166451441752489;0.4180215760337087;-0.40837035048855747;-0.4096705134561706;0.987142559234292;0.9999938587809912;10.000208124213987;0.4167603480128707;-0.4352279944440911;-0.4352280369880142;0.42228332030719934;0.4053122766813336;0.5853265752336395;1.0000001253259243
23.67185;0.9967702278249491;0.4166452219769158;0.4180225396449954;-0.4083703506873627;-0.4096705134077376;0.9871435824212045;0.9999922992304616;10.000222753355136;0.416760418760483;-0.43522799461026906;-0.43522803727712295;0.42228322401635143;0.4053122851233205;0.5853277047679969;0.9999988273738134
23.68185;0.9967698690322426;0.41664531771918717;0.4180234988466768;-0.40837035087655127;-0.4096705133505849;0.9871445823041992;0.9999907165072829;10.00023668981196;0.4167604737349892;-0.4352279948091937;-0.43522803755349254;0.4222831212361732;0.4053122797592636;0.585328848826804;0.9999975333223704
23.69185;0.9967694613333025;0.4166454301189463;0.4180244522325092;-0.40837035105524244;-0.4096705132852079;0.9871455564410082;0.9999891148761771;10.000249882365878;0.41676051219647287;-0.435227995041138;-0.4352280378187925;0.42228301178469224;0.4053122606883844;0.5853300042024817;0.9999962399640338
23.70185;0.9967690011794472;0.4166455577487241;0.4180253986552724;-0.4083703512225342;-0.4096705132120744;0.9871465013046966;0.9999874983590948;10.00026228311627;0.4167605335063733;-0.43522799530608275;-0.4352280380744981;0.4222828965065287;0.40531222863377425;0.5853311673758802;0.9999949443125051
23.71185;0.9967684855806196;0.4166456989976028;0.4180263373714563;-0.4083703513776529;-0.40967051313174346;0.987147412920811;0.9999858712963904;10.00027385483648;0.4167605375758227;-0.4352279956036441;-0.4352280383219004;0.4222827772267347;0.4053121847717612;0.5853323348165596;0.9999936435693654
23.72185;0.9967679125484888;0.416645852336455;0.41802726807118357;-0.4083703515198967;-0.4096705130449227;0.9871482886389394;0.9999842383230987;10.000284574029376;0.4167605250232041;-0.43522799593316536;-0.4352280385621142;0.4222826562131492;0.4053121306841035;0.5853335032179672;0.9999923350781861
23.73185;0.996767282194255;0.4166460165925028;0.4180281905918075;-0.40837035164850066;-0.4096705129523835;0.9871491279730592;0.9999826035421452;10.000294428088651;0.4167604971681779;-0.4352279962938836;-0.4352280387960634;0.4222825354202198;0.40531206830015765;0.585334669887864;0.999991016418571
23.74185;0.996766597319529;0.4166461910027776;0.4180291044922328;-0.40837035176266345;-0.40967051285485595;0.9871499318168268;0.9999809700243053;10.000303412785009;0.4167604558063857;-0.43522799668503326;-0.4352280390242578;0.42228241617754625;0.40531199963325426;0.5853358330928126;0.9999896855329466
23.75185;0.9967658628427798;0.41664637503323787;0.4180300086970411;-0.4083703518616707;-0.4096705127530034;0.9871507012484778;0.9999793405523367;10.000311530829679;0.4167604028638545;-0.43522799710582366;-0.4352280392466254;0.42228229938859796;0.405311926582938;0.5853369918685881;0.9999883408350362
23.76185;0.9967650850398042;0.41664656830713676;0.41803090150340966;-0.4083703519449363;-0.40967051264751286;0.9871514367034765;0.9999777186209137;10.000318785713446;0.4167603403106069;-0.4352279975554057;-0.4352280394626805;0.42228218574916837;0.40531185089632843;0.58533814542759;0.9999869813912728
